Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.7029907,49.15723,47.08344,1.992482,1.992482,0,0,0,1.992482,35.28217,0,2.220446E-16,0,0.7029907,2.097349,1.992482,0,0,16.34385,14.88952,0,1.394359,-1.394359,22.02516,56.47466,0.127329,2.19173,0.5623925,0,15.59251
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.5599945,48.22591,46.58392,6.399224,6.399224,0,0,0,6.399224,8.750976,0,0,0,0.5599945,6.736025,6.399224,0,0,17.89313,13.49516,0,6.176031,-6.176031,15.51505,39.78211,0.127329,7.039146,0.4479956,0,14.05515
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.4871953,46.62001,45.20622,1.295396,1.295396,0,0,0,1.295396,37.60975,0,0,0,0.4871953,1.363575,1.295396,0,0,24.75539,7.319127,0,0.8763798,-0.8763798,14.59127,37.41343,0.127329,1.424936,0.3897562,0,7.806323
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,43.89297,43.89297,0.371282,0.371282,0,-1,0,0.371282,0,0,0,0,0,0.3908231,0.371282,0,0,25.72915,6.442748,0,0.3908231,-0.3908231,14.1793,36.35712,0.127329,0.4084101,0,0,6.442748
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,42.73281,42.73281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.16339,6.051924,0,0,0,14.1793,36.35712,0.127329,0,0,0,6.051924
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,41.50819,41.50819,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.16339,6.051924,0,0,0,14.1793,36.35712,0.127329,0,0,0,6.051924
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,40.42859,40.42859,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.16339,6.051924,0,0,0,14.1793,36.35712,0.127329,0,0,0,6.051924
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,39.58263,39.58263,1.557052,1.557052,0,-1,0,1.557052,0,0,0,0,0,1.639002,1.557052,0,0,26.16339,6.051924,0,1.639002,-1.639002,12.45164,31.92723,0.127329,1.712757,0,0,6.051924
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,38.8817,38.8817,2.056188,2.056188,0,-1,0,2.056188,0,0,4.440892E-16,0,0,2.164408,2.056188,0,0,27.98451,4.412922,0,2.164408,-2.164408,10.17016,26.07727,0.127329,2.261807,0,0,4.412922
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,38.26939,38.26939,0.6946942,0.6946942,0,-1,0,0.6946942,0,0,0,0,0,0.7312571,0.6946942,0,0,30.3894,2.248514,0,0.7312571,-0.7312571,9.399345,24.10084,0.127329,0.7641637,0,0,2.248514
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,37.65708,37.65708,0.7700251,0.7700251,0,-1,0,0.7700251,0,0,1.110223E-16,0,0,0.8105527,0.7700251,0,0,31.20191,1.517257,0,0.8105527,-0.8105527,8.544948,21.91008,0.127329,0.8470276,0,0,1.517257
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,37.23007,37.23007,1.127918,0.6713691,0,-1,0,0.6713691,0,0,0.4565484,0.5693402,0,0.7067043,0.6713691,0,0,32.10253,0.7067043,0,0.7067043,-0.7067043,7.800015,20,0.127329,1.240709,0,0,0.7067043
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,36.81918,36.81918,0.5587443,0,0,-1,0,0,0,0,0.5587443,0.6146187,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127329,0.6146187,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,36.52914,36.52914,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127329,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.06353489,36.42814,36.25521,0,0,0,0,0,0,0,0,0,0,0.06353489,0,0,0,0,32.88775,0,0.06353489,0,0.06353489,7.86029,20.15455,0.1273277,0,0.05082791,0,0.06353489
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.4858671,37.28658,35.95711,4.516265,4.516265,12,0,3.372,4.516265,10.75816,0,0,0,0.4858671,0,0,7.483735,7.109548,32.82422,0.0571814,7.595415,0,7.595415,15.06593,38.63052,0.1275384,4.967892,0.3886937,12,0.5430484
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.5730301,38.17014,36.59359,4.508193,4.508193,12,0,3.372,4.508193,12.71086,0,0,0,0.5730301,0,0,7.491807,7.117217,25.2288,6.893055,7.690247,0,7.690247,22.36154,57.33717,0.1277509,4.959013,0.4584241,12,7.466085
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,1.047823,41.18265,38.24522,4.973875,4.973875,0,-1,0,4.973875,21.06654,0,8.881784E-16,0,1.047823,5.235658,4.973875,0,0,17.53856,13.81428,0,4.187835,-4.187835,17.94718,46.01831,0.1277509,5.471262,0.8382586,0,14.8621
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.5859199,41.61638,39.96936,7.345582,7.345582,0,0,0,7.345582,7.976494,0,8.881784E-16,0,0.5859199,7.732192,7.345582,0,0,22.19171,9.626443,0,7.146272,-7.146272,10.41435,26.7034,0.1277509,8.08014,0.4687359,0,10.21236
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.3716381,42.7213,41.66932,0,0,0,0,0,0,0,0,0,0,0.3716381,0,0,0,0,30.13201,2.480171,0.3716381,0,0.3716381,10.76691,27.60741,0.127743,0,0.2973105,0,2.851809
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.681177,45.28075,43.32095,5.337719,5.337719,12,0,3.372,5.337719,12.76157,0,0,0,0.681177,0,0,6.662281,6.329167,29.76037,2.814645,7.010344,0,7.010344,17.41751,44.66019,0.1279354,5.871491,0.5449416,12,3.495822
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,1.227126,48.61196,45.0048,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.227126,0,0,8.8,8.36,22.75003,9.123955,9.587126,0,9.587126,26.51266,67.98103,0.1280023,0,0.9817006,12,10.35108
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,1.444798,50.36412,46.06829,2.039018,2.039018,0,-1,0,2.039018,70.85755,0,0,0,1.444798,2.146334,2.039018,0,0,13.1629,17.75237,0,0.7015365,-0.7015365,25.77317,66.08492,0.1280023,2.24292,1.155838,0,19.19717
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.7427603,48.63874,46.45501,2.848804,2.848804,0,0,0,2.848804,26.07271,0,0,0,0.7427603,2.998741,2.848804,0,0,13.94238,17.05083,0,2.25598,-2.25598,23.39516,59.98746,0.1280023,3.133684,0.5942082,0,17.79359
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.660953,48.94186,46.99481,7.313977,7.313977,0,0,0,7.313977,9.036849,0,0,0,0.660953,7.698923,7.313977,0,0,16.44903,14.79485,0,7.03797,-7.03797,15.97649,40.96527,0.1280023,8.045375,0.5287625,0,15.4558
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.5971803,48.24656,46.49529,0,0,0,0,0,0,0,0,0,0,0.5971803,0,0,0,0,24.269,7.756881,0.5971803,0,0.5971803,16.54302,42.41792,0.1279897,0,0.4777443,0,8.354061
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.467873,46.47404,45.1176,5.862678,5.862678,0,0,0,5.862678,7.980535,0,0,0,0.467873,6.17124,5.862678,0,0,23.67182,8.294343,0,5.703367,-5.703367,10.53114,27.00288,0.1279897,6.448946,0.3742985,0,8.762217
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,43.80435,43.80435,11.52126,2.461427,0,-1,0,2.461427,0,0,9.059835,10.21196,0,2.590976,2.461427,0,0,30.00889,2.590976,0,2.590976,-2.590976,7.800015,20,0.1279897,12.67339,0,0,2.590976
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,42.66835,42.66835,1.659824,0,0,-1,0,0,0,0,1.659824,1.825807,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279897,1.825807,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,41.44373,41.44373,4.754761,0,0,-1,0,0,0,0,4.754761,5.230237,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279897,5.230237,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,40.35608,40.35608,0.6454678,0,0,-1,0,0,0,0,0.6454678,0.7100145,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279897,0.7100145,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,39.54235,39.54235,1.351166,0,0,-1,0,0,0,0,1.351166,1.486282,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279897,1.486282,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,38.84142,38.84142,1.4653,0,0,-1,0,0,0,0,1.4653,1.61183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279897,1.61183,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,38.2291,38.2291,0.7310001,0,0,-1,0,0,0,0,0.7310001,0.8041002,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279897,0.8041002,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,37.61679,37.61679,1.726262,0,0,-1,0,0,0,0,1.726262,1.898888,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279897,1.898888,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,37.16562,37.16562,0.7488241,0,0,-1,0,0,0,0,0.7488241,0.8237065,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279897,0.8237065,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,36.7789,36.7789,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279897,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,36.45663,36.45663,0.2929765,0.2929765,9.092977,0,2.636523,0.2929765,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.128096,0.3222741,0,12,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.01227807,36.22413,36.19075,1.884365,1.884365,10.68436,0,3.039144,1.884365,0.6515762,0,0,0,0.01227807,0,0,8.8,8.36,24.52775,7.524,8.372278,0,8.372278,23.67365,60.70154,0.1282758,2.072801,0.009822458,12,7.536278
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.2835705,36.66563,35.89266,7.085438,7.085438,12,0,3.372,7.085438,4.002159,0,0,0,0.2835705,0,0,4.914562,4.668834,16.15548,15.05905,4.952404,0,4.952404,28.37191,72.74834,0.1284115,7.793982,0.2268564,12,15.34262
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.4120112,37.68344,36.55331,6.60886,6.60886,12,0,3.372,6.60886,6.234226,0,0,0,0.4120112,0,0,5.39114,5.121583,11.20307,19.51621,5.533595,0,5.533595,33.62154,86.20891,0.1285625,7.269745,0.329609,12,19.92822
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,1.099038,41.23869,38.15659,5.111276,5.111276,0,-1,0,5.111276,21.50223,0,0,0,1.099038,5.380291,5.111276,0,0,5.669477,24.49645,0,4.281253,-4.281253,29.1087,74.63755,0.1285625,5.622404,0.8792306,0,25.59549
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,1.686263,44.71474,39.88073,6.650777,6.650777,0,0,0,6.650777,25.35438,0,8.881784E-16,0,1.686263,7.000818,6.650777,0,0,10.42642,20.2152,0,5.314554,-5.314554,23.50667,60.2734,0.1285625,7.315855,1.349011,0,21.90146
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,1.790813,46.78291,41.5807,0,0,0,0,0,0,0,0,0,0,1.790813,0,0,0,0,16.33148,14.90064,1.790813,0,1.790813,25.20559,64.62958,0.1285245,0,1.43265,0,16.69146
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,1.34747,47.13128,43.20815,4.864912,4.864912,0,0,0,4.864912,27.69772,0,8.881784E-16,0,1.34747,5.12096,4.864912,0,0,14.54067,16.51237,0,3.77349,-3.77349,21.22798,54.4306,0.1285245,5.351403,1.077976,0,17.85984
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.6842427,46.88095,44.89201,1.556977,1.556977,0,0,0,1.556977,43.94687,0,0,0,0.6842427,1.638923,1.556977,0,0,18.73344,12.73888,0,0.9546807,-0.9546807,20.22166,51.8503,0.1285245,1.712675,0.5473942,0,13.42313
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.2408242,46.6545,45.95549,1.663466,1.663466,0,-1,0,1.663466,14.47725,0,2.220446E-16,0,0.2408242,1.751017,1.663466,0,0,19.7942,11.7842,0,1.510193,-1.510193,18.62977,47.76855,0.1285245,1.829813,0.1926594,0,12.02503
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.6216593,48.16429,46.34221,0,0,0,0,0,0,0,0,0,0,0.6216593,0,0,0,0,21.47219,10.27401,0.6216593,0,0.6216593,19.21953,49.28075,0.1285113,0,0.4973274,0,10.89567
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.3421664,47.85875,46.85785,2.261514,2.261514,0,0,0,2.261514,15.12997,4.440892E-16,0,0,0.3421664,2.380541,2.261514,0,0,20.85053,10.8335,0,2.038375,-2.038375,17.0709,43.77144,0.1285113,2.487666,0.2737331,0,11.17567
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.2141299,47.03778,46.41472,3.174646,3.174646,0,0,0,3.174646,6.744998,0,4.440892E-16,0,0.2141299,3.341733,3.174646,0,0,23.11539,8.795129,0,3.127603,-3.127603,13.77411,35.31816,0.1285113,3.492111,0.1713039,0,9.009258
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.4830885,46.42099,45.02092,0,0,0,0,0,0,0,0,0,0,0.4830885,0,0,0,0,26.5905,5.667525,0.4830885,0,0.4830885,14.23241,36.49329,0.1285011,0,0.3864708,0,6.150614
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,43.73184,43.73184,4.329412,4.329412,0,-1,0,4.329412,0,0,8.881784E-16,0,0,4.557276,4.329412,0,0,26.10741,6.102305,0,4.557276,-4.557276,9.428619,24.1759,0.1285011,4.762353,0,0,6.102305
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,42.6039,42.6039,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.17105,1.545029,0,0,0,9.428619,24.1759,0.1285011,0,0,0,1.545029
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,41.39539,41.39539,4.050994,1.467777,0,-1,0,1.467777,0,0,2.583216,2.988316,0,1.545029,1.467777,0,0,31.17105,1.545029,0,1.545029,-1.545029,7.800015,20,0.1285011,4.456093,0,0,1.545029
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,40.30774,40.30774,0.3384956,0,0,-1,0,0,0,0,0.3384956,0.3723451,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285011,0.3723451,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,39.49401,39.49401,0.8853235,0,0,-1,0,0,0,0,0.8853235,0.9738559,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285011,0.9738559,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,38.79308,38.79308,1.245175,0,0,-1,0,0,0,0,1.245175,1.369692,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285011,1.369692,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,38.18076,38.18076,0.4796305,0,0,-1,0,0,0,0,0.4796305,0.5275935,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285011,0.5275935,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,37.56845,37.56845,1.155912,0,0,-1,0,0,0,0,1.155912,1.271503,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285011,1.271503,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,37.11728,37.11728,1.697535,0,0,-1,0,0,0,0,1.697535,1.867289,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285011,1.867289,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,36.73056,36.73056,0.489387,0,0,-1,0,0,0,0,0.489387,0.5383257,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285011,0.5383257,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,36.41634,36.41634,1.425518,1.425518,10.22552,0,2.923056,1.425518,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1286587,1.568069,0,12,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.1435032,36.53326,36.14241,1.867815,1.867815,10.66782,0,3.034957,1.867815,7.682947,0,0,0,0.1435032,0,0,8.8,8.36,24.52775,7.524,8.503503,0,8.503503,23.79814,61.02075,0.1288332,2.054596,0.1148026,12,7.667503
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,1.66315,40.48645,35.84432,1.776288,1.776288,10.57629,0,3.011801,1.776288,93.63066,1.776357E-15,0,0,1.66315,0,0,8.8,8.36,16.02425,15.17715,10.02315,0,10.02315,33.30693,85.40223,0.1289708,1.953917,1.33052,12,16.8403
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,2.4159,43.34647,36.4808,1.9051,1.9051,0,0,0,1.9051,126.8122,0,0,0,2.4159,2.005368,1.9051,0,0,6.0011,24.19799,0.4105313,0,0.4105313,33.6964,86.40085,0.1289621,2.09561,1.93272,0,26.61389
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,4.249959,50.76159,38.09214,5.236463,5.236463,0,-1,0,5.236463,81.16088,0,8.881784E-16,0,4.249959,5.512066,5.236463,0,0,5.590569,24.56747,0,1.262107,-1.262107,32.36602,82.98963,0.1289621,5.760109,3.399967,0,28.81743
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,4.85809,54.67973,39.81628,5.847074,5.847074,0,0,0,5.847074,83.08585,0,0,0,4.85809,6.154814,5.847074,0,0,6.992909,23.30536,0,1.296724,-1.296724,30.99916,79.48486,0.1289621,6.431781,3.886472,0,28.16345
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,5.680924,59.46163,41.50819,1.580276,1.580276,0,0,0,1.580276,359.4894,0,0,0,5.680924,1.663448,1.580276,0,0,8.433714,22.00864,4.017476,0,4.017476,34.81047,89.25743,0.1288771,1.738303,4.544739,0,27.68956
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,6.370121,63.90604,43.1437,2.56759,2.56759,0,0,0,2.56759,248.0973,0,0,0,6.370121,2.702726,2.56759,0,0,4.416238,25.62436,3.667394,0,3.667394,38.28966,98.17843,0.1287997,2.824349,5.096097,0,31.99449
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,5.471904,62.47675,44.8195,7.306563,7.306563,0,0,0,7.306563,74.89027,0,8.881784E-16,0,5.471904,7.691119,7.306563,0,0,0.7488433,28.92502,0,2.219215,-2.219215,35.95041,92.18034,0.1287997,8.037219,4.377523,0,34.39692
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,4.770397,61.13359,45.88298,4.582949,4.582949,0,-1,0,4.582949,104.0901,0,0,0,4.770397,4.824157,4.582949,0,0,3.214638,26.7058,0,0.05375982,-0.05375982,35.89374,92.03504,0.1287997,5.041244,3.816318,0,31.4762
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,3.723556,57.91343,46.26971,4.093576,4.093576,0,0,0,4.093576,90.96094,0,8.881784E-16,0,3.723556,4.309028,4.093576,0,0,3.27437,26.65204,0,0.5854723,-0.5854723,35.2766,90.45263,0.1287997,4.502934,2.978844,0,30.3756
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,1.822583,52.30642,46.81756,2.673332,2.673332,0,0,0,2.673332,68.17645,0,0,0,1.822583,2.814034,2.673332,0,0,3.924895,26.06657,0,0.9914511,-0.9914511,34.23151,87.77293,0.1287997,2.940665,1.458066,0,27.88915
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,2.138641,52.84627,46.3825,3.707552,3.707552,0,0,0,3.707552,57.68336,0,0,0,2.138641,3.902687,3.707552,0,0,5.026508,25.07512,0,1.764046,-1.764046,32.37205,83.00508,0.1287997,4.078308,1.710913,0,27.21376
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.4809207,46.37401,44.98063,8.819057,8.819057,12,0,3.372,8.819057,5.453199,0,0,0,0.4809207,0,0,3.180944,3.021897,6.986558,23.31108,3.502817,0,3.502817,35.69511,91.52574,0.1288933,9.700962,0.3847365,12,23.792
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,43.70767,43.70767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.483741,26.46361,0,0,0,35.69511,91.52574,0.1288933,0,0,0,26.46361
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,42.55556,42.55556,4.111868,4.111868,0,-1,0,4.111868,0,0,8.881784E-16,0,0,4.328283,4.111868,0,0,3.483741,26.46361,0,4.328283,-4.328283,31.1327,79.82728,0.1288933,4.523056,0,0,26.46361
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,41.33094,41.33094,3.461597,3.461597,0,-1,0,3.461597,0,0,4.440892E-16,0,0,3.643786,3.461597,0,0,8.292944,22.13533,0,3.643786,-3.643786,27.29181,69.97887,0.1288933,3.807756,0,0,22.13533
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,40.26745,40.26745,1.210693,1.210693,0,-1,0,1.210693,0,0,0,0,0,1.274413,1.210693,0,0,12.3416,18.49154,0,1.274413,-1.274413,25.94846,66.53439,0.1288933,1.331762,0,0,18.49154
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,39.45372,39.45372,0.630725,0.630725,0,-1,0,0.630725,0,0,1.110223E-16,0,0,0.6639211,0.630725,0,0,13.75761,17.21713,0,0.6639211,-0.6639211,25.24863,64.73994,0.1288933,0.6937975,0,0,17.21713
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,38.74474,38.74474,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.4953,16.55321,0,0,0,25.24863,64.73994,0.1288933,0,0,0,16.55321
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,38.13242,38.13242,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.4953,16.55321,0,0,0,25.24863,64.73994,0.1288933,0,0,0,16.55321
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,37.52011,37.52011,0.1002477,0.1002477,0,-1,0,0.1002477,0,0,1.387779E-17,0,0,0.1055238,0.1002477,0,0,14.4953,16.55321,0,0.1055238,-0.1055238,25.1374,64.45473,0.1288933,0.1102724,0,0,16.55321
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,37.06894,37.06894,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.61255,16.44768,0,0,0,25.1374,64.45473,0.1288933,0,0,0,16.44768
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,36.68222,36.68222,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.61255,16.44768,0,0,0,25.1374,64.45473,0.1288933,0,0,0,16.44768
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,36.368,36.368,1.356474,1.356474,0,0,0,1.356474,0,0,2.220446E-16,0,0,1.427867,1.356474,0,0,14.61255,16.44768,0,1.427867,-1.427867,23.63229,60.5955,0.1288933,1.492121,0,0,16.44768
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.06912468,36.28205,36.09408,0.6444138,0.6444138,0,0,0,0.6444138,10.72676,0,1.110223E-16,0,0.06912468,0.6783303,0.6444138,0,0,16.19907,15.01982,0,0.6092056,-0.6092056,22.99013,58.94894,0.1288933,0.7088552,0.05529975,0,15.08894
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,2.060477,41.59529,35.80404,4.717631,4.717631,0,0,0,4.717631,43.6761,0,0,0,2.060477,4.965928,4.717631,0,0,16.87596,14.41061,0,2.90545,-2.90545,19.92752,51.0961,0.1288933,5.189394,1.648382,0,16.47109
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,4.381897,49.40385,36.45663,0,0,0,0,0,0,0,0,0,0,4.381897,0,0,0,0,20.10424,11.50516,4.381897,0,4.381897,24.08455,61.75514,0.1288008,0,3.505518,0,15.88706
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,6.321478,57.76756,38.01963,3.461871,3.461871,0,-1,0,3.461871,182.6029,0,0,0,6.321478,3.644075,3.461871,0,0,15.72234,15.44887,2.677403,0,2.677403,26.62456,68.26797,0.1287444,3.808058,5.057182,0,21.77035
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,6.947213,62.10349,39.74377,3.599784,3.599784,0,0,0,3.599784,192.9897,0,0,0,6.947213,3.789246,3.599784,0,0,13.04494,17.85853,3.157967,0,3.157967,29.62047,75.94978,0.1286779,3.959762,5.55777,0,24.80574
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,8.624724,71.05634,41.4679,1.475954,1.475954,0,0,0,1.475954,584.3491,0,0,0,8.624724,1.553636,1.475954,0,0,9.886974,20.7007,7.071088,0,7.071088,36.32869,93.15031,0.1285292,1.62355,6.899779,0,29.32543
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,8.921418,74.48637,43.09536,4.538346,4.538346,0,0,0,4.538346,196.5786,1.328326,0,0,8.921418,4.777206,4.538346,0,0,2.815886,27.06468,2.815886,0,2.815886,39.00008,100,0.1284701,4.99218,7.137135,0,35.9861
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,8.810863,76.16562,44.77116,6.231025,6.231025,0,0,0,6.231025,141.4031,2.251889,0,0,8.810863,6.558974,6.231025,0,0,0,29.59898,0,0,0,39.00008,100,0.1284701,6.854128,7.048691,0,38.40984
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,7.038712,69.79312,45.86687,0.5964766,0.5964766,0,-1,0,0.5964766,1180.048,6.410841,0,0,7.038712,0.6278701,0.5964766,0,0,0,29.59898,0,0,0,39.00008,100,0.1284701,0.6561242,5.63097,0,36.63769
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,5.915731,65.76556,46.22942,4.975155,4.975155,0,0,0,4.975155,118.9055,0.678726,0,0,5.915731,5.237005,4.975155,0,0,0,29.59898,0,0,0,39.00008,100,0.1284701,5.472671,4.732585,0,35.51471
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,4.350413,60.62872,46.76922,0,0,0,0,0,0,0,4.350413,0,0,4.350413,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1284701,0,3.48033,0,33.94939
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,2.289627,53.28239,46.34221,2.141683,2.141683,0,0,0,2.141683,106.9078,0.03522382,0,0,2.289627,2.254404,2.141683,0,0,0,29.59898,0,0,0,39.00008,100,0.1284701,2.355852,1.831702,0,31.88861
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.47631,46.33614,44.95646,3.691867,3.691867,0,0,0,3.691867,12.9016,0,4.440892E-16,0,0.47631,3.886176,3.691867,0,0,0,29.59898,0,3.409866,-3.409866,35.40577,90.78383,0.1284701,4.061054,0.381048,0,30.07529
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,43.6835,43.6835,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.788739,26.18911,0,0,0,35.40577,90.78383,0.1284701,0,0,0,26.18911
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,42.55556,42.55556,1.076427,1.076427,0,-1,0,1.076427,0,0,0,0,0,1.133081,1.076427,0,0,3.788739,26.18911,0,1.133081,-1.133081,34.21139,87.72134,0.1284701,1.18407,0,0,26.18911
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,41.33094,41.33094,2.626077,2.626077,0,-1,0,2.626077,0,0,0,0,0,2.764292,2.626077,0,0,5.047719,25.05603,0,2.764292,-2.764292,31.29757,80.25002,0.1284701,2.888685,0,0,25.05603
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,40.24328,40.24328,1.089775,1.089775,0,-1,0,1.089775,0,0,0,0,0,1.147132,1.089775,0,0,8.119154,22.29174,0,1.147132,-1.147132,30.08839,77.14956,0.1284701,1.198753,0,0,22.29174
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,39.45372,39.45372,0.08773384,0.08773384,0,-1,0,0.08773384,0,0,1.387779E-17,0,0,0.09235141,0.08773384,0,0,9.393745,21.14461,0,0.09235141,-0.09235141,29.99104,76.89996,0.1284701,0.09650723,0,0,21.14461
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,38.74474,38.74474,0.4321965,0.4321965,0,-1,0,0.4321965,0,0,5.551115E-17,0,0,0.4549437,0.4321965,0,0,9.496358,21.05226,0,0.4549437,-0.4549437,29.51149,75.67033,0.1284701,0.4754161,0,0,21.05226
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,38.13242,38.13242,2.676851,2.676851,0,-1,0,2.676851,0,0,4.440892E-16,0,0,2.817738,2.676851,0,0,10.00185,20.59731,0,2.817738,-2.817738,26.54133,68.05457,0.1284701,2.944536,0,0,20.59731
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,37.504,37.504,0.6386843,0.6386843,0,-1,0,0.6386843,0,0,0,0,0,0.6722993,0.6386843,0,0,13.13267,17.77957,0,0.6722993,-0.6722993,25.83267,66.23747,0.1284701,0.7025527,0,0,17.77957
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,37.06894,37.06894,1.331755,1.331755,0,-1,0,1.331755,0,0,0,0,0,1.401848,1.331755,0,0,13.87967,17.10728,0,1.401848,-1.401848,24.35499,62.44857,0.1284701,1.464931,0,0,17.10728
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,36.6661,36.6661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.43728,15.70543,0,0,0,24.35499,62.44857,0.1284701,0,0,0,15.70543
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,36.31966,36.31966,0.2614091,0.2614091,0,0,0,0.2614091,0,0,0,0,0,0.2751675,0.2614091,0,0,15.43728,15.70543,0,0.2751675,-0.2751675,24.06494,61.70485,0.1284701,0.28755,0,0,15.70543
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.1352867,36.43816,36.06991,1.265757,1.265757,0,0,0,1.265757,10.6882,0,0,0,0.1352867,1.332376,1.265757,0,0,15.74302,15.43026,0,1.19709,-1.19709,22.80309,58.46936,0.1284701,1.392333,0.1082294,0,15.56555
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,1.698311,40.52116,35.77987,0.8428751,0.8428751,0,0,0,0.8428751,201.4902,0,0,0,1.698311,0.8872369,0.8428751,0,0,17.07312,14.23317,0.8110738,0,0.8110738,23.57255,60.44231,0.1284531,0.9271625,1.358649,0,15.93148
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,3.57206,46.81097,36.43246,4.487856,4.487856,0,0,0,4.487856,79.59391,0,0,0,3.57206,4.724059,4.487856,0,0,16.26204,14.96314,0,1.151999,-1.151999,22.35823,57.32869,0.1284531,4.936642,2.857648,0,18.5352
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,5.512732,54.8941,38.00352,2.352366,2.352366,0,-1,0,2.352366,234.3484,0,0,0,5.512732,2.476175,2.352366,0,0,17.54204,13.81114,3.036557,0,3.036557,25.23896,64.71516,0.1283894,2.587603,4.410185,0,19.32387
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,3.633922,50.53661,39.7196,2.425628,2.425628,0,0,0,2.425628,149.8136,0,0,0,3.633922,2.553293,2.425628,0,0,14.50549,16.54404,1.080629,0,1.080629,26.26414,67.34381,0.1283668,2.668191,2.907138,0,20.17796
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,3.835249,53.02486,41.41956,0.768389,0.768389,0,0,0,0.768389,499.1286,0,0,0,3.835249,0.8088306,0.768389,0,0,13.42486,17.51661,3.026419,0,3.026419,29.13525,74.70562,0.1283034,0.8452279,3.068199,0,21.35185
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,6.734238,65.23498,43.07925,2.299481,2.299481,0,0,0,2.299481,292.859,0,0,0,6.734238,2.420506,2.299481,0,0,10.39844,20.24038,4.313731,0,4.313731,33.22762,85.19884,0.1282132,2.529429,5.38739,0,26.97462
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,6.959965,68.13136,44.75504,1.068269,1.068269,0,0,0,1.068269,651.5181,0,0,0,6.959965,1.124493,1.068269,0,0,6.084709,24.12274,5.835471,0,5.835471,38.76363,99.39372,0.1280914,1.175096,5.567972,0,31.0827
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,6.273596,66.67025,45.81853,2.426821,2.426821,0,-1,0,2.426821,258.5109,3.46981,0,0,6.273596,2.554548,2.426821,0,0,0.2492378,29.37466,0.2492378,0,0.2492378,39.00008,100,0.1280862,2.669503,5.018877,0,35.64826
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,4.353339,59.98888,46.18108,0.455628,0.455628,0,0,0,0.455628,955.4589,3.87373,0,0,4.353339,0.4796084,0.455628,0,0,0,29.59898,0,0,0,39.00008,100,0.1280862,0.5011908,3.482671,0,33.95232
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,2.716678,55.0108,46.6806,1.290364,1.290364,0,0,0,1.290364,210.5359,1.358401,0,0,2.716678,1.358277,1.290364,0,0,0,29.59898,0,0,0,39.00008,100,0.1280862,1.4194,2.173343,0,32.31565
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,1.376954,50.38865,46.29388,2.866361,2.866361,0,0,0,2.866361,48.03842,0,4.440892E-16,0,1.376954,3.017222,2.866361,0,0,0,29.59898,0,1.640267,-1.640267,37.27108,95.56669,0.1280862,3.152997,1.101563,0,30.97593
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.4715736,46.27353,44.90812,2.610873,2.610873,0,0,0,2.610873,18.06191,0,0,0,0.4715736,2.748288,2.610873,0,0,1.822519,27.95871,0,2.276714,-2.276714,34.87122,89.4132,0.1280862,2.871961,0.3772589,0,28.43028
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,43.66739,43.66739,4.389425,4.389425,0,-1,0,4.389425,0,0,0,0,0,4.620448,4.389425,0,0,4.352202,25.682,0,4.620448,-4.620448,30.00084,76.92507,0.1280862,4.828368,0,0,25.682
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,42.55556,42.55556,5.165479,5.165479,0,-1,0,5.165479,0,0,8.881784E-16,0,0,5.437346,5.165479,0,0,9.486033,21.06155,0,5.437346,-5.437346,24.26937,62.22903,0.1280862,5.682026,0,0,21.06155
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,41.33094,41.33094,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.52753,15.6242,0,0,0,24.26937,62.22903,0.1280862,0,0,0,15.6242
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,40.21911,40.21911,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.52753,15.6242,0,0,0,24.26937,62.22903,0.1280862,0,0,0,15.6242
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,39.40538,39.40538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.52753,15.6242,0,0,0,24.26937,62.22903,0.1280862,0,0,0,15.6242
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,38.72862,38.72862,1.879143,1.879143,0,-1,0,1.879143,0,0,2.220446E-16,0,0,1.978045,1.879143,0,0,15.52753,15.6242,0,1.978045,-1.978045,22.18433,56.88278,0.1280862,2.067057,0,0,15.6242
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,38.11631,38.11631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.72536,13.64616,0,0,0,22.18433,56.88278,0.1280862,0,0,0,13.64616
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,37.45566,37.45566,0.2080548,0.2080548,0,-1,0,0.2080548,0,0,2.775558E-17,0,0,0.219005,0.2080548,0,0,17.72536,13.64616,0,0.219005,-0.219005,21.95348,56.29085,0.1280862,0.2288603,0,0,13.64616
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,37.02865,37.02865,0.5230038,0.5230038,0,-1,0,0.5230038,0,0,0,0,0,0.5505303,0.5230038,0,0,17.96869,13.42715,0,0.5505303,-0.5505303,21.37317,54.80288,0.1280862,0.5753042,0,0,13.42715
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,36.64193,36.64193,0.7130227,0.7130227,0,-1,0,0.7130227,0,0,1.110223E-16,0,0,0.7505502,0.7130227,0,0,18.5804,12.87662,0,0.7505502,-0.7505502,20.58202,52.7743,0.1280862,0.7843249,0,0,12.87662
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,36.31966,36.31966,0.05119041,0.05119041,0,0,0,0.05119041,0,0,6.938894E-18,0,0,0.05388465,0.05119041,0,0,19.41434,12.12607,0,0.05388465,-0.05388465,20.52522,52.62866,0.1280862,0.05630946,0,0,12.12607
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.1156298,36.3684,36.05379,2.630975,2.630975,0,0,0,2.630975,4.394941,0,0,0,0.1156298,2.769448,2.630975,0,0,19.47421,12.07219,0,2.653818,-2.653818,17.72785,45.45593,0.1280862,2.894073,0.09250385,0,12.18782
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,1.547186,40.08757,35.77987,1.218827,1.218827,0,0,0,1.218827,126.9406,0,0,0,1.547186,1.282975,1.218827,0,0,22.4229,9.418369,0.2642108,0,0.2642108,17.9785,46.09863,0.1280807,1.340709,1.237749,0,10.96556
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,2.395457,43.2184,36.41634,10.00672,10.00672,12,0,3.372,10.00672,23.93847,0,0,0,2.395457,0,0,1.993276,1.893613,22.15869,9.656158,4.289069,0,4.289069,22.04747,56.53186,0.1281866,11.0074,1.916365,12,12.05162
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,2.379795,44.83072,38.00352,5.866044,5.866044,0,-1,0,5.866044,40.569,0,8.881784E-16,0,2.379795,6.174783,5.866044,0,0,17.86962,13.51632,0,3.794988,-3.794988,18.0472,46.27478,0.1281866,6.452648,1.903836,0,15.89612
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,2.645135,47.436,39.7196,5.608175,5.608175,0,0,0,5.608175,47.1657,0,8.881784E-16,0,2.645135,5.903342,5.608175,0,0,22.08627,9.721334,0,3.258207,-3.258207,14.61275,37.46851,0.1281866,6.168992,2.116108,0,12.36647
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,3.810704,52.9706,41.44373,0,0,0,0,0,0,0,0,0,0,3.810704,0,0,0,0,25.7065,6.463126,3.810704,0,3.810704,18.2279,46.73811,0.1281071,0,3.048563,0,10.27383
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,5.21673,59.57898,43.07925,3.219763,3.219763,0,0,0,3.219763,162.0222,0,0,0,5.21673,3.389224,3.219763,0,0,21.8958,9.892759,1.827505,0,1.827505,19.96162,51.18355,0.1280691,3.541739,4.173384,0,15.10949
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,4.126043,57.63275,44.75504,2.746002,2.746002,0,0,0,2.746002,150.2564,0,0,0,4.126043,2.890528,2.746002,0,0,20.06829,11.53751,1.235515,0,1.235515,21.13374,54.18896,0.1280433,3.020602,3.300834,0,15.66356
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,2.937709,54.78893,45.79436,2.073639,2.073639,0,-1,0,2.073639,141.6692,0,0,0,2.937709,2.182778,2.073639,0,0,18.83278,12.64948,0.7549307,0,0.7549307,21.84993,56.02534,0.1280276,2.281003,2.350167,0,15.58719
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,3.455637,56.88787,46.15691,4.856999,4.856999,0,0,0,4.856999,71.14757,0,0,0,3.455637,5.112631,4.856999,0,0,18.07785,13.32891,0,1.656994,-1.656994,20.1033,51.54682,0.1280276,5.3427,2.764509,0,16.78455
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,2.421458,54.05841,46.6806,1.601027,1.601027,0,0,0,1.601027,151.2441,0,0,0,2.421458,1.685291,1.601027,0,0,19.91895,11.67192,0.7361665,0,0.7361665,20.80169,53.33756,0.1280123,1.761129,1.937166,0,14.09338
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,1.707329,51.35511,46.24554,6.028973,6.028973,0,0,0,6.028973,28.31874,0,8.881784E-16,0,1.707329,6.346287,6.028973,0,0,19.18279,12.33447,0,4.638958,-4.638958,15.9118,40.7994,0.1280123,6.63187,1.365863,0,14.0418
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.4736775,46.26342,44.89201,5.680099,5.680099,0,0,0,5.680099,8.339248,0,0,0,0.4736775,5.979051,5.680099,0,0,24.33718,7.695513,0,5.505373,-5.505373,10.10863,25.9195,0.1280123,6.248108,0.378942,0,8.16919
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,43.61905,43.61905,2.135848,2.080632,0,-1,0,2.080632,0,0,0.05521571,0.2688005,0,2.19014,2.080632,0,0,30.45427,2.19014,0,2.19014,-2.19014,7.800015,20,0.1280123,2.349433,0,0,2.19014
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,42.50722,42.50722,3.863338,0,0,-1,0,0,0,0,3.863338,4.249672,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1280123,4.249672,0,0,0
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,41.2826,41.2826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1280123,0,0,0,0
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,40.19494,40.19494,0.01142892,0,0,-1,0,0,0,0,0.01142892,0.01257181,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1280123,0.01257181,0,0,0
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,39.38121,39.38121,0.03002759,0,0,-1,0,0,0,0,0.03002759,0.03303035,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1280123,0.03303035,0,0,0
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,38.68028,38.68028,0.9222793,0,0,-1,0,0,0,0,0.9222793,1.014507,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1280123,1.014507,0,0,0
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,38.06797,38.06797,0.04029866,0,0,-1,0,0,0,0,0.04029866,0.04432853,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1280123,0.04432853,0,0,0
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,37.43149,37.43149,1.544752,0,0,-1,0,0,0,0,1.544752,1.699228,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1280123,1.699228,0,0,0
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,37.00448,37.00448,1.043179,0,0,-1,0,0,0,0,1.043179,1.147496,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1280123,1.147496,0,0,0
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,36.61776,36.61776,1.248984,0,0,-1,0,0,0,0,1.248984,1.373882,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1280123,1.373882,0,0,0
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,36.30355,36.30355,0.8712438,0.8712438,9.671244,0,2.782825,0.8712438,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.128143,0.9583681,0,12,0
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.1283788,36.37894,36.02962,2.346965,2.346965,11.14697,0,3.156182,2.346965,5.469993,1.776357E-15,0,0,0.1283788,0,0,8.8,8.36,24.52775,7.524,8.488379,0,8.488379,23.78379,60.98396,0.1283378,2.581661,0.102703,12,7.652379
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,1.755182,40.66003,35.7557,3.082704,3.082704,11.43578,0,3.229252,3.082704,56.93646,0,0,0,1.755182,0,0,8.353074,7.935421,16.03938,15.16354,9.690603,0,9.690603,32.9771,84.55651,0.1285203,3.390974,1.404146,12,16.91872
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,3.408598,46.26076,36.39217,0,0,0,0,0,0,0,0,0,0,3.408598,0,0,0,0,6.348772,23.88508,3.408598,0,3.408598,36.21078,92.84798,0.1284494,0,2.726878,0,27.29368
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,4.14205,50.2626,37.95518,1.09985,1.09985,0,-1,0,1.09985,376.6013,0.0441391,0,0,4.14205,1.157737,1.09985,0,0,2.940174,26.95282,2.940174,0,2.940174,39.00008,100,0.1283884,1.209835,3.31364,0,31.09487
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,1.565032,44.16625,39.69543,6.289602,6.289602,0,0,0,6.289602,24.88285,0,8.881784E-16,0,1.565032,6.620634,6.289602,0,0,0,29.59898,0,5.055602,-5.055602,33.67101,86.33574,0.1283884,6.918562,1.252026,0,31.16401
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,2.148324,47.69726,41.41956,2.423137,2.423137,0,0,0,2.423137,88.65881,0,0,0,2.148324,2.550671,2.423137,0,0,5.617335,24.54338,0,0.4023462,-0.4023462,33.24689,85.24828,0.1283884,2.665451,1.71866,0,26.6917
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,4.709162,57.76608,43.05508,0.2312848,0.2312848,0,0,0,0.2312848,2036.088,0,0,0,4.709162,0.2434577,0.2312848,0,0,6.064386,24.14103,4.465704,0,4.465704,37.48344,96.11118,0.1282958,0.2544133,3.76733,0,28.85019
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,6.02341,64.43658,44.73087,7.747929,7.747929,3.544437,0,1.232743,7.747929,77.7422,0,0,0,6.02341,4.424728,4.203492,0,0,1.598682,28.16016,1.598682,0,1.598682,39.00008,100,0.1282874,8.522721,4.818728,12,34.18357
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,6.716564,68.33846,45.74602,4.938093,4.938093,0,-1,0,4.938093,136.0153,1.518571,0,0,6.716564,5.197993,4.938093,0,0,0,29.59898,0,0,0,39.00008,100,0.1282874,5.431902,5.373251,0,36.31554
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,3.016032,55.37962,46.10857,2.823907,2.823907,0,0,0,2.823907,106.8035,0.04349851,0,0,3.016032,2.972534,2.823907,0,0,0,29.59898,0,0,0,39.00008,100,0.1282874,3.106298,2.412826,0,32.61501
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,2.288342,53.58239,46.63226,2.943091,2.943091,0,0,0,2.943091,77.75302,0,0,0,2.288342,3.09799,2.943091,0,0,0,29.59898,0,0.8096482,-0.8096482,38.14663,97.81168,0.1282874,3.2374,1.830674,0,31.88732
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,1.802531,51.60877,46.20525,5.652887,5.652887,0,0,0,5.652887,31.88692,0,8.881784E-16,0,1.802531,5.950408,5.652887,0,0,0.8996091,28.78933,0,4.147876,-4.147876,33.77439,86.60082,0.1282874,6.218176,1.442025,0,30.59186
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.4624541,46.18189,44.84367,0,0,0,0,0,0,0,0,0,0,0.4624541,0,0,0,0,5.50836,24.64145,0.4624541,0,0.4624541,34.21311,87.72575,0.1282778,0,0.3699633,0,25.10391
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,43.59488,43.59488,0.3028483,0.3028483,0,-1,0,0.3028483,0,0,5.551115E-17,0,0,0.3187877,0.3028483,0,0,5.045906,25.05766,0,0.3187877,-0.3187877,33.87708,86.86414,0.1282778,0.3331332,0,0,25.05766
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,42.46693,42.46693,8.207045,8.207045,0,-1,0,8.207045,0,0,1.776357E-15,0.6677494,0,8.638994,8.207045,0,0,5.400115,24.73887,0,8.638994,-8.638994,24.77078,63.51469,0.1282778,9.027749,0,0,24.73887
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,41.24231,41.24231,12.4887,8.36,0,-1,0,8.36,0,0,4.1287,5.37757,0,8.8,8.36,0,0,14.999,16.09988,0,8.8,-8.8,15.49477,39.73009,0.1282778,13.73757,0,0,16.09988
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,40.15466,40.15466,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.77678,7.29988,0,0,0,15.49477,39.73009,0.1282778,0,0,0,7.29988
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,39.33287,39.33287,0.1435106,0.1435106,0,-1,0,0.1435106,0,0,2.775558E-17,0,0,0.1510638,0.1435106,0,0,24.77678,7.29988,0,0.1510638,-0.1510638,15.33553,39.32179,0.1282778,0.1578617,0,0,7.29988
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,38.63194,38.63194,1.175825,1.175825,0,-1,0,1.175825,0,0,0,0,0,1.237711,1.175825,0,0,24.94462,7.148816,0,1.237711,-1.237711,14.03087,35.97651,0.1282778,1.293408,0,0,7.148816
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,38.01963,38.01963,2.192895,2.192895,0,-1,0,2.192895,0,0,0,0,0,2.30831,2.192895,0,0,26.31986,5.911106,0,2.30831,-2.30831,11.5977,29.73762,0.1282778,2.412184,0,0,5.911106
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,37.36703,37.36703,2.82371,2.82371,0,-1,0,2.82371,0,0,0,0,0,2.972327,2.82371,0,0,28.88465,3.602795,0,2.972327,-2.972327,8.464588,21.70403,0.1282778,3.106081,0,0,3.602795
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,36.95615,36.95615,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.18723,0.6304689,0,0,0,8.464588,21.70403,0.1282778,0,0,0,0.6304689
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,36.59359,36.59359,1.283553,0.5989454,0,-1,0,0.5989454,0,0,0.6846079,0.8129632,0,0.6304689,0.5989454,0,0,32.18723,0.6304689,0,0.6304689,-0.6304689,7.800015,20,0.1282778,1.411909,0,0,0.6304689
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,36.25521,36.25521,0.2656853,0.2656853,9.065685,0,2.629618,0.2656853,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1283798,0.2922538,0,12,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.04395677,36.12487,36.00545,2.758097,2.758097,11.5581,0,3.260198,2.758097,1.593736,1.776357E-15,0,0,0.04395677,0,0,8.8,8.36,24.52775,7.524,8.403956,0,8.403956,23.7037,60.7786,0.1285935,3.033906,0.03516542,12,7.567957
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,1.773604,40.68821,35.73153,0.5864732,0.5864732,9.386474,0,2.710778,0.5864732,302.4186,0,0,0,1.773604,0,0,8.8,8.36,16.1238,15.08756,10.1336,0,10.1336,33.31728,85.42876,0.1286726,0.6451206,1.418884,12,16.86117
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,3.392438,46.21082,36.39217,6.492656,6.492656,0,0,0,6.492656,52.25039,0,8.881784E-16,0,3.392438,6.834375,6.492656,0,0,5.990192,24.20781,0,3.441937,-3.441937,29.68916,76.12591,0.1286726,7.141922,2.713951,0,27.60024
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,5.088977,53.36486,37.93101,2.187546,2.187546,0,-1,0,2.187546,232.6341,0,0,0,5.088977,2.30268,2.187546,0,0,9.814567,20.76587,2.786297,0,2.786297,32.33248,82.90362,0.128615,2.4063,4.071181,0,25.85485
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,6.806233,61.49252,39.67931,0,0,0,0,0,0,0,0,0,0,6.806233,0,0,0,0,7.028269,23.27354,6.806233,0,6.806233,38.78944,99.45989,0.1284745,0,5.444986,0,30.07977
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,6.935075,64.01669,41.39539,7.22962,7.22962,0,0,0,7.22962,95.92587,0,0,0,6.935075,7.610126,7.22962,0,0,0.2220361,29.39915,0,0.6750504,-0.6750504,38.07787,97.63537,0.1284745,7.952581,5.54806,0,36.33422
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,7.996817,70.31784,43.03091,0,0,0,0,0,0,0,7.024724,0,0,7.996817,0,0,0,0,0.9720922,28.72409,0.9720922,0,0.9720922,39.00008,100,0.1284544,0,6.397453,0,36.72091
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,8.736439,75.70395,44.68253,9.724073,9.724073,3,0,1.095,9.724073,89.8434,1.658466,0,0,8.736439,7.077972,6.724073,0,0,0,29.59898,0,0,0,39.00008,100,0.1284544,10.69648,6.989151,12,38.33541
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,7.203201,70.27745,45.70573,0,0,0,-1,0,0,0,7.203201,0,0,7.203201,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1284544,0,5.762561,0,36.80218
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,5.105505,62.52453,46.04412,2.194606,2.194606,0,0,0,2.194606,232.6388,2.795393,0,0,5.105505,2.310111,2.194606,0,0,0,29.59898,0,0,0,39.00008,100,0.1284544,2.414066,4.084404,0,34.70448
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,3.264618,56.66622,46.54363,5.684333,5.684333,0,0,0,5.684333,57.43185,0,0,0,3.264618,5.983509,5.684333,0,0,0,29.59898,0,2.718891,-2.718891,36.13412,92.65139,0.1284544,6.252767,2.611694,0,32.8636
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,2.001941,52.15575,46.13274,3.025362,3.025362,0,0,0,3.025362,66.17196,0,0,0,2.001941,3.184591,3.025362,0,0,3.02099,26.88009,0,1.18265,-1.18265,34.88749,89.45493,0.1284544,3.327898,1.601553,0,28.88203
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.4625137,46.1333,44.79533,5.640393,5.640393,0,0,0,5.640393,8.200025,0,8.881784E-16,0,0.4625137,5.937256,5.640393,0,0,4.335045,25.69744,0,5.474742,-5.474742,29.11661,74.65782,0.1284544,6.204432,0.3700109,0,26.15995
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,43.55459,43.55459,4.55347,4.55347,0,-1,0,4.55347,0,0,0,0,0,4.793126,4.55347,0,0,10.41809,20.22269,0,4.793126,-4.793126,24.06421,61.70298,0.1284544,5.008817,0,0,20.22269
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,42.44276,42.44276,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.74379,15.42957,0,0,0,24.06421,61.70298,0.1284544,0,0,0,15.42957
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,41.19398,41.19398,5.308743,5.308743,0,-1,0,5.308743,0,0,8.881784E-16,0,0,5.588151,5.308743,0,0,15.74379,15.42957,0,5.588151,-5.588151,18.17378,46.59935,0.1284544,5.839617,0,0,15.42957
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,40.10632,40.10632,1.141011,1.141011,0,-1,0,1.141011,0,0,0,0,0,1.201064,1.141011,0,0,21.95284,9.841418,0,1.201064,-1.201064,16.90775,43.35311,0.1284544,1.255112,0,0,9.841418
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,39.26842,39.26842,1.206153,1.206153,0,-1,0,1.206153,0,0,2.220446E-16,0,0,1.269635,1.206153,0,0,23.28736,8.640353,0,1.269635,-1.269635,15.56944,39.92155,0.1284544,1.326768,0,0,8.640353
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,38.59166,38.59166,2.374127,2.374127,0,-1,0,2.374127,0,0,0,0,0,2.499081,2.374127,0,0,24.69807,7.370718,0,2.499081,-2.499081,12.93517,33.16705,0.1284544,2.611539,0,0,7.370718
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,37.97935,37.97935,0.6371526,0.6371526,0,-1,0,0.6371526,0,0,1.110223E-16,0,0,0.670687,0.6371526,0,0,27.47482,4.871638,0,0.670687,-0.670687,12.22821,31.35431,0.1284544,0.7008678,0,0,4.871638
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,37.34286,37.34286,0.7962686,0.7962686,0,-1,0,0.7962686,0,0,1.110223E-16,0,0,0.8381775,0.7962686,0,0,28.22003,4.200951,0,0.8381775,-0.8381775,11.34469,29.08889,0.1284544,0.8758955,0,0,4.200951
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,36.93198,36.93198,2.236175,2.236175,0,-1,0,2.236175,0,0,4.440892E-16,0,0,2.353868,2.236175,0,0,29.15134,3.362774,0,2.353868,-2.353868,8.863495,22.72687,0.1284544,2.459792,0,0,3.362774
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,36.56942,36.56942,0.9188207,0.9188207,0,-1,0,0.9188207,0,0,0,0.05224267,0,0.9671797,0.9188207,0,0,31.76675,1.008905,0,0.9671797,-0.9671797,7.843998,20.11278,0.1284544,1.010703,0,0,1.008905
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,36.23104,36.23104,0.2320163,0.2320163,9.032016,0,2.6211,0.2320163,0,0,0,0,0,0,0,8.8,8.36,32.84139,0.04172569,8.36,0,8.36,15.77499,40.44861,0.1285541,0.2552179,0,12,0.04172569
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.03384341,36.0732,35.98128,1.992528,1.992528,10.79253,0,3.066509,1.992528,1.698516,1.776357E-15,0,0,0.03384341,0,0,8.8,8.36,24.48139,7.565726,8.393844,0,8.393844,23.73809,60.86678,0.128732,2.191781,0.02707473,12,7.599569
