Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.9214244,38.24357,35.70736,5.059277,5.059277,12,0,3.372,5.059277,18.21257,0,0,0,0.9214244,0,0,6.940723,6.593687,16.08755,15.12018,7.515111,0,7.515111,30.86755,79.14741,0.1289286,5.565205,0.7371395,12,16.04161
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,2.582551,43.72491,36.368,3.935869,3.935869,9.626261,0,2.771444,3.935869,65.61577,0,0,0,2.582551,0,0,5.690392,5.405872,8.572436,21.88379,7.988423,0,7.988423,38.44603,98.57938,0.1290615,4.329456,2.066041,12,24.46634
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.7031185,39.83725,37.88267,3.188916,3.188916,0,-1,0,3.188916,22.04883,0,4.440892E-16,0,0.7031185,3.356753,3.188916,0,0,0.5840139,29.07337,0,2.653635,-2.653635,35.64886,91.40714,0.1290615,3.507807,0.5624948,0,29.77648
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,1.229533,43.12014,39.63097,6.313618,6.313618,0,0,0,6.313618,19.4743,0,0,0,1.229533,6.645914,6.313618,0,0,3.532497,26.41973,0,5.416381,-5.416381,29.93949,76.76777,0.1290615,6.94498,0.9836262,0,27.64926
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,4.87639,56.48051,41.37928,3.834,3.834,0,0,0,3.834,127.188,0,0,0,4.87639,4.035789,3.834,0,0,9.550698,21.00335,0.8405998,0,0.8405998,30.73695,78.81255,0.1290442,4.2174,3.901111,0,25.87974
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,6.517202,64.3087,43.00674,7.615011,7.615011,9.698261,0,2.78966,7.615011,85.58363,0,0,0,6.517202,0,0,2.083251,1.979088,8.710098,21.75989,8.496291,0,8.496291,38.79724,99.47991,0.1291696,8.376512,5.213762,12,28.27709
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,7.259621,69.23616,44.65836,2.600367,2.600367,0,0,0,2.600367,279.1768,4.308585,0,0,7.259621,2.737228,2.600367,0,0,0.2138073,29.40655,0.2138073,0,0.2138073,39.00008,100,0.1291652,2.860404,5.807696,0,36.66617
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,5.684368,64.22642,45.65739,0,0,0,-1,0,0,0,5.684368,0,0,5.684368,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1291652,0,4.547494,0,35.28334
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,3.799209,57.87278,45.99578,3.051774,3.051774,0,0,0,3.051774,124.4918,0.5868158,0,0,3.799209,3.212393,3.051774,0,0,0,29.59898,0,0,0,39.00008,100,0.1291652,3.356951,3.039367,0,33.39819
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,3.54571,57.55597,46.49529,3.47183,3.47183,0,0,0,3.47183,102.128,0,0,0,3.54571,3.654558,3.47183,0,0,0,29.59898,0,0.1088481,-0.1088481,38.88534,99.7058,0.1291652,3.819013,2.836568,0,33.14469
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,1.506026,50.57658,46.09246,7.654918,7.654918,6.339089,0,1.939789,7.654918,19.67396,7.494005E-16,0,0,1.506026,1.385083,1.315829,0,0,0.1209423,29.49013,0.1209423,0,0.1209423,39.00008,100,0.1291679,8.420409,1.20482,12,30.99615
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.3897167,45.8806,44.75504,10.70994,10.70994,10.33971,0,2.951947,10.70994,3.638831,0,1.776357E-15,0,0.3897167,0.3897167,0.3702309,0,0,0,29.59898,0,0,0,39.00008,100,0.1291679,11.78094,0.3117734,12,29.9887
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,43.53042,43.53042,7.61754,7.61754,0,-1,0,7.61754,0,0,8.881784E-16,0.01929422,0,8.018463,7.61754,0,0,0,29.59898,0,8.018463,-8.018463,30.54788,78.32773,0.1291679,8.379294,0,0,29.59898
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,42.39442,42.39442,5.383935,5.383935,0,-1,0,5.383935,0,0,8.881784E-16,0,0,5.667301,5.383935,0,0,8.909404,21.58051,0,5.667301,-5.667301,24.57402,63.01017,0.1291679,5.922329,0,0,21.58051
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,41.14564,41.14564,7.948825,7.948825,0,-1,0,7.948825,0,0,0,0.3837078,0,8.367185,7.948825,0,0,15.2064,15.91321,0,8.367185,-8.367185,15.75423,40.39538,0.1291679,8.743708,0,0,15.91321
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,40.05798,40.05798,1.352483,1.352483,0,-1,0,1.352483,0,0,2.220446E-16,0,0,1.423666,1.352483,0,0,24.50328,7.54603,0,1.423666,-1.423666,14.25355,36.5475,0.1291679,1.487731,0,0,7.54603
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,39.22008,39.22008,2.667834,2.667834,0,-1,0,2.667834,0,0,4.440892E-16,0,0,2.808246,2.667834,0,0,26.08513,6.122364,0,2.808246,-2.808246,11.2934,28.95738,0.1291679,2.934617,0,0,6.122364
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,38.54332,38.54332,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.2054,3.314118,0,0,0,11.2934,28.95738,0.1291679,0,0,0,3.314118
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,37.93101,37.93101,1.844818,1.844818,0,-1,0,1.844818,0,0,0,0,0,1.941914,1.844818,0,0,29.2054,3.314118,0,1.941914,-1.941914,9.246446,23.70879,0.1291679,2.0293,0,0,3.314118
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,37.3187,37.3187,0.06481299,0.06481299,0,-1,0,0.06481299,0,0,1.387779E-17,0,0,0.06822419,0.06481299,0,0,31.36308,1.372204,0,0.06822419,-0.06822419,9.174531,23.52439,0.1291679,0.07129429,0,0,1.372204
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,36.91586,36.91586,1.242225,1.23878,0,-1,0,1.23878,0,0,0.003444696,0.1276672,0,1.303979,1.23878,0,0,31.43889,1.303979,0,1.303979,-1.303979,7.800015,20,0.1291679,1.366448,0,0,1.303979
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,36.52914,36.52914,1.643916,0,0,-1,0,0,0,0,1.643916,1.808308,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1291679,1.808308,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,36.20687,36.20687,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1291679,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.1251586,36.2975,35.95711,1.490082,1.490082,10.29008,0,2.939391,1.490082,8.399444,0,0,0,0.1251586,0,0,8.8,8.36,32.88775,0,8.485159,0,8.485159,15.84974,40.64029,0.1293196,1.63909,0.1001269,12,0.1251586
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,1.778387,40.66042,35.69124,4.350649,4.350649,12,0,3.372,4.350649,40.87637,0,0,0,1.778387,0,0,7.649351,7.266883,24.4026,7.636643,9.045271,0,9.045271,24.43084,62.64306,0.1295359,4.785714,1.42271,12,9.41503
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,3.048337,45.10424,36.34383,1.159818,1.159818,9.959818,0,2.855834,1.159818,262.8289,1.776357E-15,0,0,3.048337,0,0,8.8,8.36,15.35732,15.77739,11.40834,0,11.40834,35.25374,90.39402,0.1296118,1.2758,2.438669,12,18.82572
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,5.537091,54.84196,37.88267,6.823964,6.823964,0,-1,0,6.823964,81.14186,0,8.881784E-16,0,5.537091,7.18312,6.823964,0,0,3.948987,26.04489,0,1.646029,-1.646029,33.51867,85.94514,0.1296118,7.506361,4.429673,0,31.58198
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,7.670996,64.78928,39.63097,2.057364,2.057364,0,0,0,2.057364,372.8556,0,0,0,7.670996,2.165646,2.057364,0,0,5.777908,24.39886,5.50535,0,5.50535,38.7415,99.337,0.1294987,2.2631,6.136797,0,32.06986
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,7.67778,66.91936,41.35511,0.05183367,0.05183367,0,0,0,0.05183367,14812.34,7.35066,0,0,7.67778,0.05456176,0.05183367,0,0,0.2725584,29.35368,0.2725584,0,0.2725584,39.00008,100,0.1294931,0.05701704,6.142224,0,37.03146
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,7.205837,66.98701,42.98257,6.641279,6.641279,0,0,0,6.641279,108.5007,0.215017,0,0,7.205837,6.99082,6.641279,0,0,0,29.59898,0,0,0,39.00008,100,0.1294931,7.305407,5.76467,0,36.80481
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,4.811541,59.89333,44.64225,5.354944,5.354944,0,0,0,5.354944,89.85231,8.881784E-16,0,0,4.811541,5.636783,5.354944,0,0,0,29.59898,0,0.8252422,-0.8252422,38.1302,97.76954,0.1294931,5.890438,3.849233,0,34.41052
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,4.608407,60.26138,45.61711,4.191469,4.191469,0,-1,0,4.191469,109.9473,0,0,0,4.608407,4.412073,4.191469,0,0,0.9169358,28.77374,0.1963345,0,0.1963345,38.31646,98.24712,0.1294891,4.610616,3.686726,0,33.38214
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,4.949402,61.85807,45.95549,4.676342,4.676342,0,0,0,4.676342,105.8392,0,0,0,4.949402,4.922465,4.676342,0,0,0.7206013,28.95044,0.02693766,0,0.02693766,38.34201,98.31265,0.1294885,5.143976,3.959522,0,33.89984
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,4.490591,60.7756,46.45501,2.784295,2.784295,0,0,0,2.784295,161.2828,0.8660897,0,0,4.490591,2.930837,2.784295,0,0,0.6936637,28.97468,0.6936637,0,0.6936637,39.00008,100,0.1294743,3.062725,3.592473,0,33.46527
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,2.480615,53.6289,46.09246,6.562121,6.562121,0,0,0,6.562121,37.80203,8.881784E-16,0,0,2.480615,6.907496,6.562121,0,0,0,29.59898,0,4.426881,-4.426881,34.33374,88.03504,0.1294743,7.218333,1.984492,0,32.07959
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.4543465,46.04447,44.73087,3.992244,3.992244,0,0,0,3.992244,11.38073,0,4.440892E-16,0,0.4543465,4.202362,3.992244,0,0,4.918756,25.1721,0,3.748016,-3.748016,30.38298,77.90492,0.1294743,4.391469,0.3634772,0,25.62644
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,43.50625,43.50625,5.520009,5.520009,0,-1,0,5.520009,0,0,0,0,0,5.810535,5.520009,0,0,9.083219,21.42408,0,5.810535,-5.810535,24.25814,62.20023,0.1294743,6.07201,0,0,21.42408
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,42.39442,42.39442,3.612294,3.612294,0,-1,0,3.612294,0,0,4.440892E-16,0,0,3.802415,3.612294,0,0,15.53937,15.61355,0,3.802415,-3.802415,20.25004,51.92308,0.1294743,3.973523,0,0,15.61355
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,41.14564,41.14564,2.791375,2.791375,0,-1,0,2.791375,0,0,4.440892E-16,0,0,2.93829,2.791375,0,0,19.76427,11.81113,0,2.93829,-2.93829,17.15281,43.98148,0.1294743,3.070513,0,0,11.81113
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,40.04187,40.04187,2.112642,2.112642,0,-1,0,2.112642,0,0,4.440892E-16,0,0,2.223833,2.112642,0,0,23.02904,8.872842,0,2.223833,-2.223833,14.80869,37.97091,0.1294743,2.323906,0,0,8.872842
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,39.22008,39.22008,0.04531885,0.04531885,0,-1,0,0.04531885,0,0,6.938894E-18,0,0,0.04770406,0.04531885,0,0,25.49997,6.649008,0,0.04770406,-0.04770406,14.7584,37.84198,0.1294743,0.04985074,0,0,6.649008
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,38.56749,38.56749,0.6256244,0.6256244,0,-1,0,0.6256244,0,0,1.110223E-16,0,0,0.6585521,0.6256244,0,0,25.55297,6.601304,0,0.6585521,-0.6585521,14.06423,36.06205,0.1294743,0.6881869,0,0,6.601304
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,37.93101,37.93101,1.817712,1.817712,0,-1,0,1.817712,0,0,2.220446E-16,0,0,1.913381,1.817712,0,0,26.28469,5.942752,0,1.913381,-1.913381,12.04735,30.89057,0.1294743,1.999483,0,0,5.942752
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,37.29453,37.29453,1.347026,1.347026,0,-1,0,1.347026,0,0,2.220446E-16,0,0,1.417922,1.347026,0,0,28.41068,4.029371,0,1.417922,-1.417922,10.55272,27.05821,0.1294743,1.481729,0,0,4.029371
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,36.91586,36.91586,0.4660712,0.4660712,0,-1,0,0.4660712,0,0,5.551115E-17,0,0,0.4906013,0.4660712,0,0,29.98614,2.611449,0,0.4906013,-0.4906013,10.03559,25.73222,0.1294743,0.5126784,0,0,2.611449
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,36.52914,36.52914,0.5477847,0.5477847,0,-1,0,0.5477847,0,0,0,0,0,0.5766155,0.5477847,0,0,30.53126,2.120847,0,0.5766155,-0.5766155,9.427779,24.17374,0.1294743,0.6025631,0,0,2.120847
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,36.16658,36.16658,0.3778872,0.3778872,0,0,0,0.3778872,0,0,5.551115E-17,0,0,0.397776,0.3778872,0,0,31.17194,1.544232,0,0.397776,-0.397776,9.008486,23.09864,0.1294743,0.4156759,0,0,1.544232
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,35.941,35.941,1.273027,1.273027,10.07303,0,2.884476,1.273027,0,0,0,0,0,0,0,8.8,8.36,31.61391,1.146456,8.36,0,8.36,16.93948,43.43447,0.1296177,1.40033,0,12,1.146456
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.3973212,36.75067,35.66707,7.932763,7.932763,12,0,3.372,7.932763,5.00861,0,0,0,0.3973212,0,0,4.067237,3.863875,23.25391,8.670456,4.261196,0,4.261196,20.982,53.7999,0.1297279,8.72604,0.3178569,12,9.067777
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,1.188868,39.62011,36.31966,6.352427,6.352427,12,0,3.372,6.352427,18.71518,0,0,0,1.188868,0,0,5.647573,5.365194,18.99272,12.50553,6.554062,0,6.554062,27.19973,69.74277,0.1298946,6.987669,0.9510944,12,13.6944
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,1.061997,40.81265,37.84238,4.086692,4.086692,0,-1,0,4.086692,25.98672,0,8.881784E-16,0,1.061997,4.301781,4.086692,0,0,12.43865,18.40419,0,3.239784,-3.239784,23.7847,60.98629,0.1298946,4.495361,0.8495976,0,19.46619
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,1.485312,43.8163,39.58263,2.220344,2.220344,0,0,0,2.220344,66.89557,0,0,0,1.485312,2.337204,2.220344,0,0,16.03841,15.1644,0,0.8518924,-0.8518924,22.88673,58.6838,0.1298946,2.442378,1.188249,0,16.64972
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,1.857396,46.67447,41.2826,2.17242,2.17242,0,0,0,2.17242,85.49894,0,0,0,1.857396,2.286758,2.17242,0,0,16.98496,14.31251,0,0.4293618,-0.4293618,22.43414,57.52332,0.1298946,2.389662,1.485917,0,16.16991
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,1.508834,47.31629,42.91811,5.319354,5.319354,0,0,0,5.319354,28.36499,0,0,0,1.508834,5.59932,5.319354,0,0,17.46203,13.88315,0,4.090486,-4.090486,18.12239,46.46758,0.1298946,5.85129,1.207067,0,15.39198
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,2.281593,51.42526,44.59391,1.860239,1.860239,0,0,0,1.860239,122.6505,0,0,0,2.281593,1.958146,1.860239,0,0,22.00702,9.792665,0.3234465,0,0.3234465,18.42924,47.25436,0.129888,2.046263,1.825274,0,12.07426
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,1.829051,51.03097,45.56877,0.8525555,0.8525555,0,-1,0,0.8525555,214.5375,0,0,0,1.829051,0.8974268,0.8525555,0,0,21.68357,10.08377,0.9316242,0,0.9316242,19.31306,49.52055,0.1298689,0.9378111,1.463241,0,11.91282
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,1.917222,51.65628,45.90715,0.329497,0.329497,0,0,0,0.329497,581.8632,0,0,0,1.917222,0.346839,0.329497,0,0,20.75195,10.92223,1.570383,0,1.570383,20.80285,53.34054,0.1298367,0.3624467,1.533777,0,12.83945
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.8468941,48.909,46.41472,6.724793,6.724793,0,0,0,6.724793,12.59361,0,8.881784E-16,0,0.8468941,7.07873,6.724793,0,0,19.18156,12.33557,0,6.231836,-6.231836,14.23392,36.49715,0.1298367,7.397273,0.6775153,0,13.18247
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,1.060332,49.12302,45.99578,5.29954,5.29954,0,0,0,5.29954,20.008,0,0,0,1.060332,5.578463,5.29954,0,0,26.10582,6.103736,0,4.518132,-4.518132,9.47139,24.28557,0.1298367,5.829494,0.8482655,0,7.164068
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.4512925,45.96245,44.65836,10.44932,10.44932,12,0,3.372,10.44932,4.318871,0,0,0,0.4512925,0,0,1.550682,1.473148,31.12597,1.585605,1.924441,0,1.924441,11.29707,28.9668,0.1298851,11.49425,0.361034,12,2.036897
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,43.4418,43.4418,6.342404,3.151721,0,-1,0,3.151721,0,0,3.190682,3.824923,0,3.317601,3.151721,0,0,29.20153,3.317601,0,3.317601,-3.317601,7.800015,20,0.1298851,6.976644,0,0,3.317601
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,42.32997,42.32997,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1298851,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,41.10535,41.10535,1.997562,0,0,-1,0,0,0,0,1.997562,2.197318,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1298851,2.197318,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,40.0177,40.0177,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1298851,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,39.20397,39.20397,1.067551,0,0,-1,0,0,0,0,1.067551,1.174306,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1298851,1.174306,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,38.51915,38.51915,0.9498855,0,0,-1,0,0,0,0,0.9498855,1.044874,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1298851,1.044874,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,37.90684,37.90684,0.4696763,0,0,-1,0,0,0,0,0.4696763,0.5166439,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1298851,0.5166439,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,37.27841,37.27841,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1298851,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,36.89169,36.89169,0.08697969,0,0,-1,0,0,0,0,0.08697969,0.09567767,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1298851,0.09567767,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,36.50497,36.50497,0.8318121,0,0,-1,0,0,0,0,0.8318121,0.9149933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1298851,0.9149933,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,36.16658,36.16658,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1298851,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,35.941,35.941,0.7455497,0.7455497,9.545549,0,2.751024,0.7455497,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.130004,0.8201047,0,12,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.6779408,37.52483,35.66707,1.430661,1.430661,10.23066,0,2.924357,1.430661,47.38656,0,0,0,0.6779408,0,0,8.8,8.36,24.52775,7.524,9.037941,0,9.037941,24.30515,62.32078,0.1301391,1.573727,0.5423526,12,8.201941
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,1.493695,40.47234,36.30355,0.2575369,0.2575369,9.057537,0,2.627557,0.2575369,579.9924,0,0,0,1.493695,0,0,8.8,8.36,15.48981,15.65815,9.853695,0,9.853695,33.65319,86.29005,0.1302052,0.2832907,1.194956,12,17.15184
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,3.554422,48.24139,37.81821,4.70818,4.70818,0,-1,0,4.70818,75.4946,0,0,0,3.554422,4.95598,4.70818,0,0,5.636118,24.52647,0,1.401557,-1.401557,32.17582,82.50193,0.1302052,5.178998,2.843538,0,28.08089
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,5.838335,57.78287,39.54235,4.474065,4.474065,0,0,0,4.474065,130.4929,0,0,0,5.838335,4.709542,4.474065,0,0,7.193404,23.12491,1.128793,0,1.128793,33.24668,85.24773,0.1301821,4.921471,4.670668,0,28.96325
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,3.284668,51.09599,41.2826,0,0,0,0,0,0,0,0,0,0,3.284668,0,0,0,0,6.064611,24.14083,3.284668,0,3.284668,36.36279,93.23775,0.1301149,0,2.627735,0,27.4255
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,4.687455,57.53869,42.91811,8.107685,8.107685,6.295548,0,1.928774,8.107685,57.81496,4.440892E-16,0,0,4.687455,1.907512,1.812137,0,0,2.779943,27.09703,2.779943,0,2.779943,39.00008,100,0.1301747,8.918454,3.749964,12,31.78448
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,2.843442,53.1829,44.56974,0,0,0,0,0,0,0,2.843442,0,0,2.843442,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1301747,0,2.274753,0,32.44242
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,2.082365,51.76943,45.52043,0,0,0,-1,0,0,0,2.082365,0,0,2.082365,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1301747,0,1.665892,0,31.68134
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,3.855709,57.92477,45.86687,6.208212,6.208212,0,0,0,6.208212,62.1066,0,0,0,3.855709,6.53496,6.208212,0,0,0,29.59898,0,2.679251,-2.679251,36.1759,92.75853,0.1301747,6.829033,3.084568,0,33.45469
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,2.527644,54.05974,46.35833,5.449512,5.449512,0,0,0,5.449512,46.38294,0,0,0,2.527644,5.736329,5.449512,0,0,2.976945,26.91973,0,3.208684,-3.208684,32.79365,84.08611,0.1301747,5.994463,2.022115,0,29.44737
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.5859481,47.69182,45.97966,0,0,0,0,0,0,0,0,0,0,0.5859481,0,0,0,0,6.54215,23.71104,0.5859481,0,0.5859481,33.34953,85.51144,0.1301627,0,0.4687585,0,24.29699
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.1712819,45.11033,44.61808,3.608014,3.608014,0,0,0,3.608014,4.747262,0,0,0,0.1712819,3.79791,3.608014,0,0,5.956202,24.2384,0,3.626628,-3.626628,29.52673,75.7094,0.1301627,3.968816,0.1370255,0,24.40968
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,43.41763,43.41763,6.514795,6.514795,0,-1,0,6.514795,0,0,8.881784E-16,0,0,6.857679,6.514795,0,0,9.985788,20.61177,0,6.857679,-6.857679,22.2981,57.1745,0.1301627,7.166275,0,0,20.61177
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,42.3058,42.3058,0.1650194,0.1650194,0,-1,0,0.1650194,0,0,2.775558E-17,0,0,0.1737047,0.1650194,0,0,17.60543,13.75409,0,0.1737047,-0.1737047,22.115,56.70501,0.1301627,0.1815214,0,0,13.75409
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,41.05701,41.05701,3.024851,3.024851,0,-1,0,3.024851,0,0,4.440892E-16,0,0,3.184053,3.024851,0,0,17.79844,13.58038,0,3.184053,-3.184053,18.75871,48.09916,0.1301627,3.327336,0,0,13.58038
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,39.94519,39.94519,0.3030089,0.3030089,0,-1,0,0.3030089,0,0,5.551115E-17,0,0,0.3189567,0.3030089,0,0,21.33628,10.39633,0,0.3189567,-0.3189567,18.4225,47.23709,0.1301627,0.3333097,0,0,10.39633
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,39.13146,39.13146,1.437853,1.437853,0,-1,0,1.437853,0,0,2.220446E-16,0,0,1.51353,1.437853,0,0,21.69067,10.07737,0,1.51353,-1.51353,16.8271,43.14632,0.1301627,1.581639,0,0,10.07737
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,38.47886,38.47886,0.6512595,0.6512595,0,-1,0,0.6512595,0,0,0,0,0,0.6855364,0.6512595,0,0,23.37237,8.563845,0,0.6855364,-0.6855364,16.10448,41.29346,0.1301627,0.7163855,0,0,8.563845
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,37.86655,37.86655,0.02832369,0.02832369,0,-1,0,0.02832369,0,0,3.469447E-18,0,0,0.02981441,0.02832369,0,0,24.13408,7.878308,0,0.02981441,-0.02981441,16.07306,41.21288,0.1301627,0.03115605,0,0,7.878308
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,37.25424,37.25424,1.61005,1.61005,0,-1,0,1.61005,0,0,2.220446E-16,0,0,1.69479,1.61005,0,0,24.1672,7.848494,0,1.69479,-1.69479,14.28659,36.63221,0.1301627,1.771055,0,0,7.848494
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,36.86752,36.86752,0.5686826,0.5686826,0,-1,0,0.5686826,0,0,1.110223E-16,0,0,0.5986133,0.5686826,0,0,26.0503,6.153704,0,0.5986133,-0.5986133,13.6556,35.01428,0.1301627,0.6255509,0,0,6.153704
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,36.4808,36.4808,0.7427315,0.7427315,0,-1,0,0.7427315,0,0,0,0,0,0.7818226,0.7427315,0,0,26.71543,5.555091,0,0.7818226,-0.7818226,12.83148,32.90117,0.1301627,0.8170046,0,0,5.555091
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,36.14241,36.14241,1.288181,1.288181,0,0,0,1.288181,0,0,2.220446E-16,0,0,1.355981,1.288181,0,0,27.58412,4.773268,0,1.355981,-1.355981,11.40215,29.23623,0.1301627,1.417,0,0,4.773268
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,35.91683,35.91683,1.175245,1.175245,0,0,0,1.175245,0,0,2.220446E-16,0,0,1.2371,1.175245,0,0,29.09077,3.417288,0,1.2371,-1.2371,10.09813,25.8926,0.1301627,1.29277,0,0,3.417288
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,1.636405,40.22716,35.66707,0.7996253,0.7996253,0,0,0,0.7996253,204.6465,0,0,0,1.636405,0.8417108,0.7996253,0,0,30.46532,2.180187,0.7946941,0,0.7946941,10.85205,27.82571,0.1301465,0.8795878,1.309124,0,3.816592
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,3.287088,45.79174,36.30355,4.316446,4.316446,12,0,3.372,4.316446,76.15264,0,0,0,3.287088,0,0,7.683554,7.299376,29.67063,2.895412,10.58646,0,10.58646,20.89525,53.57745,0.1303271,4.748091,2.62967,12,6.1825
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,6.040577,56.50344,37.79404,2.407291,2.407291,0,-1,0,2.407291,250.9285,0,0,0,6.040577,2.53399,2.407291,0,0,19.08417,12.42323,3.506587,0,3.506587,24.22189,62.10728,0.1302555,2.64802,4.832462,0,18.46381
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,5.791216,57.58747,39.51818,0.2420426,0.2420426,0,0,0,0.2420426,2392.643,0,0,0,5.791216,0.2547817,0.2420426,0,0,15.57758,15.57916,5.536434,0,5.536434,29.47421,75.57475,0.1301426,0.2662469,4.632973,0,21.37037
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,8.161438,68.8131,41.26648,6.563366,6.563366,0,0,0,6.563366,124.3484,0,0,0,8.161438,6.908806,6.563366,0,0,10.04114,20.56195,1.252632,0,1.252632,30.66256,78.6218,0.1301171,7.219703,6.52915,0,28.72339
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,8.700481,73.22128,42.89394,1.676179,1.676179,0,0,0,1.676179,519.0664,0,0,0,8.700481,1.764399,1.676179,0,0,8.788512,21.68932,6.936082,0,6.936082,37.24271,95.49393,0.129976,1.843797,6.960385,0,30.3898
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,7.407795,69.71152,44.54557,2.619178,2.619178,0,0,0,2.619178,282.829,2.798336,0,0,7.407795,2.75703,2.619178,0,0,1.85243,27.93179,1.85243,0,1.85243,39.00008,100,0.1299384,2.881096,5.926236,0,35.33958
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,7.422837,70.93975,45.49626,4.01332,4.01332,0,-1,0,4.01332,184.955,3.198289,0,0,7.422837,4.224548,4.01332,0,0,0,29.59898,0,0,0,39.00008,100,0.1299384,4.414653,5.93827,0,37.02182
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,5.654572,64.29976,45.81853,0.8852245,0.8852245,0,0,0,0.8852245,638.7728,4.722757,0,0,5.654572,0.9318152,0.8852245,0,0,0,29.59898,0,0,0,39.00008,100,0.1299384,0.9737469,4.523658,0,35.25355
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,4.73323,61.48692,46.31804,9.138567,9.138567,4.641998,0,1.510426,9.138567,51.79401,0,0,0,4.73323,4.73323,4.496569,0,0,0,29.59898,0,0,0,39.00008,100,0.1299384,10.05242,3.786584,12,34.33221
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,2.794293,54.44283,45.90715,3.177475,3.177475,0,0,0,3.177475,87.94067,0,0,0,2.794293,3.344711,3.177475,0,0,0,29.59898,0,0.5504177,-0.5504177,38.41989,98.51234,0.1299384,3.495223,2.235435,0,32.39327
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.4436638,45.82649,44.54557,8.138322,8.138322,8.297838,0,2.435353,8.138322,5.451539,0,0,0,0.4436638,0,0,0.1595158,0.1515401,0.6115752,29.04856,0.5952039,0,0.5952039,38.98455,99.96017,0.1299518,8.952154,0.3549311,12,29.49222
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,43.34512,43.34512,3.658792,3.658792,0,-1,0,3.658792,0,0,4.440892E-16,0,0,3.851361,3.658792,0,0,0.01637136,29.58424,0,3.851361,-3.851361,34.92486,89.55074,0.1299518,4.024672,0,0,29.58424
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,42.24135,42.24135,3.546513,3.546513,0,-1,0,3.546513,0,0,4.440892E-16,0,0,3.733171,3.546513,0,0,4.295661,25.73288,0,3.733171,-3.733171,30.98975,79.46073,0.1299518,3.901164,0,0,25.73288
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,41.01673,41.01673,3.026407,3.026407,0,-1,0,3.026407,0,0,4.440892E-16,0,0,3.185691,3.026407,0,0,8.443629,21.99971,0,3.185691,-3.185691,27.63173,70.85046,0.1299518,3.329047,0,0,21.99971
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,39.9049,39.9049,0.5983447,0.5983447,0,-1,0,0.5983447,0,0,1.110223E-16,0,0,0.6298365,0.5983447,0,0,11.98329,18.81402,0,0.6298365,-0.6298365,26.96783,69.14814,0.1299518,0.6581792,0,0,18.81402
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,39.10729,39.10729,0.4815213,0.4815213,0,-1,0,0.4815213,0,0,5.551115E-17,0,0,0.5068645,0.4815213,0,0,12.6831,18.18419,0,0.5068645,-0.5068645,26.43355,67.77819,0.1299518,0.5296734,0,0,18.18419
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,38.45469,38.45469,1.136271,1.136271,0,-1,0,1.136271,0,0,2.220446E-16,0,0,1.196074,1.136271,0,0,13.24629,17.67732,0,1.196074,-1.196074,25.17277,64.54545,0.1299518,1.249898,0,0,17.67732
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,37.81821,37.81821,0.5842539,0.5842539,0,-1,0,0.5842539,0,0,0,0,0,0.6150041,0.5842539,0,0,14.57526,16.48125,0,0.6150041,-0.6150041,24.5245,62.88321,0.1299518,0.6426793,0,0,16.48125
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,37.23007,37.23007,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.2586,15.86624,0,0,0,24.5245,62.88321,0.1299518,0,0,0,15.86624
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,36.84335,36.84335,0.8390594,0.8390594,0,-1,0,0.8390594,0,0,1.110223E-16,0,0,0.8832204,0.8390594,0,0,15.2586,15.86624,0,0.8832204,-0.8832204,23.59351,60.49605,0.1299518,0.9229653,0,0,15.86624
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,36.4808,36.4808,1.442135,1.442135,0,-1,0,1.442135,0,0,2.220446E-16,0,0,1.518037,1.442135,0,0,16.23995,14.98302,0,1.518037,-1.518037,21.99335,56.3931,0.1299518,1.586349,0,0,14.98302
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,36.11825,36.11825,0.9508029,0.9508029,0,0,0,0.9508029,0,0,2.220446E-16,0,0,1.000845,0.9508029,0,0,17.92666,13.46498,0,1.000845,-1.000845,20.93837,53.68802,0.1299518,1.045883,0,0,13.46498
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,35.89266,35.89266,0.200611,0.200611,0,0,0,0.200611,0,0,2.775558E-17,0,0,0.2111695,0.200611,0,0,19.03871,12.46414,0,0.2111695,-0.2111695,20.71578,53.11728,0.1299518,0.2206721,0,0,12.46414
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,1.94407,41.08966,35.6429,0,0,0,0,0,0,0,0,0,0,1.94407,0,0,0,0,19.27334,12.25297,1.94407,0,1.94407,22.56009,57.84626,0.1299123,0,1.555256,0,14.19704
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,4.38137,49.20858,36.27938,5.131596,5.131596,0,0,0,5.131596,85.38026,0,8.881784E-16,0,4.38137,5.40168,5.131596,0,0,17.32927,14.00263,0,1.02031,-1.02031,21.48458,55.08857,0.1299123,5.644755,3.505095,0,18.384
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,6.102616,56.69604,37.76987,7.254216,7.254216,0,-1,0,7.254216,84.12509,8.881784E-16,0,0,6.102616,7.636017,7.254216,0,0,18.46295,12.98232,0,1.533401,-1.533401,19.86824,50.9441,0.1299123,7.979638,4.882093,0,19.08494
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,7.096631,62.3784,39.49401,4.863672,4.863672,0,0,0,4.863672,145.911,0,0,0,7.096631,5.119655,4.863672,0,0,20.16673,11.44892,1.976976,0,1.976976,21.74376,55.75312,0.1298722,5.350039,5.677305,0,18.54555
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,6.892681,63.67078,41.24231,2.514713,2.514713,0,0,0,2.514713,274.0941,0,0,0,6.892681,2.647066,2.514713,0,0,18.18975,13.2282,4.245614,0,4.245614,25.77151,66.08065,0.1297862,2.766184,5.514144,0,20.12088
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,7.654916,68.68242,42.86977,7.744381,7.744381,12,0,3.372,7.744381,98.84477,0,0,0,7.654916,0,0,4.255619,4.042838,13.94414,17.04925,11.69775,0,11.69775,36.86897,94.53563,0.1299438,8.518819,6.123933,12,24.70417
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,7.273052,69.13466,44.52945,1.008555,1.008555,0,0,0,1.008555,721.1362,3.96503,0,0,7.273052,1.061636,1.008555,0,0,2.246386,27.57723,2.246386,0,2.246386,39.00008,100,0.1298983,1.10941,5.818442,0,34.85028
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,8.002127,73.4128,45.48014,1.674331,1.674331,0,-1,0,1.674331,477.9299,6.239673,0,0,8.002127,1.762453,1.674331,0,0,0,29.59898,0,0,0,39.00008,100,0.1298983,1.841764,6.401701,0,37.6011
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,4.928777,61.6026,45.79436,3.784362,3.784362,0,0,0,3.784362,130.2406,0.9452378,0,0,4.928777,3.983539,3.784362,0,0,0,29.59898,0,0,0,39.00008,100,0.1298983,4.162799,3.943022,0,34.52776
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,3.417017,56.90623,46.29388,2.956823,2.956823,0,0,0,2.956823,115.5638,0.3045723,0,0,3.417017,3.112445,2.956823,0,0,0,29.59898,0,0,0,39.00008,100,0.1298983,3.252505,2.733614,0,33.016
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,2.370457,53.08281,45.90715,8.622526,8.622526,6.370592,0,1.94776,8.622526,27.49145,8.881784E-16,0,0,2.370457,2.370457,2.251935,0,0,0,29.59898,0,0,0,39.00008,100,0.1298983,9.484778,1.896366,12,31.96943
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.4323185,45.79347,44.54557,0,0,0,0,0,0,0,0.4323185,0,0,0.4323185,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1298983,0,0.3458548,0,30.0313
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,43.34512,43.34512,3.848441,3.848441,0,-1,0,3.848441,0,0,4.440892E-16,0,0,4.050991,3.848441,0,0,0,29.59898,0,4.050991,-4.050991,34.72996,89.05099,0.1298983,4.233285,0,0,29.59898
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,42.25746,42.25746,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.501101,25.54799,0,0,0,34.72996,89.05099,0.1298983,0,0,0,25.54799
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,41.01673,41.01673,4.312777,4.312777,0,-1,0,4.312777,0,0,0,0,0,4.539765,4.312777,0,0,4.501101,25.54799,0,4.539765,-4.539765,29.94463,76.78094,0.1298983,4.744054,0,0,25.54799
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,39.9049,39.9049,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.545284,21.00822,0,0,0,29.94463,76.78094,0.1298983,0,0,0,21.00822
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,39.09117,39.09117,0.8135576,0.8135576,0,-1,0,0.8135576,0,0,1.110223E-16,0,0,0.8563764,0.8135576,0,0,9.545284,21.00822,0,0.8563764,-0.8563764,29.04193,74.46633,0.1298983,0.8949133,0,0,21.00822
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,38.45469,38.45469,0.9091246,0.9091246,0,-1,0,0.9091246,0,0,0,0,0,0.9569733,0.9091246,0,0,10.49681,20.15185,0,0.9569733,-0.9569733,28.03319,71.87982,0.1298983,1.000037,0,0,20.15185
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,37.84238,37.84238,1.156189,1.156189,0,-1,0,1.156189,0,0,0,0,0,1.217041,1.156189,0,0,11.56012,19.19487,0,1.217041,-1.217041,26.75031,68.59042,0.1298983,1.271807,0,0,19.19487
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,37.23007,37.23007,0.4361643,0.4361643,0,-1,0,0.4361643,0,0,5.551115E-17,0,0,0.4591204,0.4361643,0,0,12.91238,17.97783,0,0.4591204,-0.4591204,26.26636,67.3495,0.1298983,0.4797808,0,0,17.97783
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,36.86752,36.86752,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.42252,17.51871,0,0,0,26.26636,67.3495,0.1298983,0,0,0,17.51871
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,36.4808,36.4808,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.42252,17.51871,0,0,0,26.26636,67.3495,0.1298983,0,0,0,17.51871
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,36.11825,36.11825,0.4263517,0.4263517,0,0,0,0.4263517,0,0,5.551115E-17,0,0,0.4487913,0.4263517,0,0,13.42252,17.51871,0,0.4487913,-0.4487913,25.79329,66.13651,0.1298983,0.4689869,0,0,17.51871
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,35.89266,35.89266,0.2114814,0.2114814,0,0,0,0.2114814,0,0,0,0,0,0.222612,0.2114814,0,0,13.92118,17.06992,0,0.222612,-0.222612,25.55864,65.53484,0.1298983,0.2326296,0,0,17.06992
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.6164099,37.3056,35.61873,3.881296,3.881296,0,0,0,3.881296,15.88155,0,4.440892E-16,0,0.6164099,4.085575,3.881296,0,0,14.16852,16.84731,0,3.469165,-3.469165,21.90182,56.15839,0.1298983,4.269426,0.4931279,0,17.46372
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,1.027784,39.12384,36.27938,1.258783,1.258783,0,0,0,1.258783,81.64902,0,2.220446E-16,0,1.027784,1.325034,1.258783,0,0,18.02315,13.37814,0,0.2972506,-0.2972506,21.58849,55.35498,0.1298983,1.384661,0.822227,0,14.40593
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,2.216978,44.08367,37.75376,0,0,0,-1,0,0,0,0,0,0,2.216978,0,0,0,0,18.35343,13.08089,2.216978,0,2.216978,23.6917,60.74782,0.1298535,0,1.773582,0,15.29787
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,3.595425,50.17081,39.49401,0,0,0,0,0,0,0,0,0,0,3.595425,0,0,0,0,16.13645,15.07617,3.595425,0,3.595425,27.10262,69.49375,0.1297808,0,2.87634,0,18.6716
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,4.54681,55.17554,41.21815,1.470806,1.470806,0,0,0,1.470806,309.1374,0,0,0,4.54681,1.548216,1.470806,0,0,12.54103,18.31206,2.998594,0,2.998594,29.94733,76.78788,0.1297203,1.617886,3.637448,0,22.85887
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,4.118436,55.51705,42.8456,0,0,0,0,0,0,0,0,0,0,4.118436,0,0,0,0,9.542432,21.01079,4.118436,0,4.118436,33.85442,86.80605,0.1296373,0,3.294749,0,25.12923
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,3.859342,56.45485,44.50528,0,0,0,0,0,0,0,0,0,0,3.859342,0,0,0,0,5.423995,24.71738,3.859342,0,3.859342,37.51572,96.19395,0.1295596,0,3.087473,0,28.57672
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,1.970418,51.35282,45.45598,1.903316,1.903316,0,-1,0,1.903316,103.5255,0,0,0,1.970418,2.00349,1.903316,0,0,1.564654,28.19079,0,0.03307242,-0.03307242,37.48085,96.10457,0.1295596,2.093648,1.576334,0,30.16121
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,2.589888,53.66466,45.79436,4.057983,4.057983,0,0,0,4.057983,63.82203,0,0,0,2.589888,4.271562,4.057983,0,0,1.601401,28.15772,0,1.681674,-1.681674,35.70822,91.55934,0.1295596,4.463782,2.07191,0,30.7476
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.8702111,48.83136,46.26971,7.652782,7.652782,10.12251,0,2.896996,7.652782,11.37117,0,0,0,0.8702111,0,0,2.469731,2.346244,3.469928,26.47604,3.216455,0,3.216455,38.75961,99.38342,0.1296387,8.41806,0.6961689,12,27.34625
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,1.363662,49.90942,45.86687,3.044987,3.044987,0,0,0,3.044987,44.78384,0,4.440892E-16,0,1.363662,3.205249,3.044987,0,0,0.2534723,29.37085,0,1.841587,-1.841587,36.81841,94.40599,0.1296387,3.349485,1.09093,0,30.73451
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.3347294,45.46949,44.50528,3.806901,3.806901,0,0,0,3.806901,8.792701,0,4.440892E-16,0,0.3347294,4.007265,3.806901,0,0,2.29968,27.52927,0,3.672535,-3.672535,32.94722,84.47987,0.1296387,4.187592,0.2677836,0,27.86399
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,43.30483,43.30483,1.085682,1.085682,0,-1,0,1.085682,0,0,2.220446E-16,0,0,1.142823,1.085682,0,0,6.380275,23.85673,0,1.142823,-1.142823,31.74258,81.39106,0.1296387,1.19425,0,0,23.85673
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,42.21718,42.21718,0.866865,0.866865,0,-1,0,0.866865,0,0,0,0,0,0.9124895,0.866865,0,0,7.650079,22.71391,0,0.9124895,-0.9124895,30.78073,78.92478,0.1296387,0.9535515,0,0,22.71391
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,40.99256,40.99256,4.926241,4.926241,0,-1,0,4.926241,0,0,0,0,0,5.185517,4.926241,0,0,8.663956,21.80142,0,5.185517,-5.185517,25.31471,64.90939,0.1296387,5.418865,0,0,21.80142
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,39.88073,39.88073,0.7793497,0.7793497,0,-1,0,0.7793497,0,0,0,0,0,0.8203681,0.7793497,0,0,14.42564,16.6159,0,0.8203681,-0.8203681,24.44997,62.6921,0.1296387,0.8572847,0,0,16.6159
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,39.09117,39.09117,0.5112019,0.5112019,0,-1,0,0.5112019,0,0,0,0,0,0.5381073,0.5112019,0,0,15.33716,15.79553,0,0.5381073,-0.5381073,23.88275,61.23771,0.1296387,0.5623221,0,0,15.79553
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,38.43052,38.43052,1.712648,1.712648,0,-1,0,1.712648,0,0,0,0,0,1.802787,1.712648,0,0,15.93506,15.25743,0,1.802787,-1.802787,21.98245,56.36514,0.1296387,1.883912,0,0,15.25743
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,37.81821,37.81821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.93815,13.45464,0,0,0,21.98245,56.36514,0.1296387,0,0,0,13.45464
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,37.23007,37.23007,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.93815,13.45464,0,0,0,21.98245,56.36514,0.1296387,0,0,0,13.45464
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,36.84335,36.84335,1.42007,1.42007,0,-1,0,1.42007,0,0,2.220446E-16,0,0,1.494811,1.42007,0,0,17.93815,13.45464,0,1.494811,-1.494811,20.40678,52.32497,0.1296387,1.562077,0,0,13.45464
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,36.4808,36.4808,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.59906,11.95983,0,0,0,20.40678,52.32497,0.1296387,0,0,0,11.95983
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,36.11825,36.11825,0.04683316,0.04683316,0,0,0,0.04683316,0,0,6.938894E-18,0,0,0.04929806,0.04683316,0,0,19.59906,11.95983,0,0.04929806,-0.04929806,20.35482,52.19173,0.1296387,0.05151647,0,0,11.95983
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,35.89266,35.89266,2.02355,2.02355,0,0,0,2.02355,0,0,4.440892E-16,0,0,2.130053,2.02355,0,0,19.65383,11.91053,0,2.130053,-2.130053,18.10954,46.43464,0.1296387,2.225905,0,0,11.91053
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,1.195075,38.92203,35.61873,4.561423,4.561423,0,0,0,4.561423,26.19961,0,8.881784E-16,0,1.195075,4.801497,4.561423,0,0,22.02056,9.780477,0,3.606422,-3.606422,14.30804,36.68721,0.1296387,5.017565,0.9560601,0,10.97555
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,3.698674,47.04176,36.27938,1.374048,1.374048,0,0,0,1.374048,269.1809,0,0,0,3.698674,1.446366,1.374048,0,0,26.02769,6.174055,2.252308,0,2.252308,16.44477,42.16599,0.1295934,1.511452,2.958939,0,9.872728
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,4.38428,50.80302,37.72959,6.313205,6.313205,0,-1,0,6.313205,69.44618,0,0,0,4.38428,6.645479,6.313205,0,0,23.77538,8.201132,0,2.261199,-2.261199,14.06125,36.05443,0.1295934,6.944525,3.507424,0,12.58541
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,5.981433,58.21214,39.46984,5.102316,5.102316,0,0,0,5.102316,117.2298,0,0,0,5.981433,5.370859,5.102316,0,0,26.28783,5.939933,0.6105748,0,0.6105748,14.6405,37.53966,0.1295812,5.612547,4.785147,0,11.92137
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,5.763361,59.4279,41.21815,1.465023,1.465023,0,0,0,1.465023,393.3974,0,0,0,5.763361,1.542129,1.465023,0,0,25.67725,6.48945,4.221232,0,4.221232,18.64511,47.80788,0.1294963,1.611525,4.610689,0,12.25281
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,6.368199,63.54986,42.8456,4.241944,4.241944,0,0,0,4.241944,150.1245,0,0,0,6.368199,4.465205,4.241944,0,0,21.45602,10.28856,1.902995,0,1.902995,20.45045,52.43694,0.1294581,4.666139,5.09456,0,16.65676
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,5.116422,60.82753,44.50528,8.947614,8.947614,12,0,3.372,8.947614,57.18197,0,0,0,5.116422,0,0,3.052387,2.899767,19.55303,12.00126,8.01619,0,8.01619,28.05527,71.93645,0.1296419,9.842375,4.093138,12,17.11768
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,5.980966,65.11702,45.45598,5.727627,5.727627,0,-1,0,5.727627,104.4231,0,0,0,5.980966,6.029081,5.727627,0,0,11.53684,19.21582,0,0.04811582,-0.04811582,28.00455,71.8064,0.1296419,6.30039,4.784772,0,25.19679
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,5.958222,65.39504,45.77019,3.862216,3.862216,0,0,0,3.862216,154.2695,0,0,0,5.958222,4.065491,3.862216,0,0,11.5903,19.16771,1.892731,0,1.892731,29.80016,76.41051,0.1296039,4.248438,4.766577,0,25.12593
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,4.039497,58.96851,46.24554,4.253828,4.253828,0,0,0,4.253828,94.96146,0,0,0,4.039497,4.477713,4.253828,0,0,9.697568,20.87117,0,0.4382164,-0.4382164,29.33824,75.2261,0.1296039,4.67921,3.231597,0,24.91066
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,1.766544,51.1464,45.86687,0.3462127,0.3462127,0,0,0,0.3462127,510.2482,0,0,0,1.766544,0.3644345,0.3462127,0,0,10.18447,20.43295,1.40211,0,1.40211,30.66839,78.63675,0.1295758,0.380834,1.413235,0,22.1995
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.4253709,45.73265,44.50528,8.522131,8.522131,12,0,3.372,8.522131,4.991368,0,0,0,0.4253709,0,0,3.477869,3.303976,8.782366,21.69485,3.729347,0,3.729347,34.20636,87.70845,0.1296698,9.374344,0.3402967,12,22.12022
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,43.28066,43.28066,1.853098,1.853098,0,-1,0,1.853098,0,0,2.220446E-16,0,0,1.950629,1.853098,0,0,5.053019,25.05126,0,1.950629,-1.950629,32.15022,82.43629,0.1296698,2.038408,0,0,25.05126
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,42.21718,42.21718,1.871382,1.871382,0,-1,0,1.871382,0,0,2.220446E-16,0,0,1.969876,1.871382,0,0,7.220385,23.10063,0,1.969876,-1.969876,30.07379,77.11212,0.1296698,2.058521,0,0,23.10063
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,40.96839,40.96839,3.250198,3.250198,0,-1,0,3.250198,0,0,4.440892E-16,0,0,3.421262,3.250198,0,0,9.409137,21.13075,0,3.421262,-3.421262,26.46746,67.86515,0.1296698,3.575218,0,0,21.13075
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,39.85656,39.85656,1.246073,1.246073,0,-1,0,1.246073,0,0,0,0,0,1.311656,1.246073,0,0,13.21054,17.70949,0,1.311656,-1.311656,25.08485,64.32001,0.1296698,1.37068,0,0,17.70949
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,39.09117,39.09117,0.6140152,0.6140152,0,-1,0,0.6140152,0,0,1.110223E-16,0,0,0.6463317,0.6140152,0,0,14.66793,16.39784,0,0.6463317,-0.6463317,24.40356,62.57311,0.1296698,0.6754166,0,0,16.39784
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,38.43052,38.43052,2.242699,2.242699,0,-1,0,2.242699,0,0,0,0,0,2.360736,2.242699,0,0,15.38608,15.75151,0,2.360736,-2.360736,21.91513,56.19252,0.1296698,2.466969,0,0,15.75151
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,37.81821,37.81821,1.968673,1.968673,0,-1,0,1.968673,0,0,2.220446E-16,0,0,2.072287,1.968673,0,0,18.00912,13.39077,0,2.072287,-2.072287,19.73074,50.59155,0.1296698,2.16554,0,0,13.39077
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,37.23007,37.23007,0.7247368,0.7247368,0,-1,0,0.7247368,0,0,1.110223E-16,0,0,0.7628808,0.7247368,0,0,20.31166,11.31848,0,0.7628808,-0.7628808,18.9266,48.52964,0.1296698,0.7972105,0,0,11.31848
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,36.86752,36.86752,0.9121493,0.9121493,0,-1,0,0.9121493,0,0,1.110223E-16,0,0,0.9601572,0.9121493,0,0,21.15931,10.5556,0,0.9601572,-0.9601572,17.9145,45.93453,0.1296698,1.003364,0,0,10.5556
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,36.4808,36.4808,2.089826,2.089826,0,-1,0,2.089826,0,0,0,0,0,2.199817,2.089826,0,0,22.22615,9.595445,0,2.199817,-2.199817,15.59569,39.98887,0.1296698,2.298809,0,0,9.595445
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,36.11825,36.11825,0.1738493,0.1738493,0,0,0,0.1738493,0,0,2.775558E-17,0,0,0.1829992,0.1738493,0,0,24.67039,7.395628,0,0.1829992,-0.1829992,15.40279,39.49426,0.1296698,0.1912342,0,0,7.395628
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,35.89266,35.89266,1.736661,1.736661,0,0,0,1.736661,0,0,2.220446E-16,0,0,1.828064,1.736661,0,0,24.87372,7.212629,0,1.828064,-1.828064,13.47584,34.55338,0.1296698,1.910327,0,0,7.212629
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,1.950443,41.08312,35.61873,0,0,0,0,0,0,0,0,0,0,1.950443,0,0,0,0,26.9049,5.384564,1.950443,0,1.950443,15.3262,39.29786,0.1296307,0,1.560354,0,7.335007
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,4.610157,49.94969,36.27938,3.419594,3.419594,0,0,0,3.419594,134.8159,0,0,0,4.610157,3.599573,3.419594,0,0,24.95446,7.139963,1.010584,0,1.010584,16.28492,41.75613,0.1296104,3.761554,3.688126,0,11.75012
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,5.4793,54.44294,37.70542,0.8651915,0.8651915,0,-1,0,0.8651915,633.3049,0,0,0,5.4793,0.9107279,0.8651915,0,0,23.94388,8.049489,4.568572,0,4.568572,20.61905,52.86925,0.129519,0.9517106,4.38344,0,13.52879
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,7.730581,64.83104,39.46984,7.888075,7.888075,12,0,3.372,7.888075,98.00339,0,0,0,7.730581,0,0,4.111925,3.906328,19.37531,12.1612,11.63691,0,11.63691,31.65879,81.17622,0.1296767,8.676883,6.184464,12,19.89178
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,7.290454,65.19747,41.21815,0,0,0,0,0,0,0,0,0,0,7.290454,0,0,0,0,7.738396,22.63442,7.290454,0,7.290454,38.57512,98.91038,0.1295311,0,5.832363,0,29.92488
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,8.162061,70.793,42.8456,0.7086366,0.7086366,0,0,0,0.7086366,1151.798,6.968186,0,0,8.162061,0.7459332,0.7086366,0,0,0.4479416,29.19583,0.4479416,0,0.4479416,39.00008,100,0.1295221,0.7795002,6.529649,0,37.35789
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,7.278505,69.12769,44.50528,0.5157971,0.5157971,0,0,0,0.5157971,1411.118,6.73556,0,0,7.278505,0.5429443,0.5157971,0,0,0,29.59898,0,0,0,39.00008,100,0.1295221,0.5673768,5.822804,0,36.87748
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,6.132646,65.69888,45.45598,6.096658,6.096658,0,-1,0,6.096658,100.5903,0,0,0,6.132646,6.417535,6.096658,0,0,0,29.59898,0,0.2848887,-0.2848887,38.69978,99.23,0.1295221,6.706324,4.906117,0,35.73162
