Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,5.538595,63.81016,45.77019,6.854773,6.854773,0,0,0,6.854773,80.7991,8.881784E-16,0,0,5.538595,7.215551,6.854773,0,0,0.316543,29.31409,0,1.676956,-1.676956,36.93211,94.69753,0.1295221,7.54025,4.430876,0,34.85268
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,3.768675,58.04055,46.24554,1.861296,1.861296,0,0,0,1.861296,202.4759,0,0,0,3.768675,1.959259,1.861296,0,0,2.179827,27.63713,1.809416,0,1.809416,38.64867,99.09897,0.129486,2.047426,3.01494,0,31.40581
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,1.726835,50.99854,45.8427,0,0,0,0,0,0,0,1.356423,0,0,1.726835,0,0,0,0,0.3704113,29.26561,0.3704113,0,0.3704113,39.00008,100,0.1294786,0,1.381468,0,30.99244
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.3541141,45.50137,44.48111,1.658331,1.658331,0,0,0,1.658331,21.35365,0,2.220446E-16,0,0.3541141,1.745611,1.658331,0,0,0,29.59898,0,1.391497,-1.391497,37.53331,96.23907,0.1294786,1.824164,0.2832913,0,29.95309
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,43.28066,43.28066,0.8402374,0.8402374,0,-1,0,0.8402374,0,0,1.110223E-16,0,0,0.8844604,0.8402374,0,0,1.546108,28.20748,0,0.8844604,-0.8844604,36.60101,93.84855,0.1294786,0.9242611,0,0,28.20748
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,42.16884,42.16884,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.528842,27.32302,0,0,0,36.60101,93.84855,0.1294786,0,0,0,27.32302
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,40.92005,40.92005,0.8456996,0.8456996,0,-1,0,0.8456996,0,0,0,0,0,0.8902101,0.8456996,0,0,2.528842,27.32302,0,0.8902101,-0.8902101,35.66264,91.4425,0.1294786,0.9302695,0,0,27.32302
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,39.81628,39.81628,0.4567323,0.4567323,0,-1,0,0.4567323,0,0,5.551115E-17,0,0,0.4807709,0.4567323,0,0,3.517964,26.43281,0,0.4807709,-0.4807709,35.15587,90.14307,0.1294786,0.5024056,0,0,26.43281
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,39.04283,39.04283,0.9502195,0.9502195,0,-1,0,0.9502195,0,0,1.110223E-16,0,0,1.000231,0.9502195,0,0,4.052154,25.95204,0,1.000231,-1.000231,34.10153,87.43965,0.1294786,1.045241,0,0,25.95204
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,38.40635,38.40635,1.831054,1.831054,0,-1,0,1.831054,0,0,2.220446E-16,0,0,1.927425,1.831054,0,0,5.163522,24.95181,0,1.927425,-1.927425,32.06985,82.23021,0.1294786,2.014159,0,0,24.95181
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,37.76987,37.76987,1.068992,1.068992,0,-1,0,1.068992,0,0,0,0,0,1.125255,1.068992,0,0,7.305106,23.02438,0,1.125255,-1.125255,30.88372,79.18887,0.1294786,1.175891,0,0,23.02438
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,37.2059,37.2059,0.2685277,0.2685277,0,-1,0,0.2685277,0,0,0,0,0,0.2826608,0.2685277,0,0,8.555388,21.89913,0,0.2826608,-0.2826608,30.58577,78.4249,0.1294786,0.2953805,0,0,21.89913
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,36.81918,36.81918,1.227615,1.227615,0,-1,0,1.227615,0,0,0,0,0,1.292226,1.227615,0,0,8.869456,21.61647,0,1.292226,-1.292226,29.22365,74.93227,0.1294786,1.350377,0,0,21.61647
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,36.45663,36.45663,0.5051932,0.5051932,0,-1,0,0.5051932,0,0,1.110223E-16,0,0,0.5317823,0.5051932,0,0,10.30526,20.32424,0,0.5317823,-0.5317823,28.6631,73.49498,0.1294786,0.5557125,0,0,20.32424
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,36.09408,36.09408,0.9733232,0.9733232,0,0,0,0.9733232,0,0,1.110223E-16,0,0,1.024551,0.9733232,0,0,10.89613,19.79246,0,1.024551,-1.024551,27.58313,70.72583,0.1294786,1.070656,0,0,19.79246
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,35.86849,35.86849,0.3635797,0.3635797,0,0,0,0.3635797,0,0,5.551115E-17,0,0,0.3827154,0.3635797,0,0,12.03452,18.76791,0,0.3827154,-0.3827154,27.17971,69.69142,0.1294786,0.3999376,0,0,18.76791
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,1.436938,39.58274,35.59456,5.030208,5.030208,0,0,0,5.030208,28.56617,0,0,0,1.436938,5.294956,5.030208,0,0,12.45976,18.38519,0,3.858018,-3.858018,23.113,59.26399,0.1294786,5.533229,1.14955,0,19.82213
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,1.418929,40.20882,36.25521,2.053768,2.053768,0,0,0,2.053768,69.08907,0,0,0,1.418929,2.161861,2.053768,0,0,16.74645,14.52717,0,0.742932,-0.742932,22.32988,57.256,0.1294786,2.259145,1.135143,0,15.9461
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,1.434995,41.7424,37.70542,4.820055,4.820055,0,-1,0,4.820055,29.77134,0,8.881784E-16,0,1.434995,5.073743,4.820055,0,0,17.57193,13.78424,0,3.638748,-3.638748,18.49431,47.4212,0.1294786,5.302061,1.147996,0,15.21924
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,5.092242,55.09288,39.46984,4.00614,4.00614,0,0,0,4.00614,127.1109,0,0,0,5.092242,4.216989,4.00614,0,0,21.61498,10.14549,0.8752527,0,0.8752527,19.32464,49.55027,0.1294612,4.406754,4.073793,0,15.23774
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,5.259147,57.63232,41.21815,3.742953,3.742953,0,0,0,3.742953,140.508,0,0,0,5.259147,3.93995,3.742953,0,0,20.73973,10.93322,1.319197,0,1.319197,20.57614,52.75924,0.1294349,4.117248,4.207318,0,16.19237
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,5.708557,61.08993,42.8456,2.502586,2.502586,0,0,0,2.502586,228.1063,0,0,0,5.708557,2.634301,2.502586,0,0,19.42053,12.1205,3.074256,0,3.074256,23.49264,60.23742,0.1293737,2.752845,4.566845,0,17.82906
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,7.387078,69.6058,44.52945,1.993487,1.993487,0,0,0,1.993487,370.5606,0,0,0,7.387078,2.098408,1.993487,0,0,16.34628,14.88733,5.28867,0,5.28867,28.50991,73.10219,0.1292685,2.192836,5.909662,0,22.27441
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,2.756653,53.84302,45.45598,1.178887,1.178887,0,-1,0,1.178887,233.8352,0,0,0,2.756653,1.240934,1.178887,0,0,11.05761,19.64713,1.51572,0,1.51572,29.94785,76.78921,0.1292384,1.296776,2.205323,0,22.40379
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,1.155141,49.17828,45.77019,12.29284,12.29284,12,0,3.372,12.29284,9.39686,0,0,0,1.155141,0.3082568,0.292844,0,0,9.541886,21.01128,0.8468845,0,0.8468845,30.75127,78.84927,0.1292563,13.52213,0.924113,12,22.16642
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,1.571024,50.93419,46.24554,10.54088,10.54088,12,0,3.372,10.54088,14.9041,-2.220446E-16,0,0,1.571024,0,0,1.459118,1.386162,8.695003,21.77348,2.957186,0,2.957186,33.55671,86.04267,0.1293251,11.59497,1.256819,12,23.3445
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,1.695048,50.90037,45.8427,1.962537,1.962537,0,0,0,1.962537,86.37022,0,0,0,1.695048,2.065829,1.962537,0,0,5.737816,24.43494,0,0.3707808,-0.3707808,33.16587,85.04052,0.1293251,2.158791,1.356038,0,26.12999
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.4036824,45.64525,44.48111,4.042882,4.042882,0,0,0,4.042882,9.985015,0,8.881784E-16,0,0.4036824,4.255666,4.042882,0,0,6.149795,24.06416,0,3.851983,-3.851983,29.10552,74.62939,0.1293251,4.447171,0.322946,0,24.46785
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,43.25649,43.25649,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.42978,20.21218,0,0,0,29.10552,74.62939,0.1293251,0,0,0,20.21218
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,42.14467,42.14467,5.793345,5.793345,0,-1,0,5.793345,0,0,8.881784E-16,0,0,6.098258,5.793345,0,0,10.42978,20.21218,0,6.098258,-6.098258,22.67739,58.14705,0.1293251,6.37268,0,0,20.21218
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,40.90393,40.90393,10.7924,8.36,0,-1,0,8.36,0,0,2.432396,3.511636,0,8.8,8.36,0,0,17.20562,14.11392,0,8.8,-8.8,13.40138,34.36245,0.1293251,11.87164,0,0,14.11392
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,39.79211,39.79211,0.8317196,0.8317196,0,-1,0,0.8317196,0,0,1.110223E-16,0,0,0.8754942,0.8317196,0,0,26.9834,5.313921,0,0.8754942,-0.8754942,12.47853,31.99616,0.1293251,0.9148915,0,0,5.313921
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,39.01866,39.01866,1.177681,1.177681,0,-1,0,1.177681,0,0,2.220446E-16,0,0,1.239664,1.177681,0,0,27.95617,4.438427,0,1.239664,-1.239664,11.17181,28.6456,0.1293251,1.295449,0,0,4.438427
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,38.38218,38.38218,2.231857,2.231857,0,-1,0,2.231857,0,0,4.440892E-16,0,0,2.349323,2.231857,0,0,29.33357,3.198763,0,2.349323,-2.349323,8.695404,22.29586,0.1293251,2.455042,0,0,3.198763
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,37.76987,37.76987,0.6044242,0.6044242,0,-1,0,0.6044242,0,0,0,0,0,0.636236,0.6044242,0,0,31.94393,0.84944,0,0.636236,-0.636236,8.024753,20.57625,0.1293251,0.6648666,0,0,0.84944
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,37.2059,37.2059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.65086,0.2132041,0,0,0,8.024753,20.57625,0.1293251,0,0,0,0.2132041
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,36.81918,36.81918,1.841155,0.2025439,0,-1,0,0.2025439,0,0,1.638611,1.822727,0,0.2132041,0.2025439,0,0,32.65086,0.2132041,0,0.2132041,-0.2132041,7.800015,20,0.1293251,2.025271,0,0,0.2132041
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,36.45663,36.45663,0.7915426,0,0,-1,0,0,0,0,0.7915426,0.8706968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1293251,0.8706968,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,36.06991,36.06991,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1293251,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,35.86849,35.86849,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1293251,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,1.092889,38.60956,35.59456,8.466057,8.466057,12,0,3.372,8.466057,12.90907,0,0,0,1.092889,0,0,3.533943,3.357246,32.88775,0,4.450136,0,4.450136,12.02178,30.82503,0.129434,9.312662,0.8743115,12,1.092889
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,2.040224,42.02939,36.27938,2.315577,2.315577,11.11558,0,3.148241,2.315577,88.10868,0,0,0,2.040224,0,0,8.8,8.36,28.43762,4.005122,10.40022,0,10.40022,21.8883,56.12374,0.1295773,2.547134,1.632179,12,6.045346
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,3.235277,47.15016,37.72959,5.372186,5.372186,0,-1,0,5.372186,60.22273,0,0,0,3.235277,5.654933,5.372186,0,0,18.03739,13.36532,0,2.419656,-2.419656,19.33776,49.58391,0.1295773,5.909405,2.588222,0,16.6006
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,5.316997,55.92195,39.51818,2.345599,2.345599,0,0,0,2.345599,226.6797,0,0,0,5.316997,2.469052,2.345599,0,0,20.7259,10.94567,2.847945,0,2.847945,22.03956,56.51158,0.1295208,2.580159,4.253597,0,16.26266
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,4.845554,56.24876,41.26648,7.186075,7.186075,0,0,0,7.186075,67.42978,0,0,0,4.845554,7.56429,7.186075,0,0,17.87796,13.50882,0,2.718735,-2.718735,19.17376,49.16339,0.1295208,7.904683,3.876443,0,18.35437
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,4.839323,58.03974,42.89394,3.377501,3.377501,0,0,0,3.377501,143.2812,0,0,0,4.839323,3.555265,3.377501,0,0,20.89877,10.79008,1.284059,0,1.284059,20.39193,52.28689,0.1294953,3.715251,3.871459,0,15.62941
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,5.711056,63.07598,44.56974,3.692028,3.692028,0,0,0,3.692028,154.6862,0,0,0,5.711056,3.886345,3.692028,0,0,19.61471,11.94574,1.824711,0,1.824711,22.123,56.72552,0.1294592,4.061231,4.568845,0,17.65679
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,6.31673,66.45989,45.49626,7.756793,7.756793,0,-1,0,7.756793,81.43481,0,0,0.1724725,6.31673,8.165046,7.756793,0,0,17.79,13.58798,0,1.848316,-1.848316,20.1747,51.7299,0.1294592,8.532473,5.053383,0,19.90471
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,4.637593,60.58886,45.81853,3.29095,3.29095,0,0,0,3.29095,140.9196,0,0,0,4.637593,3.464158,3.29095,0,0,19.84369,11.73966,1.173436,0,1.173436,21.28792,54.5843,0.1294359,3.620045,3.710075,0,16.37725
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,2.312439,53.27886,46.26971,0,0,0,0,0,0,0,0,0,0,2.312439,0,0,0,0,18.67025,12.79575,2.312439,0,2.312439,23.4817,60.20935,0.1293901,0,1.849952,0,15.10819
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,1.30761,49.73893,45.86687,3.67808,3.67808,0,0,0,3.67808,35.55143,0,4.440892E-16,0,1.30761,3.871663,3.67808,0,0,16.35781,14.87695,0,2.564053,-2.564053,20.77895,53.27924,0.1293901,4.045888,1.046088,0,16.18456
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.3293365,45.42954,44.48111,3.204356,3.204356,0,0,0,3.204356,10.27777,0,4.440892E-16,0,0.3293365,3.373007,3.204356,0,0,19.20676,12.31289,0,3.04367,-3.04367,17.57063,45.05282,0.1293901,3.524792,0.2634692,0,12.64223
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,43.25649,43.25649,5.697879,5.697879,0,-1,0,5.697879,0,0,8.881784E-16,0,0,5.997768,5.697879,0,0,22.58862,9.269223,0,5.997768,-5.997768,11.24843,28.84208,0.1293901,6.267667,0,0,9.269223
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,42.1205,42.1205,5.462918,3.107883,0,-1,0,3.107883,0,0,2.355035,2.901326,0,3.271456,3.107883,0,0,29.2528,3.271456,0,3.271456,-3.271456,7.800015,20,0.1293901,6.00921,0,0,3.271456
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,40.87976,40.87976,5.169919,0,0,-1,0,0,0,0,5.169919,5.686911,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1293901,5.686911,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,39.76794,39.76794,0.2512446,0,0,-1,0,0,0,0,0.2512446,0.2763691,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1293901,0.2763691,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,38.99449,38.99449,0.2264749,0,0,-1,0,0,0,0,0.2264749,0.2491224,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1293901,0.2491224,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,38.38218,38.38218,1.074861,0,0,-1,0,0,0,0,1.074861,1.182347,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1293901,1.182347,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,37.75376,37.75376,0.4513569,0,0,-1,0,0,0,0,0.4513569,0.4964926,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1293901,0.4964926,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,37.2059,37.2059,0.5939709,0,0,-1,0,0,0,0,0.5939709,0.653368,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1293901,0.653368,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,36.81918,36.81918,0.8924516,0,0,-1,0,0,0,0,0.8924516,0.9816968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1293901,0.9816968,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,36.45663,36.45663,0.5789461,0,0,-1,0,0,0,0,0.5789461,0.6368407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1293901,0.6368407,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,36.06991,36.06991,0.2588258,0.2588258,9.058825,0,2.627883,0.2588258,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1294851,0.2847084,0,12,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,35.86849,35.86849,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1295687,0,0,12,7.524
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,1.445312,39.63137,35.61873,3.318552,3.318552,11.60089,0,3.271025,3.318552,43.55249,0,0,0,1.445312,0,0,8.282339,7.868222,16.16775,15.048,9.313534,0,9.313534,32.49759,83.327,0.1297533,3.650407,1.15625,12,16.49331
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,3.393343,46.09324,36.27938,2.985746,2.985746,0,0,0,2.985746,113.6514,0,0,0,3.393343,3.14289,2.985746,0,0,6.854219,23.43018,0.2504524,0,0.2504524,32.7352,83.93623,0.1297484,3.28432,2.714674,0,26.82352
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,5.882699,55.87261,37.72959,0,0,0,-1,0,0,0,0,0,0,5.882699,0,0,0,0,6.603767,23.65559,5.882699,0,5.882699,38.31601,98.24599,0.1296321,0,4.706159,0,29.53829
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,8.0908,66.34815,39.51818,5.319784,5.319784,0,0,0,5.319784,152.0889,1.769959,0,0,8.0908,5.599773,5.319784,0,0,0.7210688,28.95002,0.7210688,0,0.7210688,39.00008,100,0.1296179,5.851763,6.472641,0,37.04082
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,9.086402,72.87392,41.2826,0.3470508,0.3470508,0,0,0,0.3470508,2618.177,8.721085,0,0,9.086402,0.3653166,0.3470508,0,0,0,29.59898,0,0,0,39.00008,100,0.1296179,0.3817559,7.269121,0,38.68538
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,9.147818,75.30266,42.91811,4.250724,4.250724,0,0,0,4.250724,215.2061,4.673371,0,0,9.147818,4.474446,4.250724,0,0,0,29.59898,0,0,0,39.00008,100,0.1296179,4.675797,7.318254,0,38.7468
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,9.351026,78.47807,44.56974,1.888577,1.888577,0,0,0,1.888577,495.1359,7.36305,0,0,9.351026,1.987976,1.888577,0,0,0,29.59898,0,0,0,39.00008,100,0.1296179,2.077435,7.480821,0,38.95
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,8.547014,75.91811,45.52043,5.739717,5.739717,0,-1,0,5.739717,148.91,2.505208,0,0,8.547014,6.041807,5.739717,0,0,0,29.59898,0,0,0,39.00008,100,0.1296179,6.313688,6.837612,0,38.14599
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,7.352124,71.0673,45.8427,6.37427,6.37427,0,0,0,6.37427,115.3406,0.6423659,0,0,7.352124,6.709758,6.37427,0,0,0,29.59898,0,0,0,39.00008,100,0.1296179,7.011697,5.881699,0,36.9511
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,5.071524,62.68267,46.29388,0.4553597,0.4553597,0,0,0,0.4553597,1113.74,4.592198,0,0,5.071524,0.479326,0.4553597,0,0,0,29.59898,0,0,0,39.00008,100,0.1296179,0.5008956,4.05722,0,34.6705
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,1.9307,51.67317,45.88298,7.103894,7.103894,0,0,0,7.103894,27.17805,0,0,0,1.9307,7.477783,7.103894,0,0,0,29.59898,0,5.547083,-5.547083,33.15294,85.00736,0.1296179,7.814283,1.54456,0,31.52968
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.3202963,45.42767,44.50528,9.719406,9.719406,12,0,3.372,9.719406,3.295431,0,0,0,0.3202963,0,0,2.280594,2.166564,6.163426,24.0519,2.48686,0,2.48686,35.51218,91.05669,0.1296795,10.69135,0.2562371,12,24.37219
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,43.28066,43.28066,6.841269,6.841269,0,-1,0,6.841269,0,0,8.881784E-16,0,0,7.201336,6.841269,0,0,3.676566,26.29007,0,7.201336,-7.201336,27.92131,71.59295,0.1296795,7.525396,0,0,26.29007
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,42.1205,42.1205,2.578647,2.578647,0,-1,0,2.578647,0,0,0,0,0,2.714365,2.578647,0,0,11.67805,19.08873,0,2.714365,-2.714365,25.06011,64.25658,0.1296795,2.836512,0,0,19.08873
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,40.87976,40.87976,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.69401,16.37437,0,0,0,25.06011,64.25658,0.1296795,0,0,0,16.37437
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,39.74377,39.74377,0.4001803,0.4001803,0,-1,0,0.4001803,0,0,0,0,0,0.4212424,0.4001803,0,0,14.69401,16.37437,0,0.4212424,-0.4212424,24.61609,63.11804,0.1296795,0.4401983,0,0,16.37437
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,38.95421,38.95421,0.3482755,0.3482755,0,-1,0,0.3482755,0,0,5.551115E-17,0,0,0.3666058,0.3482755,0,0,15.16206,15.95312,0,0.3666058,-0.3666058,24.22965,62.12718,0.1296795,0.3831031,0,0,15.95312
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,38.3419,38.3419,1.103992,1.103992,0,-1,0,1.103992,0,0,0,0,0,1.162097,1.103992,0,0,15.5694,15.58652,0,1.162097,-1.162097,23.00469,58.98627,0.1296795,1.214391,0,0,15.58652
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,37.72959,37.72959,0.9492844,0.9492844,0,-1,0,0.9492844,0,0,1.110223E-16,0,0,0.9992467,0.9492844,0,0,16.86062,14.42442,0,0.9992467,-0.9992467,21.95139,56.28551,0.1296795,1.044213,0,0,14.42442
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,37.2059,37.2059,0.5775356,0.5775356,0,-1,0,0.5775356,0,0,0,0,0,0.6079322,0.5775356,0,0,17.97089,13.42518,0,0.6079322,-0.6079322,21.31058,54.6424,0.1296795,0.6352892,0,0,13.42518
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,36.81918,36.81918,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.64637,12.81724,0,0,0,21.31058,54.6424,0.1296795,0,0,0,12.81724
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,36.45663,36.45663,2.18386,2.18386,0,-1,0,2.18386,0,0,0,0,0,2.2988,2.18386,0,0,18.64637,12.81724,0,2.2988,-2.2988,18.88743,48.42921,0.1296795,2.402246,0,0,12.81724
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,36.06991,36.06991,0.6263527,0.6263527,0,0,0,0.6263527,0,0,1.110223E-16,0,0,0.6593187,0.6263527,0,0,21.20059,10.51844,0,0.6593187,-0.6593187,18.19245,46.6472,0.1296795,0.688988,0,0,10.51844
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,35.89266,35.89266,1.08529,1.08529,0,0,0,1.08529,0,0,2.220446E-16,0,0,1.142411,1.08529,0,0,21.93317,9.859125,0,1.142411,-1.142411,16.98824,43.5595,0.1296795,1.193819,0,0,9.859125
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,1.073928,38.58089,35.61873,3.239932,3.239932,0,0,0,3.239932,33.14663,0,4.440892E-16,0,1.073928,3.410455,3.239932,0,0,23.20252,8.716714,0,2.336526,-2.336526,14.52532,37.24435,0.1296795,3.563925,0.8591427,0,9.790642
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,1.594675,40.77882,36.31966,0.5631537,0.5631537,0,0,0,0.5631537,283.1687,0,0,0,1.594675,0.5927933,0.5631537,0,0,25.79866,6.380188,1.001882,0,1.001882,15.47579,39.68144,0.1296597,0.619469,1.27574,0,7.974863
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,3.374902,47.62734,37.76987,0,0,0,-1,0,0,0,0,0,0,3.374902,0,0,0,0,24.79677,7.281881,3.374902,0,3.374902,18.67751,47.89094,0.1295931,0,2.699921,0,10.65678
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,2.652911,47.31571,39.58263,5.551828,5.551828,0,0,0,5.551828,47.78445,0,0,0,2.652911,5.84403,5.551828,0,0,21.42187,10.31929,0,3.191119,-3.191119,15.31377,39.266,0.1295931,6.107011,2.122329,0,12.9722
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,4.182335,54.10173,41.35511,2.740702,2.740702,0,0,0,2.740702,152.6008,0,0,0,4.182335,2.88495,2.740702,0,0,24.96756,7.128173,1.297385,0,1.297385,16.54458,42.42191,0.1295675,3.014773,3.345868,0,11.31051
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,3.989861,55.26153,43.00674,4.214889,4.214889,0,0,0,4.214889,94.66113,0,8.881784E-16,0,3.989861,4.436725,4.214889,0,0,23.67018,8.29582,0,0.4468638,-0.4468638,16.07354,41.21413,0.1295675,4.636378,3.191889,0,12.28568
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,1.350284,48.62796,44.65836,0.6528123,0.6528123,0,0,0,0.6528123,206.8411,0,0,0,1.350284,0.6871709,0.6528123,0,0,24.16669,7.848956,0.6631134,0,0.6631134,16.70263,42.82716,0.1295545,0.7180936,1.080227,0,9.199241
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.514599,47.09079,45.59294,5.112916,5.112916,0,-1,0,5.112916,10.06469,0,8.881784E-16,0,0.514599,5.382017,5.112916,0,0,23.50358,8.445758,0,4.867417,-4.867417,11.57192,29.67152,0.1295545,5.624207,0.4116792,0,8.960357
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,1.696159,50.99548,45.93132,1.954414,1.954414,0,0,0,1.954414,86.78609,0,0,0,1.696159,2.057278,1.954414,0,0,28.91182,3.578341,0,0.3611185,-0.3611185,11.19127,28.6955,0.1295545,2.149855,1.356927,0,5.2745
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,2.397085,53.70088,46.41472,0,0,0,0,0,0,0,0,0,0,2.397085,0,0,0,0,29.31306,3.217222,2.397085,0,2.397085,13.46534,34.52644,0.1295073,0,1.917668,0,5.614307
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,1.806541,51.3873,45.97966,6.354662,6.354662,12,0,3.372,6.354662,28.42859,0,0,0,1.806541,0,0,5.645338,5.363071,26.91598,5.374599,7.169612,0,7.169612,20.26703,51.96664,0.1296805,6.990128,1.445233,12,7.181139
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.3879872,45.71327,44.59391,3.698217,3.698217,11.80715,0,3.323209,3.698217,10.49119,0,0,0,0.3879872,0,0,8.108932,7.703485,19.74637,11.82725,8.091472,0,8.091472,27.94328,71.64928,0.1298828,4.068039,0.3103897,12,12.21524
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,43.34512,43.34512,7.123931,7.123931,0,-1,0,7.123931,0,0,8.881784E-16,0,0,7.498875,7.123931,0,0,11.65489,19.10957,0,7.498875,-7.498875,20.03877,51.38135,0.1298828,7.836324,0,0,19.10957
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,42.16884,42.16884,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.98698,11.6107,0,0,0,20.03877,51.38135,0.1298828,0,0,0,11.6107
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,40.90393,40.90393,1.691579,1.691579,0,-1,0,1.691579,0,0,2.220446E-16,0,0,1.780609,1.691579,0,0,19.98698,11.6107,0,1.780609,-1.780609,18.16184,46.56873,0.1298828,1.860737,0,0,11.6107
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,39.74377,39.74377,2.548576,2.548576,0,-1,0,2.548576,0,0,4.440892E-16,0,0,2.682711,2.548576,0,0,21.96543,9.830091,0,2.682711,-2.682711,15.33401,39.31791,0.1298828,2.803433,0,0,9.830091
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,38.97838,38.97838,1.202895,1.202895,0,-1,0,1.202895,0,0,0,0,0,1.266205,1.202895,0,0,24.94622,7.147379,0,1.266205,-1.266205,13.99932,35.89561,0.1298828,1.323184,0,0,7.147379
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,38.36607,38.36607,1.713879,1.713879,0,-1,0,1.713879,0,0,2.220446E-16,0,0,1.804083,1.713879,0,0,26.35312,5.881174,0,1.804083,-1.804083,12.09765,31.01954,0.1298828,1.885267,0,0,5.881174
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,37.72959,37.72959,1.089783,1.089783,0,-1,0,1.089783,0,0,2.220446E-16,0,0,1.14714,1.089783,0,0,28.35765,4.07709,0,1.14714,-1.14714,10.88845,27.91906,0.1298828,1.198762,0,0,4.07709
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,37.2059,37.2059,1.946069,1.946069,0,-1,0,1.946069,0,0,0,0,0,2.048494,1.946069,0,0,29.63225,2.92995,0,2.048494,-2.048494,8.729152,22.38239,0.1298828,2.140676,0,0,2.92995
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,36.84335,36.84335,1.133699,0.8373832,0,-1,0,0.8373832,0,0,0.2963162,0.4096861,0,0.881456,0.8373832,0,0,31.90836,0.881456,0,0.881456,-0.881456,7.800015,20,0.1298828,1.247069,0,0,0.881456
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,36.45663,36.45663,1.734626,0,0,-1,0,0,0,0,1.734626,1.908088,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1298828,1.908088,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,36.06991,36.06991,0.3604707,0.3604707,9.160471,0,2.653599,0.3604707,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1299806,0.3965178,0,12,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,35.89266,35.89266,1.929736,1.929736,10.72974,0,3.050623,1.929736,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.130145,2.122709,0,12,7.524
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,1.978888,41.19073,35.6429,1.226689,1.226689,10.02669,0,2.872752,1.226689,161.3195,1.776357E-15,0,0,1.978888,0,0,8.8,8.36,16.16775,15.048,10.33889,0,10.33889,33.47033,85.82119,0.1302401,1.349358,1.583111,12,17.02689
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,4.217674,48.72684,36.31966,4.935936,4.935936,0,0,0,4.935936,85.44832,0,0,0,4.217674,5.195722,4.935936,0,0,5.828866,24.353,0,0.9780479,-0.9780479,32.43938,83.17773,0.1302401,5.42953,3.374139,0,28.57067
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,6.480948,58.08377,37.79404,0.2514655,0.2514655,0,-1,0,0.2514655,2577.271,0,0,0,6.480948,0.2647005,0.2514655,0,0,6.915585,23.37495,6.216248,0,6.216248,38.33663,98.29885,0.1301179,0.276612,5.184759,0,29.8559
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,7.956553,65.90942,39.6068,0,0,0,0,0,0,0,7.257215,0,0,7.956553,0,0,0,0,0.6993371,28.96957,0.6993371,0,0.6993371,39.00008,100,0.1301042,0,6.365242,0,36.92613
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,7.669405,66.91482,41.37928,2.501736,2.501736,0,0,0,2.501736,306.5634,5.035999,0,0,7.669405,2.633406,2.501736,0,0,0,29.59898,0,0,0,39.00008,100,0.1301042,2.751909,6.135524,0,37.26838
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,8.965662,74.63729,43.05508,7.982334,7.982334,3,0,1.095,7.982334,112.3188,3.7211,0,0,8.965662,5.244563,4.982334,0,0,0,29.59898,0,0,0,39.00008,100,0.1301042,8.780568,7.17253,12,38.56464
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,8.700257,75.59964,44.73087,0,0,0,0,0,0,0,8.700257,0,0,8.700257,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1301042,0,6.960206,0,38.29924
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,7.101775,69.76975,45.63322,0,0,0,-1,0,0,0,7.101775,0,0,7.101775,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1301042,0,5.68142,0,36.70075
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,3.85867,58.05776,45.97966,0,0,0,0,0,0,0,3.85867,0,0,3.85867,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1301042,0,3.086936,0,33.45765
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,3.466743,57.24667,46.45501,2.180498,2.180498,0,0,0,2.180498,158.9886,1.171481,0,0,3.466743,2.295261,2.180498,0,0,0,29.59898,0,0,0,39.00008,100,0.1301042,2.398548,2.773394,0,33.06572
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,1.219069,49.65194,46.04412,0.9257047,0.9257047,0,0,0,0.9257047,131.6909,0.2446426,0,0,1.219069,0.974426,0.9257047,0,0,0,29.59898,0,0,0,39.00008,100,0.1301042,1.018275,0.9752549,0,30.81805
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.3696441,45.68432,44.61808,10.99497,10.99497,10.64381,0,3.028883,10.99497,3.361939,2.220446E-16,0,0,0.3696441,0.3696441,0.3511619,0,0,0,29.59898,0,0,0,39.00008,100,0.1301042,12.09446,0.2957153,12,29.96862
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,43.34512,43.34512,6.674878,6.674878,0,-1,0,6.674878,0,0,8.881784E-16,0,0,7.026187,6.674878,0,0,0,29.59898,0,7.026187,-7.026187,31.59383,81.00965,0.1301042,7.342365,0,0,29.59898
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,42.14467,42.14467,6.748633,6.748633,0,-1,0,6.748633,0,0,8.881784E-16,0,0,7.103824,6.748633,0,0,7.806875,22.57279,0,7.103824,-7.103824,24.10574,61.80946,0.1301042,7.423496,0,0,22.57279
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,40.87976,40.87976,5.939116,5.939116,0,-1,0,5.939116,0,0,8.881784E-16,0,0,6.251701,5.939116,0,0,15.70001,15.46897,0,6.251701,-6.251701,17.51587,44.91239,0.1301042,6.533028,0,0,15.46897
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,39.7196,39.7196,0.8882619,0.8882619,0,-1,0,0.8882619,0,0,0,0,0,0.9350125,0.8882619,0,0,22.64635,9.217266,0,0.9350125,-0.9350125,16.53028,42.38524,0.1301042,0.977088,0,0,9.217266
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,38.95421,38.95421,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.68525,8.282253,0,0,0,16.53028,42.38524,0.1301042,0,0,0,8.282253
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,38.36607,38.36607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.68525,8.282253,0,0,0,16.53028,42.38524,0.1301042,0,0,0,8.282253
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,37.72959,37.72959,0.8736181,0.8736181,0,-1,0,0.8736181,0,0,1.110223E-16,0,0,0.919598,0.8736181,0,0,23.68525,8.282253,0,0.919598,-0.919598,15.56094,39.89976,0.1301042,0.9609799,0,0,8.282253
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,37.23007,37.23007,1.886855,1.886855,0,-1,0,1.886855,0,0,2.220446E-16,0,0,1.986164,1.886855,0,0,24.70703,7.362656,0,1.986164,-1.986164,13.46734,34.53156,0.1301042,2.075541,0,0,7.362656
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,36.84335,36.84335,1.24054,1.24054,0,-1,0,1.24054,0,0,2.220446E-16,0,0,1.305832,1.24054,0,0,26.91387,5.376492,0,1.305832,-1.305832,12.09087,31.00216,0.1301042,1.364594,0,0,5.376492
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,36.45663,36.45663,1.492252,1.492252,0,-1,0,1.492252,0,0,0,0,0,1.570791,1.492252,0,0,28.3648,4.07066,0,1.570791,-1.570791,10.43511,26.75664,0.1301042,1.641477,0,0,4.07066
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,36.09408,36.09408,0.4939929,0.4939929,0,0,0,0.4939929,0,0,5.551115E-17,0,0,0.5199925,0.4939929,0,0,30.11012,2.499869,0,0.5199925,-0.5199925,9.886989,25.3512,0.1301042,0.5433922,0,0,2.499869
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,35.91683,35.91683,2.339123,2.339123,11.13912,0,3.154198,2.339123,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.68789,1.979877,8.36,0,8.36,17.81798,45.68704,0.1302851,2.573036,0,12,1.979877
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.3357108,36.58169,35.66707,0.5918559,0.5918559,9.391856,0,2.71214,0.5918559,56.72171,1.776357E-15,0,0,0.3357108,0,0,8.8,8.36,22.32789,9.503877,8.695711,0,8.695711,26.06746,66.8395,0.130385,0.6510416,0.2685687,12,9.839587
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.5911289,37.96814,36.34383,1.078729,1.078729,9.878729,0,2.835318,1.078729,54.79865,0,0,0,0.5911289,0,0,8.8,8.36,13.63218,17.33002,8.951129,0,8.951129,34.55924,88.61327,0.1305002,1.186602,0.4729031,12,17.92114
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,1.320164,41.50238,37.79404,2.089072,2.089072,0,-1,0,2.089072,63.19382,0,0,0,1.320164,2.199023,2.089072,0,0,4.681051,25.38603,0,0.8788586,-0.8788586,33.63285,86.23789,0.1305002,2.297979,1.056131,0,26.7062
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,1.029698,42.5424,39.63097,3.170661,3.170661,0,0,0,3.170661,32.47583,0,8.881784E-16,0,1.029698,3.337538,3.170661,0,0,5.65756,24.50717,0,2.307839,-2.307839,31.20017,80.00027,0.1305002,3.487727,0.8237587,0,25.53687
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.6536746,43.2764,41.41956,0,0,0,0,0,0,0,0,0,0,0.6536746,0,0,0,0,8.221827,22.19934,0.6536746,0,0.6536746,31.8203,81.59035,0.1304874,0,0.5229397,0,22.85301
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,1.420392,47.23352,43.09536,0,0,0,0,0,0,0,0,0,0,1.420392,0,0,0,0,7.568151,22.78764,1.420392,0,1.420392,33.1678,85.04547,0.1304595,0,1.136314,0,24.20803
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,3.705042,56.22519,44.77116,2.109341,2.109341,0,0,0,2.109341,175.6493,0,0,0,3.705042,2.220359,2.109341,0,0,6.147759,24.06599,1.484684,0,1.484684,34.5763,88.65699,0.1304304,2.320275,2.964034,0,27.77104
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,2.656941,53.78635,45.70573,2.456978,2.456978,0,-1,0,2.456978,108.1386,0,0,0,2.656941,2.586293,2.456978,0,0,4.663076,25.40221,0.07064847,0,0.07064847,34.64332,88.82884,0.130429,2.702676,2.125553,0,28.05915
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,1.49518,50.46863,46.01995,9.352209,9.352209,12,0,3.372,9.352209,15.98745,0,0,0,1.49518,0,0,2.64779,2.515401,4.592427,25.46579,4.010581,0,4.010581,38.44809,98.58465,0.1305222,10.28743,1.196144,12,26.96097
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,1.169655,49.96395,46.49529,3.794852,3.794852,0,0,0,3.794852,30.82215,0,0,0,1.169655,3.994581,3.794852,0,0,0.5818466,29.07532,0,2.824926,-2.824926,35.47036,90.94945,0.1305222,4.174336,0.935724,0,30.24497
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,1.307025,49.91901,46.04412,2.247944,2.247944,0,0,0,2.247944,58.14314,0,4.440892E-16,0,1.307025,2.366256,2.247944,0,0,3.720653,26.25039,0,1.059232,-1.059232,34.35383,88.08656,0.1305222,2.472738,1.04562,0,27.55742
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.3692048,45.68305,44.61808,8.137914,8.137914,12,0,3.372,8.137914,4.536849,0,0,0,0.3692048,0,0,3.862087,3.668982,4.897577,25.19116,4.038187,0,4.038187,38.18479,97.90952,0.1306208,8.951705,0.2953638,12,25.56036
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,43.34512,43.34512,1.73171,1.73171,0,-1,0,1.73171,0,0,2.220446E-16,0,0,1.822852,1.73171,0,0,0.8593897,28.82553,0,1.822852,-1.822852,36.26333,92.98272,0.1306208,1.904881,0,0,28.82553
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,42.16884,42.16884,3.121465,3.121465,0,-1,0,3.121465,0,0,0,0,0,3.285752,3.121465,0,0,2.884781,27.00267,0,3.285752,-3.285752,32.79985,84.10201,0.1306208,3.433611,0,0,27.00267
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,40.87976,40.87976,5.087941,5.087941,0,-1,0,5.087941,0,0,8.881784E-16,0,0,5.355727,5.087941,0,0,6.535617,23.71692,0,5.355727,-5.355727,27.15442,69.62656,0.1306208,5.596735,0,0,23.71692
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,39.7196,39.7196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.48642,18.3612,0,0,0,27.15442,69.62656,0.1306208,0,0,0,18.3612
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,38.95421,38.95421,0.8940547,0.8940547,0,-1,0,0.8940547,0,0,1.110223E-16,0,0,0.9411102,0.8940547,0,0,12.48642,18.3612,0,0.9411102,-0.9411102,26.1624,67.08294,0.1306208,0.9834601,0,0,18.3612
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,38.36607,38.36607,2.53716,2.53716,0,-1,0,2.53716,0,0,4.440892E-16,0,0,2.670695,2.53716,0,0,13.5321,17.42009,0,2.670695,-2.670695,23.34724,59.86459,0.1306208,2.790876,0,0,17.42009
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,37.75376,37.75376,0.3296794,0.3296794,0,-1,0,0.3296794,0,0,0,0,0,0.347031,0.3296794,0,0,16.49954,14.74939,0,0.347031,-0.347031,22.98144,58.92664,0.1306208,0.3626474,0,0,14.74939
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,37.25424,37.25424,1.612702,1.612702,0,-1,0,1.612702,0,0,0,0,0,1.697581,1.612702,0,0,16.88513,14.40236,0,1.697581,-1.697581,21.19203,54.33842,0.1306208,1.773973,0,0,14.40236
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,36.86752,36.86752,0.8332797,0.8332797,0,-1,0,0.8332797,0,0,1.110223E-16,0,0,0.8771365,0.8332797,0,0,18.77133,12.70478,0,0.8771365,-0.8771365,20.26744,51.9677,0.1306208,0.9166076,0,0,12.70478
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,36.4808,36.4808,0.556308,0.556308,0,-1,0,0.556308,0,0,0,0,0,0.5855873,0.556308,0,0,19.74593,11.82764,0,0.5855873,-0.5855873,19.65018,50.38498,0.1306208,0.6119388,0,0,11.82764
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,36.11825,36.11825,0.445618,0.445618,0,0,0,0.445618,0,0,5.551115E-17,0,0,0.4690716,0.445618,0,0,20.39658,11.24205,0,0.4690716,-0.4690716,19.15574,49.11718,0.1306208,0.4901798,0,0,11.24205
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,35.941,35.941,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.91777,10.77298,0,0,0,19.15574,49.11718,0.1306208,0,0,0,10.77298
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.09161164,35.93985,35.69124,2.957034,2.957034,0,0,0,2.957034,3.098092,0,4.440892E-16,0,0.09161164,3.112667,2.957034,0,0,20.91777,10.77298,0,3.021056,-3.021056,15.97126,40.95188,0.1306208,3.252737,0.07328931,0,10.86459
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.9008566,38.85705,36.368,4.772359,4.772359,0,0,0,4.772359,18.87655,0,8.881784E-16,0,0.9008566,5.023536,4.772359,0,0,24.2745,7.751927,0,4.12268,-4.12268,11.62558,29.80912,0.1306208,5.249595,0.7206853,0,8.652783
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.8220493,40.13178,37.84238,4.710891,4.228732,0,-1,0,4.228732,19.43962,0,0.4821591,1.578006,0.8220493,4.451297,4.228732,0,0,28.85526,3.629247,0,3.629247,-3.629247,7.800015,20,0.1306208,5.18198,0.6576395,0,4.451297
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,2.462683,46.8357,39.67931,2.757288,2.757288,11.55729,0,3.259994,2.757288,89.31542,0,0,0,2.462683,0,0,8.8,8.36,32.88775,0,10.82268,0,10.82268,18.06731,46.32635,0.1307694,3.033016,1.970146,12,2.462683
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,2.055167,47.48949,41.49207,5.845474,5.845474,12,0,3.372,5.845474,35.15827,0,0,0,2.055167,0,0,6.154526,5.8468,22.06507,9.740415,7.901967,0,7.901967,25.56378,65.54802,0.1309557,6.430021,1.644134,12,11.79558
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.6231275,44.95695,43.16787,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6231275,0,0,8.8,8.36,14.1631,16.85218,8.983128,0,8.983128,34.08592,87.39962,0.1310236,0,0.498502,12,17.47531
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,1.866653,50.39493,44.84367,1.243965,1.243965,0,0,0,1.243965,150.0566,0,0,0,1.866653,1.309437,1.243965,0,0,5.179976,24.937,0.5572155,0,0.5572155,34.61454,88.75506,0.1310127,1.368362,1.493322,0,26.80365
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,2.180599,52.33864,45.77019,2.171085,2.171085,0,-1,0,2.171085,100.4382,0,4.440892E-16,0,2.180599,2.285352,2.171085,0,0,4.62276,25.43849,0,0.1047537,-0.1047537,34.50412,88.47193,0.1310127,2.388193,1.744479,0,27.61909
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,1.117292,49.39351,46.09246,3.951116,3.951116,0,0,0,3.951116,28.27789,0,4.440892E-16,0,1.117292,4.15907,3.951116,0,0,4.739153,25.33374,0,3.041777,-3.041777,31.29781,80.25063,0.1310127,4.346228,0.8938338,0,26.45103
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,1.867788,52.16331,46.54363,3.005764,3.005764,0,0,0,3.005764,62.1402,0,4.440892E-16,0,1.867788,3.163962,3.005764,0,0,8.118906,22.29196,0,1.296174,-1.296174,29.93152,76.74733,0.1310127,3.30634,1.49423,0,24.15975
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,1.387415,50.21361,46.09246,3.398224,3.398224,0,0,0,3.398224,40.82766,0,4.440892E-16,0,1.387415,3.577078,3.398224,0,0,9.559099,20.99579,0,2.189662,-2.189662,27.62341,70.82912,0.1310127,3.738046,1.109932,0,22.3832
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.3642565,45.70924,44.65836,0,0,0,0,0,0,0,0,0,0,0.3642565,0,0,0,0,11.99206,18.80613,0.3642565,0,0.3642565,27.96898,71.71518,0.1310055,0,0.2914052,0,19.17038
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,43.36929,43.36929,1.457966,1.457966,0,-1,0,1.457966,0,0,0,0,0,1.534701,1.457966,0,0,11.6278,19.13396,0,1.534701,-1.534701,26.35126,67.5672,0.1310055,1.603762,0,0,19.13396
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,42.19301,42.19301,4.013342,4.013342,0,-1,0,4.013342,0,0,8.881784E-16,0,0,4.224571,4.013342,0,0,13.33302,17.59926,0,4.224571,-4.224571,21.89817,56.14904,0.1310055,4.414677,0,0,17.59926
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,40.90393,40.90393,6.723101,6.723101,0,-1,0,6.723101,0,0,0,0,0,7.076948,6.723101,0,0,18.02699,13.37469,0,7.076948,-7.076948,14.43841,37.0215,0.1310055,7.395411,0,0,13.37469
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,39.76794,39.76794,1.868528,1.868528,0,-1,0,1.868528,0,0,2.220446E-16,0,0,1.966872,1.868528,0,0,25.89027,6.297737,0,1.966872,-1.966872,12.36515,31.70544,0.1310055,2.055381,0,0,6.297737
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,38.97838,38.97838,1.038401,1.038401,0,-1,0,1.038401,0,0,0,0,0,1.093053,1.038401,0,0,28.07568,4.330864,0,1.093053,-1.093053,11.21297,28.75114,0.1310055,1.142241,0,0,4.330864
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,38.38218,38.38218,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.29019,3.237812,0,0,0,11.21297,28.75114,0.1310055,0,0,0,3.237812
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,37.76987,37.76987,0.4281751,0.4281751,0,-1,0,0.4281751,0,0,5.551115E-17,0,0,0.4507106,0.4281751,0,0,29.29019,3.237812,0,0.4507106,-0.4507106,10.73788,27.53296,0.1310055,0.4709926,0,0,3.237812
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,37.29453,37.29453,0.3434927,0.3434927,0,-1,0,0.3434927,0,0,0,0,0,0.3615712,0.3434927,0,0,29.79098,2.787101,0,0.3615712,-0.3615712,10.35675,26.55571,0.1310055,0.3778419,0,0,2.787101
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,36.91586,36.91586,1.320987,1.320987,0,-1,0,1.320987,0,0,0,0,0,1.390512,1.320987,0,0,30.19272,2.42553,0,1.390512,-1.390512,8.89102,22.79744,0.1310055,1.453085,0,0,2.42553
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,36.52914,36.52914,0.6665146,0.6665146,0,-1,0,0.6665146,0,0,1.110223E-16,0,0,0.7015944,0.6665146,0,0,31.73773,1.035017,0,0.7015944,-0.7015944,8.151474,20.90117,0.1310055,0.7331662,0,0,1.035017
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,36.14241,36.14241,0.06962994,0.06962994,0,0,0,0.06962994,0,0,1.387779E-17,0,0,0.07329468,0.06962994,0,0,32.51728,0.3334229,0,0.07329468,-0.07329468,8.074215,20.70307,0.1310055,0.07659294,0,0,0.3334229
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,35.95711,35.95711,1.039464,1.039464,9.839464,0,2.825384,1.039464,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.59872,0.2601283,8.36,0,8.36,16.00521,41.03891,0.131129,1.143411,0,12,0.2601283
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,1.962721,41.21054,35.70736,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.962721,0,0,8.8,8.36,24.23872,7.784128,10.32272,0,10.32272,25.7982,66.1491,0.1311702,0,1.570177,12,9.746849
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,3.094602,45.3221,36.41634,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.094602,0,0,8.8,8.36,13.916,17.07458,11.4546,0,11.4546,36.66499,94.0126,0.1311893,0,2.475682,12,20.16918
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,5.046972,53.16924,37.88267,1.109071,1.109071,0,-1,0,1.109071,455.0633,1.418131,0,0,5.046972,1.167443,1.109071,0,0,2.461399,27.38372,2.461399,0,2.461399,39.00008,100,0.1311413,1.219978,4.037578,0,32.43069
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,6.574551,60.69908,39.74377,3.850222,3.850222,0,0,0,3.850222,170.7577,2.521685,0,0,6.574551,4.052866,3.850222,0,0,0,29.59898,0,0,0,39.00008,100,0.1311413,4.235244,5.259641,0,36.17353
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,6.88957,64.03178,41.55653,7.123588,7.123588,0,0,0,7.123588,96.71489,0,0,0,6.88957,7.498514,7.123588,0,0,0,29.59898,0,0.6089433,-0.6089433,38.3582,98.35415,0.1311413,7.835947,5.511656,0,36.48855
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,7.625242,69.03452,43.25649,0,0,0,0,0,0,0,6.948639,0,0,7.625242,0,0,0,0,0.6766036,28.99003,0.6766036,0,0.6766036,39.00008,100,0.1311281,0,6.100194,0,36.61528
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,8.817281,76.40673,44.93229,0,0,0,0,0,0,0,8.817281,0,0,8.817281,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1311281,0,7.053824,0,38.41626
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,8.414303,75.77694,45.88298,0.5161055,0.5161055,0,-1,0,0.5161055,1630.345,7.871034,0,0,8.414303,0.543269,0.5161055,0,0,0,29.59898,0,0,0,39.00008,100,0.1311281,0.5677161,6.731442,0,38.01328
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,7.016483,70.11109,46.20525,2.414696,2.414696,0,0,0,2.414696,290.5742,4.474698,0,0,7.016483,2.541785,2.414696,0,0,0,29.59898,0,0,0,39.00008,100,0.1311281,2.656166,5.613187,0,36.61546
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,5.206351,63.56036,46.63226,5.756432,5.756432,0,0,0,5.756432,90.44408,0,0,0,5.206351,6.059402,5.756432,0,0,0,29.59898,0,0.8530504,-0.8530504,38.10088,97.69438,0.1311281,6.332075,4.165081,0,34.80533
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,2.333814,53.25385,46.18108,0.579833,0.579833,0,0,0,0.579833,402.4977,0.7756299,0,0,2.333814,0.6103505,0.579833,0,0,0.9478338,28.74593,0.9478338,0,0.9478338,39.00008,100,0.1311096,0.6378163,1.867051,0,31.07974
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.3574746,45.76253,44.73087,7.920903,7.920903,7.581303,0,2.25407,7.920903,4.513054,0,8.881784E-16,0,0.3574746,0.3574746,0.3396009,0,0,0,29.59898,0,0,0,39.00008,100,0.1311096,8.712994,0.2859797,12,29.95645
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,43.41763,43.41763,0.6625196,0.6625196,0,-1,0,0.6625196,0,0,1.110223E-16,0,0,0.6973891,0.6625196,0,0,0,29.59898,0,0.6973891,-0.6973891,38.26497,98.1151,0.1311096,0.7287716,0,0,29.59898
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,42.21718,42.21718,1.119369,1.119369,0,-1,0,1.119369,0,0,2.220446E-16,0,0,1.178283,1.119369,0,0,0.7748768,28.90159,0,1.178283,-1.178283,37.02295,94.93044,0.1311096,1.231306,0,0,28.90159
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,40.92005,40.92005,0.9496318,0.9496318,0,-1,0,0.9496318,0,0,1.110223E-16,0,0,0.9996124,0.9496318,0,0,2.08408,27.72331,0,0.9996124,-0.9996124,35.96926,92.22869,0.1311096,1.044595,0,0,27.72331
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,39.76794,39.76794,1.680005,1.680005,0,-1,0,1.680005,0,0,0,0,0,1.768426,1.680005,0,0,3.19476,26.72369,0,1.768426,-1.768426,34.10518,87.449,0.1311096,1.848005,0,0,26.72369
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,38.99449,38.99449,0.8842732,0.8842732,0,-1,0,0.8842732,0,0,1.110223E-16,0,0,0.930814,0.8842732,0,0,5.159678,24.95527,0,0.930814,-0.930814,33.12401,84.9332,0.1311096,0.9727006,0,0,24.95527
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,38.40635,38.40635,0.6270616,0.6270616,0,-1,0,0.6270616,0,0,0,0,0,0.6600649,0.6270616,0,0,6.193916,24.02445,0,0.6600649,-0.6600649,32.42825,83.14918,0.1311096,0.6897678,0,0,24.02445
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,37.76987,37.76987,0.5241005,0.5241005,0,-1,0,0.5241005,0,0,0,0,0,0.5516847,0.5241005,0,0,6.927321,23.36439,0,0.5516847,-0.5516847,31.84672,81.65809,0.1311096,0.5765105,0,0,23.36439
