Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,37.29453,37.29453,0.8142034,0.8142034,0,-1,0,0.8142034,0,0,1.110223E-16,0,0,0.8570563,0.8142034,0,0,7.540305,22.8127,0,0.8570563,-0.8570563,30.9433,79.34164,0.1311096,0.8956237,0,0,22.8127
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,36.91586,36.91586,2.069093,2.069093,0,-1,0,2.069093,0,0,4.440892E-16,0,0,2.177993,2.069093,0,0,8.492589,21.95565,0,2.177993,-2.177993,28.6475,73.45496,0.1311096,2.276002,0,0,21.95565
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,36.52914,36.52914,1.405086,1.405086,0,-1,0,1.405086,0,0,2.220446E-16,0,0,1.479038,1.405086,0,0,10.91258,19.77765,0,1.479038,-1.479038,27.08845,69.45743,0.1311096,1.545594,0,0,19.77765
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,36.14241,36.14241,0.01977964,0.01977964,0,0,0,0.01977964,0,0,0,0,0,0.02082067,0.01977964,0,0,12.55596,18.29862,0,0.02082067,-0.02082067,27.06651,69.40115,0.1311096,0.0217576,0,0,18.29862
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,35.98128,35.98128,1.206328,1.206328,0,0,0,1.206328,0,0,2.220446E-16,0,0,1.269819,1.206328,0,0,12.57909,18.2778,0,1.269819,-1.269819,25.728,65.96909,0.1311096,1.326961,0,0,18.2778
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,1.739498,40.56497,35.70736,2.609372,2.609372,0,0,0,2.609372,66.66348,0,4.440892E-16,0,1.739498,2.746708,2.609372,0,0,13.99,17.00798,0,1.007209,-1.007209,24.66631,63.24681,0.1311096,2.870309,1.391599,0,18.74748
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,3.019738,45.11106,36.43246,0,0,0,0,0,0,0,0,0,0,3.019738,0,0,0,0,15.10912,16.00077,3.019738,0,3.019738,27.53108,70.59238,0.1310508,0,2.415791,0,19.02051
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,3.399605,47.85083,37.90684,1.430329,1.430329,0,-1,0,1.430329,237.68,0,0,0,3.399605,1.505609,1.430329,0,0,12.08938,18.71853,1.893996,0,1.893996,29.32788,75.19955,0.1310139,1.573362,2.719684,0,22.11814
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,4.827005,54.52057,39.76794,0.07687661,0.07687661,0,0,0,0.07687661,6278.899,0,0,0,4.827005,0.08092275,0.07687661,0,0,10.19539,20.42313,4.746082,0,4.746082,33.83041,86.74448,0.1309216,0.08456428,3.861604,0,25.25013
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,6.081702,61.06219,41.62904,1.358088,1.358088,0,0,0,1.358088,447.8135,0,0,0,6.081702,1.429566,1.358088,0,0,5.449306,24.6946,4.652135,0,4.652135,38.24382,98.06087,0.1308313,1.493897,4.865361,0,30.7763
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,7.02605,66.65496,43.30483,0,0,0,0,0,0,0,6.22888,0,0,7.02605,0,0,0,0,0.7971703,28.88153,0.7971703,0,0.7971703,39.00008,100,0.1308158,0,5.62084,0,35.90757
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,3.538523,55.92168,45.0048,5.43892,5.43892,0,0,0,5.43892,65.05929,0,0,0,3.538523,5.725179,5.43892,0,0,0,29.59898,0,2.186656,-2.186656,36.69514,94.08991,0.1308158,5.982812,2.830818,0,33.1375
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,6.066917,66.00014,45.93132,8.888887,8.36,0,-1,0,8.36,72.57078,0,0.5288871,1.417776,6.066917,8.8,8.36,0,0,2.429618,27.41232,0,2.733083,-2.733083,33.81422,86.70295,0.1308158,9.777776,4.853534,0,33.47924
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,4.313956,59.90435,46.22942,3.955945,3.955945,0,0,0,3.955945,109.0499,0,0,0,4.313956,4.164153,3.955945,0,0,5.466377,24.67924,0.149803,0,0.149803,33.95633,87.06734,0.1308129,4.35154,3.451165,0,28.99319
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,2.703449,54.96785,46.6806,0,0,0,0,0,0,0,0,0,0,2.703449,0,0,0,0,5.316574,24.81406,2.703449,0,2.703449,36.52105,93.64353,0.1307605,0,2.162759,0,27.51751
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,1.416628,50.41884,46.20525,0,0,0,0,0,0,0,0,0,0,1.416628,0,0,0,0,2.613126,27.24717,1.416628,0,1.416628,37.86498,97.0895,0.130733,0,1.133302,0,28.66379
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.3413835,45.7158,44.73087,4.664389,4.664389,0,0,0,4.664389,7.318934,0,0,0,0.3413835,4.909883,4.664389,0,0,1.196498,28.52213,0,4.5685,-4.5685,33.04936,84.74178,0.130733,5.130827,0.2731068,0,28.86351
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,43.41763,43.41763,5.280005,5.280005,0,-1,0,5.280005,0,0,8.881784E-16,0,0,5.5579,5.280005,0,0,6.272608,23.95363,0,5.5579,-5.5579,27.19082,69.71991,0.130733,5.808006,0,0,23.95363
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,42.21718,42.21718,2.417484,2.417484,0,-1,0,2.417484,0,0,4.440892E-16,0,0,2.54472,2.417484,0,0,12.44805,18.39573,0,2.54472,-2.54472,24.50845,62.84205,0.130733,2.659232,0,0,18.39573
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,40.92005,40.92005,7.127051,7.127051,0,-1,0,7.127051,0,0,8.881784E-16,0,0,7.502159,7.127051,0,0,15.27552,15.85101,0,7.502159,-7.502159,16.60048,42.56524,0.130733,7.839756,0,0,15.85101
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,39.76794,39.76794,1.610054,1.610054,0,-1,0,1.610054,0,0,2.220446E-16,0,0,1.694794,1.610054,0,0,23.61125,8.348852,0,1.694794,-1.694794,14.81401,37.98456,0.130733,1.77106,0,0,8.348852
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,38.99449,38.99449,1.86684,1.86684,0,-1,0,1.86684,0,0,2.220446E-16,0,0,1.965094,1.86684,0,0,25.49436,6.654058,0,1.965094,-1.965094,12.74262,32.67331,0.130733,2.053524,0,0,6.654058
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,38.40635,38.40635,0.3671062,0.3671062,0,-1,0,0.3671062,0,0,5.551115E-17,0,0,0.3864276,0.3671062,0,0,27.67779,4.688964,0,0.3864276,-0.3864276,12.33529,31.62888,0.130733,0.4038168,0,0,4.688964
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,37.79404,37.79404,0.2863711,0.2863711,0,-1,0,0.2863711,0,0,0,0,0,0.3014433,0.2863711,0,0,28.10716,4.302536,0,0.3014433,-0.3014433,12.01754,30.81414,0.130733,0.3150083,0,0,4.302536
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,37.3187,37.3187,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.44209,4.001093,0,0,0,12.01754,30.81414,0.130733,0,0,0,4.001093
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,36.93198,36.93198,1.328725,1.328725,0,-1,0,1.328725,0,0,0,0,0,1.398658,1.328725,0,0,28.44209,4.001093,0,1.398658,-1.398658,10.54322,27.03385,0.130733,1.461598,0,0,4.001093
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,36.52914,36.52914,1.47791,1.47791,0,-1,0,1.47791,0,0,0,0,0,1.555695,1.47791,0,0,29.99616,2.602435,0,1.555695,-1.555695,8.903377,22.82912,0.130733,1.625701,0,0,2.602435
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,36.16658,36.16658,1.255865,1.255865,10.05586,0,2.880134,1.255865,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.72471,1.04674,8.36,0,8.36,16.83437,43.16496,0.1308649,1.381451,0,12,1.04674
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,35.98128,35.98128,0.6282614,0.6282614,9.428262,0,2.72135,0.6282614,0,0,0,0,0,0,0,8.8,8.36,23.36471,8.57074,8.36,0,8.36,24.76536,63.5008,0.1309703,0.6910875,0,12,8.57074
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,1.322784,39.39867,35.73153,8.16951,8.16951,12,0,3.372,8.16951,16.19172,0,0,0,1.322784,0,0,3.83049,3.638965,15.00471,16.09474,4.96175,0,4.96175,29.47249,75.57034,0.1310855,8.986461,1.058228,12,17.41752
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,3.483444,46.56142,36.45663,1.700093,1.700093,8.604845,0,2.513026,1.700093,204.8973,0,0,0,3.483444,0,0,6.904752,6.559515,10.04296,20.56031,10.04296,0,10.04296,39.00008,100,0.1311238,1.870102,2.786756,12,24.04376
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,4.023979,49.88204,37.95518,0.8072333,0.8072333,0,-1,0,0.8072333,498.4902,3.174259,0,0,4.023979,0.8497193,0.8072333,0,0,0,29.59898,0,0,0,39.00008,100,0.1311238,0.8879567,3.219183,0,33.62296
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,4.474426,53.43273,39.85656,0,0,0,0,0,0,0,4.474426,0,0,4.474426,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1311238,0,3.579541,0,34.07341
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,7.399478,66.23546,41.71766,6.120774,6.120774,0,0,0,6.120774,120.8912,0.956558,0,0,7.399478,6.44292,6.120774,0,0,0,29.59898,0,0,0,39.00008,100,0.1311238,6.732852,5.919582,0,36.99846
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,8.199348,71.70478,43.4418,0,0,0,0,0,0,0,8.199348,0,0,8.199348,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1311238,0,6.559479,0,37.79833
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,7.218703,69.64555,45.13371,6.570232,6.570232,0,0,0,6.570232,109.8698,0.3026695,0,0,7.218703,6.916034,6.570232,0,0,0,29.59898,0,0,0,39.00008,100,0.1311238,7.227255,5.774963,0,36.81768
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,5.032301,62.23086,46.01995,1.201724,1.201724,0,-1,0,1.201724,418.7568,3.767329,0,0,5.032301,1.264973,1.201724,0,0,0,29.59898,0,0,0,39.00008,100,0.1311238,1.321896,4.025841,0,34.63128
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,2.045788,52.51165,46.34221,2.145532,2.145532,0,0,0,2.145532,95.35107,0,0,0,2.045788,2.258455,2.145532,0,0,0,29.59898,0,0.2126672,-0.2126672,38.77591,99.4252,0.1311238,2.360085,1.63663,0,31.64477
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.5471919,48.32638,46.72088,2.886635,2.886635,0,0,0,2.886635,18.95605,0,0,0,0.5471919,3.038563,2.886635,0,0,0.2362969,29.38631,0,2.491371,-2.491371,36.14977,92.69154,0.1311238,3.175298,0.4377535,0,29.9335
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.7491417,48.46979,46.26971,0.4461183,0.4461183,0,0,0,0.4461183,167.9245,0,0,0,0.7491417,0.4695982,0.4461183,0,0,3.004487,26.89494,0.2795435,0,0.2795435,36.41497,93.37153,0.1311183,0.4907301,0.5993134,0,27.64408
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.105374,45.09814,44.79533,9.065299,9.065299,11.55389,0,3.259134,9.065299,1.162389,0,0,0,0.105374,0,0,2.488591,2.364161,2.724943,27.14653,2.469535,0,2.469535,38.75778,99.37872,0.1311779,9.971828,0.0842992,12,27.2519
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,43.45791,43.45791,3.552382,3.552382,0,-1,0,3.552382,0,0,4.440892E-16,0,0,3.73935,3.552382,0,0,0.255408,29.36911,0,3.73935,-3.73935,34.81615,89.27202,0.1311779,3.90762,0,0,29.36911
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,42.25746,42.25746,9.391003,8.36,0,-1,0,8.36,0,0,1.031003,1.970103,0,8.8,8.36,0,0,4.410241,25.62976,0,8.8,-8.8,25.54014,65.48741,0.1311779,10.3301,0,0,25.62976
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,40.96839,40.96839,2.659091,2.659091,0,-1,0,2.659091,0,0,0,0,0,2.799044,2.659091,0,0,14.18802,16.82976,0,2.799044,-2.799044,22.58969,57.92217,0.1311779,2.925,0,0,16.82976
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,39.79211,39.79211,2.038818,2.038818,0,-1,0,2.038818,0,0,0,0,0,2.146124,2.038818,0,0,17.29807,14.03072,0,2.146124,-2.146124,20.32748,52.12163,0.1311779,2.2427,0,0,14.03072
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,39.01866,39.01866,1.258453,1.258453,0,-1,0,1.258453,0,0,2.220446E-16,0,0,1.324688,1.258453,0,0,19.68265,11.88459,0,1.324688,-1.324688,18.93113,48.54127,0.1311779,1.384299,0,0,11.88459
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,38.45469,38.45469,1.538834,1.538834,0,-1,0,1.538834,0,0,2.220446E-16,0,0,1.619825,1.538834,0,0,21.15452,10.55991,0,1.619825,-1.619825,17.22369,44.16322,0.1311779,1.692717,0,0,10.55991
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,37.81821,37.81821,0.4736008,0.4736008,0,-1,0,0.4736008,0,0,5.551115E-17,0,0,0.4985272,0.4736008,0,0,22.95433,8.940082,0,0.4985272,-0.4985272,16.69819,42.8158,0.1311779,0.5209609,0,0,8.940082
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,37.36703,37.36703,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.50825,8.441554,0,0,0,16.69819,42.8158,0.1311779,0,0,0,8.441554
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,36.95615,36.95615,0.06135278,0.06135278,0,-1,0,0.06135278,0,0,6.938894E-18,0,0,0.06458187,0.06135278,0,0,23.50825,8.441554,0,0.06458187,-0.06458187,16.63012,42.64125,0.1311779,0.06748806,0,0,8.441554
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,36.56942,36.56942,1.003913,1.003913,0,-1,0,1.003913,0,0,2.220446E-16,0,0,1.056751,1.003913,0,0,23.58001,8.376972,0,1.056751,-1.056751,15.51621,39.78506,0.1311779,1.104305,0,0,8.376972
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,36.19075,36.19075,1.002423,1.002423,0,0,0,1.002423,0,0,0,0,0,1.055182,1.002423,0,0,24.75417,7.320221,0,1.055182,-1.055182,14.40395,36.93312,0.1311779,1.102666,0,0,7.320221
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,36.00545,36.00545,0.0375868,0.0375868,0,0,0,0.0375868,0,0,6.938894E-18,0,0,0.03956506,0.0375868,0,0,25.9266,6.265039,0,0.03956506,-0.03956506,14.36224,36.82619,0.1311779,0.04134548,0,0,6.265039
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,2.164443,41.84887,35.7557,2.21164,2.21164,0,0,0,2.21164,97.86597,0,0,0,2.164443,2.328042,2.21164,0,0,25.97056,6.225474,0,0.1635992,-0.1635992,14.18979,36.38401,0.1311779,2.432804,1.731554,0,8.389917
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,4.080808,48.46495,36.4808,1.996682,1.996682,0,0,0,1.996682,204.3794,0,0,0,4.080808,2.101771,1.996682,0,0,26.15234,6.061875,1.979037,0,1.979037,16.06727,41.19805,0.1311396,2.196351,3.264647,0,10.14268
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,4.343257,50.96873,38.00352,2.569626,2.569626,0,-1,0,2.569626,169.0229,0,0,0,4.343257,2.70487,2.569626,0,0,24.1733,7.843009,1.638388,0,1.638388,17.62158,45.18346,0.131108,2.826589,3.474606,0,12.18627
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,3.710708,50.9829,39.9049,0,0,0,0,0,0,0,0,0,0,3.710708,0,0,0,0,22.53491,9.317557,3.710708,0,3.710708,21.14187,54.20982,0.1310363,0,2.968567,0,13.02827
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,5.970539,60.82938,41.78212,1.436114,1.436114,0,0,0,1.436114,415.7427,0,0,0,5.970539,1.511699,1.436114,0,0,18.8242,12.6572,4.45884,0,4.45884,25.3719,65.05602,0.1309503,1.579726,4.776432,0,18.62773
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,4.824948,58.67237,43.50625,1.979857,1.979857,0,0,0,1.979857,243.7019,0,0,0,4.824948,2.08406,1.979857,0,0,14.36536,16.67015,2.740888,0,2.740888,27.97213,71.72327,0.1308975,2.177843,3.859959,0,21.4951
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,5.303226,62.32528,45.23039,0.9334844,0.9334844,0,0,0,0.9334844,568.1108,0,0,0,5.303226,0.9826152,0.9334844,0,0,11.62448,19.13695,4.320611,0,4.320611,32.07102,82.23323,0.1308143,1.026833,4.24258,0,24.44018
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,4.497202,60.41456,46.10857,3.351541,3.351541,0,-1,0,3.351541,134.1831,0,0,0,4.497202,3.527938,3.351541,0,0,7.303865,23.0255,0.9692644,0,0.9692644,32.99055,84.59098,0.1307957,3.686695,3.597762,0,27.5227
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,5.98317,66.24035,46.41472,1.757094,1.757094,0,0,0,1.757094,340.5151,0,0,0,5.98317,1.849572,1.757094,0,0,6.3346,23.89784,4.133597,0,4.133597,36.91202,94.64603,0.1307163,1.932803,4.786536,0,29.88101
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,2.982874,56.0267,46.81756,1.296442,1.296442,0,0,0,1.296442,230.0816,0,0,0,2.982874,1.364676,1.296442,0,0,2.201003,27.61808,1.618198,0,1.618198,38.44718,98.58232,0.1306852,1.426086,2.386299,0,30.60095
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,1.821518,51.78482,46.31804,0,0,0,0,0,0,0,1.238714,0,0,1.821518,0,0,0,0,0.5828044,29.07445,0.5828044,0,0.5828044,39.00008,100,0.130674,0,1.457214,0,30.89597
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.276091,45.61554,44.8195,0,0,0,0,0,0,0,0.276091,0,0,0.276091,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.130674,0,0.2208728,0,29.87507
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,43.48208,43.48208,5.940557,5.940557,0,-1,0,5.940557,0,0,0,0,0,6.253219,5.940557,0,0,0,29.59898,0,6.253219,-6.253219,32.40861,83.09882,0.130674,6.534614,0,0,29.59898
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,42.25746,42.25746,5.233178,5.233178,0,-1,0,5.233178,0,0,8.881784E-16,0,0,5.508609,5.233178,0,0,6.94802,23.34576,0,5.508609,-5.508609,26.60202,68.21018,0.130674,5.756496,0,0,23.34576
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,40.94422,40.94422,1.671032,1.671032,0,-1,0,1.671032,0,0,0,0,0,1.758981,1.671032,0,0,13.0687,17.83715,0,1.758981,-1.758981,24.74789,63.45601,0.130674,1.838135,0,0,17.83715
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,39.76794,39.76794,1.089161,1.089161,0,-1,0,1.089161,0,0,0,0,0,1.146485,1.089161,0,0,15.02312,16.07817,0,1.146485,-1.146485,23.53939,60.3573,0.130674,1.198077,0,0,16.07817
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,39.01866,39.01866,0.8626233,0.8626233,0,-1,0,0.8626233,0,0,1.110223E-16,0,0,0.9080245,0.8626233,0,0,16.29699,14.93168,0,0.9080245,-0.9080245,22.58225,57.90309,0.130674,0.9488856,0,0,14.93168
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,38.45469,38.45469,1.168344,1.168344,0,-1,0,1.168344,0,0,0,0,0,1.229836,1.168344,0,0,17.30591,14.02366,0,1.229836,-1.229836,21.28589,54.5791,0.130674,1.285179,0,0,14.02366
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,37.81821,37.81821,0.7366967,0.7366967,0,-1,0,0.7366967,0,0,0,0,0,0.7754701,0.7366967,0,0,18.67239,12.79382,0,0.7754701,-0.7754701,20.46847,52.48316,0.130674,0.8103663,0,0,12.79382
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,37.3912,37.3912,0.9732646,0.9732646,0,-1,0,0.9732646,0,0,1.110223E-16,0,0,1.024489,0.9732646,0,0,19.53403,12.01835,0,1.024489,-1.024489,19.38857,49.71417,0.130674,1.070591,0,0,12.01835
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,36.98032,36.98032,0.1922026,0.1922026,0,-1,0,0.1922026,0,0,2.775558E-17,0,0,0.2023185,0.1922026,0,0,20.67235,10.99387,0,0.2023185,-0.2023185,19.1753,49.16735,0.130674,0.2114229,0,0,10.99387
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,36.56942,36.56942,1.777178,1.777178,0,-1,0,1.777178,0,0,2.220446E-16,0,0,1.870714,1.777178,0,0,20.89715,10.79155,0,1.870714,-1.870714,17.2034,44.11119,0.130674,1.954896,0,0,10.79155
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,36.20687,36.20687,0.07231032,0.07231032,0,0,0,0.07231032,0,0,1.387779E-17,0,0,0.07611613,0.07231032,0,0,22.97572,8.920833,0,0.07611613,-0.07611613,17.12317,43.90546,0.130674,0.07954136,0,0,8.920833
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.1148375,36.34203,36.02962,0,0,0,0,0,0,0,0,0,0,0.1148375,0,0,0,0,23.06029,8.844716,0.1148375,0,0.1148375,17.23211,44.18481,0.1306718,0,0.09186998,0,8.959554
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.8839981,38.2126,35.77987,0.9727316,0.9727316,0,0,0,0.9727316,90.8779,2.220446E-16,0,0,0.8839981,1.023928,0.9727316,0,0,22.94545,8.94807,0,0.13993,-0.13993,17.08461,43.80661,0.1306718,1.070005,0.7071985,0,9.832068
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.8489172,38.82589,36.4808,3.961854,3.961854,0,0,0,3.961854,21.42727,0,0,0,0.8489172,4.170372,3.961854,0,0,23.10093,8.80814,0,3.321455,-3.321455,13.58349,34.82939,0.1306718,4.358039,0.6791338,0,9.657057
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.8669959,40.43884,38.01963,8.556909,6.035996,0,-1,0,6.035996,14.36376,0,2.520912,4.03552,0.8669959,6.353681,6.035996,0,0,26.79144,5.486685,0,5.486685,-5.486685,7.800015,20,0.1306718,9.412599,0.6935967,0,6.353681
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,2.307613,46.64262,39.94519,3.896953,3.896953,11.96953,0,3.364291,3.896953,59.21582,0,0,0,2.307613,0,0,8.072578,7.668949,32.88775,0,9.976562,0,9.976562,17.26461,44.26815,0.1308504,4.286648,1.84609,12,2.307613
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,3.044393,50.94089,41.85463,1.236797,1.236797,10.0368,0,2.87531,1.236797,246.1514,0,0,0,3.044393,0,0,8.8,8.36,22.91119,8.978906,11.40439,0,11.40439,28.08377,72.00952,0.1309215,1.360477,2.435514,12,12.0233
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,3.205284,53.31248,43.59488,0.7256392,0.7256392,9.464075,0,2.730411,0.7256392,441.7187,1.776357E-15,0,0,3.205284,0,0,8.738436,8.301515,11.5068,19.24286,11.5068,0,11.5068,39.00008,100,0.1309669,0.7982031,2.564227,12,22.44814
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,1.455338,49.62533,45.31901,2.946011,2.946011,0,0,0,2.946011,49.4003,0,4.440892E-16,0,1.455338,3.101064,2.946011,0,0,0,29.59898,0,1.645726,-1.645726,37.26533,95.55194,0.1309669,3.240613,1.164271,0,31.05432
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,2.720212,54.54445,46.22942,0.0676064,0.0676064,0,-1,0,0.0676064,4023.602,0.8204629,0,0,2.720212,0.07116462,0.0676064,0,0,1.828585,27.95325,1.828585,0,1.828585,39.00008,100,0.130932,0.07436703,2.17617,0,30.67346
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,2.358837,53.6634,46.49529,2.21776,2.21776,0,0,0,2.21776,106.3612,0.02435271,0,0,2.358837,2.334484,2.21776,0,0,0,29.59898,0,0,0,39.00008,100,0.130932,2.439536,1.887069,0,31.95782
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,1.31614,50.8315,46.90619,0.9352201,0.9352201,0,0,0,0.9352201,140.7305,0.3316981,0,0,1.31614,0.9844422,0.9352201,0,0,0,29.59898,0,0,0,39.00008,100,0.130932,1.028742,1.052912,0,30.91512
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,1.227168,50.02312,46.3825,0.63081,0.63081,0,0,0,0.63081,194.5384,0.563157,0,0,1.227168,0.6640105,0.63081,0,0,0,29.59898,0,0,0,39.00008,100,0.130932,0.693891,0.981734,0,30.82615
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.3203737,45.81691,44.89201,4.601166,4.601166,0,0,0,4.601166,6.962881,0,8.881784E-16,0,0.3203737,4.843333,4.601166,0,0,0,29.59898,0,4.522959,-4.522959,34.23246,87.77536,0.130932,5.061283,0.256299,0,29.91935
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,43.53042,43.53042,0.4203661,0.4203661,0,-1,0,0.4203661,0,0,0,0,0,0.4424907,0.4203661,0,0,5.02551,25.07602,0,0.4424907,-0.4424907,33.76603,86.5794,0.130932,0.4624028,0,0,25.07602
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,42.3058,42.3058,3.259992,3.259992,0,-1,0,3.259992,0,0,4.440892E-16,0,0,3.43157,3.259992,0,0,5.517167,24.63353,0,3.43157,-3.43157,30.14884,77.30457,0.130932,3.585991,0,0,24.63353
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,40.99256,40.99256,4.251207,4.251207,0,-1,0,4.251207,0,0,0,0,0,4.474955,4.251207,0,0,9.330023,21.20196,0,4.474955,-4.474955,25.43183,65.20968,0.130932,4.676328,0,0,21.20196
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,39.81628,39.81628,0.9893692,0.9893692,0,-1,0,0.9893692,0,0,2.220446E-16,0,0,1.041441,0.9893692,0,0,14.30219,16.727,0,1.041441,-1.041441,24.33405,62.39487,0.130932,1.088306,0,0,16.727
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,39.04283,39.04283,1.894035,1.894035,0,-1,0,1.894035,0,0,2.220446E-16,0,0,1.993721,1.894035,0,0,15.45935,15.68556,0,1.993721,-1.993721,22.23248,57.00625,0.130932,2.083438,0,0,15.68556
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,38.47886,38.47886,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.6746,13.69184,0,0,0,22.23248,57.00625,0.130932,0,0,0,13.69184
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,37.84238,37.84238,2.354102,2.354102,0,-1,0,2.354102,0,0,4.440892E-16,0,0,2.478002,2.354102,0,0,17.6746,13.69184,0,2.478002,-2.478002,19.62044,50.30872,0.130932,2.589513,0,0,13.69184
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,37.40732,37.40732,1.725598,1.725598,0,-1,0,1.725598,0,0,2.220446E-16,0,0,1.816419,1.725598,0,0,20.42793,11.21384,0,1.816419,-1.816419,17.70576,45.39931,0.130932,1.898158,0,0,11.21384
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,37.00448,37.00448,1.009471,1.009471,0,-1,0,1.009471,0,0,0,0,0,1.062601,1.009471,0,0,22.44618,9.397419,0,1.062601,-1.062601,16.58569,42.52731,0.130932,1.110418,0,0,9.397419
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,36.59359,36.59359,1.708833,1.708833,0,-1,0,1.708833,0,0,2.220446E-16,0,0,1.798772,1.708833,0,0,23.62684,8.334818,0,1.798772,-1.798772,14.68961,37.6656,0.130932,1.879717,0,0,8.334818
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,36.23104,36.23104,1.389966,1.389966,0,0,0,1.389966,0,0,2.220446E-16,0,0,1.463123,1.389966,0,0,25.62548,6.536047,0,1.463123,-1.463123,13.14735,33.71108,0.130932,1.528963,0,0,6.536047
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.1054335,36.35676,36.06991,0.7052125,0.7052125,0,0,0,0.7052125,14.9506,0,0,0,0.1054335,0.742329,0.7052125,0,0,27.25117,5.072924,0,0.6368955,-0.6368955,12.476,31.98968,0.130932,0.7757338,0.08434681,0,5.178357
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.6873116,37.68938,35.80404,3.576816,3.576816,0,0,0,3.576816,19.21574,0,0,0,0.6873116,3.765069,3.576816,0,0,27.95883,4.436028,0,3.077758,-3.077758,9.231759,23.67113,0.130932,3.934497,0.5498493,0,5.12334
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,1.471126,40.63923,36.52914,7.71332,7.71332,12,0,3.372,7.71332,19.07254,0,0,0,1.471126,0,0,4.28668,4.072346,31.37856,1.358271,5.543472,0,5.543472,14.49076,37.15572,0.1310593,8.484653,1.176901,12,2.829397
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,4.588194,51.87008,38.09214,4.801664,4.801664,0,-1,0,4.801664,95.55425,0,0,0,4.588194,5.054383,4.801664,0,0,25.83509,6.347396,0,0.4661891,-0.4661891,13.99935,35.8957,0.1310593,5.28183,3.670555,0,10.93559
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,3.916598,51.79742,40.04187,9.060734,9.060734,12,0,3.372,9.060734,43.22606,0,0,0,3.916598,0,0,2.939266,2.792303,26.35308,5.881207,6.7089,0,6.7089,20.36397,52.21521,0.1312041,9.966807,3.133278,12,9.797805
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,0.9817076,44.7829,41.96742,1.81994,1.81994,10.61994,0,3.022845,1.81994,53.94176,1.776357E-15,0,0,0.9817076,0,0,8.8,8.36,19.64418,11.91922,9.341707,0,9.341707,29.2263,74.93907,0.1313376,2.001934,0.7853661,12,12.90092
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,2.149347,50.08676,43.70767,2.718403,2.718403,11.30064,0,3.195061,2.718403,79.06654,0,0,0,2.149347,0,0,8.582235,8.153124,10.30247,20.32675,10.30247,0,10.30247,39.00008,100,0.1314802,2.990243,1.719478,12,22.4761
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,3.121042,55.02714,45.45598,3.800737,3.800737,0,0,0,3.800737,82.11676,0,0,0,3.121042,4.000775,3.800737,0,0,0,29.59898,0,0.8797336,-0.8797336,38.07276,97.62226,0.1314802,4.18081,2.496834,0,32.72002
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,3.341081,56.70458,46.34221,3.370867,3.370867,0,-1,0,3.370867,99.11637,0,0,0,3.341081,3.548281,3.370867,0,0,0.9774818,28.71924,0,0.2071999,-0.2071999,37.85435,97.06224,0.1314802,3.707954,2.672865,0,32.06033
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,3.224078,56.62645,46.63226,1.179888,1.179888,0,0,0,1.179888,273.2529,0.7743867,0,0,3.224078,1.241987,1.179888,0,0,1.207704,28.51204,1.207704,0,1.207704,39.00008,100,0.1314571,1.297877,2.579262,0,31.73612
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,2.663909,55.17205,46.99481,0,0,0,0,0,0,0,2.663909,0,0,2.663909,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1314571,0,2.131127,0,32.26289
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,1.044674,49.54455,46.45501,2.283391,2.283391,0,0,0,2.283391,45.75099,0,4.440892E-16,0,1.044674,2.40357,2.283391,0,0,0,29.59898,0,1.358896,-1.358896,37.56768,96.32718,0.1314571,2.51173,0.8357394,0,30.64365
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.3115159,45.83171,44.93229,5.146,5.146,0,0,0,5.146,6.053554,0,8.881784E-16,0,0.3115159,5.416842,5.146,0,0,1.509884,28.24008,0,5.105326,-5.105326,32.18619,82.52853,0.1314571,5.6606,0.2492127,0,28.5516
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,43.57071,43.57071,8.098271,8.098271,0,-1,0,8.098271,0,0,0,0.5480988,0,8.524496,8.098271,0,0,7.182469,23.13476,0,8.524496,-8.524496,23.20058,59.48855,0.1314571,8.908099,0,0,23.13476
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,42.3058,42.3058,2.961083,2.961083,0,-1,0,2.961083,0,0,4.440892E-16,0,0,3.11693,2.961083,0,0,16.65413,14.61026,0,3.11693,-3.11693,19.91505,51.06413,0.1314571,3.257192,0,0,14.61026
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,41.01673,41.01673,0.4871373,0.4871373,0,-1,0,0.4871373,0,0,5.551115E-17,0,0,0.5127761,0.4871373,0,0,20.11739,11.49333,0,0.5127761,-0.5127761,19.37454,49.6782,0.1314571,0.5358511,0,0,11.49333
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,39.83239,39.83239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.68714,10.98055,0,0,0,19.37454,49.6782,0.1314571,0,0,0,10.98055
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,39.067,39.067,1.40262,1.40262,0,-1,0,1.40262,0,0,2.220446E-16,0,0,1.476442,1.40262,0,0,20.68714,10.98055,0,1.476442,-1.476442,17.81823,45.68768,0.1314571,1.542882,0,0,10.98055
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,38.49498,38.49498,0.3501523,0.3501523,0,-1,0,0.3501523,0,0,5.551115E-17,0,0,0.3685814,0.3501523,0,0,22.32763,9.504111,0,0.3685814,-0.3685814,17.42971,44.69147,0.1314571,0.3851675,0,0,9.504111
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,37.88267,37.88267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.73716,9.13553,0,0,0,17.42971,44.69147,0.1314571,0,0,0,9.13553
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,37.43149,37.43149,2.591191,2.591191,0,-1,0,2.591191,0,0,0,0,0,2.727569,2.591191,0,0,22.73716,9.13553,0,2.727569,-2.727569,14.5546,37.31941,0.1314571,2.85031,0,0,9.13553
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,37.02865,37.02865,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.7678,6.407961,0,0,0,14.5546,37.31941,0.1314571,0,0,0,6.407961
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,36.64193,36.64193,0.7316279,0.7316279,0,-1,0,0.7316279,0,0,0,0,0,0.7701346,0.7316279,0,0,25.7678,6.407961,0,0.7701346,-0.7701346,13.74281,35.2379,0.1314571,0.8047907,0,0,6.407961
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,36.25521,36.25521,0.7853265,0.7853265,0,0,0,0.7853265,0,0,1.110223E-16,0,0,0.8266594,0.7853265,0,0,26.6235,5.637826,0,0.8266594,-0.8266594,12.87143,33.0036,0.1314571,0.8638591,0,0,5.637826
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.08558096,36.32687,36.09408,0,0,0,0,0,0,0,0,0,0,0.08558096,0,0,0,0,27.54201,4.811167,0.08558096,0,0.08558096,12.95262,33.21178,0.1314555,0,0.06846477,0,4.896748
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,1.031412,38.67475,35.82821,6.579763,6.579763,12,0,3.372,6.579763,15.67551,0,0,0,1.031412,0,0,5.420237,5.149225,27.45643,4.88819,6.180637,0,6.180637,18.81609,48.24628,0.1315988,7.237739,0.8251292,12,5.919601
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,2.817175,44.64164,36.56942,6.385102,6.385102,12,0,3.372,6.385102,44.12106,0,0,0,2.817175,0,0,5.614898,5.334153,21.27579,10.45076,8.151328,0,8.151328,26.54912,68.07452,0.1317814,7.023612,2.25374,12,13.26794
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,4.136383,50.43707,38.13242,6.205871,6.205871,0,-1,0,6.205871,66.65273,0,0,0,4.136383,6.532495,6.205871,0,0,13.12447,17.78696,0,2.396113,-2.396113,24.02339,61.59832,0.1317814,6.826458,3.309106,0,21.92334
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,5.471401,57.15147,40.13049,2.041564,2.041564,0,0,0,2.041564,268.0004,0,0,0,5.471401,2.149015,2.041564,0,0,15.78681,15.39085,3.322386,0,3.322386,27.17528,69.68008,0.1317179,2.245721,4.377121,0,20.86225
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,6.604297,63.52401,42.05605,0.2053605,0.2053605,0,0,0,0.2053605,3215.952,0,0,0,6.604297,0.216169,0.2053605,0,0,12.46443,18.38099,6.388128,0,6.388128,33.23559,85.2193,0.131596,0.2258966,5.283438,0,24.98529
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,2.88632,52.52547,43.82047,2.756459,2.756459,0,0,0,2.756459,104.7112,0,0,0,2.88632,2.901536,2.756459,0,0,6.0763,24.13031,0,0.0152158,-0.0152158,33.21955,85.17818,0.131596,3.032104,2.309056,0,27.01663
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,3.949139,57.91831,45.56877,0.9747506,0.9747506,0,0,0,0.9747506,405.1436,0,0,0,3.949139,1.026053,0.9747506,0,0,6.093206,24.11509,2.923086,0,2.923086,35.99264,92.28863,0.1315403,1.072226,3.159312,0,28.06423
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,3.587667,57.65402,46.45501,1.840177,1.840177,0,-1,0,1.840177,194.9631,0,0,0,3.587667,1.937029,1.840177,0,0,3.17012,26.74587,1.650638,0,1.650638,37.55857,96.30383,0.1315088,2.024195,2.870133,0,30.33354
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,2.954619,55.88225,46.76922,0.8431499,0.8431499,0,0,0,0.8431499,350.4263,0.5476111,0,0,2.954619,0.8875262,0.8431499,0,0,1.519482,28.23144,1.519482,0,1.519482,39.00008,100,0.1314799,0.9274649,2.363695,0,31.18606
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,2.296712,54.13298,47.13177,1.417751,1.417751,0,0,0,1.417751,161.9968,0.8043422,0,0,2.296712,1.492369,1.417751,0,0,0,29.59898,0,0,0,39.00008,100,0.1314799,1.559526,1.837369,0,31.89569
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,2.460495,54.08184,46.58392,7.358065,7.358065,0,0,0,7.358065,33.43943,0,0,0,2.460495,7.745331,7.358065,0,0,0,29.59898,0,5.284837,-5.284837,33.42937,85.71616,0.1314799,8.093871,1.968396,0,32.05947
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.3173325,45.96207,45.04509,3.142182,3.142182,0,0,0,3.142182,10.09911,0,0,0,0.3173325,3.30756,3.142182,0,0,5.872041,24.31414,0,2.990227,-2.990227,30.2774,77.63419,0.1314799,3.4564,0.253866,0,24.63147
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,43.64322,43.64322,6.773665,6.773665,0,-1,0,6.773665,0,0,0,0,0,7.130174,6.773665,0,0,9.194515,21.32391,0,7.130174,-7.130174,22.76153,58.36279,0.1314799,7.451032,0,0,21.32391
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,42.35414,42.35414,2.480504,2.480504,0,-1,0,2.480504,0,0,4.440892E-16,0,0,2.611057,2.480504,0,0,17.11693,14.19374,0,2.611057,-2.611057,20.00924,51.30563,0.1314799,2.728555,0,0,14.19374
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,41.05701,41.05701,2.680326,2.680326,0,-1,0,2.680326,0,0,4.440892E-16,0,0,2.821396,2.680326,0,0,20.0181,11.58268,0,2.821396,-2.821396,17.03522,43.67997,0.1314799,2.948359,0,0,11.58268
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,39.85656,39.85656,1.367792,1.367792,0,-1,0,1.367792,0,0,0,0,0,1.439781,1.367792,0,0,23.15299,8.761288,0,1.439781,-1.439781,15.51756,39.78854,0.1314799,1.504571,0,0,8.761288
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,39.09117,39.09117,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.75275,7.321507,0,0,0,15.51756,39.78854,0.1314799,0,0,0,7.321507
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,38.51915,38.51915,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.75275,7.321507,0,0,0,15.51756,39.78854,0.1314799,0,0,0,7.321507
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,37.88267,37.88267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.75275,7.321507,0,0,0,15.51756,39.78854,0.1314799,0,0,0,7.321507
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,37.45566,37.45566,0.6556445,0.6556445,0,-1,0,0.6556445,0,0,1.110223E-16,0,0,0.6901521,0.6556445,0,0,24.75275,7.321507,0,0.6901521,-0.6901521,14.79008,37.9232,0.1314799,0.721209,0,0,7.321507
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,37.04477,37.04477,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.51958,6.631355,0,0,0,14.79008,37.9232,0.1314799,0,0,0,6.631355
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,36.64193,36.64193,1.320789,1.320789,0,-1,0,1.320789,0,0,2.220446E-16,0,0,1.390305,1.320789,0,0,25.51958,6.631355,0,1.390305,-1.390305,13.32457,34.16549,0.1314799,1.452868,0,0,6.631355
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,36.27938,36.27938,0.3805321,0.3805321,0,0,0,0.3805321,0,0,5.551115E-17,0,0,0.4005601,0.3805321,0,0,27.06436,5.24105,0,0.4005601,-0.4005601,12.90234,33.08286,0.1314799,0.4185853,0,0,5.24105
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.06258278,36.26425,36.09408,0,0,0,0,0,0,0,0,0,0,0.06258278,0,0,0,0,27.50943,4.84049,0.06258278,0,0.06258278,12.96171,33.23509,0.1314787,0,0.05006622,0,4.903073
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.1617775,36.28427,35.84432,6.655632,6.655632,12,0,3.372,6.655632,2.430686,0,0,0,0.1617775,0,0,5.344368,5.077149,27.44685,4.896815,5.238927,0,5.238927,17.93179,45.97887,0.1316026,7.321196,0.129422,12,5.058592
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.4113784,37.72227,36.59359,6.466867,6.466867,12,0,3.372,6.466867,6.361324,0,0,0,0.4113784,0,0,5.533133,5.256476,22.20792,9.611849,5.667854,0,5.667854,23.30879,59.76601,0.1317355,7.113554,0.3291027,12,10.02323
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.5823153,39.82356,38.20493,3.882631,3.882631,0,-1,0,3.882631,14.99796,0,4.440892E-16,0,0.5823153,4.08698,3.882631,0,0,16.54007,14.71292,0,3.504665,-3.504665,19.61455,50.29362,0.1317355,4.270895,0.4658523,0,15.29523
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,1.178842,43.54937,40.19494,0,0,0,0,0,0,0,0,0,0,1.178842,0,0,0,0,20.43414,11.20825,1.178842,0,1.178842,20.7329,53.16117,0.1317131,0,0.9430735,0,12.38709
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,1.740456,47.21469,42.14467,1.697753,1.697753,0,0,0,1.697753,102.5152,0,0,0,1.740456,1.787109,1.697753,0,0,19.2553,12.26921,0,0.04665303,-0.04665303,20.68372,53.03508,0.1317131,1.867529,1.392365,0,14.00967
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,1.678448,48.85889,43.91714,0.6816061,0.6816061,0,0,0,0.6816061,246.2489,0,0,0,1.678448,0.7174801,0.6816061,0,0,19.30713,12.22256,0.9609677,0,0.9609677,21.59538,55.37265,0.1316948,0.7497667,1.342758,0,13.901
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.7569023,47.89619,45.68156,6.516823,6.516823,0,0,0,6.516823,11.61459,0,8.881784E-16,0,0.7569023,6.859814,6.516823,0,0,18.34617,13.08743,0,6.102911,-6.102911,15.16234,38.87772,0.1316948,7.168505,0.6055218,0,13.84433
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.4075966,47.73498,46.54363,2.270434,2.270434,0,-1,0,2.270434,17.95236,0,4.440892E-16,0,0.4075966,2.38993,2.270434,0,0,25.12718,6.984517,0,1.982334,-1.982334,13.07278,33.51988,0.1316948,2.497478,0.3260773,0,7.392113
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,1.259347,50.60828,46.85785,3.825261,3.825261,0,0,0,3.825261,32.92185,0,0,0,1.259347,4.02659,3.825261,0,0,27.32977,5.002182,0,2.767244,-2.767244,10.15585,26.04058,0.1316948,4.207787,1.007477,0,6.261529
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.8883862,49.85303,47.2204,2.000005,2.000005,0,0,0,2.000005,44.41921,0,0,0,0.8883862,2.105268,2.000005,0,0,30.40449,2.234939,0,1.216882,-1.216882,8.873142,22.7516,0.1316948,2.200005,0.710709,0,3.123325
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.3019054,47.56203,46.6806,7.171133,7.171133,12,0,3.372,7.171133,4.21001,0,0,0,0.3019054,0,0,4.828867,4.587424,31.75658,1.018057,4.889329,0,4.889329,13.51157,34.64497,0.1318095,7.888246,0.2415243,12,1.319962
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.2902314,45.95623,45.1176,1.791894,1.791894,10.59189,0,3.015749,1.791894,16.19691,1.776357E-15,0,0,0.2902314,0,0,8.8,8.36,26.86725,5.418454,8.650231,0,8.650231,21.7179,55.68681,0.1319529,1.971084,0.2321851,12,5.708685
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,43.6835,43.6835,5.907032,5.907032,0,-1,0,5.907032,0,0,8.881784E-16,0,0,6.217928,5.907032,0,0,18.21702,13.20366,0,6.217928,-6.217928,15.16362,38.88101,0.1319529,6.497736,0,0,13.20366
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,42.39442,42.39442,5.320365,5.320365,0,-1,0,5.320365,0,0,8.881784E-16,0,0,5.600385,5.320365,0,0,25.12583,6.985734,0,5.600385,-5.600385,9.260302,23.74431,0.1319529,5.852402,0,0,6.985734
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,41.08118,41.08118,7.45776,1.316081,0,-1,0,1.316081,0,0,6.141678,6.887455,0,1.385349,1.316081,0,0,31.34848,1.385349,0,1.385349,-1.385349,7.800015,20,0.1319529,8.203536,0,0,1.385349
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,39.88073,39.88073,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1319529,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,39.13146,39.13146,1.15484,0,0,-1,0,0,0,0,1.15484,1.270324,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1319529,1.270324,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,38.56749,38.56749,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1319529,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,37.93101,37.93101,0.852828,0,0,-1,0,0,0,0,0.852828,0.9381108,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1319529,0.9381108,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,37.47983,37.47983,0.1676045,0,0,-1,0,0,0,0,0.1676045,0.1843649,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1319529,0.1843649,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,37.06894,37.06894,0.3462372,0,0,-1,0,0,0,0,0.3462372,0.3808609,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1319529,0.3808609,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,36.68222,36.68222,0.7781385,0,0,-1,0,0,0,0,0.7781385,0.8559524,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1319529,0.8559524,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,36.30355,36.30355,0.08566952,0.08566952,8.88567,0,2.584074,0.08566952,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1320323,0.09423648,0,12,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.04617012,36.26796,36.14241,1.026919,1.026919,9.82692,0,2.822211,1.026919,4.495983,0,0,0,0.04617012,0,0,8.8,8.36,24.52775,7.524,8.40617,0,8.40617,23.7058,60.78399,0.1321488,1.129611,0.03693609,12,7.57017
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.2397072,36.52131,35.86849,0.5975558,0.5975558,9.397555,0,2.713582,0.5975558,40.11462,1.776357E-15,0,0,0.2397072,0,0,8.8,8.36,16.12158,15.08955,8.599708,0,8.599708,31.8642,81.70291,0.1322439,0.6573114,0.1917658,12,15.32926
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.7220432,38.6097,36.61776,5.108914,5.108914,0,0,0,5.108914,14.13301,0,0,0,0.7220432,5.377804,5.108914,0,0,7.521876,22.82929,0,4.655761,-4.655761,26.9566,69.11934,0.1322439,5.619805,0.5776345,0,23.55133
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,1.255481,41.77798,38.24522,4.792648,4.792648,0,-1,0,4.792648,26.19598,0,0,0,1.255481,5.044893,4.792648,0,0,12.69494,18.17353,0,3.789412,-3.789412,22.96221,58.87733,0.1322439,5.271913,1.004385,0,19.42901
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.3462197,41.26269,40.29162,0.7868211,0.7868211,0,0,0,0.7868211,44.00234,0,1.110223E-16,0,0.3462197,0.8282328,0.7868211,0,0,16.9054,14.38412,0,0.4820131,-0.4820131,22.45412,57.57455,0.1322439,0.8655033,0.2769758,0,14.73034
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.6659321,44.18422,42.28163,0.8010622,0.8010622,0,0,0,0.8010622,83.13114,0,0,0,0.6659321,0.8432233,0.8010622,0,0,17.44097,13.9021,0,0.1772912,-0.1772912,22.26724,57.09537,0.1322439,0.8811684,0.5327457,0,14.56804
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,1.879984,49.63335,44.07022,3.546745,3.546745,0,0,0,3.546745,53.00591,0,4.440892E-16,0,1.879984,3.733415,3.546745,0,0,17.63796,13.72481,0,1.853431,-1.853431,20.31355,52.08592,0.1322439,3.901419,1.503987,0,15.6048
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,2.141773,52.31746,45.86687,2.65081,2.65081,0,0,0,2.65081,80.79692,0,0,0,2.141773,2.790327,2.65081,0,0,19.69733,11.87138,0,0.6485535,-0.6485535,19.62992,50.33302,0.1322439,2.915891,1.713418,0,14.01315
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,2.289996,53.68059,46.72088,6.35116,6.35116,0,-1,0,6.35116,36.05634,0,0,0,2.289996,6.685431,6.35116,0,0,20.41794,11.22283,0,4.395435,-4.395435,14.99672,38.45305,0.1322439,6.986276,1.831997,0,13.51282
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,2.042998,53.23376,47.04315,3.773443,3.773443,0,0,0,3.773443,54.14149,0,4.440892E-16,0,2.042998,3.972045,3.773443,0,0,25.30176,6.827393,0,1.929047,-1.929047,12.96333,33.23923,0.1322439,4.150787,1.634399,0,8.870391
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.8511847,49.92935,47.4057,3.863528,3.863528,0,0,0,3.863528,22.03128,0,0,0,0.8511847,4.066872,3.863528,0,0,27.44515,4.898346,0,3.215687,-3.215687,9.573694,24.54788,0.1322439,4.249881,0.6809477,0,5.749531
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,1.108128,50.10683,46.81756,3.678537,3.678537,11.82098,0,3.326709,3.678537,30.12415,0,0,0,1.108128,0,0,8.142445,7.735322,31.01813,1.682659,8.843451,0,8.843451,17.96333,46.05972,0.1324319,4.046391,0.8865024,12,2.790787
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.2465729,45.96709,45.25456,1.007106,1.007106,9.807106,0,2.817198,1.007106,24.48332,0,0,0,0.2465729,0,0,8.8,8.36,22.17468,9.641765,8.606573,0,8.606573,26.12824,66.99535,0.1325429,1.107816,0.1972583,12,9.888337
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,43.78018,43.78018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.56811,17.38768,0,0,0,26.12824,66.99535,0.1325429,0,0,0,17.38768
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,42.48305,42.48305,7.461481,7.461481,0,-1,0,7.461481,0,0,8.881784E-16,0,0,7.85419,7.461481,0,0,13.56811,17.38768,0,7.85419,-7.85419,17.8492,45.76708,0.1325429,8.207629,0,0,17.38768
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,41.14564,41.14564,4.54686,4.54686,0,-1,0,4.54686,0,0,8.881784E-16,0,0,4.786169,4.54686,0,0,22.29499,9.533489,0,4.786169,-4.786169,12.80413,32.83104,0.1325429,5.001546,0,0,9.533489
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,39.94519,39.94519,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.61295,4.747321,0,0,0,12.80413,32.83104,0.1325429,0,0,0,4.747321
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,39.1798,39.1798,0.2199561,0.2199561,0,-1,0,0.2199561,0,0,0,0,0,0.2315328,0.2199561,0,0,27.61295,4.747321,0,0.2315328,-0.2315328,12.56007,32.20525,0.1325429,0.2419517,0,0,4.747321
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,38.61583,38.61583,2.061378,2.061378,0,-1,0,2.061378,0,0,4.440892E-16,0,0,2.169871,2.061378,0,0,27.87021,4.515788,0,2.169871,-2.169871,10.27283,26.34053,0.1325429,2.267515,0,0,4.515788
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,37.95518,37.95518,1.690559,1.690559,0,-1,0,1.690559,0,0,0,0,0,1.779535,1.690559,0,0,30.28118,2.345917,0,1.779535,-1.779535,8.397035,21.53082,0.1325429,1.859614,0,0,2.345917
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,37.52011,37.52011,0.6375986,0.5380626,0,-1,0,0.5380626,0,0,0.09953595,0.1632958,0,0.5663817,0.5380626,0,0,32.25844,0.5663817,0,0.5663817,-0.5663817,7.800015,20,0.1325429,0.7013584,0,0,0.5663817
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,37.11728,37.11728,0.4242031,0,0,-1,0,0,0,0,0.4242031,0.4666234,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325429,0.4666234,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,36.70639,36.70639,1.116369,0,0,-1,0,0,0,0,1.116369,1.228006,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325429,1.228006,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,36.34383,36.34383,1.000704,1.000704,9.800704,0,2.815578,1.000704,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1326579,1.100774,0,12,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.127727,36.53865,36.19075,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.127727,0,0,8.8,8.36,24.52775,7.524,8.487727,0,8.487727,23.78317,60.98237,0.1327301,0,0.1021816,12,7.651727
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,1.86812,41.17786,35.941,1.451379,1.451379,10.25138,0,2.929599,1.451379,128.7135,1.776357E-15,0,0,1.86812,0,0,8.8,8.36,16.04003,15.16295,10.22812,0,10.22812,33.48642,85.86244,0.1328273,1.596516,1.494496,12,17.03107
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,4.296511,49.37474,36.68222,5.466881,5.466881,0,0,0,5.466881,78.59163,0,0,0,4.296511,5.754611,5.466881,0,0,5.811907,24.36826,0,1.458101,-1.458101,31.94945,81.92149,0.1328273,6.013569,3.437209,0,28.66477
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,5.478535,55.15737,38.3419,1.467775,1.467775,0,-1,0,1.467775,373.2544,0,0,0,5.478535,1.545026,1.467775,0,0,7.432019,22.91016,3.933508,0,3.933508,35.6811,91.48981,0.1327527,1.614552,4.382828,0,28.3887
