Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,5.586932,57.86981,40.40442,0.4785735,0.4785735,0,0,0,0.4785735,1167.413,1.58466,0,0,5.586932,0.5037616,0.4785735,0,0,3.49851,26.45032,3.49851,0,3.49851,39.00008,100,0.1326865,0.5264309,4.469545,0,32.03725
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,5.551559,60.03212,42.41859,3.736322,3.736322,0,0,0,3.736322,148.5835,1.618589,0,0,5.551559,3.93297,3.736322,0,0,0,29.59898,0,0,0,39.00008,100,0.1326865,4.109954,4.441247,0,35.15054
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,5.493703,61.88625,44.23136,0,0,0,0,0,0,0,5.493703,0,0,5.493703,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1326865,0,4.394963,0,35.09268
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,3.874899,58.1307,45.99578,0,0,0,0,0,0,0,3.874899,0,0,3.874899,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1326865,0,3.099919,0,33.47388
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,3.608615,58.21358,46.90619,1.357744,1.357744,0,-1,0,1.357744,265.7803,2.179411,0,0,3.608615,1.429204,1.357744,0,0,0,29.59898,0,0,0,39.00008,100,0.1326865,1.493518,2.886892,0,33.20759
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,3.971818,59.80191,47.2204,4.914718,4.914718,0,0,0,4.914718,80.81478,0,0,0,3.971818,5.173387,4.914718,0,0,0,29.59898,0,1.201569,-1.201569,37.73351,96.7524,0.1326865,5.406189,3.177454,0,33.5708
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,2.722234,55.98504,47.58295,4.211185,4.211185,0,0,0,4.211185,64.64296,0,0,0,2.722234,4.432826,4.211185,0,0,1.335076,28.39741,0,1.710592,-1.710592,35.93039,92.12903,0.1326865,4.632303,2.177788,0,31.11964
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,0.9740064,49.83244,46.94647,3.106127,3.106127,0,0,0,3.106127,31.35759,0,0,0,0.9740064,3.269607,3.106127,0,0,3.235734,26.68682,0,2.295601,-2.295601,33.51062,85.92448,0.1326865,3.41674,0.7792051,0,27.66082
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.1974712,45.91363,45.34318,0,0,0,0,0,0,0,0,0,0,0.1974712,0,0,0,0,5.786401,24.39122,0.1974712,0,0.1974712,33.69795,86.40484,0.1326828,0,0.157977,0,24.58869
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,43.8688,43.8688,4.021183,4.021183,0,-1,0,4.021183,0,0,0,0,0,4.232825,4.021183,0,0,5.58893,24.56894,0,4.232825,-4.232825,29.23616,74.96437,0.1326828,4.423302,0,0,24.56894
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,42.53139,42.53139,11.68407,8.36,0,-1,0,8.36,0,0,3.324067,4.492474,0,8.8,8.36,0,0,10.29207,20.33612,0,8.8,-8.8,19.96015,51.17977,0.1326828,12.85247,0,0,20.33612
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,41.19398,41.19398,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.06985,11.53612,0,0,0,19.96015,51.17977,0.1326828,0,0,0,11.53612
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,39.99353,39.99353,0.08732855,0.08732855,0,-1,0,0.08732855,0,0,1.387779E-17,0,0,0.09192479,0.08732855,0,0,20.06985,11.53612,0,0.09192479,-0.09192479,19.86325,50.93132,0.1326828,0.0960614,0,0,11.53612
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,39.22008,39.22008,0.161761,0.161761,0,-1,0,0.161761,0,0,0,0,0,0.1702747,0.161761,0,0,20.17199,11.44419,0,0.1702747,-0.1702747,19.68377,50.4711,0.1326828,0.1779371,0,0,11.44419
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,38.65611,38.65611,1.885262,1.885262,0,-1,0,1.885262,0,0,2.220446E-16,0,0,1.984486,1.885262,0,0,20.36118,11.27392,0,1.984486,-1.984486,17.59194,45.10744,0.1326828,2.073788,0,0,11.27392
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,38.00352,38.00352,0.5541679,0.5541679,0,-1,0,0.5541679,0,0,1.110223E-16,0,0,0.5833346,0.5541679,0,0,22.56616,9.289431,0,0.5833346,-0.5833346,16.97705,43.5308,0.1326828,0.6095846,0,0,9.289431
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,37.56845,37.56845,1.144635,1.144635,0,-1,0,1.144635,0,0,2.220446E-16,0,0,1.204879,1.144635,0,0,23.21431,8.706097,0,1.204879,-1.204879,15.70699,40.27426,0.1326828,1.259099,0,0,8.706097
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,37.18173,37.18173,0.4343783,0.4343783,0,-1,0,0.4343783,0,0,5.551115E-17,0,0,0.4572403,0.4343783,0,0,24.55307,7.501217,0,0.4572403,-0.4572403,15.22502,39.03843,0.1326828,0.4778161,0,0,7.501217
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,36.7789,36.7789,1.26781,1.26781,0,-1,0,1.26781,0,0,0,0,0,1.334537,1.26781,0,0,25.06111,7.043977,0,1.334537,-1.334537,13.81829,35.43145,0.1326828,1.394591,0,0,7.043977
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,36.39217,36.39217,1.394714,1.394714,0,0,0,1.394714,0,0,2.220446E-16,0,0,1.46812,1.394714,0,0,26.54393,5.70944,0,1.46812,-1.46812,12.27076,31.46342,0.1326828,1.534185,0,0,5.70944
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.1017524,36.50813,36.23104,1.256489,1.256489,0,0,0,1.256489,8.098152,0,0,0,0.1017524,1.32262,1.256489,0,0,28.17518,4.24132,0,1.220867,-1.220867,10.98385,28.16367,0.1326828,1.382138,0.0814019,0,4.343072
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,1.390746,39.82287,35.95711,0,0,0,0,0,0,0,0,0,0,1.390746,0,0,0,0,29.53169,3.020452,1.390746,0,1.390746,12.30323,31.54668,0.1326564,0,1.112597,0,4.411198
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,3.934952,48.27191,36.73056,4.052259,4.052259,0,0,0,4.052259,97.10516,0,8.881784E-16,0,3.934952,4.265536,4.052259,0,0,28.14095,4.272124,0,0.3305832,-0.3305832,11.95476,30.65318,0.1326564,4.457485,3.147962,0,8.207076
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,3.313162,48.13982,38.43052,3.771253,3.771253,0,-1,0,3.771253,87.85308,0,0,0,3.313162,3.96974,3.771253,0,0,28.50826,3.94154,0,0.6565781,-0.6565781,11.26267,28.87858,0.1326564,4.148378,2.650529,0,7.254702
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,5.121239,56.36424,40.51721,9.933903,9.933903,12,0,3.372,9.933903,51.55314,0,0,0,5.121239,0,0,2.066097,1.962793,29.23779,3.284962,7.084032,0,7.084032,17.98317,46.11061,0.1328001,10.92729,4.096991,12,8.406201
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,7.437647,67.37731,42.53139,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,7.437647,0,0,8.8,8.36,22.15376,9.660591,15.79765,0,15.79765,32.97014,84.53864,0.1327337,0,5.950118,12,17.09824
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,8.254837,73.05952,44.31998,3.016153,3.016153,0,0,0,3.016153,273.6876,0,0,0,8.254837,3.174898,3.016153,0,0,6.356116,23.87847,5.079939,0,5.079939,37.78939,96.89568,0.1326379,3.317768,6.60387,0,32.13331
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,6.653691,68.51857,46.10857,0,0,0,0,0,0,0,5.377514,0,0,6.653691,0,0,0,0,1.276176,28.45042,1.276176,0,1.276176,39.00008,100,0.1326139,0,5.322953,0,35.10411
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,6.659362,69.59985,46.99481,4.846491,4.846491,0,-1,0,4.846491,137.4058,1.557792,0,0,6.659362,5.101569,4.846491,0,0,0,29.59898,0,0,0,39.00008,100,0.1326139,5.33114,5.327489,0,36.25834
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,5.257504,64.51905,47.30902,1.373507,1.373507,0,0,0,1.373507,382.7797,3.811708,0,0,5.257504,1.445796,1.373507,0,0,0,29.59898,0,0,0,39.00008,100,0.1326139,1.510857,4.206004,0,34.85648
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,3.346229,58.1611,47.67963,5.214758,5.214758,0,0,0,5.214758,64.16844,0,8.881784E-16,0,3.346229,5.489219,5.214758,0,0,0,29.59898,0,2.14299,-2.14299,36.74117,94.20793,0.1326139,5.736234,2.676983,0,32.94521
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,1.051956,50.20803,47.08344,4.968352,4.968352,0,0,0,4.968352,21.17314,0,1.776357E-15,0,1.051956,5.229845,4.968352,0,0,2.3811,27.45599,0,4.177888,-4.177888,32.33729,82.91595,0.1326139,5.465188,0.8415651,0,28.50794
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.1531372,45.87407,45.43181,5.036376,5.036376,0,0,0,5.036376,3.040624,0,8.881784E-16,0,0.1531372,5.301448,5.036376,0,0,7.023198,23.2781,0,5.148311,-5.148311,26.91049,69.00112,0.1326139,5.540013,0.1225098,0,23.43124
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,43.93326,43.93326,0.9103141,0.9103141,0,-1,0,0.9103141,0,0,1.110223E-16,0,0,0.9582254,0.9103141,0,0,12.74354,18.12979,0,0.9582254,-0.9582254,25.90043,66.41123,0.1326139,1.001346,0,0,18.12979
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,42.57973,42.57973,1.803966,1.803966,0,-1,0,1.803966,0,0,2.220446E-16,0,0,1.898912,1.803966,0,0,13.80824,17.17156,0,1.898912,-1.898912,23.89881,61.27887,0.1326139,1.984363,0,0,17.17156
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,41.24231,41.24231,2.675736,2.675736,0,-1,0,2.675736,0,0,4.440892E-16,0,0,2.816564,2.675736,0,0,15.91814,15.27265,0,2.816564,-2.816564,20.92989,53.66627,0.1326139,2.94331,0,0,15.27265
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,40.0177,40.0177,1.38372,1.38372,0,-1,0,1.38372,0,0,0,0,0,1.456547,1.38372,0,0,19.04766,12.45609,0,1.456547,-1.456547,19.39455,49.72952,0.1326139,1.522092,0,0,12.45609
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,39.24425,39.24425,0.8420669,0.8420669,0,-1,0,0.8420669,0,0,0,0,0,0.8863862,0.8420669,0,0,20.66604,10.99954,0,0.8863862,-0.8863862,18.46022,47.33379,0.1326139,0.9262736,0,0,10.99954
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,38.68028,38.68028,1.822415,1.822415,0,-1,0,1.822415,0,0,2.220446E-16,0,0,1.918331,1.822415,0,0,21.65092,10.11316,0,1.918331,-1.918331,16.43812,42.14894,0.1326139,2.004656,0,0,10.11316
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,38.01963,38.01963,0.2261838,0.2261838,0,-1,0,0.2261838,0,0,2.775558E-17,0,0,0.2380882,0.2261838,0,0,23.78239,8.194823,0,0.2380882,-0.2380882,16.18715,41.50543,0.1326139,0.2488022,0,0,8.194823
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,37.59262,37.59262,1.212379,1.212379,0,-1,0,1.212379,0,0,0,0,0,1.276188,1.212379,0,0,24.04694,7.956736,0,1.276188,-1.276188,14.84193,38.05616,0.1326139,1.333617,0,0,7.956736
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,37.18173,37.18173,0.4839112,0.4839112,0,-1,0,0.4839112,0,0,5.551115E-17,0,0,0.5093802,0.4839112,0,0,25.46492,6.680547,0,0.5093802,-0.5093802,14.305,36.67941,0.1326139,0.5323023,0,0,6.680547
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,36.80307,36.80307,0.4237772,0.4237772,0,-1,0,0.4237772,0,0,0,0,0,0.4460812,0.4237772,0,0,26.0309,6.171167,0,0.4460812,-0.4460812,13.83479,35.47374,0.1326139,0.4661549,0,0,6.171167
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,36.43246,36.43246,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.52655,5.725086,0,0,0,13.83479,35.47374,0.1326139,0,0,0,5.725086
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.1379019,36.63103,36.25521,0.4713995,0.4713995,0,0,0,0.4713995,29.25372,0,5.551115E-17,0,0.1379019,0.49621,0.4713995,0,0,26.52655,5.725086,0,0.3583081,-0.3583081,13.4571,34.50531,0.1326139,0.5185395,0.1103215,0,5.862988
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,1.364005,39.79625,36.00545,0.9676516,0.9676516,0,0,0,0.9676516,140.9604,0,0,0,1.364005,1.018581,0.9676516,0,0,26.92467,5.366777,0.3454248,0,0.3454248,13.78479,35.34556,0.1326074,1.064417,1.091204,0,6.730783
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,1.851897,41.99708,36.7789,4.857556,4.857556,0,0,0,4.857556,38.12405,0,0,0,1.851897,5.113217,4.857556,0,0,26.57924,5.67766,0,3.26132,-3.26132,10.34706,26.53087,0.1326074,5.343312,1.481518,0,7.529557
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,3.859463,49.93844,38.49498,6.450939,5.962013,0,-1,0,5.962013,64.73422,0,0.4889258,4.067212,3.859463,6.275803,5.962013,0,0,30.20293,2.41634,0,2.41634,-2.41634,7.800015,20,0.1326074,7.096033,3.08757,0,6.275803
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,2.726197,48.61995,40.60583,4.857115,4.857115,12,0,3.372,4.857115,56.12791,0,0,0,2.726197,0,0,7.142885,6.785741,32.88775,0,9.511938,0,9.511938,16.82383,43.13794,0.1327873,5.342826,2.180958,12,2.726197
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,1.882255,48.13586,42.62001,5.460954,5.460954,12,0,3.372,5.460954,34.46751,0,0,0,1.882255,0,0,6.539046,6.212093,23.37582,8.560744,8.094349,0,8.094349,24.50281,62.82758,0.1329666,6.00705,1.505804,12,10.443
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,2.028733,50.46898,44.43277,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.028733,0,0,8.8,8.36,15.28147,15.84566,10.38873,0,10.38873,34.35842,88.09834,0.1330019,0,1.622986,12,17.87439
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,4.11505,59.21199,46.22942,0,0,0,0,0,0,0,0,0,0,4.11505,0,0,0,0,4.892734,25.19552,4.11505,0,4.11505,38.2623,98.10827,0.1329245,0,3.29204,0,29.31057
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,3.756122,58.96166,47.13177,1.426236,1.426236,0,-1,0,1.426236,263.3592,1.477138,0,0,3.756122,1.501301,1.426236,0,0,0.777684,28.89906,0.777684,0,0.777684,39.00008,100,0.1329099,1.568859,3.004898,0,32.65519
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,2.681418,55.7066,47.44598,1.071559,1.071559,0,0,0,1.071559,250.2352,1.553461,0,0,2.681418,1.127957,1.071559,0,0,0,29.59898,0,0,0,39.00008,100,0.1329099,1.178715,2.145134,0,32.2804
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,2.019788,53.95842,47.80854,0.4193344,0.4193344,0,0,0,0.4193344,481.6653,1.578383,0,0,2.019788,0.4414046,0.4193344,0,0,0,29.59898,0,0,0,39.00008,100,0.1329099,0.4612678,1.61583,0,31.61877
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.9521813,50.00459,47.18011,6.492991,6.492991,0,0,0,6.492991,14.66476,0,0,0,0.9521813,6.834727,6.492991,0,0,0,29.59898,0,5.882546,-5.882546,32.79933,84.10068,0.1329099,7.14229,0.761745,0,30.55116
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.2545756,46.28175,45.5446,2.005752,2.005752,0,0,0,2.005752,12.69228,0,4.440892E-16,0,0.2545756,2.111318,2.005752,0,0,6.536162,23.71643,0,1.856743,-1.856743,30.84215,79.08228,0.1329099,2.206328,0.2036605,0,23.97101
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,44.02994,44.02994,5.147646,5.147646,0,-1,0,5.147646,0,0,8.881784E-16,0,0,5.418575,5.147646,0,0,8.59921,21.85969,0,5.418575,-5.418575,25.13047,64.43698,0.1329099,5.662411,0,0,21.85969
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,42.62001,42.62001,4.110034,4.110034,0,-1,0,4.110034,0,0,8.881784E-16,0,0,4.326352,4.110034,0,0,14.61985,16.44111,0,4.326352,-4.326352,20.5701,52.74373,0.1329099,4.521038,0,0,16.44111
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,41.2826,41.2826,2.71744,2.71744,0,-1,0,2.71744,0,0,4.440892E-16,0,0,2.860463,2.71744,0,0,19.42691,12.11476,0,2.860463,-2.860463,17.5549,45.01248,0.1329099,2.989184,0,0,12.11476
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,40.04187,40.04187,0.1920748,0.1920748,0,-1,0,0.1920748,0,0,2.775558E-17,0,0,0.202184,0.1920748,0,0,22.6052,9.254299,0,0.202184,-0.202184,17.34178,44.46602,0.1329099,0.2112822,0,0,9.254299
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,39.29259,39.29259,1.228076,1.228076,0,-1,0,1.228076,0,0,2.220446E-16,0,0,1.292711,1.228076,0,0,22.82985,9.052115,0,1.292711,-1.292711,15.97915,40.97209,0.1329099,1.350883,0,0,9.052115
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,38.70445,38.70445,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.26619,7.759404,0,0,0,15.97915,40.97209,0.1329099,0,0,0,7.759404
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,38.0438,38.0438,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.26619,7.759404,0,0,0,15.97915,40.97209,0.1329099,0,0,0,7.759404
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,37.64096,37.64096,1.1436,1.1436,0,-1,0,1.1436,0,0,0,0,0,1.20379,1.1436,0,0,24.26619,7.759404,0,1.20379,-1.20379,14.71024,37.71849,0.1329099,1.25796,0,0,7.759404
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,37.23007,37.23007,0.2912681,0.2912681,0,-1,0,0.2912681,0,0,0,0,0,0.306598,0.2912681,0,0,25.60374,6.555614,0,0.306598,-0.306598,14.38706,36.88982,0.1329099,0.3203949,0,0,6.555614
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,36.81918,36.81918,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.9444,6.249016,0,0,0,14.38706,36.88982,0.1329099,0,0,0,6.249016
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,36.43246,36.43246,0.5430657,0.5430657,0,0,0,0.5430657,0,0,1.110223E-16,0,0,0.5716481,0.5430657,0,0,25.9444,6.249016,0,0.5716481,-0.5716481,13.78449,35.34477,0.1329099,0.5973723,0,0,6.249016
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.1524339,36.69497,36.27938,0.4767912,0.4767912,0,0,0,0.4767912,31.97079,0,5.551115E-17,0,0.1524339,0.5018854,0.4767912,0,0,26.57957,5.677368,0,0.3494515,-0.3494515,13.41613,34.40027,0.1329099,0.5244703,0.1219471,0,5.829802
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.8149516,38.27318,36.02962,1.899196,1.899196,0,0,0,1.899196,42.91034,0,4.440892E-16,0,0.8149516,1.999154,1.899196,0,0,26.96785,5.327917,0,1.184202,-1.184202,12.16787,31.19962,0.1329099,2.089116,0.6519613,0,6.142868
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,2.125675,42.82402,36.80307,1.009334,1.009334,0,0,0,1.009334,210.6017,0,0,0,2.125675,1.062457,1.009334,0,0,28.28363,4.143714,1.063218,0,1.063218,13.17653,33.78591,0.1328899,1.110268,1.70054,0,6.26939
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,3.26464,48.13424,38.56749,4.337236,4.337236,0,-1,0,4.337236,75.27005,0,0,0,3.26464,4.565512,4.337236,0,0,27.22041,5.100611,0,1.300872,-1.300872,11.80529,30.26992,0.1328899,4.77096,2.611712,0,8.365251
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,4.27011,53.67129,40.69446,2.468547,2.468547,0,0,0,2.468547,172.9807,0,0,0,4.27011,2.59847,2.468547,0,0,28.66582,3.799739,1.67164,0,1.67164,13.39115,34.33621,0.1328585,2.715402,3.416088,0,8.069849
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,2.104909,48.93316,42.73281,0.7886722,0.7886722,0,0,0,0.7886722,266.8928,0,0,0,2.104909,0.8301812,0.7886722,0,0,26.99418,5.304214,1.274728,0,1.274728,14.60046,37.43701,0.1328346,0.8675394,1.683927,0,7.409124
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,1.317925,48.39814,44.52945,0,0,0,0,0,0,0,0,0,0,1.317925,0,0,0,0,25.71945,6.45147,1.317925,0,1.317925,15.85076,40.64288,0.1328099,0,1.05434,0,7.769395
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,2.751008,54.76373,46.34221,4.103034,4.103034,0,0,0,4.103034,67.04813,0,0,0,2.751008,4.318984,4.103034,0,0,24.40153,7.637602,0,1.567976,-1.567976,14.19796,36.40496,0.1328099,4.513338,2.200806,0,10.38861
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,1.357657,51.3312,47.26874,0.4257892,0.4257892,0,-1,0,0.4257892,318.8565,0,0,0,1.357657,0.4481991,0.4257892,0,0,26.14372,6.069626,0.9094574,0,0.9094574,15.06075,38.61723,0.1327928,0.4683681,1.086125,0,7.427283
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,1.767435,52.88591,47.54266,0,0,0,0,0,0,0,0,0,0,1.767435,0,0,0,0,25.23427,6.888138,1.767435,0,1.767435,16.73749,42.91655,0.1327597,0,1.413948,0,8.655573
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,1.714779,53.13826,47.9455,0.01500258,0.01500258,0,0,0,0.01500258,11429.9,0,0,0,1.714779,0.01579219,0.01500258,0,0,23.46683,8.478829,1.698987,0,1.698987,18.34929,47.04936,0.1327278,0.01650283,1.371824,0,10.19361
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.4749781,48.70608,47.30902,4.697509,4.697509,0,0,0,4.697509,10.11127,0,0,0,0.4749781,4.944746,4.697509,0,0,21.76785,10.00792,0,4.469768,-4.469768,13.63774,34.96849,0.1327278,5.16726,0.3799824,0,10.4829
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.2433854,46.33823,45.63322,9.334258,9.334258,12,0,3.372,9.334258,2.607442,0,0,0,0.2433854,0,0,2.665742,2.532455,26.73425,5.53815,2.77584,0,2.77584,16.27113,41.72076,0.1327908,10.26768,0.1947083,12,5.781535
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,44.09439,44.09439,3.281787,3.281787,0,-1,0,3.281787,0,0,4.440892E-16,0,0,3.454513,3.281787,0,0,23.95841,8.036406,0,3.454513,-3.454513,12.62976,32.38392,0.1327908,3.609966,0,0,8.036406
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,42.69252,42.69252,6.662403,4.352798,0,-1,0,4.352798,0,0,2.309604,2.975844,0,4.581893,4.352798,0,0,27.79676,4.581893,0,4.581893,-4.581893,7.800015,20,0.1327908,7.328643,0,0,4.581893
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,41.33094,41.33094,10.46331,0,0,-1,0,0,0,0,10.46331,11.50964,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1327908,11.50964,0,0,0
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,40.08215,40.08215,1.311133,0,0,-1,0,0,0,0,1.311133,1.442246,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1327908,1.442246,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,39.31676,39.31676,0.374992,0,0,-1,0,0,0,0,0.374992,0.4124912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1327908,0.4124912,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,38.74474,38.74474,1.759133,0,0,-1,0,0,0,0,1.759133,1.935046,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1327908,1.935046,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,38.09214,38.09214,0.2301645,0,0,-1,0,0,0,0,0.2301645,0.253181,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1327908,0.253181,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,37.68125,37.68125,0.7558206,0,0,-1,0,0,0,0,0.7558206,0.8314027,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1327908,0.8314027,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,37.27841,37.27841,0.1792357,0,0,-1,0,0,0,0,0.1792357,0.1971593,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1327908,0.1971593,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,36.84335,36.84335,0.3233165,0,0,-1,0,0,0,0,0.3233165,0.3556482,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1327908,0.3556482,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,36.4808,36.4808,1.749679,1.749679,10.54968,0,3.005069,1.749679,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1329334,1.924647,0,12,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.1536327,36.73863,36.31966,0.6680741,0.6680741,9.468074,0,2.731423,0.6680741,22.99635,0,0,0,0.1536327,0,0,8.8,8.36,24.52775,7.524,8.513633,0,8.513633,23.80775,61.04539,0.1330301,0.7348815,0.1229061,12,7.677633
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,1.849724,41.24115,36.05379,5.827882,5.827882,12,0,3.372,5.827882,31.73922,0,0,0,1.849724,0,0,6.172118,5.863512,16.01412,15.18627,7.713236,0,7.713236,31.12517,79.80796,0.1331992,6.41067,1.479779,12,17.03599
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,4.009961,48.63225,36.84335,4.162208,4.162208,8.238586,0,2.420362,4.162208,96.34214,0,0,0,4.009961,0,0,4.076378,3.872559,8.300884,22.12818,7.88252,0,7.88252,38.60318,98.98232,0.1332586,4.578429,3.207968,12,26.13814
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,5.918096,57.05464,38.65611,0,0,0,-1,0,0,0,5.499731,0,0,5.918096,0,0,0,0,0.4183651,29.22245,0.4183651,0,0.4183651,39.00008,100,0.1332507,0,4.734477,0,35.14054
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,6.823698,62.89024,40.80725,6.965342,6.965342,0,0,0,6.965342,97.96645,8.881784E-16,0,0,6.823698,7.331939,6.965342,0,0,0,29.59898,0,0.5082411,-0.5082411,38.46434,98.62633,0.1332507,7.661876,5.458958,0,36.42268
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,7.414707,67.69563,42.86977,2.483374,2.483374,0,0,0,2.483374,298.5739,4.235917,0,0,7.414707,2.614078,2.483374,0,0,0.5647123,29.09074,0.5647123,0,0.5647123,39.00008,100,0.1332402,2.731712,5.931766,0,36.50544
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,9.09374,77.4169,44.7067,8.017266,8.017266,3,0,1.095,8.017266,113.4269,3.812407,0,0,9.09374,5.281332,5.017266,0,0,0,29.59898,0,0,0,39.00008,100,0.1332402,8.818993,7.274992,12,38.69272
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,9.222502,80.44698,46.49529,1.897269,1.897269,0,0,0,1.897269,486.0936,7.225377,0,0,9.222502,1.997125,1.897269,0,0,0,29.59898,0,0,0,39.00008,100,0.1332402,2.086996,7.378002,0,38.82148
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,8.46411,78.03465,47.44598,1.810749,1.810749,0,-1,0,1.810749,467.4371,6.558059,0,0,8.46411,1.906051,1.810749,0,0,0,29.59898,0,0,0,39.00008,100,0.1332402,1.991823,6.771288,0,38.06309
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,6.898489,71.45544,47.71991,1.185423,1.185423,0,0,0,1.185423,581.9432,5.650676,0,0,6.898489,1.247814,1.185423,0,0,0,29.59898,0,0,0,39.00008,100,0.1332402,1.303966,5.518792,0,36.49747
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,3.99851,60.89244,48.13081,0.7442839,0.7442839,0,0,0,0.7442839,537.2291,3.215053,0,0,3.99851,0.7834567,0.7442839,0,0,0,29.59898,0,0,0,39.00008,100,0.1332402,0.8187123,3.198808,0,33.59749
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,2.152212,54.00093,47.44598,0,0,0,0,0,0,0,2.152212,0,0,2.152212,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1332402,0,1.721769,0,31.75119
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.2220922,46.41382,45.77019,3.995827,3.995827,0,0,0,3.995827,5.558105,0,4.440892E-16,0,0.2220922,4.206133,3.995827,0,0,0,29.59898,0,3.984041,-3.984041,34.80053,89.23195,0.1332402,4.395409,0.1776738,0,29.82107
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,44.20719,44.20719,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.426713,25.61494,0,0,0,34.80053,89.23195,0.1332402,0,0,0,25.61494
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,42.78115,42.78115,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.426713,25.61494,0,0,0,34.80053,89.23195,0.1332402,0,0,0,25.61494
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,41.39539,41.39539,7.475706,7.475706,0,-1,0,7.475706,0,0,0,0,0,7.869164,7.475706,0,0,4.426713,25.61494,0,7.869164,-7.869164,26.5057,67.9632,0.1332402,8.223276,0,0,25.61494
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,40.15466,40.15466,1.43242,1.43242,0,-1,0,1.43242,0,0,2.220446E-16,0,0,1.50781,1.43242,0,0,13.17023,17.74577,0,1.50781,-1.50781,24.91633,63.8879,0.1332402,1.575662,0,0,17.74577
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,39.38121,39.38121,0.3107946,0.3107946,0,-1,0,0.3107946,0,0,5.551115E-17,0,0,0.3271522,0.3107946,0,0,14.84557,16.23796,0,0.3271522,-0.3271522,24.57148,63.00367,0.1332402,0.341874,0,0,16.23796
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,38.79308,38.79308,0.4916366,0.4916366,0,-1,0,0.4916366,0,0,5.551115E-17,0,0,0.5175122,0.4916366,0,0,15.20907,15.91081,0,0.5175122,-0.5175122,24.02598,61.60495,0.1332402,0.5408002,0,0,15.91081
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,38.13242,38.13242,1.082848,1.082848,0,-1,0,1.082848,0,0,2.220446E-16,0,0,1.13984,1.082848,0,0,15.78409,15.3933,0,1.13984,-1.13984,22.82448,58.52419,0.1332402,1.191133,0,0,15.3933
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,37.72959,37.72959,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.05058,14.25346,0,0,0,22.82448,58.52419,0.1332402,0,0,0,14.25346
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,37.3187,37.3187,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.05058,14.25346,0,0,0,22.82448,58.52419,0.1332402,0,0,0,14.25346
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,36.89169,36.89169,2.101484,2.101484,0,-1,0,2.101484,0,0,4.440892E-16,0,0,2.212089,2.101484,0,0,17.05058,14.25346,0,2.212089,-2.212089,20.49273,52.54536,0.1332402,2.311633,0,0,14.25346
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,36.52914,36.52914,1.017779,1.017779,0,0,0,1.017779,0,0,0,0,0,1.071346,1.017779,0,0,19.50845,12.04137,0,1.071346,-1.071346,19.36344,49.64973,0.1332402,1.119557,0,0,12.04137
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.1122102,36.64967,36.34383,0.57114,0.57114,0,0,0,0.57114,19.64671,0,0,0,0.1122102,0.6012,0.57114,0,0,20.69884,10.97002,0,0.4889898,-0.4889898,18.848,48.32809,0.1332402,0.628254,0.08976818,0,11.08223
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,1.753182,41.00336,36.09408,0,0,0,0,0,0,0,0,0,0,1.753182,0,0,0,0,21.24216,10.48103,1.753182,0,1.753182,20.51121,52.59274,0.1332074,0,1.402546,0,12.23422
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,3.974936,48.57313,36.89169,4.548583,4.548583,0,0,0,4.548583,87.38845,0,0,0,3.974936,4.787982,4.548583,0,0,19.48898,12.0589,0,0.8130457,-0.8130457,19.65418,50.39524,0.1332074,5.003441,3.179949,0,16.03383
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,6.196462,58.15298,38.74474,2.087928,2.087928,0,-1,0,2.087928,296.7756,0,0,0,6.196462,2.197819,2.087928,0,0,20.39236,11.24585,3.998642,0,3.998642,23.44763,60.12201,0.1331326,2.296721,4.95717,0,17.44231
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,6.703892,62.56631,40.92005,4.156118,4.156118,0,0,0,4.156118,161.3018,0,0,0,6.703892,4.374861,4.156118,0,0,16.39372,14.84463,2.329031,0,2.329031,25.65714,65.78741,0.1330891,4.57173,5.363113,0,21.54852
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,6.483569,64.1795,43.00674,1.910575,1.910575,0,0,0,1.910575,339.3518,0,0,0,6.483569,2.011131,1.910575,0,0,14.06469,16.94076,4.472438,0,4.472438,29.90007,76.66669,0.1330057,2.101632,5.186855,0,23.42433
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,6.909585,68.03465,44.84367,4.858345,4.858345,0,0,0,4.858345,142.221,0,0,0,6.909585,5.114048,4.858345,0,0,9.592253,20.96595,1.795538,0,1.795538,31.60346,81.03436,0.1329722,5.34418,5.527668,0,27.87554
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,6.783203,69.72731,46.6806,0,0,0,0,0,0,0,0,0,0,6.783203,0,0,0,0,7.796715,22.58193,6.783203,0,6.783203,38.03858,97.53461,0.1328459,0,5.426562,0,29.36514
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,6.863851,71.14584,47.58295,2.793048,2.793048,0,-1,0,2.793048,245.7477,2.910288,0,0,6.863851,2.94005,2.793048,0,0,1.013512,28.68682,1.013512,0,1.013512,39.00008,100,0.1328271,3.072353,5.49108,0,35.55067
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,6.626012,70.55349,47.90522,1.263577,1.263577,0,0,0,1.263577,524.3854,5.295931,0,0,6.626012,1.330081,1.263577,0,0,0,29.59898,0,0,0,39.00008,100,0.1328271,1.389934,5.300809,0,36.22499
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,4.801655,63.91943,48.26777,3.9075,3.9075,0,0,0,3.9075,122.883,0.688497,0,0,4.801655,4.113158,3.9075,0,0,0,29.59898,0,0,0,39.00008,100,0.1328271,4.29825,3.841324,0,34.40063
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,2.069515,53.88099,47.58295,3.927475,3.927475,0,0,0,3.927475,52.69327,0,4.440892E-16,0,2.069515,4.134184,3.927475,0,0,0,29.59898,0,2.064669,-2.064669,36.82373,94.41962,0.1328271,4.320222,1.655612,0,31.66849
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.2241929,46.58175,45.93132,1.227882,1.227882,0,0,0,1.227882,18.2585,0,2.220446E-16,0,0.2241929,1.292508,1.227882,0,0,2.294077,27.53431,0,1.068315,-1.068315,35.69762,91.53218,0.1328271,1.35067,0.1793543,0,27.7585
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,44.31998,44.31998,5.271608,5.271608,0,-1,0,5.271608,0,0,0,0,0,5.549061,5.271608,0,0,3.481093,26.46599,0,5.549061,-5.549061,29.8484,76.5342,0.1328271,5.798769,0,0,26.46599
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,42.86977,42.86977,1.406495,1.406495,0,-1,0,1.406495,0,0,2.220446E-16,0,0,1.480521,1.406495,0,0,9.646717,20.91693,0,1.480521,-1.480521,28.28779,72.53265,0.1328271,1.547144,0,0,20.91693
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,41.49207,41.49207,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.29174,19.43641,0,0,0,28.28779,72.53265,0.1328271,0,0,0,19.43641
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,40.24328,40.24328,0.1132788,0.1132788,0,-1,0,0.1132788,0,0,0,0,0,0.1192409,0.1132788,0,0,11.29174,19.43641,0,0.1192409,-0.1192409,28.1621,72.21037,0.1328271,0.1246067,0,0,19.43641
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,39.46984,39.46984,0.02091571,0.02091571,0,-1,0,0.02091571,0,0,3.469447E-18,0,0,0.02201654,0.02091571,0,0,11.42423,19.31717,0,0.02201654,-0.02201654,28.1389,72.15086,0.1328271,0.02300728,0,0,19.31717
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,38.8817,38.8817,1.537842,1.537842,0,-1,0,1.537842,0,0,2.220446E-16,0,0,1.618781,1.537842,0,0,11.44869,19.29515,0,1.618781,-1.618781,26.43255,67.77563,0.1328271,1.691626,0,0,19.29515
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,38.20493,38.20493,0.7073045,0.7073045,0,-1,0,0.7073045,0,0,1.110223E-16,0,0,0.744531,0.7073045,0,0,13.24734,17.67637,0,0.744531,-0.744531,25.64775,65.76331,0.1328271,0.7780349,0,0,17.67637
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,37.76987,37.76987,0.3288344,0.3288344,0,-1,0,0.3288344,0,0,5.551115E-17,0,0,0.3461415,0.3288344,0,0,14.07459,16.93184,0,0.3461415,-0.3461415,25.28288,64.82777,0.1328271,0.3617178,0,0,16.93184
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,37.36703,37.36703,0.7233042,0.7233042,0,-1,0,0.7233042,0,0,1.110223E-16,0,0,0.7613728,0.7233042,0,0,14.4592,16.5857,0,0.7613728,-0.7613728,24.48032,62.76993,0.1328271,0.7956346,0,0,16.5857
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,36.93198,36.93198,0.6781546,0.6781546,0,-1,0,0.6781546,0,0,0,0,0,0.7138469,0.6781546,0,0,15.30517,15.82433,0,0.7138469,-0.7138469,23.72786,60.84055,0.1328271,0.74597,0,0,15.82433
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,36.56942,36.56942,1.39175,1.39175,0,0,0,1.39175,0,0,0,0,0,1.465,1.39175,0,0,16.09833,15.11048,0,1.465,-1.465,22.18362,56.88095,0.1328271,1.530925,0,0,15.11048
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.1489788,36.7986,36.39217,1.631503,1.631503,0,0,0,1.631503,9.131384,0,0,0,0.1489788,1.717371,1.631503,0,0,17.72611,13.64548,0,1.568393,-1.568393,20.53039,52.64191,0.1328271,1.794653,0.119183,0,13.79446
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,1.790854,41.16219,36.14241,0,0,0,0,0,0,0,0,0,0,1.790854,0,0,0,0,19.46877,12.07709,1.790854,0,1.790854,22.22934,56.99819,0.1327938,0,1.432683,0,13.86794
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,4.499204,50.33077,36.95615,1.773101,1.773101,0,0,0,1.773101,253.7477,0,0,0,4.499204,1.866422,1.773101,0,0,17.67791,13.68886,2.632781,0,2.632781,24.72701,63.40247,0.1327448,1.950411,3.599363,0,18.18806
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,7.111669,61.66001,38.84142,8.448113,8.36,0,-1,0,8.36,85.06781,0,0.08811335,0.9329247,7.111669,8.8,8.36,0,0,15.04513,16.05836,0,1.688331,-1.688331,22.94736,58.83926,0.1327448,9.292925,5.689335,0,23.17003
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,8.029175,67.99878,41.05701,4.459577,4.459577,0,0,0,4.459577,180.0434,0,0,0,8.029175,4.694291,4.459577,0,0,16.92105,14.37003,3.334883,0,3.334883,26.1111,66.95142,0.1326829,4.905534,6.42334,0,22.3992
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,9.037907,75.11948,43.16787,5.734585,5.734585,0,0,0,5.734585,157.6035,0,0,0,9.037907,6.036405,5.734585,0,0,13.58617,17.37143,3.001502,0,3.001502,28.95858,74.25262,0.1326273,6.308043,7.230326,0,26.40933
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,8.04539,73.00356,45.0048,0,0,0,0,0,0,0,0,0,0,8.04539,0,0,0,0,10.58467,20.07278,8.04539,0,8.04539,36.59111,93.82317,0.1324783,0,6.436312,0,28.11817
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,6.49048,68.70768,46.81756,2.660219,2.660219,0,0,0,2.660219,243.9829,1.150972,0,0,6.49048,2.800231,2.660219,0,0,2.539277,27.31363,2.539277,0,2.539277,39.00008,100,0.1324313,2.926241,5.192384,0,33.80411
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,6.459588,69.7132,47.76825,2.749999,2.749999,0,-1,0,2.749999,234.8942,3.564852,0,0,6.459588,2.894736,2.749999,0,0,0,29.59898,0,0,0,39.00008,100,0.1324313,3.024999,5.16767,0,36.05857
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,3.983955,60.78852,48.08247,0.9636459,0.9636459,0,0,0,0.9636459,413.4252,2.969591,0,0,3.983955,1.014364,0.9636459,0,0,0,29.59898,0,0,0,39.00008,100,0.1324313,1.060011,3.187164,0,33.58293
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,3.509396,59.54188,48.44502,1.925568,1.925568,0,0,0,1.925568,182.2525,1.482482,0,0,3.509396,2.026914,1.925568,0,0,0,29.59898,0,0,0,39.00008,100,0.1324313,2.118125,2.807517,0,33.10838
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,1.479584,52.22164,47.76825,0.0007590626,0.0007590626,0,0,0,0.0007590626,194922.5,1.478785,0,0,1.479584,0.0007990134,0.0007590626,0,0,0,29.59898,0,0,0,39.00008,100,0.1324313,0.0008349689,1.183667,0,31.07856
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.2090763,46.67522,46.06829,3.158559,3.158559,0,0,0,3.158559,6.619357,0,4.440892E-16,0,0.2090763,3.324799,3.158559,0,0,0,29.59898,0,3.115723,-3.115723,35.71582,91.57883,0.1324313,3.474415,0.167261,0,29.80805
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,44.45694,44.45694,3.795186,3.795186,0,-1,0,3.795186,0,0,0,0,0,3.994932,3.795186,0,0,3.461914,26.48326,0,3.994932,-3.994932,31.50479,80.78135,0.1324313,4.174705,0,0,26.48326
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,42.9584,42.9584,3.061975,3.061975,0,-1,0,3.061975,0,0,4.440892E-16,0,0,3.223132,3.061975,0,0,7.900728,22.48832,0,3.223132,-3.223132,28.10731,72.06988,0.1324313,3.368173,0,0,22.48832
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,41.5807,41.5807,0.8961398,0.8961398,0,-1,0,0.8961398,0,0,1.110223E-16,0,0,0.943305,0.8961398,0,0,11.48199,19.26519,0,0.943305,-0.943305,27.11298,69.52032,0.1324313,0.9857538,0,0,19.26519
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,40.30774,40.30774,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.5301,18.32189,0,0,0,27.11298,69.52032,0.1324313,0,0,0,18.32189
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,39.54235,39.54235,0.6078634,0.6078634,0,-1,0,0.6078634,0,0,0,0,0,0.6398562,0.6078634,0,0,12.5301,18.32189,0,0.6398562,-0.6398562,26.43851,67.79092,0.1324313,0.6686497,0,0,18.32189
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,38.93004,38.93004,0.05537374,0.05537374,0,-1,0,0.05537374,0,0,6.938894E-18,0,0,0.05828814,0.05537374,0,0,13.24105,17.68203,0,0.05828814,-0.05828814,26.37707,67.63338,0.1324313,0.06091111,0,0,17.68203
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,38.24522,38.24522,2.026284,2.026284,0,-1,0,2.026284,0,0,4.440892E-16,0,0,2.132931,2.026284,0,0,13.30582,17.62374,0,2.132931,-2.132931,24.12876,61.8685,0.1324313,2.228913,0,0,17.62374
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,37.81821,37.81821,1.156517,1.156517,0,-1,0,1.156517,0,0,0,0,0,1.217386,1.156517,0,0,15.67574,15.49081,0,1.217386,-1.217386,22.84553,58.57816,0.1324313,1.272168,0,0,15.49081
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,37.40732,37.40732,0.9250431,0.9250431,0,-1,0,0.9250431,0,0,1.110223E-16,0,0,0.9737296,0.9250431,0,0,17.02839,14.27343,0,0.9737296,-0.9737296,21.81913,55.94637,0.1324313,1.017547,0,0,14.27343
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,36.98032,36.98032,0.5140138,0.5140138,0,-1,0,0.5140138,0,0,0,0,0,0.5410671,0.5140138,0,0,18.11031,13.2997,0,0.5410671,-0.5410671,21.24879,54.48397,0.1324313,0.5654151,0,0,13.2997
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,36.61776,36.61776,0.1438759,0.1438759,0,0,0,0.1438759,0,0,2.775558E-17,0,0,0.1514483,0.1438759,0,0,18.7115,12.75863,0,0.1514483,-0.1514483,21.08915,54.07463,0.1324313,0.1582635,0,0,12.75863
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.1395251,36.81313,36.43246,0.3346227,0.3346227,0,0,0,0.3346227,41.69623,0,5.551115E-17,0,0.1395251,0.3522345,0.3346227,0,0,18.87978,12.60718,0,0.2127094,-0.2127094,20.86493,53.49973,0.1324313,0.368085,0.1116201,0,12.74671
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,2.098081,42.10671,36.19075,6.300375,6.300375,0,0,0,6.300375,33.3009,0,0,0,2.098081,6.631973,6.300375,0,0,19.11612,12.39447,0,4.533892,-4.533892,16.08579,41.24554,0.1324313,6.930412,1.678465,0,14.49255
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,3.981032,48.7146,37.00448,4.433474,4.433474,0,0,0,4.433474,89.79488,0,0,0,3.981032,4.666815,4.433474,0,0,24.15378,7.860579,0,0.6857823,-0.6857823,15.36292,39.39201,0.1324313,4.876822,3.184826,0,11.84161
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,6.696112,60.19938,38.93004,0,0,0,-1,0,0,0,0,0,0,6.696112,0,0,0,0,24.91576,7.174797,6.696112,0,6.696112,21.7154,55.68042,0.1323076,0,5.35689,0,13.87091
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,7.162811,64.63605,41.16981,2.497121,2.497121,0,0,0,2.497121,286.8427,0,0,0,7.162811,2.628549,2.497121,0,0,18.21964,13.2013,4.534262,0,4.534262,26.01698,66.71008,0.132224,2.746833,5.730248,0,20.36411
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,8.914066,74.72612,43.30483,5.935302,5.935302,0,0,0,5.935302,150.1872,0,0,0,8.914066,6.247686,5.935302,0,0,13.68538,17.28213,2.66638,0,2.66638,28.54653,73.19609,0.1321749,6.528832,7.131253,0,26.1962
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,9.451199,79.77055,45.15788,0.586003,0.586003,0,0,0,0.586003,1612.824,0,0,0,9.451199,0.6168453,0.586003,0,0,11.019,19.68188,8.834353,0,8.834353,36.92754,94.68581,0.1320124,0.6446033,7.560959,0,29.13307
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,8.570882,78.01244,47.04315,1.325167,1.325167,0,0,0,1.325167,646.7776,4.99132,0,0,8.570882,1.394912,1.325167,0,0,2.18465,27.63279,2.18465,0,2.18465,39.00008,100,0.1319723,1.457683,6.856706,0,36.20367
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,7.855753,75.937,47.99384,5.307411,5.307411,0,-1,0,5.307411,148.0148,2.269005,0,0,7.855753,5.586748,5.307411,0,0,0,29.59898,0,0,0,39.00008,100,0.1319723,5.838152,6.284603,0,37.45473
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,4.57169,63.08268,48.26777,4.613289,4.613289,0,0,0,4.613289,99.09827,0,0,0,4.57169,4.856094,4.613289,0,0,0,29.59898,0,0.2844041,-0.2844041,38.70029,99.23132,0.1319723,5.074618,3.657352,0,34.17067
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,3.88623,61.04686,48.63032,2.93066,2.93066,0,0,0,2.93066,132.6059,0.4853193,0,0,3.88623,3.084906,2.93066,0,0,0.3160046,29.31457,0.3160046,0,0.3160046,39.00008,100,0.1319665,3.223727,3.108984,0,33.2008
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,1.946803,53.82771,47.90522,4.647183,4.647183,0,0,0,4.647183,41.89211,0,0,0,1.946803,4.891772,4.647183,0,0,0,29.59898,0,2.944969,-2.944969,35.89581,92.04035,0.1319665,5.111902,1.557442,0,31.54578
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.1915082,46.76149,46.20525,0.6944237,0.6944237,0,0,0,0.6944237,27.578,0,0,0,0.1915082,0.7309723,0.6944237,0,0,3.272188,26.65401,0,0.5394642,-0.5394642,35.32716,90.58229,0.1319665,0.7638661,0.1532066,0,26.84552
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,44.54557,44.54557,0.01045109,0.01045109,0,-1,0,0.01045109,0,0,0,0,0,0.01100115,0.01045109,0,0,3.871593,26.11454,0,0.01100115,-0.01100115,35.31557,90.55255,0.1319665,0.0114962,0,0,26.11454
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,43.03091,43.03091,5.279957,5.279957,0,-1,0,5.279957,0,0,0,0,0,5.557849,5.279957,0,0,3.883816,26.10354,0,5.557849,-5.557849,29.45708,75.53082,0.1319665,5.807952,0,0,26.10354
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,41.64515,41.64515,2.729855,2.729855,0,-1,0,2.729855,0,0,4.440892E-16,0,0,2.873531,2.729855,0,0,10.0592,20.54569,0,2.873531,-2.873531,26.42811,67.76425,0.1319665,3.00284,0,0,20.54569
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,40.35608,40.35608,0.7409738,0.7409738,0,-1,0,0.7409738,0,0,1.110223E-16,0,0,0.7799724,0.7409738,0,0,13.25202,17.67216,0,0.7799724,-0.7799724,25.60595,65.65614,0.1319665,0.8150712,0,0,17.67216
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,39.58263,39.58263,1.442051,1.442051,0,-1,0,1.442051,0,0,0,0,0,1.517948,1.442051,0,0,14.11865,16.89219,0,1.517948,-1.517948,24.00589,61.55344,0.1319665,1.586256,0,0,16.89219
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,38.97838,38.97838,0.8478096,0.8478096,0,-1,0,0.8478096,0,0,1.110223E-16,0,0,0.8924311,0.8478096,0,0,15.80526,15.37424,0,0.8924311,-0.8924311,23.06519,59.14138,0.1319665,0.9325905,0,0,15.37424
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,38.29356,38.29356,1.396291,1.396291,0,-1,0,1.396291,0,0,2.220446E-16,0,0,1.46978,1.396291,0,0,16.79685,14.48181,0,1.46978,-1.46978,21.5159,55.16887,0.1319665,1.53592,0,0,14.48181
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,37.84238,37.84238,1.457365,1.457365,0,-1,0,1.457365,0,0,2.220446E-16,0,0,1.534069,1.457365,0,0,18.42994,13.01203,0,1.534069,-1.534069,19.89885,51.02259,0.1319665,1.603102,0,0,13.01203
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,37.43149,37.43149,1.44419,1.44419,0,-1,0,1.44419,0,0,0,0,0,1.5202,1.44419,0,0,20.13446,11.47796,0,1.5202,-1.5202,18.29642,46.9138,0.1319665,1.588609,0,0,11.47796
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,37.00448,37.00448,0.8635821,0.8635821,0,-1,0,0.8635821,0,0,1.110223E-16,0,0,0.9090338,0.8635821,0,0,21.82357,9.957764,0,0.9090338,-0.9090338,17.33821,44.45687,0.1319665,0.9499403,0,0,9.957764
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,36.61776,36.61776,0.55063,0.55063,0,0,0,0.55063,0,0,0,0,0,0.5796105,0.55063,0,0,22.83361,9.048729,0,0.5796105,-0.5796105,16.72725,42.8903,0.1319665,0.605693,0,0,9.048729
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.1365926,36.80511,36.43246,1.388922,1.388922,0,0,0,1.388922,9.834431,0,0,0,0.1365926,1.462023,1.388922,0,0,23.47762,8.469119,0,1.325431,-1.325431,15.33012,39.30793,0.1319665,1.527814,0.1092741,0,8.605712
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,2.091816,42.08836,36.19075,0.6211054,0.6211054,0,0,0,0.6211054,336.7893,0,0,0,2.091816,0.6537951,0.6211054,0,0,24.95032,7.143688,1.438021,0,1.438021,16.69435,42.80594,0.1319401,0.6832159,1.673453,0,9.235505
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,3.549532,47.39687,37.04477,4.624354,4.624354,0,0,0,4.624354,76.75737,0,0,0,3.549532,4.867741,4.624354,0,0,23.5123,8.437907,0,1.318209,-1.318209,15.30484,39.2431,0.1319401,5.086789,2.839626,0,11.98744
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,5.49791,55.98815,39.01866,5.563601,5.563601,0,-1,0,5.563601,98.81927,0,0,0,5.49791,5.856422,5.563601,0,0,24.97698,7.119699,0,0.3585122,-0.3585122,14.92693,38.27411,0.1319401,6.119961,4.398328,0,12.61761
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,6.794935,63.3993,41.33094,5.173061,5.173061,0,0,0,5.173061,131.3523,0,0,0,6.794935,5.445327,5.173061,0,0,25.37532,6.761187,1.349607,0,1.349607,16.20728,41.55705,0.1319153,5.690367,5.435948,0,13.55612
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,8.422365,72.76542,43.50625,10.32399,10.32399,12,0,3.372,10.32399,81.58053,0,0,0,8.422365,0,0,1.676011,1.59221,24.02572,7.975833,10.01458,0,10.01458,25.70794,65.91767,0.1320832,11.35639,6.737892,12,16.3982
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,8.069721,73.56847,45.36735,5.391397,5.391397,11.03575,0,3.128044,5.391397,149.6777,0,0,0,8.069721,0,0,5.644349,5.362131,14.01114,16.98895,13.43185,0,13.43185,38.45052,98.59087,0.1321504,5.930537,6.455777,12,25.05867
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,6.15422,67.90526,47.26874,2.701859,2.701859,0,0,0,2.701859,227.7773,2.73087,0,0,6.15422,2.844062,2.701859,0,0,0.5792884,29.07762,0.5792884,0,0.5792884,39.00008,100,0.1321398,2.972044,4.923376,0,35.23184
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,6.825935,71.75737,48.21943,2.970148,2.970148,0,-1,0,2.970148,229.818,3.699464,0,0,6.825935,3.126472,2.970148,0,0,0,29.59898,0,0,0,39.00008,100,0.1321398,3.267163,5.460749,0,36.42492
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,6.768311,71.84814,48.49336,0.8661111,0.8661111,0,0,0,0.8661111,781.4599,5.856615,0,0,6.768311,0.9116958,0.8661111,0,0,0,29.59898,0,0,0,39.00008,100,0.1321398,0.9527222,5.414649,0,36.36729
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,4.638461,63.92821,48.80757,0.6156106,0.6156106,0,0,0,0.6156106,753.4731,3.990449,0,0,4.638461,0.6480111,0.6156106,0,0,0,29.59898,0,0,0,39.00008,100,0.1321398,0.6771716,3.710768,0,34.23744
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,1.936289,53.97891,48.08247,5.191636,5.191636,0,0,0,5.191636,37.29631,0,0,0,1.936289,5.46488,5.191636,0,0,0,29.59898,0,3.528591,-3.528591,35.28062,90.46294,0.1321398,5.7108,1.549031,0,31.53527
