Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,48.99287,48.99287,8.226432,8.226432,12,0,3.372,8.226432,0,0,0,0,0,0,0,3.773568,3.584889,25.47172,6.674433,3.584889,0,3.584889,18.23641,46.75993,0.1345489,9.049075,0,12,6.674433
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,47.08344,47.08344,1.154665,1.154665,0,-1,0,1.154665,0,0,0,0,0,1.215437,1.154665,0,0,21.88683,9.900834,0,1.215437,-1.215437,16.95523,43.47486,0.1345489,1.270131,0,0,9.900834
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,45.09343,45.09343,0.06989644,0.06989644,0,-1,0,0.06989644,0,0,1.387779E-17,0,0,0.07357519,0.06989644,0,0,23.23731,8.685397,0,0.07357519,-0.07357519,16.87767,43.276,0.1345489,0.07688608,0,0,8.685397
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,43.41763,43.41763,1.317095,1.317095,0,-1,0,1.317095,0,0,2.220446E-16,0,0,1.386416,1.317095,0,0,23.31906,8.611822,0,1.386416,-1.386416,15.41626,39.5288,0.1345489,1.448805,0,0,8.611822
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,41.78212,41.78212,1.673195,1.673195,0,-1,0,1.673195,0,0,2.220446E-16,0,0,1.761257,1.673195,0,0,24.85953,7.225406,0,1.761257,-1.761257,13.55973,34.76848,0.1345489,1.840514,0,0,7.225406
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,40.79114,40.79114,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.81648,5.464149,0,0,0,13.55973,34.76848,0.1345489,0,0,0,5.464149
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,39.96936,39.96936,0.6785685,0.6785685,0,-1,0,0.6785685,0,0,0,0,0,0.7142826,0.6785685,0,0,26.81648,5.464149,0,0.7142826,-0.7142826,12.80681,32.83792,0.1345489,0.7464254,0,0,5.464149
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,39.10729,39.10729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.61012,4.749866,0,0,0,12.80681,32.83792,0.1345489,0,0,0,4.749866
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,38.40635,38.40635,2.227808,2.227808,0,-1,0,2.227808,0,0,0,0,0,2.345061,2.227808,0,0,27.61012,4.749866,0,2.345061,-2.345061,10.3349,26.4997,0.1345489,2.450589,0,0,4.749866
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,37.86655,37.86655,0.3288598,0.3288598,0,-1,0,0.3288598,0,0,5.551115E-17,0,0,0.3461682,0.3288598,0,0,30.21575,2.404804,0,0.3461682,-0.3461682,9.970009,25.56407,0.1345489,0.3617457,0,0,2.404804
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,37.27841,37.27841,1.429156,1.429156,0,-1,0,1.429156,0,0,2.220446E-16,0,0,1.504375,1.429156,0,0,30.60038,2.058636,0,1.504375,-1.504375,8.384258,21.49806,0.1345489,1.572072,0,0,2.058636
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,36.80307,36.80307,1.38107,1.38107,10.18107,0,2.911811,1.38107,0,0,0,0,0,0,0,8.8,8.36,32.27191,0.5542614,8.36,0,8.36,16.31525,41.83389,0.1346645,1.519177,0,12,0.5542614
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.453265,37.74877,36.50497,1.633326,1.633326,10.43333,0,2.975631,1.633326,27.75105,0,0,0,0.453265,0,0,8.8,8.36,23.91191,8.078261,8.813265,0,8.813265,24.67625,63.2723,0.1347811,1.796658,0.362612,12,8.531527
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,2.688106,43.85467,36.19075,6.139047,6.139047,12,0,3.372,6.139047,43.78702,0,0,0,2.688106,0,0,5.860953,5.567905,15.09864,16.0102,8.256011,0,8.256011,32.50859,83.35519,0.1349428,6.752952,2.150485,12,18.69831
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,4.840066,52.02942,37.47983,4.316237,4.316237,0,0,0,4.316237,112.1362,0,0,0,4.840066,4.543407,4.316237,0,0,6.842631,23.44061,0.2966589,0,0.2966589,32.79002,84.07681,0.1349376,4.74786,3.872053,0,28.28068
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,5.593454,58.19482,40.67029,6.064991,6.064991,0,-1,0,6.064991,92.22527,0,0,0,5.593454,6.384201,6.064991,0,0,6.545972,23.7076,0,0.7907466,-0.7907466,31.9565,81.93959,0.1349376,6.67149,4.474763,0,29.30106
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,6.127961,63.8595,43.89297,4.868612,4.868612,0,0,0,4.868612,125.8667,0,0,0,6.127961,5.124855,4.868612,0,0,7.42458,22.91686,1.003106,0,1.003106,32.90813,84.37966,0.1349202,5.355473,4.902369,0,29.04482
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,7.280116,71.46508,46.41472,6.469054,6.469054,0,0,0,6.469054,112.5376,0,0,0,7.280116,6.809531,6.469054,0,0,6.421474,23.81965,0.4705855,0,0.4705855,33.35457,85.52437,0.134912,7.11596,5.824093,0,31.09977
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,7.605821,75.44846,48.49336,5.407423,5.407423,0,0,0,5.407423,140.6552,0,0,0,7.605821,5.692024,5.407423,0,0,5.950888,24.24318,1.913797,0,1.913797,35.17016,90.17971,0.1348787,5.948165,6.084657,0,31.849
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,7.877867,79.3239,50.57199,1.680769,1.680769,0,0,0,1.680769,468.7061,2.071545,0,0,7.877867,1.769231,1.680769,0,0,4.037091,25.9656,4.037091,0,4.037091,39.00008,100,0.1348085,1.848846,6.302294,0,33.84346
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,6.977538,76.55434,51.61936,5.354064,5.354064,0,-1,0,5.354064,130.3223,1.341681,0,0,6.977538,5.635857,5.354064,0,0,0,29.59898,0,0,0,39.00008,100,0.1348085,5.889471,5.58203,0,36.57652
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,5.511317,70.64771,51.79661,1.440907,1.440907,0,0,0,1.440907,382.4893,3.994572,0,0,5.511317,1.516744,1.440907,0,0,0,29.59898,0,0,0,39.00008,100,0.1348085,1.584998,4.409053,0,35.11029
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,3.406797,63.06047,52.0222,4.171413,4.171413,0,0,0,4.171413,81.67009,0,0,0,3.406797,4.390961,4.171413,0,0,0,29.59898,0,0.9841643,-0.9841643,37.96268,97.34,0.1348085,4.588555,2.725438,0,33.00578
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,1.66363,56.17246,51.03122,5.956833,5.956833,0,0,0,5.956833,27.9281,0,0,0,1.66363,6.27035,5.956833,0,0,1.093516,28.61481,0,4.60672,-4.60672,33.10677,84.88898,0.1348085,6.552516,1.330904,0,30.27844
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,49.12178,49.12178,11.95567,11.95567,12,0,3.372,11.95567,0,0,0,0,0,0,0,0.04432687,0.04211052,6.212094,24.00809,0.04211052,0,0.04211052,33.14672,84.99142,0.1348093,13.15124,0,12,24.00809
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,47.18011,47.18011,2.903278,2.903278,0,-1,0,2.903278,0,0,0,0,0,3.056082,2.903278,0,0,6.169983,24.04599,0,3.056082,-3.056082,29.92532,76.73145,0.1348093,3.193606,0,0,24.04599
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,45.20622,45.20622,0.7318508,0.7318508,0,-1,0,0.7318508,0,0,1.110223E-16,0,0,0.7703693,0.7318508,0,0,9.56563,20.98991,0,0.7703693,-0.7703693,29.11328,74.6493,0.1348093,0.8050359,0,0,20.98991
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,43.50625,43.50625,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.4216,20.21954,0,0,0,29.11328,74.6493,0.1348093,0,0,0,20.21954
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,41.85463,41.85463,0.2628012,0.2628012,0,-1,0,0.2628012,0,0,0,0,0,0.2766328,0.2628012,0,0,10.4216,20.21954,0,0.2766328,-0.2766328,28.82169,73.90161,0.1348093,0.2890813,0,0,20.21954
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,40.85559,40.85559,1.775241,1.775241,0,-1,0,1.775241,0,0,2.220446E-16,0,0,1.868675,1.775241,0,0,10.72897,19.94291,0,1.868675,-1.868675,26.85193,68.85097,0.1348093,1.952765,0,0,19.94291
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,40.0177,40.0177,0.05553366,0.05553366,0,-1,0,0.05553366,0,0,0,0,0,0.05845648,0.05553366,0,0,12.80527,18.07423,0,0.05845648,-0.05845648,26.79031,68.69297,0.1348093,0.06108703,0,0,18.07423
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,39.13146,39.13146,0.8559805,0.8559805,0,-1,0,0.8559805,0,0,1.110223E-16,0,0,0.9010321,0.8559805,0,0,12.87022,18.01578,0,0.9010321,-0.9010321,25.84054,66.25767,0.1348093,0.9415786,0,0,18.01578
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,38.43052,38.43052,0.8127224,0.8127224,0,-1,0,0.8127224,0,0,0,0,0,0.8554972,0.8127224,0,0,13.87137,17.11475,0,0.8554972,-0.8554972,24.93877,63.94543,0.1348093,0.8939946,0,0,17.11475
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,37.86655,37.86655,0.5503945,0.5503945,0,-1,0,0.5503945,0,0,0,0,0,0.5793626,0.5503945,0,0,14.82192,16.25925,0,0.5793626,-0.5793626,24.32807,62.37953,0.1348093,0.6054339,0,0,16.25925
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,37.27841,37.27841,0.2538716,0.2538716,0,-1,0,0.2538716,0,0,0,0,0,0.2672332,0.2538716,0,0,15.46566,15.67989,0,0.2672332,-0.2672332,24.04638,61.65725,0.1348093,0.2792587,0,0,15.67989
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,36.7789,36.7789,0.3378381,0.3378381,0,0,0,0.3378381,0,0,5.551115E-17,0,0,0.3556191,0.3378381,0,0,15.76258,15.41265,0,0.3556191,-0.3556191,23.67152,60.69609,0.1348093,0.3716219,0,0,15.41265
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.2707803,37.22143,36.4808,0.3196848,0.3196848,0,0,0,0.3196848,84.70228,0,0,0,0.2707803,0.3365103,0.3196848,0,0,16.15772,15.05703,0,0.06573001,-0.06573001,23.60224,60.51843,0.1348093,0.3516532,0.2166242,0,15.32781
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,2.57066,43.45282,36.14241,4.846786,4.846786,0,0,0,4.846786,53.03844,0,0,0,2.57066,5.10188,4.846786,0,0,16.23075,14.9913,0,2.53122,-2.53122,20.9341,53.67706,0.1348093,5.331464,2.056528,0,17.56196
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,4.798898,51.89264,37.47983,2.716367,2.716367,0,0,0,2.716367,176.6661,0,0,0,4.798898,2.859333,2.716367,0,0,19.04322,12.46008,1.939565,0,1.939565,22.77413,58.39508,0.1347756,2.988003,3.839118,0,17.25898
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,6.713479,62.39399,40.7428,2.373792,2.373792,0,-1,0,2.373792,282.8167,0,0,0,6.713479,2.498728,2.373792,0,0,17.10365,14.20569,4.21475,0,4.21475,26.77259,68.64754,0.1347024,2.611171,5.370783,0,20.91917
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,6.240301,64.44666,44.02994,0.9577204,0.9577204,0,0,0,0.9577204,651.5786,0,0,0,6.240301,1.008127,0.9577204,0,0,12.8889,17.99897,5.232174,0,5.232174,31.73627,81.37489,0.1346117,1.053492,4.99224,0,24.23927
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,7.100671,70.91951,46.58392,3.257872,3.257872,0,0,0,3.257872,217.9543,0,0,0,7.100671,3.429339,3.257872,0,0,7.656728,22.70792,3.671332,0,3.671332,35.2192,90.30546,0.1345481,3.583659,5.680537,0,29.80859
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,8.698518,80.7209,48.63032,1.125565,1.125565,0,0,0,1.125565,772.8137,3.528317,0,0,8.698518,1.184805,1.125565,0,0,3.985396,26.01212,3.985396,0,3.985396,39.00008,100,0.1344791,1.238121,6.958814,0,34.71064
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,6.331977,72.69466,50.70895,5.085283,5.085283,0,0,0,5.085283,124.5157,0.9790478,0,0,6.331977,5.352929,5.085283,0,0,0,29.59898,0,0,0,39.00008,100,0.1344791,5.593811,5.065581,0,35.93095
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,7.002847,76.83482,51.75632,7.813741,7.813741,0,-1,0,7.813741,89.62221,0,0,0.2351149,7.002847,8.22499,7.813741,0,0,0,29.59898,0,1.222143,-1.222143,37.71183,96.69679,0.1344791,8.595115,5.602278,0,36.60183
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,5.436048,70.56425,51.98191,2.288898,2.288898,0,0,0,2.288898,237.4963,1.668744,0,0,5.436048,2.409366,2.288898,0,0,1.357937,28.37683,1.357937,0,1.357937,39.00008,100,0.1344557,2.517788,4.348838,0,33.81288
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,3.674388,64.1563,52.15916,2.591084,2.591084,0,0,0,2.591084,141.8089,0.9469306,0,0,3.674388,2.727457,2.591084,0,0,0,29.59898,0,0,0,39.00008,100,0.1344557,2.850193,2.93951,0,33.27337
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,1.420898,55.54065,51.16819,2.545414,2.545414,0,0,0,2.545414,55.8219,0,4.440892E-16,0,1.420898,2.679383,2.545414,0,0,0,29.59898,0,1.258485,-1.258485,37.67352,96.59857,0.1344557,2.799955,1.136719,0,31.01988
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,49.25875,49.25875,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.398317,28.34049,0,0,0,37.67352,96.59857,0.1344557,0,0,0,28.34049
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,47.30902,47.30902,1.645919,1.645919,0,-1,0,1.645919,0,0,2.220446E-16,0,0,1.732547,1.645919,0,0,1.398317,28.34049,0,1.732547,-1.732547,35.84726,91.91586,0.1344557,1.810511,0,0,28.34049
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,45.29484,45.29484,8.938225,8.36,0,-1,0,8.36,0,0,0.578225,1.472047,0,8.8,8.36,0,0,3.323369,26.60795,0,8.8,-8.8,26.57124,68.13125,0.1344557,9.832047,0,0,26.60795
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,43.59488,43.59488,3.893942,3.893942,0,-1,0,3.893942,0,0,8.881784E-16,0,0,4.098886,3.893942,0,0,13.10115,17.80795,0,4.098886,-4.098886,22.25064,57.0528,0.1344557,4.283336,0,0,17.80795
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,41.91908,41.91908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.65546,13.70906,0,0,0,22.25064,57.0528,0.1344557,0,0,0,13.70906
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,40.87976,40.87976,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.65546,13.70906,0,0,0,22.25064,57.0528,0.1344557,0,0,0,13.70906
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,40.04187,40.04187,1.766357,1.766357,0,-1,0,1.766357,0,0,2.220446E-16,0,0,1.859324,1.766357,0,0,17.65546,13.70906,0,1.859324,-1.859324,20.29074,52.02742,0.1344557,1.942993,0,0,13.70906
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,39.13146,39.13146,0.510554,0.510554,0,-1,0,0.510554,0,0,0,0,0,0.5374252,0.510554,0,0,19.72138,11.84974,0,0.5374252,-0.5374252,19.72424,50.57487,0.1344557,0.5616093,0,0,11.84974
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,38.43052,38.43052,0.6344973,0.6344973,0,-1,0,0.6344973,0,0,1.110223E-16,0,0,0.6678919,0.6344973,0,0,20.31852,11.31231,0,0.6678919,-0.6678919,19.02022,48.7697,0.1344557,0.6979471,0,0,11.31231
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,37.86655,37.86655,1.463685,1.463685,0,-1,0,1.463685,0,0,2.220446E-16,0,0,1.540721,1.463685,0,0,21.06062,10.64442,0,1.540721,-1.540721,17.39616,44.60544,0.1344557,1.610054,0,0,10.64442
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,37.23007,37.23007,0.1579218,0.1579218,0,-1,0,0.1579218,0,0,0,0,0,0.1662335,0.1579218,0,0,22.77253,9.103699,0,0.1662335,-0.1662335,17.22093,44.15615,0.1344557,0.173714,0,0,9.103699
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,36.70639,36.70639,1.12831,1.12831,0,0,0,1.12831,0,0,0,0,0,1.187694,1.12831,0,0,22.95724,8.937466,0,1.187694,-1.187694,15.96899,40.94605,0.1344557,1.241141,0,0,8.937466
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.5442104,37.91121,36.41634,2.374747,2.374747,0,0,0,2.374747,22.91657,0,4.440892E-16,0,0.5442104,2.499733,2.374747,0,0,24.2769,7.749771,0,1.955523,-1.955523,13.90769,35.66067,0.1344557,2.612221,0.4353684,0,8.293982
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,2.623159,43.53342,36.06991,4.851558,4.851558,0,0,0,4.851558,54.06839,0,0,0,2.623159,5.106903,4.851558,0,0,26.4497,5.794248,0,2.483743,-2.483743,11.28959,28.94762,0.1344557,5.336713,2.098527,0,8.417407
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,5.060258,52.71184,37.43149,2.600272,2.600272,0,0,0,2.600272,194.605,0,0,0,5.060258,2.737128,2.600272,0,0,29.20942,3.310505,2.32313,0,2.32313,13.49351,34.59867,0.1344155,2.860299,4.048206,0,8.370763
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,5.879499,59.35907,40.79114,4.58694,4.58694,0,-1,0,4.58694,128.1791,0,0,0,5.879499,4.828358,4.58694,0,0,26.88629,5.401321,1.051141,0,1.051141,14.49071,37.15559,0.1343973,5.045634,4.703599,0,11.28082
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,5.850062,63.07513,44.11856,0,0,0,0,0,0,0,0,0,0,5.850062,0,0,0,0,25.83514,6.347348,5.850062,0,5.850062,20.04056,51.38596,0.1342963,0,4.68005,0,12.19741
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,5.034785,62.98507,46.6806,0,0,0,0,0,0,0,0,0,0,5.034785,0,0,0,0,19.98508,11.6124,5.034785,0,5.034785,24.81698,63.63316,0.1342095,0,4.027828,0,16.64719
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,6.254953,70.06301,48.75923,1.455741,1.455741,0,0,0,1.455741,429.6747,0,0,0,6.254953,1.532359,1.455741,0,0,14.9503,16.14371,4.722593,0,4.722593,29.29723,75.12094,0.1341282,1.601316,5.003962,0,22.39866
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,6.330412,72.85168,50.84592,8.437099,8.437099,12,0,3.372,8.437099,75.03067,0,0,0,6.330412,0,0,3.5629,3.384755,10.2277,20.39404,9.715167,0,9.715167,38.51384,98.75325,0.1342854,9.280809,5.06433,12,26.72446
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,6.139261,73.35433,51.93357,2.687869,2.687869,0,-1,0,2.687869,228.4063,2.797389,0,0,6.139261,2.829335,2.687869,0,0,0.5125359,29.1377,0.5125359,0,0.5125359,39.00008,100,0.1342766,2.956656,4.911408,0,35.27695
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,4.835056,68.38834,52.11888,0.5409654,0.5409654,0,0,0,0.5409654,893.7827,4.265618,0,0,4.835056,0.5694373,0.5409654,0,0,0,29.59898,0,0,0,39.00008,100,0.1342766,0.595062,3.868045,0,34.43403
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,3.280706,62.91505,52.29613,4.552814,4.552814,0,0,0,4.552814,72.05886,0,0,0,3.280706,4.792436,4.552814,0,0,0,29.59898,0,1.51173,-1.51173,37.40657,95.9141,0.1342766,5.008095,2.624565,0,32.87968
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,1.122193,54.73991,51.30515,3.237472,3.237472,0,0,0,3.237472,34.66263,0,0,0,1.122193,3.407865,3.237472,0,0,1.6797,28.08725,0,2.285672,-2.285672,34.99726,89.7364,0.1342766,3.561219,0.8977544,0,29.20944
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,49.35543,49.35543,2.209171,2.209171,0,0,0,2.209171,0,0,0,0,0,2.325444,2.209171,0,0,4.219336,25.80158,0,2.325444,-2.325444,32.54603,83.45119,0.1342766,2.430088,0,0,25.80158
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,47.4057,47.4057,4.328835,4.328835,0,-1,0,4.328835,0,0,0,0,0,4.556669,4.328835,0,0,6.803162,23.47613,0,4.556669,-4.556669,27.74288,71.13545,0.1342766,4.761719,0,0,23.47613
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,45.36735,45.36735,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.86613,18.91946,0,0,0,27.74288,71.13545,0.1342766,0,0,0,18.91946
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,43.64322,43.64322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.86613,18.91946,0,0,0,27.74288,71.13545,0.1342766,0,0,0,18.91946
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,41.96742,41.96742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.86613,18.91946,0,0,0,27.74288,71.13545,0.1342766,0,0,0,18.91946
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,40.90393,40.90393,1.317829,1.317829,0,-1,0,1.317829,0,0,2.220446E-16,0,0,1.387189,1.317829,0,0,11.86613,18.91946,0,1.387189,-1.387189,26.28065,67.38616,0.1342766,1.449612,0,0,18.91946
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,40.04187,40.04187,0.9991294,0.9991294,0,-1,0,0.9991294,0,0,2.220446E-16,0,0,1.051715,0.9991294,0,0,13.40745,17.53227,0,1.051715,-1.051715,25.17205,64.54359,0.1342766,1.099042,0,0,17.53227
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,39.15563,39.15563,0.8504457,0.8504457,0,-1,0,0.8504457,0,0,1.110223E-16,0,0,0.895206,0.8504457,0,0,14.57602,16.48056,0,0.895206,-0.895206,24.22842,62.12403,0.1342766,0.9354903,0,0,16.48056
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,38.43052,38.43052,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.57069,15.58535,0,0,0,24.22842,62.12403,0.1342766,0,0,0,15.58535
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,37.86655,37.86655,1.313811,1.313811,0,-1,0,1.313811,0,0,2.220446E-16,0,0,1.382959,1.313811,0,0,15.57069,15.58535,0,1.382959,-1.382959,22.77065,58.38617,0.1342766,1.445192,0,0,15.58535
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,37.23007,37.23007,2.298965,2.298965,0,-1,0,2.298965,0,0,0,0,0,2.419963,2.298965,0,0,17.10732,14.20239,0,2.419963,-2.419963,20.21979,51.84551,0.1342766,2.528861,0,0,14.20239
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,36.68222,36.68222,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.79616,11.78243,0,0,0,20.21979,51.84551,0.1342766,0,0,0,11.78243
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.3454778,37.31348,36.368,0.150443,0.150443,0,0,0,0.150443,229.6404,0,0,0,0.3454778,0.158361,0.150443,0,0,19.79616,11.78243,0.1871168,0,0.1871168,20.3973,52.30067,0.1342734,0.1654873,0.2763822,0,12.12791
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,2.246871,42.37588,36.02962,1.644209,1.644209,0,0,0,1.644209,136.6536,0,0,0,2.246871,1.730747,1.644209,0,0,19.60905,11.95084,0.5161247,0,0.5161247,20.88694,53.55616,0.1342645,1.80863,1.797497,0,14.19771
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,4.38252,50.4272,37.3912,0,0,0,0,0,0,0,0,0,0,4.38252,0,0,0,0,19.09292,12.41535,4.38252,0,4.38252,25.04457,64.21671,0.1341892,0,3.506016,0,16.79787
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,5.996319,59.80175,40.80725,3.821157,3.821157,0,-1,0,3.821157,156.9242,0,0,0,5.996319,4.02227,3.821157,0,0,14.7104,16.35962,1.974049,0,1.974049,26.91731,69.01862,0.1341553,4.203272,4.797055,0,22.35594
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,6.667952,66.31336,44.20719,0,0,0,0,0,0,0,0,0,0,6.667952,0,0,0,0,12.73635,18.13626,6.667952,0,6.667952,33.24309,85.23852,0.1340409,0,5.334362,0,24.80421
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,8.738539,78.51347,46.81756,0.8144004,0.8144004,0,0,0,0.8144004,1073.003,1.812875,0,0,8.738539,0.8572636,0.8144004,0,0,6.068401,24.13742,6.068401,0,6.068401,39.00008,100,0.1339369,0.8958404,6.990831,0,32.87596
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,8.975112,82.4575,48.89619,0,0,0,0,0,0,0,8.975112,0,0,8.975112,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1339369,0,7.180089,0,38.57409
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,8.681199,83.85065,51.03122,6.005086,6.005086,0,0,0,6.005086,144.5641,2.360056,0,0,8.681199,6.321143,6.005086,0,0,0,29.59898,0,0,0,39.00008,100,0.1339369,6.605595,6.94496,0,38.28018
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,7.537455,79.64875,52.07054,0,0,0,-1,0,0,0,7.537455,0,0,7.537455,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1339369,0,6.029964,0,37.13643
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,6.326609,74.52277,52.25584,3.326682,3.326682,0,0,0,3.326682,190.1778,2.824839,0,0,6.326609,3.50177,3.326682,0,0,0,29.59898,0,0,0,39.00008,100,0.1339369,3.65935,5.061287,0,35.92559
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,4.03986,65.82867,52.48143,3.55369,3.55369,0,0,0,3.55369,113.6807,0.2991338,0,0,4.03986,3.740726,3.55369,0,0,0,29.59898,0,0,0,39.00008,100,0.1339369,3.909059,3.231888,0,33.63884
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,1.620899,56.45273,51.43406,0.509204,0.509204,0,0,0,0.509204,318.3202,1.084895,0,0,1.620899,0.5360042,0.509204,0,0,0,29.59898,0,0,0,39.00008,100,0.1339369,0.5601244,1.296719,0,31.21988
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,49.49239,49.49239,5.415518,5.415518,0,0,0,5.415518,0,0,0,0,0,5.700546,5.415518,0,0,0,29.59898,0,5.700546,-5.700546,32.99118,84.59259,0.1339369,5.95707,0,0,29.59898
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,47.49432,47.49432,1.678885,1.678885,0,-1,0,1.678885,0,0,2.220446E-16,0,0,1.767247,1.678885,0,0,6.33394,23.89843,0,1.767247,-1.767247,31.12833,79.81608,0.1339369,1.846774,0,0,23.89843
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,45.48014,45.48014,1.135973,1.135973,0,-1,0,1.135973,0,0,0,0,0,1.195761,1.135973,0,0,8.297548,22.13119,0,1.195761,-1.195761,29.86789,76.58418,0.1339369,1.249571,0,0,22.13119
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,43.70767,43.70767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.626172,20.93542,0,0,0,29.86789,76.58418,0.1339369,0,0,0,20.93542
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,42.00771,42.00771,1.345855,1.345855,0,-1,0,1.345855,0,0,2.220446E-16,0,0,1.416689,1.345855,0,0,9.626172,20.93542,0,1.416689,-1.416689,28.37457,72.75516,0.1339369,1.48044,0,0,20.93542
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,40.94422,40.94422,0.6053884,0.6053884,0,-1,0,0.6053884,0,0,0,0,0,0.637251,0.6053884,0,0,11.20027,19.51873,0,0.637251,-0.637251,27.70285,71.0328,0.1339369,0.6659272,0,0,19.51873
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,40.08215,40.08215,0.4892727,0.4892727,0,-1,0,0.4892727,0,0,1.110223E-16,0,0,0.5150238,0.4892727,0,0,11.90833,18.88148,0,0.5150238,-0.5150238,27.15996,69.64079,0.1339369,0.5381999,0,0,18.88148
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,39.1798,39.1798,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.48058,18.36646,0,0,0,27.15996,69.64079,0.1339369,0,0,0,18.36646
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,38.43052,38.43052,2.469081,2.469081,0,-1,0,2.469081,0,0,4.440892E-16,0,0,2.599033,2.469081,0,0,12.48058,18.36646,0,2.599033,-2.599033,24.42034,62.61614,0.1339369,2.715989,0,0,18.36646
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,37.84238,37.84238,0.9707691,0.9707691,0,-1,0,0.9707691,0,0,1.110223E-16,0,0,1.021862,0.9707691,0,0,15.36839,15.76743,0,1.021862,-1.021862,23.34321,59.85425,0.1339369,1.067846,0,0,15.76743
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,37.18173,37.18173,1.139456,1.139456,0,-1,0,1.139456,0,0,2.220446E-16,0,0,1.199427,1.139456,0,0,16.50379,14.74556,0,1.199427,-1.199427,22.0789,56.61245,0.1339369,1.253402,0,0,14.74556
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,36.64193,36.64193,1.047493,1.047493,0,0,0,1.047493,0,0,2.220446E-16,0,0,1.102624,1.047493,0,0,17.83649,13.54614,0,1.102624,-1.102624,20.91663,53.63228,0.1339369,1.152242,0,0,13.54614
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.1233688,36.65593,36.31966,1.503832,1.503832,0,0,0,1.503832,8.203629,0,2.220446E-16,0,0.1233688,1.582981,1.503832,0,0,19.06163,12.44351,0,1.459613,-1.459613,19.37806,49.68724,0.1339369,1.654216,0.09869505,0,12.56688
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,1.971361,41.51942,35.98128,4.348086,4.348086,0,0,0,4.348086,45.3386,0,0,0,1.971361,4.576932,4.348086,0,0,20.68342,10.9839,0,2.605571,-2.605571,16.63155,42.64492,0.1339369,4.782895,1.577089,0,12.95526
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,4.145509,49.6605,37.3912,0,0,0,0,0,0,0,0,0,0,4.145509,0,0,0,0,23.5785,8.378329,4.145509,0,4.145509,20.56433,52.72893,0.133866,0,3.316407,0,12.52384
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,6.829301,62.99745,40.87976,0,0,0,-1,0,0,0,0,0,0,6.829301,0,0,0,0,19.43299,12.10929,6.829301,0,6.829301,27.04317,69.34132,0.1337493,0,5.463441,0,18.93859
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,6.549284,65.98157,44.31998,2.881666,2.881666,0,0,0,2.881666,227.2742,0,0,0,6.549284,3.033333,2.881666,0,0,12.60369,18.25566,3.515951,0,3.515951,30.37869,77.89393,0.1336893,3.169833,5.239427,0,24.80494
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,8.450605,77.32129,46.94647,4.001054,4.001054,0,0,0,4.001054,211.2095,0,0,0,8.450605,4.211636,4.001054,0,0,9.087738,21.42001,4.238969,0,4.238969,34.40013,88.20529,0.1336171,4.401159,6.760484,0,29.87062
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,8.511652,80.3427,49.03316,4.671628,4.671628,0,0,0,4.671628,182.1989,0,0,0,8.511652,4.917503,4.671628,0,0,4.848768,25.23509,3.594149,0,3.594149,37.80984,96.94812,0.1335559,5.138791,6.809321,0,33.74674
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,7.176594,76.81712,51.11985,2.679241,2.679241,0,0,0,2.679241,267.8592,3.101721,0,0,7.176594,2.820254,2.679241,0,0,1.254619,28.46982,1.254619,0,1.254619,39.00008,100,0.1335346,2.947165,5.741275,0,35.64642
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,5.344489,70.46344,52.2075,0,0,0,-1,0,0,0,5.344489,0,0,5.344489,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1335346,0,4.275591,0,34.94347
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,4.226189,66.41386,52.39281,5.864591,5.864591,0,0,0,5.864591,72.06281,0,8.881784E-16,0,4.226189,6.173253,5.864591,0,0,0,29.59898,0,1.947065,-1.947065,36.94769,94.73748,0.1335346,6.451049,3.380951,0,33.82516
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,1.811947,58.24906,52.57005,0,0,0,0,0,0,0,0,0,0,1.811947,0,0,0,0,2.163405,27.65191,1.811947,0,1.811947,38.66666,99.14507,0.1335037,0,1.449558,0,29.46386
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,1.296332,55.5193,51.53074,2.909692,2.909692,0,0,0,2.909692,44.5522,0,4.440892E-16,0,1.296332,3.062834,2.909692,0,0,0.3514577,29.28267,0,1.766502,-1.766502,36.8046,94.37058,0.1335037,3.200661,1.037065,0,30.579
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,49.58101,49.58101,8.319436,8.319436,10.75548,0,3.057135,8.319436,0,0,0,0,0,0,0,2.436039,2.314238,2.314238,27.51616,2.314238,0,2.314238,39.00008,100,0.1335516,9.15138,0,12,27.51616
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,47.58295,47.58295,6.887041,6.887041,0,-1,0,6.887041,0,0,8.881784E-16,0,0,7.249516,6.887041,0,0,0,29.59898,0,7.249516,-7.249516,31.35842,80.40604,0.1335516,7.575745,0,0,29.59898
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,45.5446,45.5446,7.793066,7.793066,0,-1,0,7.793066,0,0,8.881784E-16,0.2123724,0,8.203227,7.793066,0,0,8.055018,22.34946,0,8.203227,-8.203227,22.71146,58.23439,0.1335516,8.572372,0,0,22.34946
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,43.78018,43.78018,6.492661,6.492661,0,-1,0,6.492661,0,0,8.881784E-16,0,0,6.83438,6.492661,0,0,17.16971,14.14623,0,6.83438,-6.83438,15.50739,39.76245,0.1335516,7.141927,0,0,14.14623
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,42.05605,42.05605,0.690926,0.690926,0,-1,0,0.690926,0,0,1.110223E-16,0,0,0.7272906,0.690926,0,0,24.76347,7.311855,0,0.7272906,-0.7272906,14.74076,37.79673,0.1335516,0.7600186,0,0,7.311855
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,40.96839,40.96839,0.4035327,0.4035327,0,-1,0,0.4035327,0,0,5.551115E-17,0,0,0.4247712,0.4035327,0,0,25.57157,6.584564,0,0.4247712,-0.4247712,14.29301,36.64866,0.1335516,0.443886,0,0,6.584564
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,40.08215,40.08215,0.9164786,0.9164786,0,-1,0,0.9164786,0,0,1.110223E-16,0,0,0.9647144,0.9164786,0,0,26.04354,6.159793,0,0.9647144,-0.9647144,13.27611,34.04124,0.1335516,1.008126,0,0,6.159793
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,39.15563,39.15563,0.5126395,0.5126395,0,-1,0,0.5126395,0,0,1.110223E-16,0,0,0.5396205,0.5126395,0,0,27.11544,5.195079,0,0.5396205,-0.5396205,12.7073,32.58275,0.1335516,0.5639034,0,0,5.195079
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,38.40635,38.40635,1.086704,1.086704,0,-1,0,1.086704,0,0,0,0,0,1.143899,1.086704,0,0,27.71502,4.655458,0,1.143899,-1.143899,11.50152,29.49103,0.1335516,1.195374,0,0,4.655458
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,37.79404,37.79404,0.8354067,0.8354067,0,-1,0,0.8354067,0,0,1.110223E-16,0,0,0.8793755,0.8354067,0,0,28.98602,3.511559,0,0.8793755,-0.8793755,10.57458,27.11426,0.1335516,0.9189474,0,0,3.511559
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,37.16562,37.16562,1.11764,1.11764,0,-1,0,1.11764,0,0,0,0,0,1.176464,1.11764,0,0,29.9631,2.632184,0,1.176464,-1.176464,9.334479,23.93451,0.1335516,1.229405,0,0,2.632184
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,36.59359,36.59359,0.4058501,0.4058501,0,0,0,0.4058501,0,0,0,0,0,0.4272107,0.4058501,0,0,31.27029,1.45572,0,0.4272107,-0.4272107,8.88416,22.77985,0.1335516,0.4464352,0,0,1.45572
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.1766064,36.73682,36.25521,1.119703,1.119703,9.919703,0,2.845685,1.119703,15.77261,0,0,0,0.1766064,0,0,8.8,8.36,31.74496,1.02851,8.536607,0,8.536607,16.9827,43.54529,0.133654,1.231674,0.1412851,12,1.205116
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,1.147024,39.06598,35.89266,3.560628,3.560628,11.40942,0,3.222583,3.560628,32.21408,0,0,0,1.147024,0,0,7.84879,7.456351,23.20836,8.711455,8.603374,0,8.603374,25.14457,64.47314,0.1338083,3.916691,0.9176188,12,9.858479
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,3.287313,46.87374,37.3187,3.315981,3.315981,11.5315,0,3.253468,3.315981,99.13544,0,0,0,3.287313,0,0,8.215514,7.804738,14.60498,16.45449,11.09205,0,11.09205,35.66742,91.45473,0.1339243,3.647579,2.62985,12,19.7418
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,6.889313,63.25643,40.90393,2.615537,2.615537,0,-1,0,2.615537,263.3995,0.6231818,0,0,6.889313,2.753197,2.615537,0,0,3.512933,26.43734,3.512933,0,3.512933,39.00008,100,0.1338646,2.877091,5.51145,0,33.32665
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,6.278408,65.01667,44.39249,3.641034,3.641034,0,0,0,3.641034,172.4347,2.44574,0,0,6.278408,3.832668,3.641034,0,0,0,29.59898,0,0,0,39.00008,100,0.1338646,4.005137,5.022726,0,35.87738
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,6.915989,70.7095,47.04315,3.220622,3.220622,0,0,0,3.220622,214.7408,3.525861,0,0,6.915989,3.390128,3.220622,0,0,0,29.59898,0,0,0,39.00008,100,0.1338646,3.542684,5.532792,0,36.51497
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,7.172356,74.38846,49.17012,2.868963,2.868963,0,0,0,2.868963,249.9982,4.152395,0,0,7.172356,3.019961,2.868963,0,0,0,29.59898,0,0,0,39.00008,100,0.1338646,3.155859,5.737885,0,36.77134
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,8.064522,81.09473,51.25681,1.746814,1.746814,0,0,0,1.746814,461.6703,6.22577,0,0,8.064522,1.838752,1.746814,0,0,0,29.59898,0,0,0,39.00008,100,0.1338646,1.921496,6.451617,0,37.6635
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,4.255383,66.41406,52.29613,3.311048,3.311048,0,-1,0,3.311048,128.5207,0.7700695,0,0,4.255383,3.485314,3.311048,0,0,0,29.59898,0,0,0,39.00008,100,0.1338646,3.642153,3.404306,0,33.85436
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,4.308849,66.81797,52.48143,1.309545,1.309545,0,0,0,1.309545,329.034,2.93038,0,0,4.308849,1.378469,1.309545,0,0,0,29.59898,0,0,0,39.00008,100,0.1338646,1.4405,3.447079,0,33.90783
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,1.883951,58.57657,52.65868,1.81062,1.81062,0,0,0,1.81062,104.0501,0,0,0,1.883951,1.905915,1.81062,0,0,0,29.59898,0,0.02196427,-0.02196427,38.97692,99.94064,0.1338646,1.991682,1.507161,0,31.48293
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.9246331,54.44384,51.61936,0,0,0,0,0,0,0,0.9002284,0,0,0.9246331,0,0,0,0,0.02440474,29.57701,0.02440474,0,0.02440474,39.00008,100,0.1338642,0,0.7397065,0,30.50165
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,49.6213,49.6213,0.9607471,0.9607471,0,0,0,0.9607471,0,0,1.110223E-16,0,0,1.011313,0.9607471,0,0,0,29.59898,0,1.011313,-1.011313,37.93406,97.26662,0.1338642,1.056822,0,0,29.59898
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,47.67963,47.67963,3.62261,3.62261,0,-1,0,3.62261,0,0,4.440892E-16,0,0,3.813273,3.62261,0,0,1.123681,28.58767,0,3.813273,-3.813273,33.91452,86.96013,0.1338642,3.984871,0,0,28.58767
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,45.61711,45.61711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.360651,24.77439,0,0,0,33.91452,86.96013,0.1338642,0,0,0,24.77439
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,43.84464,43.84464,5.618682,5.618682,0,-1,0,5.618682,0,0,8.881784E-16,0,0,5.914402,5.618682,0,0,5.360651,24.77439,0,5.914402,-5.914402,27.68019,70.9747,0.1338642,6.180551,0,0,24.77439
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,42.08021,42.08021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.93221,18.85999,0,0,0,27.68019,70.9747,0.1338642,0,0,0,18.85999
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,40.99256,40.99256,0.7901239,0.7901239,0,-1,0,0.7901239,0,0,1.110223E-16,0,0,0.8317093,0.7901239,0,0,11.93221,18.85999,0,0.8317093,-0.8317093,26.80349,68.72676,0.1338642,0.8691362,0,0,18.85999
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,40.08215,40.08215,0.4118357,0.4118357,0,-1,0,0.4118357,0,0,5.551115E-17,0,0,0.4335113,0.4118357,0,0,12.85633,18.02828,0,0.4335113,-0.4335113,26.34653,67.55507,0.1338642,0.4530193,0,0,18.02828
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,39.15563,39.15563,0.8809681,0.8809681,0,-1,0,0.8809681,0,0,0,0,0,0.9273348,0.8809681,0,0,13.33801,17.59477,0,0.9273348,-0.9273348,25.36903,65.04868,0.1338642,0.9690649,0,0,17.59477
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,38.38218,38.38218,1.784434,1.784434,0,-1,0,1.784434,0,0,2.220446E-16,0,0,1.878351,1.784434,0,0,14.36838,16.66743,0,1.878351,-1.878351,23.38908,59.97187,0.1338642,1.962877,0,0,16.66743
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,37.76987,37.76987,0.9309351,0.9309351,0,-1,0,0.9309351,0,0,0,0,0,0.9799317,0.9309351,0,0,16.45544,14.78908,0,0.9799317,-0.9799317,22.35614,57.32332,0.1338642,1.024029,0,0,14.78908
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,37.09311,37.09311,0.02367881,0.02367881,0,-1,0,0.02367881,0,0,3.469447E-18,0,0,0.02492507,0.02367881,0,0,17.54425,13.80915,0,0.02492507,-0.02492507,22.32987,57.25595,0.1338642,0.0260467,0,0,13.80915
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,36.52914,36.52914,2.208042,2.208042,0,0,0,2.208042,0,0,0,0,0,2.324255,2.208042,0,0,17.57195,13.78423,0,2.324255,-2.324255,19.87988,50.97396,0.1338642,2.428847,0,0,13.78423
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.2652444,36.8906,36.16658,0,0,0,0,0,0,0,0,0,0,0.2652444,0,0,0,0,20.15445,11.45997,0.2652444,0,0.2652444,20.13152,51.61917,0.1338597,0,0.2121955,0,11.72521
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,1.662154,40.4421,35.80404,3.723361,3.723361,0,0,0,3.723361,44.64123,0,4.440892E-16,0,1.662154,3.919327,3.723361,0,0,19.88921,11.69869,0,2.257173,-2.257173,17.75225,45.5185,0.1338597,4.095696,1.329723,0,13.36084
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,2.693669,44.98973,37.25424,0,0,0,0,0,0,0,0,0,0,2.693669,0,0,0,0,22.39718,9.441518,2.693669,0,2.693669,20.30769,52.07089,0.133814,0,2.154935,0,12.13519
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,5.700226,58.84208,40.90393,6.981047,6.981047,0,-1,0,6.981047,81.65288,0,0,0,5.700226,7.348471,6.981047,0,0,19.70351,11.86582,0,1.648245,-1.648245,18.57029,47.61602,0.133814,7.679152,4.560181,0,17.56605
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,6.385275,65.50475,44.45694,1.810066,1.810066,0,0,0,1.810066,352.7646,0,0,0,6.385275,1.905333,1.810066,0,0,21.53489,10.21758,4.479942,0,4.479942,22.82033,58.51355,0.133738,1.991073,5.10822,0,16.60285
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,2.985758,56.37127,47.13177,6.263268,6.263268,0,0,0,6.263268,47.67092,0,0,0,2.985758,6.592914,6.263268,0,0,17.05495,14.24952,0,3.607157,-3.607157,19.01805,48.76414,0.133738,6.889596,2.388606,0,17.23528
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,5.533183,67.79858,49.25875,9.134813,9.134813,12,0,3.372,9.134813,60.57248,-4.440892E-16,0,0,5.533183,0,0,2.865186,2.721927,21.0629,10.64237,8.255111,0,8.255111,26.84954,68.84483,0.1338872,10.0483,4.426547,12,16.17555
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,5.984326,72.07828,51.39377,4.477815,4.477815,10.96011,0,3.108907,4.477815,133.6439,0,0,0,5.984326,0,0,6.482292,6.158177,12.80779,18.07197,12.1425,0,12.1425,38.36893,98.38168,0.1339646,4.925596,4.787461,12,24.05629
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,3.87376,65.22528,52.48143,5.353554,5.353554,0,-1,0,5.353554,72.35867,0,0,0,3.87376,5.63532,5.353554,0,0,0.6652879,29.00022,0,1.761559,-1.761559,36.51208,93.62054,0.1339646,5.888909,3.099008,0,32.87398
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,3.180731,62.91362,52.61839,3.095186,3.095186,0,0,0,3.095186,102.7638,0,0,0,3.180731,3.25809,3.095186,0,0,2.622576,27.23866,0,0.0773594,-0.0773594,36.43054,93.41145,0.1339646,3.404705,2.544585,0,30.41939
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,3.168019,63.06024,52.79564,4.655806,4.655806,0,0,0,4.655806,68.04449,0,0,0,3.168019,4.900848,4.655806,0,0,2.708531,27.1613,0,1.732829,-1.732829,34.60398,88.72797,0.1339646,5.121386,2.534415,0,30.32932
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,1.709988,57.02296,51.70798,0,0,0,0,0,0,0,0,0,0,1.709988,0,0,0,0,4.633896,25.42847,1.709988,0,1.709988,36.22622,92.88754,0.1339356,0,1.367991,0,27.13846
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,49.71798,49.71798,4.760458,4.760458,0,0,0,4.760458,0,0,8.881784E-16,0,0,5.011009,4.760458,0,0,2.923908,26.96746,0,5.011009,-5.011009,30.94415,79.34381,0.1339356,5.236505,0,0,26.96746
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,47.71991,47.71991,4.340166,4.340166,0,-1,0,4.340166,0,0,0,0,0,4.568596,4.340166,0,0,8.491696,21.95645,0,4.568596,-4.568596,26.12842,66.99583,0.1339356,4.774183,0,0,21.95645
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,45.65739,45.65739,4.144114,4.144114,0,-1,0,4.144114,0,0,0,0,0,4.362225,4.144114,0,0,13.56791,17.38786,0,4.362225,-4.362225,21.53024,55.20562,0.1339356,4.558525,0,0,17.38786
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,43.8688,43.8688,6.974217,6.974217,0,-1,0,6.974217,0,0,8.881784E-16,0,0,7.341281,6.974217,0,0,18.41483,13.02563,0,7.341281,-7.341281,13.79185,35.36364,0.1339356,7.671639,0,0,13.02563
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,42.08021,42.08021,0.6279565,0.6279565,0,-1,0,0.6279565,0,0,0,0,0,0.6610069,0.6279565,0,0,26.57181,5.684349,0,0.6610069,-0.6610069,13.09508,33.57707,0.1339356,0.6907521,0,0,5.684349
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,40.96839,40.96839,0.5966808,0.5966808,0,-1,0,0.5966808,0,0,0,0,0,0.628085,0.5966808,0,0,27.30626,5.023342,0,0.628085,-0.628085,12.43302,31.87948,0.1339356,0.6563488,0,0,5.023342
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,40.05798,40.05798,2.720815,2.720815,0,-1,0,2.720815,0,0,0,0,0,2.864016,2.720815,0,0,28.00414,4.395257,0,2.864016,-2.864016,9.414085,24.13863,0.1339356,2.992897,0,0,4.395257
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,39.13146,39.13146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.18637,1.531241,0,0,0,9.414085,24.13863,0.1339356,0,0,0,1.531241
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,38.36607,38.36607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.18637,1.531241,0,0,0,9.414085,24.13863,0.1339356,0,0,0,1.531241
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,37.72959,37.72959,0.1735997,0.1735997,0,-1,0,0.1735997,0,0,0,0,0,0.1827365,0.1735997,0,0,31.18637,1.531241,0,0.1827365,-0.1827365,9.221464,23.64473,0.1339356,0.1909597,0,0,1.531241
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,37.04477,37.04477,1.578587,1.281079,0,-1,0,1.281079,0,0,0.2975078,0.4553665,0,1.348505,1.281079,0,0,31.38942,1.348505,0,1.348505,-1.348505,7.800015,20,0.1339356,1.736446,0,0,1.348505
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,36.45663,36.45663,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1339356,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.6292564,37.82159,36.09408,0,0,0,0,0,0,0,0,0,0,0.6292564,0,0,0,0,32.88775,0,0.6292564,0,0.6292564,8.39698,21.53068,0.133925,0,0.5034051,0,0.6292564
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,2.686654,43.36767,35.73153,0,0,0,0,0,0,0,0,0,0,2.686654,0,0,0,0,32.2585,0.5663307,2.686654,0,2.686654,10.94576,28.06601,0.1338795,0,2.149323,0,3.252985
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,4.13553,49.40077,37.18173,3.885597,3.885597,11.85597,0,3.335561,3.885597,106.4323,0,0,0,4.13553,0,0,7.970376,7.571857,29.57184,2.984319,11.70739,0,11.70739,22.05237,56.54442,0.1339958,4.274157,3.308424,12,7.11985
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,6.511394,61.81965,40.90393,4.519585,4.519585,0,-1,0,4.519585,144.0706,0,0,0,6.511394,4.757458,4.519585,0,0,17.86446,13.52097,1.753936,0,1.753936,23.7163,60.8109,0.1339662,4.971543,5.209115,0,20.03236
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,5.062534,60.66124,44.52945,6.303012,6.303012,0,0,0,6.303012,80.31928,0,8.881784E-16,0,5.062534,6.63475,6.303012,0,0,16.11052,15.09951,0,1.572216,-1.572216,22.05904,56.56152,0.1339662,6.933313,4.050027,0,20.16204
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,5.948637,67.04501,47.2204,6.151661,6.151661,0,0,0,6.151661,96.69968,0,0,0,5.948637,6.475433,6.151661,0,0,17.85743,13.5273,0,0.5267965,-0.5267965,21.50374,55.1377,0.1339662,6.766828,4.758909,0,19.47593
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,7.477049,76.00551,49.39571,3.746654,3.746654,0,0,0,3.746654,199.566,0,0,0,7.477049,3.943847,3.746654,0,0,18.44275,13.0005,3.533203,0,3.533203,24.85563,63.73227,0.1339066,4.12132,5.981639,0,20.47755
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,6.986976,76.48672,51.53074,4.131765,4.131765,0,0,0,4.131765,169.1039,0,0,0,6.986976,4.349226,4.131765,0,0,14.90955,16.18038,2.637749,0,2.637749,27.35802,70.14864,0.133862,4.544942,5.589581,0,23.16736
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,7.48527,80.0399,52.57005,1.821174,1.821174,0,-1,0,1.821174,411.0133,0,0,0,7.48527,1.917026,1.821174,0,0,12.2718,18.55436,5.568244,0,5.568244,32.64052,83.69348,0.1337682,2.003292,5.988215,0,26.03963
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,6.166182,74.38743,52.70702,0,0,0,0,0,0,0,0,0,0,6.166182,0,0,0,0,6.703559,23.56577,6.166182,0,6.166182,38.49028,98.69282,0.1336644,0,4.932945,0,29.73196
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,4.169263,66.74961,52.88427,5.26931,5.26931,0,0,0,5.26931,79.12353,0,0,0,4.169263,5.546641,5.26931,0,0,0.5373779,29.11534,0,1.377378,-1.377378,37.03839,94.97005,0.1336644,5.79624,3.335411,0,33.2846
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,1.797776,57.3987,51.79661,2.889838,2.889838,0,0,0,2.889838,62.21024,0,4.440892E-16,0,1.797776,3.041935,2.889838,0,0,2.067798,27.73796,0,1.24416,-1.24416,35.72693,91.60734,0.1336644,3.178822,1.43822,0,29.53574
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,49.75826,49.75826,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.450198,26.4938,0,0,0,35.72693,91.60734,0.1336644,0,0,0,26.4938
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,47.76825,47.76825,1.202308,1.202308,0,-1,0,1.202308,0,0,2.220446E-16,0,0,1.265587,1.202308,0,0,3.450198,26.4938,0,1.265587,-1.265587,34.39289,88.18671,0.1336644,1.322539,0,0,26.4938
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,45.68156,45.68156,1.583059,1.583059,0,-1,0,1.583059,0,0,2.220446E-16,0,0,1.666378,1.583059,0,0,4.856406,25.22821,0,1.666378,-1.666378,32.63637,83.68283,0.1336644,1.741365,0,0,25.22821
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,43.89297,43.89297,5.925098,5.925098,0,-1,0,5.925098,0,0,0,0,0,6.236946,5.925098,0,0,6.707937,23.56183,0,6.236946,-6.236946,26.06205,66.82564,0.1336644,6.517608,0,0,23.56183
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,42.10438,42.10438,1.77963,1.77963,0,-1,0,1.77963,0,0,2.220446E-16,0,0,1.873295,1.77963,0,0,13.63788,17.32489,0,1.873295,-1.873295,24.08743,61.7625,0.1336644,1.957593,0,0,17.32489
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,40.94422,40.94422,0.905418,0.905418,0,-1,0,0.905418,0,0,1.110223E-16,0,0,0.9530715,0.905418,0,0,15.71932,15.45159,0,0.9530715,-0.9530715,23.0828,59.18655,0.1336644,0.9959598,0,0,15.45159
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,40.04187,40.04187,1.17244,1.17244,0,-1,0,1.17244,0,0,2.220446E-16,0,0,1.234147,1.17244,0,0,16.77828,14.49852,0,1.234147,-1.234147,21.78189,55.8509,0.1336644,1.289684,0,0,14.49852
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,39.10729,39.10729,0.8721616,0.8721616,0,-1,0,0.8721616,0,0,1.110223E-16,0,0,0.9180648,0.8721616,0,0,18.14956,13.26437,0,0.9180648,-0.9180648,20.81417,53.36956,0.1336644,0.9593778,0,0,13.26437
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,38.31773,38.31773,0.2300814,0.2300814,0,-1,0,0.2300814,0,0,2.775558E-17,0,0,0.2421909,0.2300814,0,0,19.16963,12.34631,0,0.2421909,-0.2421909,20.55888,52.71497,0.1336644,0.2530895,0,0,12.34631
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,37.68125,37.68125,0.6197867,0.6197867,0,-1,0,0.6197867,0,0,1.110223E-16,0,0,0.6524071,0.6197867,0,0,19.43873,12.10412,0,0.6524071,-0.6524071,19.87118,50.95164,0.1336644,0.6817654,0,0,12.10412
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,37.00448,37.00448,0.6592903,0.6592903,0,-1,0,0.6592903,0,0,0,0,0,0.6939898,0.6592903,0,0,20.16363,11.45171,0,0.6939898,-0.6939898,19.13965,49.07593,0.1336644,0.7252192,0,0,11.45171
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,36.39217,36.39217,0.6294966,0.6294966,0,0,0,0.6294966,0,0,0,0,0,0.6626281,0.6294966,0,0,20.93473,10.75772,0,0.6626281,-0.6626281,18.44118,47.28498,0.1336644,0.6924463,0,0,10.75772
