Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.1808995,36.52229,36.02962,0.4252317,0.4252317,0,0,0,0.4252317,42.54139,0,5.551115E-17,0,0.1808995,0.4476123,0.4252317,0,0,21.67098,10.09509,0,0.2667129,-0.2667129,18.16004,46.56411,0.1336644,0.4677549,0.1447196,0,10.27599
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,1.583829,40.02679,35.61873,0.7313628,0.7313628,0,0,0,0.7313628,216.5585,0,0,0,1.583829,0.7698556,0.7313628,0,0,21.96733,9.828382,0.8139731,0,0.8139731,18.93224,48.54411,0.1336507,0.804499,1.267063,0,11.41221
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,4.060666,49.11713,37.14145,5.557222,5.557222,0,0,0,5.557222,73.07006,0,0,0,4.060666,5.849708,5.557222,0,0,21.15336,10.56096,0,1.789042,-1.789042,17.04643,43.7087,0.1336507,6.112945,3.248533,0,14.62162
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,6.207805,60.68892,40.90393,3.596798,3.596798,0,-1,0,3.596798,172.5926,0,0,0,6.207805,3.786103,3.596798,0,0,23.14118,8.771915,2.421703,0,2.421703,19.34385,49.59953,0.1336101,3.956477,4.966244,0,14.97972
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,7.139934,68.63817,44.56974,4.572727,4.572727,0,0,0,4.572727,156.1417,0,0,0,7.139934,4.813397,4.572727,0,0,20.71948,10.95145,2.326537,0,2.326537,21.551,55.25887,0.133571,5.03,5.711947,0,18.09138
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,8.105042,76.19489,47.30902,1.669573,1.669573,0,0,0,1.669573,485.4559,0,0,0,8.105042,1.757445,1.669573,0,0,18.39294,13.04533,6.347596,0,6.347596,27.57286,70.6995,0.1334645,1.83653,6.484033,0,21.15037
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,7.737178,77.29795,49.49239,1.694861,1.694861,0,0,0,1.694861,456.5081,0,0,0,7.737178,1.784064,1.694861,0,0,12.04535,18.75817,5.953114,0,5.953114,33.22048,85.18055,0.1333647,1.864347,6.189743,0,26.49535
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,6.386272,74.01077,51.61936,0,0,0,0,0,0,0,0.2940409,0,0,6.386272,0,0,0,0,6.092231,24.11597,6.092231,0,6.092231,39.00008,100,0.1332628,0,5.109017,0,30.50224
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,6.311739,75.00108,52.70702,0.5877247,0.5877247,0,-1,0,0.5877247,1073.928,5.693082,0,0,6.311739,0.6186576,0.5877247,0,0,0,29.59898,0,0,0,39.00008,100,0.1332628,0.6464972,5.049392,0,35.91072
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,4.431493,67.67978,52.84398,4.106969,4.106969,0,0,0,4.106969,107.9018,0.1083674,0,0,4.431493,4.323125,4.106969,0,0,0,29.59898,0,0,0,39.00008,100,0.1332628,4.517666,3.545194,0,34.03047
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,1.904956,58.98141,52.98095,1.911773,1.911773,0,0,0,1.911773,99.64342,0,0,0,1.904956,2.012393,1.911773,0,0,0,29.59898,0,0.1074367,-0.1074367,38.88683,99.70962,0.1332628,2.102951,1.523965,0,31.50393
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,1.344621,56.0451,51.89329,2.106538,2.106538,0,0,0,2.106538,63.83084,0,4.440892E-16,0,1.344621,2.217408,2.106538,0,0,0.1193741,29.49154,0,0.8727875,-0.8727875,37.96683,97.35065,0.1332628,2.317192,1.075697,0,30.83616
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,49.85494,49.85494,1.398815,1.398815,0,0,0,1.398815,0,0,0,0,0,1.472437,1.398815,0,0,1.089138,28.61875,0,1.472437,-1.472437,36.41475,93.37096,0.1332628,1.538696,0,0,28.61875
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,47.85688,47.85688,0.7619529,0.7619529,0,-1,0,0.7619529,0,0,0,0,0,0.8020557,0.7619529,0,0,2.725178,27.14632,0,0.8020557,-0.8020557,35.56931,91.20316,0.1332628,0.8381482,0,0,27.14632
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,45.74602,45.74602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.616352,26.34426,0,0,0,35.56931,91.20316,0.1332628,0,0,0,26.34426
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,43.91714,43.91714,1.176124,1.176124,0,-1,0,1.176124,0,0,0,0,0,1.238026,1.176124,0,0,3.616352,26.34426,0,1.238026,-1.238026,34.26431,87.85703,0.1332628,1.293737,0,0,26.34426
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,42.10438,42.10438,0.7747121,0.7747121,0,-1,0,0.7747121,0,0,1.110223E-16,0,0,0.8154864,0.7747121,0,0,4.991936,25.10624,0,0.8154864,-0.8154864,33.40471,85.65294,0.1332628,0.8521833,0,0,25.10624
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,40.94422,40.94422,0.4412999,0.4412999,0,-1,0,0.4412999,0,0,0,0,0,0.4645262,0.4412999,0,0,5.898032,24.29075,0,0.4645262,-0.4645262,32.91506,84.39742,0.1332628,0.4854299,0,0,24.29075
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,40.04187,40.04187,1.309645,1.309645,0,-1,0,1.309645,0,0,2.220446E-16,0,0,1.378574,1.309645,0,0,6.414172,23.82622,0,1.378574,-1.378574,31.46192,80.67142,0.1332628,1.44061,0,0,23.82622
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,39.09117,39.09117,0.4748069,0.4748069,0,-1,0,0.4748069,0,0,5.551115E-17,0,0,0.4997968,0.4748069,0,0,7.94592,22.44765,0,0.4997968,-0.4997968,30.93508,79.32057,0.1332628,0.5222876,0,0,22.44765
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,38.26939,38.26939,0.7569749,0.7569749,0,-1,0,0.7569749,0,0,1.110223E-16,0,0,0.7968158,0.7569749,0,0,8.50125,21.94785,0,0.7968158,-0.7968158,30.09517,77.16694,0.1332628,0.8326724,0,0,21.94785
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,37.61679,37.61679,0.1934822,0.1934822,0,-1,0,0.1934822,0,0,2.775558E-17,0,0,0.2036654,0.1934822,0,0,9.3866,21.15104,0,0.2036654,-0.2036654,29.88048,76.61647,0.1332628,0.2128304,0,0,21.15104
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,36.93198,36.93198,1.768767,1.768767,0,-1,0,1.768767,0,0,2.220446E-16,0,0,1.86186,1.768767,0,0,9.612896,20.94737,0,1.86186,-1.86186,27.91791,71.58424,0.1332628,1.945644,0,0,20.94737
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,36.30355,36.30355,0.7495144,0.7495144,0,0,0,0.7495144,0,0,1.110223E-16,0,0,0.7889625,0.7495144,0,0,11.68163,19.08551,0,0.7889625,-0.7889625,27.08627,69.45184,0.1332628,0.8244659,0,0,19.08551
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.275281,36.66721,35.91683,0.569987,0.569987,0,0,0,0.569987,48.29602,0,0,0,0.275281,0.5999863,0.569987,0,0,12.55825,18.29655,0,0.3247053,-0.3247053,26.744,68.57423,0.1332628,0.6269857,0.2202248,0,18.57183
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,2.155487,41.563,35.50594,2.283328,2.283328,0,0,0,2.283328,94.40112,0,0,0,2.155487,2.403503,2.283328,0,0,12.91904,17.97184,0,0.2480161,-0.2480161,26.48257,67.90389,0.1332628,2.511661,1.72439,0,20.12733
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,4.714942,51.16153,37.06894,4.446808,4.446808,0,0,0,4.446808,106.0298,0,0,0,4.714942,4.680851,4.446808,0,0,13.19461,17.72383,0.03409128,0,0.03409128,26.51491,67.98682,0.1332623,4.891489,3.771953,0,22.43877
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,6.18892,60.59126,40.87976,4.348384,4.348384,0,-1,0,4.348384,142.3269,0,0,0,6.18892,4.577247,4.348384,0,0,13.16052,17.75451,1.611673,0,1.611673,28.04388,71.90724,0.1332353,4.783223,4.951136,0,23.94343
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,6.549919,66.30793,44.59391,3.715274,3.715274,0,0,0,3.715274,176.297,0,0,0,6.549919,3.910815,3.715274,0,0,11.54885,19.20502,2.639103,0,2.639103,30.54755,78.3269,0.1331912,4.086802,5.239935,0,25.75493
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,6.590347,69.81071,47.4057,8.39539,8.39539,10.59882,0,3.0175,8.39539,78.4996,0,0,0,6.590347,0,0,2.203427,2.093256,8.909743,21.58021,8.683602,0,8.683602,38.78554,99.44991,0.1333139,9.234928,5.272277,12,28.17056
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,6.07962,70.3275,49.58101,3.276603,3.276603,0,0,0,3.276603,185.5464,2.404423,0,0,6.07962,3.449056,3.276603,0,0,0.2261412,29.39545,0.2261412,0,0.2261412,39.00008,100,0.1333101,3.604264,4.863696,0,35.47507
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,5.129987,69.0528,51.70798,0,0,0,0,0,0,0,5.129987,0,0,5.129987,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1333101,0,4.10399,0,34.72897
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,4.450042,67.69518,52.79564,0,0,0,-1,0,0,0,4.450042,0,0,4.450042,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1333101,0,3.560034,0,34.04902
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,4.093208,66.52305,52.93261,0,0,0,0,0,0,0,4.093208,0,0,4.093208,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1333101,0,3.274566,0,33.69218
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,2.759657,61.94158,53.06957,6.393154,6.393154,0,0,0,6.393154,43.16582,0,8.881784E-16,0,2.759657,6.729636,6.393154,0,0,0,29.59898,0,3.969979,-3.969979,34.81535,89.26996,0.1333101,7.032469,2.207726,0,32.35863
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,1.577032,56.87885,51.98191,4.264414,4.264414,0,0,0,4.264414,36.98121,0,0,0,1.577032,4.488856,4.264414,0,0,4.411088,25.629,0,2.911825,-2.911825,31.74602,81.39989,0.1333101,4.690855,1.261625,0,27.20603
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,49.89523,49.89523,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.646448,22.71717,0,0,0,31.74602,81.39989,0.1333101,0,0,0,22.71717
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,47.90522,47.90522,1.313411,1.313411,0,-1,0,1.313411,0,0,0,0,0,1.382538,1.313411,0,0,7.646448,22.71717,0,1.382538,-1.382538,30.2887,77.66317,0.1333101,1.444752,0,0,22.71717
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,45.77019,45.77019,5.5734,5.5734,0,-1,0,5.5734,0,0,8.881784E-16,0,0,5.866737,5.5734,0,0,9.182601,21.33464,0,5.866737,-5.866737,24.10461,61.80658,0.1333101,6.130741,0,0,21.33464
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,43.93326,43.93326,3.657739,3.657739,0,-1,0,3.657739,0,0,4.440892E-16,0,0,3.850252,3.657739,0,0,15.7012,15.4679,0,3.850252,-3.850252,20.04609,51.40013,0.1333101,4.023513,0,0,15.4679
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,42.10438,42.10438,0.3203321,0.3203321,0,-1,0,0.3203321,0,0,5.551115E-17,0,0,0.3371916,0.3203321,0,0,19.97926,11.61765,0,0.3371916,-0.3371916,19.69066,50.48877,0.1333101,0.3523653,0,0,11.61765
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,40.94422,40.94422,0.05350768,0.05350768,0,-1,0,0.05350768,0,0,6.938894E-18,0,0,0.05632387,0.05350768,0,0,20.35391,11.28046,0,0.05632387,-0.05632387,19.63129,50.33654,0.1333101,0.05885845,0,0,11.28046
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,40.0177,40.0177,0.4782619,0.4782619,0,-1,0,0.4782619,0,0,5.551115E-17,0,0,0.5034336,0.4782619,0,0,20.4165,11.22413,0,0.5034336,-0.5034336,19.10062,48.97586,0.1333101,0.5260882,0,0,11.22413
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,39.067,39.067,0.9858736,0.9858736,0,-1,0,0.9858736,0,0,1.110223E-16,0,0,1.037762,0.9858736,0,0,20.97587,10.7207,0,1.037762,-1.037762,18.00673,46.17101,0.1333101,1.084461,0,0,10.7207
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,38.2291,38.2291,1.144114,1.144114,0,-1,0,1.144114,0,0,2.220446E-16,0,0,1.20433,1.144114,0,0,22.12893,9.682937,0,1.20433,-1.20433,16.73725,42.91594,0.1333101,1.258525,0,0,9.682937
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,37.56845,37.56845,1.898624,1.898624,0,-1,0,1.898624,0,0,2.220446E-16,0,0,1.998552,1.898624,0,0,23.46708,8.478607,0,1.998552,-1.998552,14.63059,37.51427,0.1333101,2.088487,0,0,8.478607
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,36.86752,36.86752,0.7152557,0.7152557,0,-1,0,0.7152557,0,0,1.110223E-16,0,0,0.7529007,0.7152557,0,0,25.68769,6.480055,0,0.7529007,-0.7529007,13.83697,35.47933,0.1333101,0.7867813,0,0,6.480055
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,36.20687,36.20687,2.253398,2.253398,0,0,0,2.253398,0,0,0,0,0,2.371998,2.253398,0,0,26.52425,5.727154,0,2.371998,-2.371998,11.33666,29.0683,0.1333101,2.478738,0,0,5.727154
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.2669613,36.53112,35.80404,0.693426,0.693426,0,0,0,0.693426,38.49889,0,0,0,0.2669613,0.7299221,0.693426,0,0,29.1598,3.355156,0,0.4629607,-0.4629607,10.84866,27.81701,0.1333101,0.7627685,0.213569,0,3.622118
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,2.575944,42.68298,35.39314,1.261729,1.261729,0,0,0,1.261729,204.1599,0,0,0,2.575944,1.328136,1.261729,0,0,29.6742,2.892196,1.247808,0,1.247808,12.03243,30.85233,0.1332893,1.387902,2.060755,0,5.46814
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,4.358413,49.89993,36.98032,3.576597,3.576597,0,0,0,3.576597,121.8592,0,0,0,4.358413,3.764839,3.576597,0,0,28.42639,4.015223,0.5935737,0,0.5935737,12.59555,32.29621,0.1332794,3.934257,3.48673,0,8.373636
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,4.2713,53.82519,40.83142,0,0,0,-1,0,0,0,0,0,0,4.2713,0,0,0,0,27.83282,4.549439,4.2713,0,4.2713,16.64766,42.68621,0.1332082,0,3.41704,0,8.82074
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,4.064372,57.2723,44.61808,0,0,0,0,0,0,0,0,0,0,4.064372,0,0,0,0,23.56152,8.39361,4.064372,0,4.064372,20.50346,52.57286,0.1331405,0,3.251497,0,12.45798
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,5.977581,67.42066,47.44598,3.112019,3.112019,0,0,0,3.112019,192.0804,0,0,0,5.977581,3.27581,3.112019,0,0,19.49715,12.05154,2.701771,0,2.701771,23.06658,59.14497,0.1330955,3.423221,4.782064,0,18.02913
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,8.614567,81.62617,49.6213,2.908574,2.908574,0,0,0,2.908574,296.1783,0,0,0,8.614567,3.061657,2.908574,0,0,16.79538,14.48314,5.55291,0,5.55291,28.33454,72.65251,0.1330031,3.199432,6.891654,0,23.09771
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,7.729177,80.19563,51.79661,3.354669,3.354669,0,0,0,3.354669,230.4006,0,0,0,7.729177,3.53123,3.354669,0,0,11.24247,19.48076,4.197947,0,4.197947,32.31706,82.86409,0.1329334,3.690136,6.183342,0,27.20993
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,7.586241,80.86166,52.84398,3.361538,3.361538,0,-1,0,3.361538,225.6777,0,0,0,7.586241,3.538461,3.361538,0,0,7.044521,23.25891,4.04778,0,4.04778,36.15712,92.71038,0.1328663,3.697692,6.068993,0,30.84515
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,6.051793,74.23503,52.98095,0,0,0,0,0,0,0,3.055051,0,0,6.051793,0,0,0,0,2.996741,26.90191,2.996741,0,2.996741,39.00008,100,0.1328166,0,4.841434,0,32.9537
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,3.087579,63.11786,53.10986,4.686979,4.686979,0,0,0,4.686979,65.87569,0,0,0,3.087579,4.933662,4.686979,0,0,0,29.59898,0,1.846082,-1.846082,37.05414,95.01041,0.1328166,5.155677,2.470064,0,32.68656
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,1.36521,56.20176,51.98191,0.361233,0.361233,0,0,0,0.361233,377.9307,0,0,0,1.36521,0.3802452,0.361233,0,0,2.051203,27.7529,0.984965,0,0.984965,37.98856,97.40636,0.1328003,0.3973563,1.092168,0,29.11811
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,49.89523,49.89523,10.00459,10.00459,11.12695,0,3.151117,10.00459,0,2.220446E-16,0,0,0,0,0,1.122355,1.066238,1.066238,28.63936,1.066238,0,1.066238,39.00008,100,0.132822,11.00505,0,12,28.63936
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,47.85688,47.85688,5.036734,5.036734,0,-1,0,5.036734,0,0,8.881784E-16,0,0,5.301825,5.036734,0,0,0,29.59898,0,5.301825,-5.301825,33.41146,85.67025,0.132822,5.540407,0,0,29.59898
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,45.74602,45.74602,9.416224,8.36,0,-1,0,8.36,0,0,1.056223,1.997846,0,8.8,8.36,0,0,5.890917,24.29715,0,8.8,-8.8,24.13545,61.88564,0.132822,10.35785,0,0,24.29715
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,43.91714,43.91714,1.48438,1.48438,0,-1,0,1.48438,0,0,2.220446E-16,0,0,1.562505,1.48438,0,0,15.66869,15.49715,0,1.562505,-1.562505,22.48842,57.66251,0.132822,1.632818,0,0,15.49715
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,42.08021,42.08021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.40481,13.93465,0,0,0,22.48842,57.66251,0.132822,0,0,0,13.93465
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,40.90393,40.90393,1.738828,1.738828,0,-1,0,1.738828,0,0,0,0,0,1.830345,1.738828,0,0,17.40481,13.93465,0,1.830345,-1.830345,20.55907,52.71546,0.132822,1.912711,0,0,13.93465
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,39.96936,39.96936,0.4169615,0.4169615,0,-1,0,0.4169615,0,0,5.551115E-17,0,0,0.4389068,0.4169615,0,0,19.43853,12.1043,0,0.4389068,-0.4389068,20.09642,51.52919,0.132822,0.4586577,0,0,12.1043
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,39.01866,39.01866,0.7301907,0.7301907,0,-1,0,0.7301907,0,0,1.110223E-16,0,0,0.7686218,0.7301907,0,0,19.9262,11.6654,0,0.7686218,-0.7686218,19.28622,49.45176,0.132822,0.8032098,0,0,11.6654
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,38.18076,38.18076,0.08271679,0.08271679,0,-1,0,0.08271679,0,0,0,0,0,0.08707029,0.08271679,0,0,20.78023,10.89677,0,0.08707029,-0.08707029,19.19444,49.21642,0.132822,0.09098846,0,0,10.89677
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,37.504,37.504,0.9906521,0.9906521,0,-1,0,0.9906521,0,0,1.110223E-16,0,0,1.042792,0.9906521,0,0,20.87697,10.8097,0,1.042792,-1.042792,18.09525,46.39797,0.132822,1.089717,0,0,10.8097
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,36.80307,36.80307,0.855898,0.855898,0,-1,0,0.855898,0,0,1.110223E-16,0,0,0.9009453,0.855898,0,0,22.03563,9.766912,0,0.9009453,-0.9009453,17.14557,43.9629,0.132822,0.9414878,0,0,9.766912
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,36.11825,36.11825,0.5951048,0.5951048,0,0,0,0.5951048,0,0,0,0,0,0.6264261,0.5951048,0,0,23.03668,8.865967,0,0.6264261,-0.6264261,16.48525,42.2698,0.132822,0.6546152,0,0,8.865967
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.1114489,35.99378,35.69124,1.323287,1.323287,0,0,0,1.323287,8.422125,0,2.220446E-16,0,0.1114489,1.392934,1.323287,0,0,23.73271,8.23954,0,1.281485,-1.281485,15.13445,38.80621,0.132822,1.455616,0.08915914,0,8.350989
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.9213138,37.80946,35.28035,0.03181692,0.03181692,0,0,0,0.03181692,2895.672,0,0,0,0.9213138,0.03349149,0.03181692,0,0,25.15658,6.958055,0.8878223,0,0.8878223,15.97671,40.96585,0.1328073,0.03499861,0.737051,0,7.879369
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.6879918,38.79183,36.89169,7.142283,7.142283,12,0,3.372,7.142283,9.632659,-8.881784E-16,0,0,0.6879918,0,0,4.857717,4.614831,24.26876,7.757095,5.302823,0,5.302823,21.00741,53.86505,0.1329126,7.856511,0.5503935,12,8.445087
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,2.321133,47.585,40.80725,0.6320528,0.6320528,0,-1,0,0.6320528,367.2372,0,0,0,2.321133,0.6653188,0.6320528,0,0,18.96594,12.52964,1.655814,0,1.655814,22.57825,57.89285,0.1328852,0.6952581,1.856906,0,14.85077
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,1.528908,49.15232,44.64225,0,0,0,0,0,0,0,0,0,0,1.528908,0,0,0,0,17.31012,14.01987,1.528908,0,1.528908,24.0287,61.61194,0.1328599,0,1.223126,0,15.54878
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,2.54497,55.31391,47.49432,3.832354,3.832354,0,0,0,3.832354,66.40749,0,4.440892E-16,0,2.54497,4.034057,3.832354,0,0,15.78121,15.39589,0,1.489087,-1.489087,22.45907,57.58724,0.1328599,4.215589,2.035976,0,17.94086
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,1.137621,53.16354,49.71798,0,0,0,0,0,0,0,0,0,0,1.137621,0,0,0,0,17.43575,13.9068,1.137621,0,1.137621,23.53831,60.35452,0.132841,0,0.9100968,0,15.04442
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,2.092065,58.40906,51.84495,0.8232134,0.8232134,0,0,0,0.8232134,254.1339,0,0,0,2.092065,0.8665404,0.8232134,0,0,16.29813,14.93066,1.225524,0,1.225524,24.70094,63.33563,0.1328208,0.9055347,1.673652,0,17.02272
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,2.018788,59.25523,52.88427,0,0,0,-1,0,0,0,0,0,0,2.018788,0,0,0,0,15.07261,16.03363,2.018788,0,2.018788,26.61614,68.24637,0.1327874,0,1.61503,0,18.05242
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,1.376012,57.30637,53.02123,0.4533779,0.4533779,0,0,0,0.4533779,303.5023,0,0,0,1.376012,0.4772398,0.4533779,0,0,13.05382,17.85054,0.8987724,0,0.8987724,27.46879,70.43265,0.1327725,0.4987157,1.10081,0,19.22655
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,1.628408,58.26242,53.1582,5.101454,5.101454,0,0,0,5.101454,31.92048,0,8.881784E-16,0,1.628408,5.369952,5.101454,0,0,12.15505,18.65943,0,3.741543,-3.741543,23.52485,60.32001,0.1327725,5.611599,1.302727,0,20.28784
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.9859073,55.04602,52.0222,3.711027,3.711027,0,0,0,3.711027,26.56697,0,0,0,0.9859073,3.906344,3.711027,0,0,16.31232,14.91789,0,2.920437,-2.920437,20.44644,52.42667,0.1327725,4.082129,0.7887258,0,15.9038
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,49.89523,49.89523,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.55725,11.99745,0,0,0,20.44644,52.42667,0.1327725,0,0,0,11.99745
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,47.85688,47.85688,1.862307,1.862307,0,-1,0,1.862307,0,0,2.220446E-16,0,0,1.960323,1.862307,0,0,19.55725,11.99745,0,1.960323,-1.960323,18.38008,47.12832,0.1327725,2.048538,0,0,11.99745
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,45.7299,45.7299,9.333835,8.36,0,-1,0,8.36,0,0,0.9738348,1.907218,0,8.8,8.36,0,0,21.73539,10.03713,0,8.8,-8.8,9.104066,23.34371,0.1327725,10.26722,0,0,10.03713
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,43.89297,43.89297,5.866168,1.175274,0,-1,0,1.175274,0,0,4.690893,5.27751,0,1.237131,1.175274,0,0,31.51316,1.237131,0,1.237131,-1.237131,7.800015,20,0.1327725,6.452784,0,0,1.237131
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,42.05605,42.05605,0.8345029,0,0,-1,0,0,0,0,0.8345029,0.9179533,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1327725,0.9179533,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,40.87976,40.87976,1.064696,0,0,-1,0,0,0,0,1.064696,1.171166,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1327725,1.171166,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,39.94519,39.94519,2.225754,0,0,-1,0,0,0,0,2.225754,2.44833,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1327725,2.44833,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,38.97838,38.97838,1.24385,0,0,-1,0,0,0,0,1.24385,1.368235,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1327725,1.368235,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,38.13242,38.13242,1.509206,0,0,-1,0,0,0,0,1.509206,1.660127,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1327725,1.660127,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,37.45566,37.45566,1.750288,0,0,-1,0,0,0,0,1.750288,1.925317,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1327725,1.925317,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,36.73056,36.73056,1.393433,0,0,-1,0,0,0,0,1.393433,1.532777,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1327725,1.532777,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,36.02962,36.02962,1.679151,1.679151,10.47915,0,2.987225,1.679151,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1328959,1.847066,0,12,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.1512782,36.00525,35.59456,1.041891,1.041891,9.841891,0,2.825999,1.041891,14.51958,1.776357E-15,0,0,0.1512782,0,0,8.8,8.36,24.52775,7.524,8.511278,0,8.511278,23.80552,61.03966,0.1329944,1.14608,0.1210226,12,7.675278
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,1.178882,38.41589,35.16755,3.29996,3.29996,11.39887,0,3.219915,3.29996,35.72415,0,0,0,1.178882,0,0,8.098913,7.693967,16.01648,15.18415,8.872849,0,8.872849,32.22304,82.62302,0.1331409,3.629956,0.943106,12,16.36303
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,1.873807,42.10262,36.81918,0.02626094,0.02626094,0,0,0,0.02626094,7135.338,0,0,0,1.873807,0.0276431,0.02626094,0,0,7.143626,23.16972,1.846164,0,1.846164,33.97446,87.11384,0.1331104,0.02888704,1.499045,0,25.04352
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,3.934306,52.66803,40.79114,3.775783,3.775783,0,-1,0,3.775783,104.1984,0,0,0,3.934306,3.974508,3.775783,0,0,5.297462,24.83126,0,0.04020208,-0.04020208,33.93209,87.00518,0.1331104,4.153361,3.147445,0,28.76557
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,4.980733,60.4952,44.64225,4.962693,4.962693,0,0,0,4.962693,100.3635,0,0,0,4.980733,5.223887,4.962693,0,0,5.342131,24.79106,0,0.2431541,-0.2431541,33.67578,86.34798,0.1331104,5.458962,3.984586,0,29.77179
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,5.289019,64.8477,47.49432,0,0,0,0,0,0,0,0,0,0,5.289019,0,0,0,0,5.612302,24.54791,5.289019,0,5.289019,38.69339,99.21361,0.1330231,0,4.231215,0,29.83693
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,7.679079,77.31918,49.71798,0,0,0,0,0,0,0,7.355796,0,0,7.679079,0,0,0,0,0.3232828,29.30802,0.3232828,0,0.3232828,39.00008,100,0.1330178,0,6.143263,0,36.9871
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,6.073172,72.97587,51.84495,6.590313,6.590313,0,0,0,6.590313,92.153,0,0,0,6.073172,6.937172,6.590313,0,0,0,29.59898,0,0.8640003,-0.8640003,38.08934,97.66479,0.1330178,7.249345,4.858537,0,35.67215
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,2.853731,62.11834,52.93261,2.25536,2.25536,0,-1,0,2.25536,126.5311,0,0,0,2.853731,2.374063,2.25536,0,0,0.9600003,28.73498,0.4796684,0,0.4796684,38.5444,98.83158,0.1330099,2.480896,2.282985,0,31.58871
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,3.352059,64.00245,53.06957,0,0,0,0,0,0,0,2.871727,0,0,3.352059,0,0,0,0,0.4803319,29.16668,0.4803319,0,0.4803319,39.00008,100,0.133002,0,2.681647,0,32.51874
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,2.257418,60.33531,53.1582,0,0,0,0,0,0,0,2.257418,0,0,2.257418,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.133002,0,1.805934,0,31.8564
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,1.674084,57.2831,52.07054,1.958855,1.958855,0,0,0,1.958855,85.46239,0,0,0,1.674084,2.061952,1.958855,0,0,0,29.59898,0,0.3878682,-0.3878682,38.59123,98.95167,0.133002,2.15474,1.339267,0,31.27306
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,49.89523,49.89523,2.693544,2.693544,0,0,0,2.693544,0,0,4.440892E-16,0,0,2.83531,2.693544,0,0,0.4309647,29.21111,0,2.83531,-2.83531,35.60255,91.28841,0.133002,2.962898,0,0,29.21111
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,47.85688,47.85688,8.100727,8.100727,0,-1,0,8.100727,0,0,1.776357E-15,0.5507993,0,8.527081,8.100727,0,0,3.581309,26.3758,0,8.527081,-8.527081,26.61422,68.24145,0.133002,8.910799,0,0,26.3758
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,45.7299,45.7299,1.558358,1.558358,0,-1,0,1.558358,0,0,2.220446E-16,0,0,1.640377,1.558358,0,0,13.05584,17.84872,0,1.640377,-1.640377,24.88511,63.80784,0.133002,1.714194,0,0,17.84872
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,43.89297,43.89297,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.87848,16.20834,0,0,0,24.88511,63.80784,0.133002,0,0,0,16.20834
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,42.03188,42.03188,1.47476,1.47476,0,-1,0,1.47476,0,0,2.220446E-16,0,0,1.552379,1.47476,0,0,14.87848,16.20834,0,1.552379,-1.552379,23.24876,59.61208,0.133002,1.622236,0,0,16.20834
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,40.83142,40.83142,0.7620479,0.7620479,0,-1,0,0.7620479,0,0,0,0,0,0.8021557,0.7620479,0,0,16.60335,14.65596,0,0.8021557,-0.8021557,22.40321,57.44402,0.133002,0.8382527,0,0,14.65596
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,39.88073,39.88073,0.6734082,0.6734082,0,-1,0,0.6734082,0,0,1.110223E-16,0,0,0.7088507,0.6734082,0,0,17.49463,13.85381,0,0.7088507,-0.7088507,21.65602,55.52814,0.133002,0.7407489,0,0,13.85381
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,38.93004,38.93004,1.096886,1.096886,0,-1,0,1.096886,0,0,0,0,0,1.154617,1.096886,0,0,18.28225,13.14496,0,1.154617,-1.154617,20.43894,52.40744,0.133002,1.206575,0,0,13.14496
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,38.06797,38.06797,0.8928496,0.8928496,0,-1,0,0.8928496,0,0,1.110223E-16,0,0,0.9398417,0.8928496,0,0,19.56515,11.99034,0,0.9398417,-0.9398417,19.44826,49.86724,0.133002,0.9821346,0,0,11.99034
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,37.3912,37.3912,0.4944586,0.4944586,0,-1,0,0.4944586,0,0,5.551115E-17,0,0,0.5204828,0.4944586,0,0,20.60942,11.0505,0,0.5204828,-0.5204828,18.89963,48.46048,0.133002,0.5439045,0,0,11.0505
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,36.6661,36.6661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.18774,10.53002,0,0,0,18.89963,48.46048,0.133002,0,0,0,10.53002
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,35.95711,35.95711,1.092559,1.092559,0,0,0,1.092559,0,0,0,0,0,1.150062,1.092559,0,0,21.18774,10.53002,0,1.150062,-1.150062,17.68736,45.3521,0.133002,1.201815,0,0,10.53002
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.7117223,37.45543,35.50594,0.2361424,0.2361424,0,0,0,0.2361424,301.3954,0,0,0,0.7117223,0.248571,0.2361424,0,0,22.46558,9.379954,0.4631514,0,0.4631514,18.12674,46.47873,0.1329943,0.2597567,0.5693778,0,10.09168
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,3.035533,43.72633,35.07893,2.592127,2.592127,0,0,0,2.592127,117.1059,0,0,0,3.035533,2.728555,2.592127,0,0,22.00243,9.79679,0.306978,0,0.306978,18.41796,47.22546,0.1329893,2.85134,2.428426,0,12.83232
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,5.290734,52.70628,36.73056,3.265903,3.265903,0,0,0,3.265903,161.9991,0,0,0,5.290734,3.437793,3.265903,0,0,21.69545,10.07307,1.852941,0,1.852941,20.17582,51.73277,0.1329587,3.592494,4.232587,0,15.3638
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,7.473748,65.35188,40.7428,4.453088,4.453088,0,-1,0,4.453088,167.8329,0,0,0,7.473748,4.687461,4.453088,0,0,19.84251,11.74072,2.786287,0,2.786287,22.81912,58.51045,0.1329128,4.898396,5.978998,0,19.21447
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,7.439724,69.96281,44.64225,0,0,0,0,0,0,0,0,0,0,7.439724,0,0,0,0,17.05622,14.24838,7.439724,0,7.439724,29.87706,76.6077,0.1327904,0,5.951779,0,21.6881
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,8.59441,78.77914,47.54266,7.262171,7.262171,0,0,0,7.262171,118.3449,0,0,0,8.59441,7.644391,7.262171,0,0,9.616501,20.94413,0.9500191,0,0.9500191,30.77833,78.91864,0.1327748,7.988388,6.875528,0,29.53854
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,8.704562,82.25689,49.75826,1.313102,1.313102,0,0,0,1.313102,662.9005,0,0,0,8.704562,1.382213,1.313102,0,0,8.666481,21.79914,7.322349,0,7.322349,37.72492,96.73038,0.1326546,1.444413,6.96365,0,30.50371
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,8.119948,82.19448,51.89329,4.583055,4.583055,0,0,0,4.583055,177.1733,1.951548,0,0,8.119948,4.824268,4.583055,0,0,1.344132,28.38926,1.344132,0,1.344132,39.00008,100,0.1326326,5.04136,6.495959,0,36.50921
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,6.413399,75.70564,52.93261,5.952641,5.952641,0,-1,0,5.952641,107.7404,0.1474606,0,0,6.413399,6.265938,5.952641,0,0,0,29.59898,0,0,0,39.00008,100,0.1326326,6.547905,5.130719,0,36.01238
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,5.570102,72.36265,53.06957,2.918502,2.918502,0,0,0,2.918502,190.8548,2.497994,0,0,5.570102,3.072108,2.918502,0,0,0,29.59898,0,0,0,39.00008,100,0.1326326,3.210352,4.456081,0,35.16908
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,4.020545,66.55915,53.20654,2.764473,2.764473,0,0,0,2.764473,145.4362,1.110574,0,0,4.020545,2.909972,2.764473,0,0,0,29.59898,0,0,0,39.00008,100,0.1326326,3.04092,3.216437,0,33.61952
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,1.558839,56.91207,52.07054,9.580847,9.580847,8.09995,0,2.385287,9.580847,16.27037,0,1.776357E-15,0,1.558839,1.558839,1.480897,0,0,0,29.59898,0,0,0,39.00008,100,0.1326326,10.53893,1.247071,12,31.15782
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,49.89523,49.89523,4.413167,4.413167,0,0,0,4.413167,0,0,0,0,0,4.64544,4.413167,0,0,0,29.59898,0,4.64544,-4.64544,34.10336,87.44433,0.1326326,4.854484,0,0,29.59898
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,47.85688,47.85688,2.208654,2.208654,0,-1,0,2.208654,0,0,4.440892E-16,0,0,2.324899,2.208654,0,0,5.1616,24.95354,0,2.324899,-2.324899,31.6527,81.1606,0.1326326,2.429519,0,0,24.95354
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,45.70573,45.70573,9.820566,8.36,0,-1,0,8.36,0,0,1.460566,2.442623,0,8.8,8.36,0,0,7.74482,22.62864,0,8.8,-8.8,22.37668,57.37599,0.1326326,10.80262,0,0,22.62864
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,43.8688,43.8688,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.5226,13.82864,0,0,0,22.37668,57.37599,0.1326326,0,0,0,13.82864
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,41.99159,41.99159,0.5446893,0.5446893,0,-1,0,0.5446893,0,0,1.110223E-16,0,0,0.5733572,0.5446893,0,0,17.5226,13.82864,0,0.5733572,-0.5733572,21.77231,55.82632,0.1326326,0.5991582,0,0,13.82864
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,40.76697,40.76697,1.390895,1.390895,0,-1,0,1.390895,0,0,0,0,0,1.4641,1.390895,0,0,18.15966,13.25528,0,1.4641,-1.4641,20.22901,51.86916,0.1326326,1.529985,0,0,13.25528
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,39.83239,39.83239,0.8748047,0.8748047,0,-1,0,0.8748047,0,0,1.110223E-16,0,0,0.9208471,0.8748047,0,0,19.78644,11.79118,0,0.9208471,-0.9208471,19.25835,49.3803,0.1326326,0.9622852,0,0,11.79118
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,38.85753,38.85753,0.4514182,0.4514182,0,-1,0,0.4514182,0,0,5.551115E-17,0,0,0.4751771,0.4514182,0,0,20.8096,10.87033,0,0.4751771,-0.4751771,18.75747,48.09599,0.1326326,0.49656,0,0,10.87033
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,38.00352,38.00352,1.103271,1.103271,0,-1,0,1.103271,0,0,2.220446E-16,0,0,1.161337,1.103271,0,0,21.33758,10.39516,0,1.161337,-1.161337,17.53332,44.95713,0.1326326,1.213598,0,0,10.39516
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,37.29453,37.29453,1.445356,1.445356,0,-1,0,1.445356,0,0,0,0,0,1.521427,1.445356,0,0,22.62795,9.233821,0,1.521427,-1.521427,15.92959,40.84503,0.1326326,1.589891,0,0,9.233821
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,36.56942,36.56942,0.9444735,0.9444735,0,-1,0,0.9444735,0,0,1.110223E-16,0,0,0.9941826,0.9444735,0,0,24.31843,7.712393,0,0.9941826,-0.9941826,14.88163,38.15796,0.1326326,1.038921,0,0,7.712393
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,35.84432,35.84432,1.207117,1.207117,0,0,0,1.207117,0,0,0,0,0,1.27065,1.207117,0,0,25.42307,6.718211,0,1.27065,-1.27065,13.54225,34.72365,0.1326326,1.327829,0,0,6.718211
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.547575,36.88778,35.39314,1.161503,1.161503,0,0,0,1.161503,47.14367,0,0,0,0.547575,1.222635,1.161503,0,0,26.83491,5.447561,0,0.6750596,-0.6750596,12.83067,32.8991,0.1326326,1.277653,0.43806,0,5.995136
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,2.233144,41.22824,34.96614,0,0,0,0,0,0,0,0,0,0,2.233144,0,0,0,0,27.58497,4.772501,2.233144,0,2.233144,14.94922,38.33126,0.132596,0,1.786515,0,7.005645
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,2.77125,44.55396,36.61776,0.7985577,0.7985577,0,0,0,0.7985577,347.0319,0,0,0,2.77125,0.8405871,0.7985577,0,0,25.35183,6.782331,1.930663,0,1.930663,16.78081,43.02763,0.1325643,0.8784135,2.217,0,9.553581
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,3.310538,50.52387,40.67029,0,0,0,-1,0,0,0,0,0,0,3.310538,0,0,0,0,23.42117,8.519928,3.310538,0,3.310538,19.92146,51.08056,0.1325101,0,2.64843,0,11.83047
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,4.610727,59.13235,44.59391,3.663656,3.663656,0,0,0,3.663656,125.8504,0,0,0,4.610727,3.85648,3.663656,0,0,20.11063,11.49941,0.7542472,0,0.7542472,20.637,52.91528,0.1324978,4.030021,3.688581,0,16.11014
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,3.204925,57.48727,47.49432,4.909774,4.909774,0,0,0,4.909774,65.27643,0,0,0,3.204925,5.168183,4.909774,0,0,19.35638,12.17823,0,1.963258,-1.963258,18.56755,47.609,0.1324978,5.400751,2.56394,0,15.38316
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,3.179886,59.79007,49.71798,0,0,0,0,0,0,0,0,0,0,3.179886,0,0,0,0,21.53778,10.21498,3.179886,0,3.179886,21.58425,55.34412,0.1324458,0,2.543909,0,13.39486
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,3.274893,62.45977,51.89329,2.252737,2.252737,0,0,0,2.252737,145.3739,0,0,0,3.274893,2.371302,2.252737,0,0,18.35789,13.07687,0.9035906,0,0.9035906,22.44147,57.54212,0.132431,2.478011,2.619914,0,16.35177
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,4.131558,66.66418,52.93261,3.750614,3.750614,0,-1,0,3.750614,110.1568,0,0,0,4.131558,3.948015,3.750614,0,0,17.4543,13.89011,0.1835435,0,0.1835435,22.6156,57.98859,0.132428,4.125676,3.305247,0,18.02166
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,3.83376,65.72672,53.06957,1.373109,1.373109,0,0,0,1.373109,279.203,0,0,0,3.83376,1.445378,1.373109,0,0,17.27076,14.05529,2.388383,0,2.388383,24.88141,63.79837,0.132389,1.51042,3.067008,0,17.88906
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,1.58938,58.18583,53.20654,0,0,0,0,0,0,0,0,0,0,1.58938,0,0,0,0,14.88238,16.20484,1.58938,0,1.58938,26.38923,67.66457,0.132363,0,1.271504,0,17.79422
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.4811907,53.4827,52.0222,0,0,0,0,0,0,0,0,0,0,0.4811907,0,0,0,0,13.293,17.63528,0.4811907,0,0.4811907,26.84573,68.83507,0.1323552,0,0.3849526,0,18.11647
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,49.85494,49.85494,6.193373,6.193373,0,0,0,6.193373,0,0,0,0,0,6.51934,6.193373,0,0,12.81181,18.06835,0,6.51934,-6.51934,19.97374,51.21463,0.1323552,6.81271,0,0,18.06835
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,47.80854,47.80854,6.615833,6.615833,0,-1,0,6.615833,0,0,8.881784E-16,0,0,6.964035,6.615833,0,0,20.05552,11.54901,0,6.964035,-6.964035,12.63301,32.39226,0.1323552,7.277416,0,0,11.54901
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,45.68156,45.68156,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.79333,4.584978,0,0,0,12.63301,32.39226,0.1323552,0,0,0,4.584978
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,43.82047,43.82047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.79333,4.584978,0,0,0,12.63301,32.39226,0.1323552,0,0,0,4.584978
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,41.96742,41.96742,1.68041,1.68041,0,-1,0,1.68041,0,0,0,0,0,1.768853,1.68041,0,0,27.79333,4.584978,0,1.768853,-1.768853,10.76847,27.61141,0.1323552,1.848451,0,0,4.584978
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,40.7428,40.7428,1.583245,1.583245,0,-1,0,1.583245,0,0,0,0,0,1.666574,1.583245,0,0,29.75873,2.816125,0,1.666574,-1.666574,9.011749,23.107,0.1323552,1.74157,0,0,2.816125
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,39.79211,39.79211,0.4786001,0.4786001,0,-1,0,0.4786001,0,0,5.551115E-17,0,0,0.5037896,0.4786001,0,0,31.61047,1.149551,0,0.5037896,-0.5037896,8.480708,21.74536,0.1323552,0.5264602,0,0,1.149551
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,38.81725,38.81725,0.2908801,0.2908801,0,-1,0,0.2908801,0,0,0,0,0,0.3061896,0.2908801,0,0,32.17024,0.6457616,0,0.3061896,-0.3061896,8.157956,20.91779,0.1323552,0.3199681,0,0,0.6457616
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,37.93101,37.93101,1.916567,0.3225935,0,-1,0,0.3225935,0,0,1.593973,1.78563,0,0.339572,0.3225935,0,0,32.51045,0.339572,0,0.339572,-0.339572,7.800015,20,0.1323552,2.108223,0,0,0.339572
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,37.23007,37.23007,0.01099771,0,0,-1,0,0,0,0,0.01099771,0.01209748,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1323552,0.01209748,0,0,0
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,36.50497,36.50497,0.2282394,0,0,-1,0,0,0,0,0.2282394,0.2510633,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1323552,0.2510633,0,0,0
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,35.7557,35.7557,0.7341813,0.7341813,9.534182,0,2.748148,0.7341813,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1324452,0.8075995,0,12,0
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.2548075,35.97196,35.28035,1.157403,1.157403,9.957402,0,2.855223,1.157403,22.01546,1.776357E-15,0,0,0.2548075,0,0,8.8,8.36,24.52775,7.524,8.614807,0,8.614807,23.90373,61.2915,0.1325455,1.273143,0.203846,12,7.778808
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,1.289481,38.38149,34.82917,1.202587,1.202587,10.00259,0,2.866655,1.202587,107.2256,0,0,0,1.289481,0,0,8.8,8.36,15.91295,15.27733,9.649481,0,9.649481,33.05803,84.76402,0.1326303,1.322846,1.031585,12,16.56681
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,2.447165,43.46471,36.50497,3.985796,3.985796,0,0,0,3.985796,61.39714,0,8.881784E-16,0,2.447165,4.195575,3.985796,0,0,6.263465,23.96186,0,1.74841,-1.74841,31.21505,80.03842,0.1326303,4.384376,1.957732,0,26.40903
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,4.132113,53.06437,40.5575,1.214936,1.214936,0,-1,0,1.214936,340.1095,0,0,0,4.132113,1.27888,1.214936,0,0,8.206143,22.21345,2.853233,0,2.853233,33.92186,86.97896,0.1325838,1.33643,3.305691,0,26.34556
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,4.612706,59.08559,44.54557,4.790494,4.790494,0,0,0,4.790494,96.28873,0,0,0,4.612706,5.042625,4.790494,0,0,5.35291,24.78136,0,0.4299192,-0.4299192,33.46869,85.81698,0.1325838,5.269543,3.690165,0,29.39407
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,5.635841,66.1024,47.44598,4.494374,4.494374,0,0,0,4.494374,125.3977,0,0,0,5.635841,4.73092,4.494374,0,0,5.830598,24.35144,0.9049207,0,0.9049207,34.32717,88.01821,0.132569,4.943812,4.508673,0,29.98728
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,4.312111,63.75797,49.71798,0,0,0,0,0,0,0,0,0,0,4.312111,0,0,0,0,4.925677,25.16587,4.312111,0,4.312111,38.418,98.50749,0.1324988,0,3.449689,0,29.47798
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,5.369132,70.14225,51.84495,5.368828,5.368828,0,0,0,5.368828,100.0057,0,0,0,5.369132,5.651398,5.368828,0,0,0.6135666,29.04677,0,0.282266,-0.282266,38.12046,97.74458,0.1324988,5.905711,4.295306,0,34.4159
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,4.663616,68.65543,52.93261,4.418384,4.418384,0,-1,0,4.418384,105.5503,0,0,0,4.663616,4.65093,4.418384,0,0,0.9271954,28.7645,0.0126857,0,0.0126857,38.1325,97.77544,0.1324986,4.860222,3.730893,0,33.42812
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,5.302462,71.23605,53.02123,4.027567,4.027567,0,0,0,4.027567,131.6542,0.1484074,0,0,5.302462,4.239544,4.027567,0,0,0.9145098,28.77592,0.9145098,0,0.9145098,39.00008,100,0.1324837,4.430324,4.241969,0,34.07838
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,4.110885,66.83802,53.1582,0,0,0,0,0,0,0,4.110885,0,0,4.110885,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1324837,0,3.288707,0,33.70986
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,0.9823914,55.03502,52.0222,0,0,0,0,0,0,0,0.9823914,0,0,0.9823914,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1324837,0,0.7859131,0,30.58137
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,49.8066,49.8066,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1324837,0,0,0,29.59898
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,47.76825,47.76825,3.178239,3.178239,0,-1,0,3.178239,0,0,4.440892E-16,0,0,3.345515,3.178239,0,0,0,29.59898,0,3.345515,-3.345515,35.47359,90.95776,0.1324837,3.496063,0,0,29.59898
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,45.63322,45.63322,2.297654,2.297654,0,-1,0,2.297654,0,0,0,0,0,2.418583,2.297654,0,0,3.717239,26.25346,0,2.418583,-2.418583,32.92418,84.42081,0.1324837,2.52742,0,0,26.25346
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,43.78018,43.78018,3.200281,3.200281,0,-1,0,3.200281,0,0,4.440892E-16,0,0,3.368717,3.200281,0,0,6.404554,23.83488,0,3.368717,-3.368717,29.37325,75.31586,0.1324837,3.520309,0,0,23.83488
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,41.89491,41.89491,1.20083,1.20083,0,-1,0,1.20083,0,0,0,0,0,1.264032,1.20083,0,0,10.14757,20.46616,0,1.264032,-1.264032,28.04084,71.89944,0.1324837,1.320913,0,0,20.46616
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,40.65417,40.65417,1.096296,1.096296,0,-1,0,1.096296,0,0,2.220446E-16,0,0,1.153995,1.096296,0,0,11.55205,19.20213,0,1.153995,-1.153995,26.82442,68.78043,0.1324837,1.205925,0,0,19.20213
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,39.69543,39.69543,1.940051,1.940051,0,-1,0,1.940051,0,0,2.220446E-16,0,0,2.042159,1.940051,0,0,12.83427,18.04814,0,2.042159,-2.042159,24.6718,63.26089,0.1324837,2.134056,0,0,18.04814
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,38.72862,38.72862,0.1485745,0.1485745,0,-1,0,0.1485745,0,0,2.775558E-17,0,0,0.1563942,0.1485745,0,0,15.10333,16.00598,0,0.1563942,-0.1563942,24.50694,62.83819,0.1324837,0.163432,0,0,16.00598
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,37.84238,37.84238,0.9871453,0.9871453,0,-1,0,0.9871453,0,0,1.110223E-16,0,0,1.0391,0.9871453,0,0,15.27711,15.84958,0,1.0391,-1.0391,23.41163,60.02971,0.1324837,1.08586,0,0,15.84958
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,37.14145,37.14145,2.20143,2.20143,0,-1,0,2.20143,0,0,4.440892E-16,0,0,2.317294,2.20143,0,0,16.43166,14.81048,0,2.317294,-2.317294,20.96899,53.76654,0.1324837,2.421572,0,0,14.81048
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,36.39217,36.39217,0.8544955,0.8544955,0,-1,0,0.8544955,0,0,1.110223E-16,0,0,0.899469,0.8544955,0,0,19.00643,12.49319,0,0.899469,-0.899469,20.02087,51.33546,0.1324837,0.9399451,0,0,12.49319
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,35.6429,35.6429,0.6977089,0.6977089,0,0,0,0.6977089,0,0,1.110223E-16,0,0,0.7344304,0.6977089,0,0,20.00584,11.59372,0,0.7344304,-0.7344304,19.24671,49.35044,0.1324837,0.7674798,0,0,11.59372
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.6645216,36.95802,35.14338,0.9231357,0.9231357,0,0,0,0.9231357,71.98526,0,1.110223E-16,0,0.6645216,0.9717218,0.9231357,0,0,20.82188,10.85929,0,0.3072001,-0.3072001,18.92289,48.52014,0.1324837,1.015449,0.5316173,0,11.52381
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,2.807868,42.63602,34.69221,2.555095,2.555095,0,0,0,2.555095,109.8929,0,0,0,2.807868,2.689574,2.555095,0,0,21.16321,10.55209,0.1182944,0,0.1182944,19.03512,48.8079,0.1324818,2.810605,2.246294,0,13.35996
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,5.120155,51.75597,36.39217,4.120372,4.120372,0,0,0,4.120372,124.2644,0,0,0,5.120155,4.337234,4.120372,0,0,21.04492,10.65855,0.7829208,0,0.7829208,19.77786,50.71236,0.132469,4.532409,4.096124,0,15.77871
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,7.030639,63.31313,40.49304,4.456412,4.456412,0,-1,0,4.456412,157.7646,0,0,0,7.030639,4.69096,4.456412,0,0,20.262,11.36318,2.339679,0,2.339679,21.99747,56.40367,0.132431,4.902053,5.624511,0,18.39382
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,7.627823,70.58355,44.50528,4.669998,4.669998,0,0,0,4.669998,163.3368,0,0,0,7.627823,4.915787,4.669998,0,0,17.92232,13.46889,2.712036,0,2.712036,24.57034,63.00074,0.1323869,5.136997,6.102258,0,21.09672
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,8.659414,78.96303,47.44598,1.813697,1.813697,0,0,0,1.813697,477.4456,0,0,0,8.659414,1.909154,1.813697,0,0,15.21028,15.90973,6.75026,0,6.75026,30.9742,79.42086,0.1322773,1.995066,6.927531,0,24.56914
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,8.483256,81.04465,49.66964,3.120199,3.120199,0,0,0,3.120199,271.8819,0,0,0,8.483256,3.28442,3.120199,0,0,8.460021,21.98496,5.198836,0,5.198836,35.90625,92.06712,0.132193,3.432219,6.786605,0,30.46822
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,6.884063,76.4212,51.84495,0,0,0,0,0,0,0,3.622878,0,0,6.884063,0,0,0,0,3.261185,26.66391,3.261185,0,3.261185,39.00008,100,0.1321402,0,5.50725,0,33.54797
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,5.651207,72.47439,52.88427,5.668345,5.668345,0,-1,0,5.668345,99.69765,0,0,0,5.651207,5.96668,5.668345,0,0,0,29.59898,0,0.3154722,-0.3154722,38.66754,99.14735,0.1321402,6.23518,4.520966,0,35.25019
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,5.463198,71.87651,53.02123,0.9137955,0.9137955,0,0,0,0.9137955,597.8578,4.150783,0,0,5.463198,0.96189,0.9137955,0,0,0.3505247,29.28351,0.3505247,0,0.3505247,39.00008,100,0.1321345,1.005175,4.370558,0,34.7467
