Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,3.842023,65.80096,53.10986,2.957552,2.957552,0,0,0,2.957552,129.9055,0.7288104,0,0,3.842023,3.113213,2.957552,0,0,0,29.59898,0,0,0,39.00008,100,0.1321345,3.253307,3.073619,0,33.441
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,1.699309,57.27264,51.98191,5.946273,5.946273,0,0,0,5.946273,28.57771,0,8.881784E-16,0,1.699309,6.259234,5.946273,0,0,0,29.59898,0,4.559926,-4.559926,34.19349,87.67545,0.1321345,6.5409,1.359447,0,31.29829
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,49.75826,49.75826,6.361953,6.361953,0,0,0,6.361953,0,0,0,0,0,6.696793,6.361953,0,0,5.066584,25.03905,0,6.696793,-6.696793,27.13445,69.57539,0.1321345,6.998148,0,0,25.03905
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,47.67963,47.67963,7.767175,7.767175,0,-1,0,7.767175,0,0,8.881784E-16,0.1838923,0,8.175974,7.767175,0,0,12.50746,18.34226,0,8.175974,-8.175974,18.51622,47.4774,0.1321345,8.543892,0,0,18.34226
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,45.56877,45.56877,2.567113,2.567113,0,-1,0,2.567113,0,0,4.440892E-16,0,0,2.702224,2.567113,0,0,21.59188,10.16629,0,2.702224,-2.702224,15.66783,40.17384,0.1321345,2.823824,0,0,10.16629
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,43.70767,43.70767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.59435,7.464062,0,0,0,15.66783,40.17384,0.1321345,0,0,0,7.464062
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,41.83046,41.83046,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.59435,7.464062,0,0,0,15.66783,40.17384,0.1321345,0,0,0,7.464062
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,40.58167,40.58167,0.8894243,0.8894243,0,-1,0,0.8894243,0,0,1.110223E-16,0,0,0.9362361,0.8894243,0,0,24.59435,7.464062,0,0.9362361,-0.9362361,14.68095,37.64338,0.1321345,0.9783668,0,0,7.464062
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,39.63097,39.63097,0.7030017,0.7030017,0,-1,0,0.7030017,0,0,0,0,0,0.7400019,0.7030017,0,0,25.63461,6.527826,0,0.7400019,-0.7400019,13.90092,35.64331,0.1321345,0.7733019,0,0,6.527826
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,38.63194,38.63194,0.8210733,0.8210733,0,-1,0,0.8210733,0,0,1.110223E-16,0,0,0.8642877,0.8210733,0,0,26.45684,5.787824,0,0.8642877,-0.8642877,12.98988,33.30732,0.1321345,0.9031806,0,0,5.787824
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,37.75376,37.75376,0.6297166,0.6297166,0,-1,0,0.6297166,0,0,1.110223E-16,0,0,0.6628596,0.6297166,0,0,27.41716,4.923537,0,0.6628596,-0.6628596,12.29116,31.51574,0.1321345,0.6926883,0,0,4.923537
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,37.04477,37.04477,0.7186562,0.7186562,0,-1,0,0.7186562,0,0,0,0,0,0.7564802,0.7186562,0,0,28.15367,4.260677,0,0.7564802,-0.7564802,11.49376,29.47113,0.1321345,0.7905219,0,0,4.260677
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,36.27938,36.27938,1.753172,1.753172,0,-1,0,1.753172,0,0,0,0,0,1.845444,1.753172,0,0,28.9942,3.504197,0,1.845444,-1.845444,9.548494,24.48327,0.1321345,1.928489,0,0,3.504197
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,35.50594,35.50594,0.7429724,0.7429724,0,0,0,0.7429724,0,0,1.110223E-16,0,0,0.7820762,0.7429724,0,0,31.04469,1.658752,0,0.7820762,-0.7820762,8.724113,22.36948,0.1321345,0.8172696,0,0,1.658752
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.2085947,35.55504,34.99031,1.137624,1.137624,9.937624,0,2.850219,1.137624,18.336,1.776357E-15,0,0,0.2085947,0,0,8.8,8.36,31.91367,0.8766761,8.568595,0,8.568595,16.853,43.21272,0.1322346,1.251386,0.1668757,12,1.085271
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.9106553,36.99422,34.5069,4.082791,4.082791,11.86889,0,3.33883,4.082791,22.30472,0,0,0,0.9106553,0,0,7.786102,7.396797,23.34507,8.588411,8.307452,0,8.307452,24.73414,63.42074,0.1323977,4.49107,0.7285242,12,9.499066
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.6881791,38.12385,36.23104,3.394562,3.394562,11.68036,0,3.291131,3.394562,20.27299,0,0,0,0.6881791,0,0,8.285798,7.871509,15.03762,16.06512,8.559688,0,8.559688,32.85457,84.24232,0.1325572,3.734018,0.5505432,12,16.7533
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,2.753324,48.46602,40.38025,5.31524,5.31524,0,-1,0,5.31524,51.80055,0,0,0,2.753324,5.594989,5.31524,0,0,6.477934,23.76884,0,2.841666,-2.841666,29.85919,76.56187,0.1325572,5.846764,2.202659,0,26.52216
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,1.918491,50.12825,44.43277,1.52454,1.52454,0,0,0,1.52454,125.8407,0,0,0,1.918491,1.604779,1.52454,0,0,9.635341,20.92717,0.3137127,0,0.3137127,30.15681,77.32499,0.1325522,1.676994,1.534793,0,22.84566
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,1.442303,51.73289,47.4057,0,0,0,0,0,0,0,0,0,0,1.442303,0,0,0,0,9.321628,21.20951,1.442303,0,1.442303,31.52509,80.83341,0.1325288,0,1.153843,0,22.65182
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,4.904999,65.88124,49.66964,5.486689,5.486689,0,0,0,5.486689,89.39817,0,0,0,4.904999,5.775462,5.486689,0,0,7.879325,22.50759,0,0.8704625,-0.8704625,30.60755,78.48073,0.1325288,6.035357,3.923999,0,27.41258
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,6.315892,73.98541,51.84495,1.184263,1.184263,0,0,0,1.184263,533.3185,0,0,0,6.315892,1.246592,1.184263,0,0,8.846505,21.63712,5.0693,0,5.0693,35.41671,90.81188,0.1324468,1.302689,5.052713,0,27.95302
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,4.148204,66.67193,52.88427,5.256404,5.256404,0,-1,0,5.256404,78.91714,0,0,0,4.148204,5.533057,5.256404,0,0,3.777205,26.19949,0,1.384853,-1.384853,33.95694,87.06891,0.1324468,5.782044,3.318563,0,30.3477
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,4.22084,67.09251,53.02123,10.31983,10.31983,11.36017,0,3.210122,10.31983,40.90029,0,0,0,4.22084,0,0,1.040336,0.9883196,5.315931,24.81464,5.209159,0,5.209159,38.89878,99.74028,0.1325358,11.35181,3.376672,12,29.03548
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,3.072937,63.06684,53.10986,4.493115,4.493115,0,0,0,4.493115,68.39212,0,0,0,3.072937,4.729595,4.493115,0,0,0.1067714,29.50288,0,1.656658,-1.656658,37.15252,95.26266,0.1325358,4.942427,2.458349,0,32.57582
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,1.467416,56.52766,51.98191,5.896222,5.896222,0,0,0,5.896222,24.88739,0,8.881784E-16,0,1.467416,6.206549,5.896222,0,0,1.947503,27.84623,0,4.739133,-4.739133,32.15703,82.45376,0.1325358,6.485844,1.173933,0,29.31364
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,49.71798,49.71798,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.213206,23.10709,0,0,0,32.15703,82.45376,0.1325358,0,0,0,23.10709
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,47.63129,47.63129,2.783818,2.783818,0,-1,0,2.783818,0,0,4.440892E-16,0,0,2.930334,2.783818,0,0,7.213206,23.10709,0,2.930334,-2.930334,29.06819,74.53366,0.1325358,3.062199,0,0,23.10709
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,45.52043,45.52043,6.402851,6.402851,0,-1,0,6.402851,0,0,8.881784E-16,0,0,6.739842,6.402851,0,0,10.46913,20.17676,0,6.739842,-6.739842,21.96377,56.31724,0.1325358,7.043136,0,0,20.17676
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,43.64322,43.64322,0.3500745,0.3500745,0,-1,0,0.3500745,0,0,5.551115E-17,0,0,0.3684995,0.3500745,0,0,17.95785,13.43692,0,0.3684995,-0.3684995,21.57534,55.32126,0.1325358,0.3850819,0,0,13.43692
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,41.75795,41.75795,1.237531,1.237531,0,-1,0,1.237531,0,0,2.220446E-16,0,0,1.302665,1.237531,0,0,18.36729,13.06842,0,1.302665,-1.302665,20.20221,51.80043,0.1325358,1.361285,0,0,13.06842
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,40.51721,40.51721,0.3517769,0.3517769,0,-1,0,0.3517769,0,0,5.551115E-17,0,0,0.3702915,0.3517769,0,0,19.8147,11.76575,0,0.3702915,-0.3702915,19.81189,50.7996,0.1325358,0.3869546,0,0,11.76575
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,39.54235,39.54235,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.22613,11.39546,0,0,0,19.81189,50.7996,0.1325358,0,0,0,11.39546
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,38.54332,38.54332,1.390574,1.390574,0,-1,0,1.390574,0,0,2.220446E-16,0,0,1.463762,1.390574,0,0,20.22613,11.39546,0,1.463762,-1.463762,18.26894,46.84335,0.1325358,1.529631,0,0,11.39546
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,37.64096,37.64096,0.4171411,0.4171411,0,-1,0,0.4171411,0,0,5.551115E-17,0,0,0.4390959,0.4171411,0,0,21.85253,9.931698,0,0.4390959,-0.4390959,17.8061,45.65657,0.1325358,0.4588552,0,0,9.931698
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,36.89169,36.89169,0.195423,0.195423,0,-1,0,0.195423,0,0,2.775558E-17,0,0,0.2057084,0.195423,0,0,22.34042,9.492601,0,0.2057084,-0.2057084,17.58926,45.10058,0.1325358,0.2149653,0,0,9.492601
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,36.11825,36.11825,2.0844,2.0844,0,-1,0,2.0844,0,0,4.440892E-16,0,0,2.194105,2.0844,0,0,22.56898,9.286893,0,2.194105,-2.194105,15.27647,39.17036,0.1325358,2.29284,0,0,9.286893
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,35.32869,35.32869,0.5536279,0.5536279,0,0,0,0.5536279,0,0,0,0,0,0.5827662,0.5536279,0,0,25.00688,7.092788,0,0.5827662,-0.5827662,14.66218,37.59526,0.1325358,0.6089907,0,0,7.092788
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.7528621,36.85963,34.805,0.5097705,0.5097705,0,0,0,0.5097705,147.6865,0,0,0,0.7528621,0.5366005,0.5097705,0,0,25.6544,6.510022,0.2162616,0,0.2162616,14.86734,38.12132,0.1325323,0.5607476,0.6022897,0,7.262884
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,1.91606,39.62486,34.30548,3.050033,3.050033,0,0,0,3.050033,62.82096,0,4.440892E-16,0,1.91606,3.210561,3.050033,0,0,25.43814,6.704657,0,1.294501,-1.294501,13.50282,34.62255,0.1325323,3.355036,1.532848,0,8.620717
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,2.03693,41.78572,36.05379,4.864659,4.864659,0,0,0,4.864659,41.87199,0,0,0,2.03693,5.120694,4.864659,0,0,26.87647,5.410156,0,3.083764,-3.083764,10.25225,26.28776,0.1325323,5.351125,1.629544,0,7.447086
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,4.03774,52.43803,40.26745,4.288018,4.288018,0,-1,0,4.288018,94.16332,0,0,1.739576,4.03774,4.513703,4.288018,0,0,30.30287,2.326392,0,0.4759628,-0.4759628,9.75054,25.00133,0.1325323,4.716819,3.230192,0,6.364132
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,5.795793,63.18805,44.39249,1.582898,1.582898,0,0,0,1.582898,366.1508,0,0,0,5.795793,1.666208,1.582898,0,0,30.83172,1.85043,4.129585,0,4.129585,13.66821,35.04662,0.1324656,1.741188,4.636634,0,7.646223
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,7.385707,73.13338,47.4057,2.834916,2.834916,0,0,0,2.834916,260.5266,0,0,0,7.385707,2.984122,2.834916,0,0,26.70214,5.567056,4.401586,0,4.401586,17.84392,45.75354,0.1323946,3.118407,5.908566,0,12.95276
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,7.238554,75.29333,49.66964,0.5268732,0.5268732,0,0,0,0.5268732,1373.87,0,0,0,7.238554,0.5546033,0.5268732,0,0,22.30055,9.528483,6.68395,0,6.68395,24.18487,62.01236,0.1322869,0.5795605,5.790843,0,16.76704
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,5.68544,71.39862,51.84495,1.427803,1.427803,0,0,0,1.427803,398.1949,0,0,0,5.68544,1.502951,1.427803,0,0,15.6166,15.54404,4.182489,0,4.182489,28.15273,72.18634,0.1322196,1.570583,4.548352,0,21.22948
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,6.074844,74.21634,52.88427,0.6834731,0.6834731,0,-1,0,0.6834731,888.8199,0,0,0,6.074844,0.7194453,0.6834731,0,0,11.43411,19.30828,5.355399,0,5.355399,33.23331,85.21343,0.1321335,0.7518203,4.859875,0,25.38312
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,4.126728,66.74463,53.02123,1.740006,1.740006,0,0,0,1.740006,237.1675,0,0,0,4.126728,1.831585,1.740006,0,0,6.078712,24.12814,2.295143,0,2.295143,35.41067,90.79641,0.1320966,1.914006,3.301382,0,28.25487
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,3.292545,63.83608,53.10986,0.6312877,0.6312877,0,0,0,0.6312877,521.5601,0,0,0,3.292545,0.6645133,0.6312877,0,0,3.783569,26.19377,2.628031,0,2.628031,37.90384,97.18914,0.1320545,0.6944165,2.634036,0,29.48631
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,1.162628,55.56008,51.98191,2.212204,2.212204,0,0,0,2.212204,52.55516,0,4.440892E-16,0,1.162628,2.328636,2.212204,0,0,1.155537,28.55899,0,1.166009,-1.166009,36.67476,94.03765,0.1320545,2.433425,0.9301022,0,29.72162
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,49.66964,49.66964,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.451102,27.39299,0,0,0,36.67476,94.03765,0.1320545,0,0,0,27.39299
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,47.58295,47.58295,4.378857,4.378857,0,-1,0,4.378857,0,0,0,0,0,4.609323,4.378857,0,0,2.451102,27.39299,0,4.609323,-4.609323,31.8161,81.5796,0.1320545,4.816742,0,0,27.39299
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,45.45598,45.45598,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.572572,22.78366,0,0,0,31.8161,81.5796,0.1320545,0,0,0,22.78366
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,43.57071,43.57071,10.9093,8.36,0,-1,0,8.36,0,0,2.549298,3.640228,0,8.8,8.36,0,0,7.572572,22.78366,0,8.8,-8.8,22.54009,57.79499,0.1320545,12.00023,0,0,22.78366
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,41.69349,41.69349,0.2378051,0.2378051,0,-1,0,0.2378051,0,0,0,0,0,0.2503212,0.2378051,0,0,17.35035,13.98366,0,0.2503212,-0.2503212,22.27623,57.11842,0.1320545,0.2615856,0,0,13.98366
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,40.42859,40.42859,1.400147,1.400147,0,-1,0,1.400147,0,0,0,0,0,1.473839,1.400147,0,0,17.62848,13.73334,0,1.473839,-1.473839,20.72267,53.13494,0.1320545,1.540162,0,0,13.73334
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,39.42955,39.42955,1.747147,1.747147,0,-1,0,1.747147,0,0,2.220446E-16,0,0,1.839102,1.747147,0,0,19.26608,12.2595,0,1.839102,-1.839102,18.78408,48.16422,0.1320545,1.921862,0,0,12.2595
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,38.43052,38.43052,0.9120334,0.9120334,0,-1,0,0.9120334,0,0,1.110223E-16,0,0,0.9600351,0.9120334,0,0,21.30953,10.4204,0,0.9600351,-0.9600351,17.77212,45.56944,0.1320545,1.003237,0,0,10.4204
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,37.504,37.504,2.320184,2.320184,0,-1,0,2.320184,0,0,4.440892E-16,0,0,2.4423,2.320184,0,0,22.37624,9.460365,0,2.4423,-2.4423,15.19771,38.9684,0.1320545,2.552203,0,0,9.460365
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,36.75473,36.75473,1.204423,1.204423,0,-1,0,1.204423,0,0,2.220446E-16,0,0,1.267813,1.204423,0,0,25.0899,7.018066,0,1.267813,-1.267813,13.86131,35.54176,0.1320545,1.324865,0,0,7.018066
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,35.98128,35.98128,2.092098,2.092098,0,-1,0,2.092098,0,0,0,0,0,2.202208,2.092098,0,0,26.49858,5.750253,0,2.202208,-2.202208,11.53998,29.58964,0.1320545,2.301307,0,0,5.750253
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,35.16755,35.16755,0.0491024,0.0491024,0,0,0,0.0491024,0,0,0,0,0,0.05168674,0.0491024,0,0,28.94548,3.548045,0,0.05168674,-0.05168674,11.4855,29.44994,0.1320545,0.05401264,0,0,3.548045
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.5440174,36.09744,34.6197,1.149842,1.149842,0,0,0,1.149842,47.31237,0,0,0,0.5440174,1.21036,1.149842,0,0,29.00291,3.496358,0,0.6663425,-0.6663425,10.78311,27.64895,0.1320545,1.264826,0.4352139,0,4.040376
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,3.109564,42.94265,34.12824,0,0,0,0,0,0,0,0,0,0,3.109564,0,0,0,0,29.74329,2.830016,3.109564,0,3.109564,13.7331,35.21302,0.1320046,0,2.487651,0,5.939579
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,5.256268,51.6543,35.89266,4.568924,4.568924,0,0,0,4.568924,115.0439,0,0,0,5.256268,4.809393,4.568924,0,0,26.63373,5.628623,0.4468738,0,0.4468738,14.15705,36.30005,0.1319974,5.025816,4.205014,0,10.88489
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,6.755521,61.86075,40.15466,4.478733,4.478733,0,-1,0,4.478733,150.8356,0,0,0,6.755521,4.714455,4.478733,0,0,26.18685,6.030809,2.041065,0,2.041065,16.09337,41.26497,0.1319647,4.926606,5.404417,0,12.78633
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,7.185693,68.52248,44.31998,7.384453,7.384453,0,0,0,7.384453,97.3084,0,0,0,7.185693,7.773108,7.384453,0,0,24.14579,7.867768,0,0.5874152,-0.5874152,15.47418,39.67731,0.1319647,8.122898,5.748554,0,15.05346
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,7.998879,75.83646,47.4057,6.702667,6.702667,0,0,0,6.702667,119.3387,0,0,0,7.998879,7.055439,6.702667,0,0,24.79847,7.280353,0.9434394,0,0.9434394,16.36921,41.97224,0.1319496,7.372934,6.399103,0,15.27923
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,7.161418,74.95647,49.66964,0,0,0,0,0,0,0,0,0,0,7.161418,0,0,0,0,23.85503,8.129449,7.161418,0,7.161418,23.16312,59.39251,0.131835,0,5.729135,0,15.29087
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,6.294503,73.89574,51.84495,1.337573,1.337573,0,0,0,1.337573,470.5913,0,0,0,6.294503,1.407972,1.337573,0,0,16.69361,14.57473,4.886531,0,4.886531,27.79889,71.27908,0.1317569,1.471331,5.035603,0,20.86923
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,5.587383,72.21638,52.88427,6.846969,6.846969,0,-1,0,6.846969,81.60375,0,0,0,5.587383,7.207335,6.846969,0,0,11.80708,18.9726,0,1.619952,-1.619952,26.09132,66.90067,0.1317569,7.531665,4.469907,0,24.55999
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,4.75217,69.04774,52.98095,0.09322147,0.09322147,0,0,0,0.09322147,5097.72,0,0,0,4.75217,0.09812786,0.09322147,0,0,13.60703,17.35265,4.654042,0,4.654042,30.50653,78.22171,0.1316826,0.1025436,3.801736,0,22.10482
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,2.528817,61.1979,53.10986,0,0,0,0,0,0,0,0,0,0,2.528817,0,0,0,0,8.952988,21.54129,2.528817,0,2.528817,32.90557,84.3731,0.1316423,0,2.023054,0,24.07011
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.9232864,54.75991,51.93357,5.646591,5.646591,0,0,0,5.646591,16.35122,0,8.881784E-16,0,0.9232864,5.94378,5.646591,0,0,6.424171,23.81722,0,5.020494,-5.020494,27.61351,70.80373,0.1316423,6.21125,0.7386292,0,24.74051
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,49.6213,49.6213,5.571306,5.571306,0,0,0,5.571306,0,0,8.881784E-16,0,0,5.864533,5.571306,0,0,12.0025,18.79673,0,5.864533,-5.864533,21.43175,54.95309,0.1316423,6.128437,0,0,18.79673
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,47.49432,47.49432,5.346036,5.346036,0,-1,0,5.346036,0,0,8.881784E-16,0,0,5.627407,5.346036,0,0,18.51864,12.9322,0,5.627407,-5.627407,15.49994,39.74336,0.1316423,5.88064,0,0,12.9322
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,45.38347,45.38347,1.955896,1.955896,0,-1,0,1.955896,0,0,0,0,0,2.058837,1.955896,0,0,24.77132,7.304791,0,2.058837,-2.058837,13.32974,34.17874,0.1316423,2.151485,0,0,7.304791
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,43.50625,43.50625,2.988434,2.988434,0,-1,0,2.988434,0,0,4.440892E-16,0,0,3.14572,2.988434,0,0,27.05892,5.245954,0,3.14572,-3.14572,10.01386,25.6765,0.1316423,3.287277,0,0,5.245954
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,41.60487,41.60487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.55416,2.100234,0,0,0,10.01386,25.6765,0.1316423,0,0,0,2.100234
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,40.33191,40.33191,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.55416,2.100234,0,0,0,10.01386,25.6765,0.1316423,0,0,0,2.100234
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,39.33287,39.33287,1.066795,1.066795,0,-1,0,1.066795,0,0,2.220446E-16,0,0,1.122942,1.066795,0,0,30.55416,2.100234,0,1.122942,-1.122942,8.830172,22.64142,0.1316423,1.173475,0,0,2.100234
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,38.31773,38.31773,0.7658108,0.7658108,0,-1,0,0.7658108,0,0,1.110223E-16,0,0,0.8061167,0.7658108,0,0,31.80187,0.9772917,0,0.8061167,-0.8061167,7.98045,20.46265,0.1316423,0.842392,0,0,0.9772917
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,37.3912,37.3912,0.5856377,0.1626162,0,-1,0,0.1626162,0,0,0.4230214,0.4815852,0,0.171175,0.1626162,0,0,32.69756,0.171175,0,0.171175,-0.171175,7.800015,20,0.1316423,0.6442015,0,0,0.171175
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,36.64193,36.64193,0.4465812,0,0,-1,0,0,0,0,0.4465812,0.4912393,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316423,0.4912393,0,0,0
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,35.84432,35.84432,0.4274819,0,0,-1,0,0,0,0,0.4274819,0.4702301,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316423,0.4702301,0,0,0
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,35.00642,35.00642,0.2203621,0.2203621,9.020362,0,2.618152,0.2203621,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1317139,0.2423983,0,12,0
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.4953479,35.80979,34.46662,0.3836786,0.3836786,9.183679,0,2.659471,0.3836786,129.1049,1.776357E-15,0,0,0.4953479,0,0,8.8,8.36,24.52775,7.524,8.855348,0,8.855348,24.13193,61.87662,0.131783,0.4220464,0.3962783,12,8.019348
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,2.653567,41.39162,33.94293,5.37883,5.37883,12,0,3.372,5.37883,49.33353,0,0,0,2.653567,0,0,6.62117,6.290111,15.67241,15.49381,8.943678,0,8.943678,32.61665,83.63226,0.1319462,5.916714,2.122854,12,18.14738
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,5.058767,50.84447,35.7557,0,0,0,0,0,0,0,0,0,0,5.058767,0,0,0,0,6.728727,23.54312,5.058767,0,5.058767,37.41581,95.9378,0.1318656,0,4.047013,0,28.60189
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,7.141453,63.17508,40.0177,1.484722,1.484722,0,-1,0,1.484722,480.9959,3.908627,0,0,7.141453,1.562865,1.484722,0,0,1.66996,28.09601,1.66996,0,1.66996,39.00008,100,0.1318391,1.633194,5.713162,0,35.23746
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,7.910786,71.44849,44.23136,5.702844,5.702844,0,0,0,5.702844,138.7165,1.907792,0,0,7.910786,6.002994,5.702844,0,0,0,29.59898,0,0,0,39.00008,100,0.1318391,6.273129,6.328629,0,37.50977
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,7.905529,75.29385,47.30902,4.561295,4.561295,0,0,0,4.561295,173.3177,3.104166,0,0,7.905529,4.801363,4.561295,0,0,0,29.59898,0,0,0,39.00008,100,0.1318391,5.017424,6.324423,0,37.50451
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,7.869214,78.06707,49.6213,1.278812,1.278812,0,0,0,1.278812,615.3536,6.523096,0,0,7.869214,1.346117,1.278812,0,0,0,29.59898,0,0,0,39.00008,100,0.1318391,1.406693,6.295371,0,37.46819
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,7.280153,78.12456,51.79661,9.584688,9.584688,3,0,1.095,9.584688,75.95608,0.3489026,0,0,7.280153,6.931251,6.584688,0,0,0,29.59898,0,0,0,39.00008,100,0.1318391,10.54316,5.824122,12,36.87913
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,6.667019,76.69452,52.84398,4.025803,4.025803,0,-1,0,4.025803,165.6072,2.429332,0,0,6.667019,4.237687,4.025803,0,0,0,29.59898,0,0,0,39.00008,100,0.1318391,4.428383,5.333616,0,36.266
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,5.899934,73.60492,52.98095,3.490305,3.490305,0,0,0,3.490305,169.0378,2.225929,0,0,5.899934,3.674006,3.490305,0,0,0,29.59898,0,0,0,39.00008,100,0.1318391,3.839336,4.719948,0,35.49891
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,4.166325,66.94442,53.06957,6.35654,6.35654,0,0,0,6.35654,65.54391,0,0,0,4.166325,6.691094,6.35654,0,0,0,29.59898,0,2.524769,-2.524769,36.33874,93.17606,0.1318391,6.992194,3.33306,0,33.7653
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,1.999275,58.15542,51.89329,0,0,0,0,0,0,0,0,0,0,1.999275,0,0,0,0,2.805299,27.07421,1.999275,0,1.999275,38.23542,98.03933,0.1318073,0,1.59942,0,29.07348
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,49.53267,49.53267,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8060248,28.87356,0,0,0,38.23542,98.03933,0.1318073,0,0,0,28.87356
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,47.4057,47.4057,1.637475,1.637475,0,-1,0,1.637475,0,0,2.220446E-16,0,0,1.723657,1.637475,0,0,0.8060248,28.87356,0,1.723657,-1.723657,36.41852,93.38064,0.1318073,1.801222,0,0,28.87356
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,45.29484,45.29484,1.735939,1.735939,0,-1,0,1.735939,0,0,2.220446E-16,0,0,1.827304,1.735939,0,0,2.7212,27.1499,0,1.827304,-1.827304,34.49237,88.44181,0.1318073,1.909533,0,0,27.1499
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,43.41763,43.41763,2.772348,2.772348,0,-1,0,2.772348,0,0,4.440892E-16,0,0,2.918261,2.772348,0,0,4.751537,25.32259,0,2.918261,-2.918261,31.41626,80.55434,0.1318073,3.049583,0,0,25.32259
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,41.50819,41.50819,0.4857273,0.4857273,0,-1,0,0.4857273,0,0,0,0,0,0.5112918,0.4857273,0,0,7.99405,22.40433,0,0.5112918,-0.5112918,30.87731,79.17242,0.1318073,0.5343,0,0,22.40433
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,40.24328,40.24328,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.562152,21.89304,0,0,0,30.87731,79.17242,0.1318073,0,0,0,21.89304
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,39.22008,39.22008,0.03761041,0.03761041,0,-1,0,0.03761041,0,0,6.938894E-18,0,0,0.0395899,0.03761041,0,0,8.562152,21.89304,0,0.0395899,-0.0395899,30.83558,79.06542,0.1318073,0.04137145,0,0,21.89304
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,38.20493,38.20493,0.8536071,0.8536071,0,-1,0,0.8536071,0,0,1.110223E-16,0,0,0.8985338,0.8536071,0,0,8.60614,21.85345,0,0.8985338,-0.8985338,29.88844,76.63687,0.1318073,0.9389678,0,0,21.85345
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,37.27841,37.27841,0.6099573,0.6099573,0,-1,0,0.6099573,0,0,0,0,0,0.6420603,0.6099573,0,0,9.604511,20.95492,0,0.6420603,-0.6420603,29.21165,74.90151,0.1318073,0.670953,0,0,20.95492
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,36.50497,36.50497,1.628304,1.628304,0,-1,0,1.628304,0,0,2.220446E-16,0,0,1.714004,1.628304,0,0,10.31791,20.31286,0,1.714004,-1.714004,27.40493,70.26891,0.1318073,1.791134,0,0,20.31286
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,35.70736,35.70736,0.06037274,0.06037274,0,-1,0,0.06037274,0,0,6.938894E-18,0,0,0.06355025,0.06037274,0,0,12.22236,18.59885,0,0.06355025,-0.06355025,27.33794,70.09715,0.1318073,0.06641001,0,0,18.59885
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,34.85334,34.85334,0.028653,0.028653,0,0,0,0.028653,0,0,3.469447E-18,0,0,0.03016105,0.028653,0,0,12.29297,18.5353,0,0.03016105,-0.03016105,27.30615,70.01562,0.1318073,0.0315183,0,0,18.5353
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.5670776,35.84347,34.30548,1.369625,1.369625,0,0,0,1.369625,41.40387,0,0,0,0.5670776,1.44171,1.369625,0,0,12.32648,18.50514,0,0.8746325,-0.8746325,26.3842,67.65167,0.1318073,1.506587,0.4536621,0,19.07222
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,2.691533,41.33434,33.7818,3.784153,3.784153,0,0,0,3.784153,71.12643,0,0,0,2.691533,3.983319,3.784153,0,0,13.2983,17.63051,0,1.291786,-1.291786,25.02254,64.16024,0.1318073,4.162568,2.153226,0,20.32204
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,4.235797,48.02239,35.61873,0,0,0,0,0,0,0,0,0,0,4.235797,0,0,0,0,14.73362,16.33872,4.235797,0,4.235797,29.04097,74.46388,0.13174,0,3.388638,0,20.57452
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,5.644944,57.50834,39.9049,3.181709,3.181709,0,-1,0,3.181709,177.4186,0,0,0,5.644944,3.349168,3.181709,0,0,10.49782,20.15094,2.295776,0,2.295776,31.21894,80.0484,0.1317035,3.49988,4.515955,0,25.79589
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,6.73808,66.51321,44.14273,3.842778,3.842778,0,0,0,3.842778,175.3439,0,0,0,6.73808,4.04503,3.842778,0,0,8.202042,22.21714,2.693049,0,2.693049,33.77379,86.59929,0.1316608,4.227057,5.390463,0,28.95522
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,7.511089,73.50533,47.26874,1.745841,1.745841,0,0,0,1.745841,430.2277,0.1643699,0,0,7.511089,1.837727,1.745841,0,0,5.508993,24.64088,5.508993,0,5.508993,39.00008,100,0.1315735,1.920425,6.008872,0,32.15197
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,5.81874,69.28803,49.58101,2.808639,2.808639,0,0,0,2.808639,207.1729,2.862278,0,0,5.81874,2.956462,2.808639,0,0,0,29.59898,0,0,0,39.00008,100,0.1315735,3.089503,4.654992,0,35.41772
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,5.165834,69.24686,51.75632,0.009078801,0.009078801,0,0,0,0.009078801,56899.96,5.156277,0,0,5.165834,0.009556632,0.009078801,0,0,0,29.59898,0,0,0,39.00008,100,0.1315735,0.009986681,4.132667,0,34.76481
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,5.547916,71.95425,52.79564,6.075128,6.075128,0,-1,0,6.075128,91.32179,0,8.881784E-16,0,5.547916,6.394872,6.075128,0,0,0,29.59898,0,0.846956,-0.846956,38.10731,97.71085,0.1315735,6.682641,4.438333,0,35.14689
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,4.648629,68.59846,52.93261,1.457566,1.457566,0,0,0,1.457566,318.931,2.173287,0,0,4.648629,1.53428,1.457566,0,0,0.9410622,28.75202,0.9410622,0,0.9410622,39.00008,100,0.1315585,1.603323,3.718904,0,33.40065
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,2.698256,61.6801,53.02123,3.954198,3.954198,0,0,0,3.954198,68.23775,0,4.440892E-16,0,2.698256,4.162313,3.954198,0,0,0,29.59898,0,1.464058,-1.464058,37.45683,96.04295,0.1315585,4.349617,2.158605,0,32.29723
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,1.047887,55.05915,51.84495,2.969305,2.969305,0,0,0,2.969305,35.29065,0,4.440892E-16,0,1.047887,3.125584,2.969305,0,0,1.626731,28.13492,0,2.077697,-2.077697,35.26674,90.42736,0.1315585,3.266235,0.8383095,0,29.18281
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,49.49239,49.49239,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.935283,26.05722,0,0,0,35.26674,90.42736,0.1315585,0,0,0,26.05722
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,47.35736,47.35736,2.072352,2.072352,0,-1,0,2.072352,0,0,0,0,0,2.181424,2.072352,0,0,3.935283,26.05722,0,2.181424,-2.181424,32.96732,84.53142,0.1315585,2.279588,0,0,26.05722
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,45.23039,45.23039,5.570029,5.570029,0,-1,0,5.570029,0,0,0,0,0,5.863189,5.570029,0,0,6.359087,23.8758,0,5.863189,-5.863189,26.78697,68.68441,0.1315585,6.127032,0,0,23.8758
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,43.32095,43.32095,2.624021,2.624021,0,-1,0,2.624021,0,0,4.440892E-16,0,0,2.762128,2.624021,0,0,12.87374,18.01261,0,2.762128,-2.762128,23.87544,61.21894,0.1315585,2.886423,0,0,18.01261
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,41.44373,41.44373,1.469987,1.469987,0,-1,0,1.469987,0,0,2.220446E-16,0,0,1.547355,1.469987,0,0,15.94277,15.25048,0,1.547355,-1.547355,22.24438,57.03676,0.1315585,1.616986,0,0,15.25048
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,40.13049,40.13049,1.679557,1.679557,0,-1,0,1.679557,0,0,0,0,0,1.767955,1.679557,0,0,17.66205,13.70313,0,1.767955,-1.767955,20.38079,52.25834,0.1315585,1.847513,0,0,13.70313
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,39.13146,39.13146,0.3498683,0.3498683,0,-1,0,0.3498683,0,0,5.551115E-17,0,0,0.3682824,0.3498683,0,0,19.62645,11.93517,0,0.3682824,-0.3682824,19.99259,51.26295,0.1315585,0.3848551,0,0,11.93517
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,38.09214,38.09214,1.211532,1.211532,0,-1,0,1.211532,0,0,2.220446E-16,0,0,1.275297,1.211532,0,0,20.03565,11.56689,0,1.275297,-1.275297,18.64831,47.81608,0.1315585,1.332685,0,0,11.56689
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,37.14145,37.14145,2.272895,2.272895,0,-1,0,2.272895,0,0,0,0,0,2.392521,2.272895,0,0,21.45265,10.29159,0,2.392521,-2.392521,16.12637,41.34958,0.1315585,2.500185,0,0,10.29159
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,36.368,36.368,1.24195,1.24195,0,-1,0,1.24195,0,0,0,0,0,1.307316,1.24195,0,0,24.11101,7.899073,0,1.307316,-1.307316,14.74834,37.81617,0.1315585,1.366145,0,0,7.899073
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,35.57845,35.57845,1.851247,1.851247,0,-1,0,1.851247,0,0,2.220446E-16,0,0,1.948681,1.851247,0,0,25.56358,6.591757,0,1.948681,-1.948681,12.69425,32.54929,0.1315585,2.036371,0,0,6.591757
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,34.71638,34.71638,1.038768,1.038768,0,0,0,1.038768,0,0,2.220446E-16,0,0,1.09344,1.038768,0,0,27.72878,4.643076,0,1.09344,-1.09344,11.54166,29.59394,0.1315585,1.142645,0,0,4.643076
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.6981801,36.04019,34.14435,0.3284169,0.3284169,0,0,0,0.3284169,212.5896,0,0,0,0.6981801,0.345702,0.3284169,0,0,28.94371,3.549636,0.3524781,0,0.3524781,11.87605,30.45135,0.131553,0.3612586,0.5585441,0,4.247817
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,2.012824,39.20205,33.62872,0,0,0,0,0,0,0,0,0,0,2.012824,0,0,0,0,28.59123,3.866867,2.012824,0,2.012824,13.78558,35.34758,0.1315211,0,1.610259,0,5.879691
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,3.51371,45.59523,35.46565,7.305497,7.305497,12,0,3.372,7.305497,48.0968,0,0,0,3.51371,0,0,4.694503,4.459777,26.57841,5.678409,7.973488,0,7.973488,21.3499,54.74322,0.1316665,8.036047,2.810968,12,9.192119
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,5.861156,58.12209,39.76794,6.544807,6.544807,0,-1,0,6.544807,89.5543,0,0,0,5.861156,6.889271,6.544807,0,0,18.60492,12.85455,0,1.028114,-1.028114,20.26617,51.96444,0.1316665,7.199288,4.688925,0,18.7157
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,7.582468,69.80717,44.02994,5.605567,5.605567,0,0,0,5.605567,135.2668,0,0,0,7.582468,5.900596,5.605567,0,0,19.74727,11.82643,1.681872,0,1.681872,21.86173,56.05562,0.1316399,6.166123,6.065974,0,19.4089
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,7.741583,74.40278,47.18011,3.804698,3.804698,0,0,0,3.804698,203.4743,0,0,0,7.741583,4.004946,3.804698,0,0,18.0654,13.34012,3.736638,0,3.736638,25.40662,65.14505,0.1315808,4.185168,6.193266,0,21.0817
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,5.655607,68.59102,49.53267,0.5529303,0.5529303,0,0,0,0.5529303,1022.843,0,0,0,5.655607,0.5820319,0.5529303,0,0,14.32876,16.70309,5.073575,0,5.073575,30.21984,77.4866,0.1315006,0.6082233,4.524486,0,22.3587
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,7.611415,79.53179,51.70798,0.644808,0.644808,0,0,0,0.644808,1180.416,0,0,0,7.611415,0.6787452,0.644808,0,0,9.255188,21.26931,6.93267,0,6.93267,36.79675,94.35043,0.1313912,0.7092888,6.089132,0,28.88072
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,6.731747,76.85941,52.7473,0,0,0,-1,0,0,0,4.409229,0,0,6.731747,0,0,0,0,2.322518,27.50871,2.322518,0,2.322518,39.00008,100,0.1313546,0,5.385397,0,34.24046
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,6.00984,73.94563,52.88427,5.829396,5.829396,0,0,0,5.829396,103.0954,0,0,0,6.00984,6.136206,5.829396,0,0,0,29.59898,0,0.1263662,-0.1263662,38.86687,99.65845,0.1313546,6.412335,4.807872,0,35.60882
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,3.915773,65.92727,52.98095,8.068384,8.068384,4.481787,0,1.469892,8.068384,48.5323,6.106227E-16,0,0,3.915773,3.775366,3.586597,0,0,0.1404069,29.47261,0.1404069,0,0.1404069,39.00008,100,0.1313569,8.875222,3.132618,12,33.38839
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,1.506379,56.46096,51.79661,0,0,0,0,0,0,0,1.506379,0,0,1.506379,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1313569,0,1.205103,0,31.10536
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,49.39571,49.39571,5.975003,5.975003,0,0,0,5.975003,0,0,0,0,0,6.289477,5.975003,0,0,0,29.59898,0,6.289477,-6.289477,32.37039,83.00082,0.1313569,6.572504,0,0,29.59898
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,47.2204,47.2204,0.5045372,0.5045372,0,-1,0,0.5045372,0,0,1.110223E-16,0,0,0.5310918,0.5045372,0,0,6.988308,23.3095,0,0.5310918,-0.5310918,31.81057,81.56539,0.1313569,0.5549909,0,0,23.3095
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,45.1176,45.1176,3.360934,3.360934,0,-1,0,3.360934,0,0,0,0,0,3.537826,3.360934,0,0,7.57841,22.77841,0,3.537826,-3.537826,28.08137,72.00337,0.1313569,3.697028,0,0,22.77841
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,43.23232,43.23232,3.718005,3.718005,0,-1,0,3.718005,0,0,4.440892E-16,0,0,3.913689,3.718005,0,0,11.50933,19.24058,0,3.913689,-3.913689,23.95598,61.42547,0.1313569,4.089805,0,0,19.24058
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,41.33094,41.33094,0.1743955,0.1743955,0,-1,0,0.1743955,0,0,0,0,0,0.1835742,0.1743955,0,0,15.85787,15.32689,0,0.1835742,-0.1835742,23.76248,60.92931,0.1313569,0.191835,0,0,15.32689
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,40.0177,40.0177,0.7911718,0.7911718,0,-1,0,0.7911718,0,0,1.110223E-16,0,0,0.8328124,0.7911718,0,0,16.06184,15.14332,0,0.8328124,-0.8328124,22.88461,58.67838,0.1313569,0.870289,0,0,15.14332
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,38.99449,38.99449,0.6022065,0.6022065,0,-1,0,0.6022065,0,0,0,0,0,0.6339015,0.6022065,0,0,16.98719,14.31051,0,0.6339015,-0.6339015,22.21642,56.96508,0.1313569,0.6624271,0,0,14.31051
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,37.95518,37.95518,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.69152,13.67661,0,0,0,22.21642,56.96508,0.1313569,0,0,0,13.67661
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,37.00448,37.00448,0.9067148,0.9067148,0,-1,0,0.9067148,0,0,0,0,0,0.9544366,0.9067148,0,0,17.69152,13.67661,0,0.9544366,-0.9544366,21.21036,54.38543,0.1313569,0.9973863,0,0,13.67661
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,36.23104,36.23104,0.03864568,0.03864568,0,-1,0,0.03864568,0,0,6.938894E-18,0,0,0.04067967,0.03864568,0,0,18.75201,12.72217,0,0.04067967,-0.04067967,21.16748,54.27548,0.1313569,0.04251025,0,0,12.72217
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,35.41731,35.41731,1.136313,1.136313,0,-1,0,1.136313,0,0,0,0,0,1.196118,1.136313,0,0,18.79721,12.68149,0,1.196118,-1.196118,19.90666,51.04261,0.1313569,1.249944,0,0,12.68149
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,34.55524,34.55524,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.12623,11.48537,0,0,0,19.90666,51.04261,0.1313569,0,0,0,11.48537
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.5064676,35.36083,33.99127,1.127922,1.127922,0,0,0,1.127922,44.90272,0,0,0,0.5064676,1.187286,1.127922,0,0,20.12623,11.48537,0,0.6808186,-0.6808186,19.18901,49.2025,0.1313569,1.240714,0.4051741,0,11.99184
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,2.290213,39.8088,33.44342,2.846895,2.846895,0,0,0,2.846895,80.446,0,0,0,2.290213,2.996732,2.846895,0,0,20.88269,10.80455,0,0.7065187,-0.7065187,18.44428,47.29293,0.1313569,3.131585,1.832171,0,13.09477
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,4.746488,49.32147,35.30452,4.346857,4.346857,0,0,0,4.346857,109.1936,0,0,0,4.746488,4.575638,4.346857,0,0,21.66772,10.09803,0.1708491,0,0.1708491,18.60636,47.70852,0.1313542,4.781542,3.79719,0,14.84452
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,7.217259,63.00661,39.63097,0,0,0,-1,0,0,0,0,0,0,7.217259,0,0,0,0,21.49687,10.2518,7.217259,0,7.217259,25.45325,65.26463,0.1312406,0,5.773808,0,17.46906
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,7.580887,69.68167,43.93326,0,0,0,0,0,0,0,0,0,0,7.580887,0,0,0,0,14.27961,16.74733,7.580887,0,7.580887,32.64511,83.70525,0.1311215,0,6.064709,0,24.32822
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,8.667727,78.52535,47.08344,0,0,0,0,0,0,0,1.969006,0,0,8.667727,0,0,0,0,6.69872,23.57013,6.69872,0,6.69872,39.00008,100,0.1310164,0,6.934181,0,32.23786
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,7.932918,78.13492,49.44405,5.271474,5.271474,0,0,0,5.271474,150.4877,2.383998,0,0,7.932918,5.54892,5.271474,0,0,0,29.59898,0,0,0,39.00008,100,0.1310164,5.798621,6.346334,0,37.53189
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,7.770782,80.16437,51.61936,5.668314,5.668314,0,0,0,5.668314,137.0916,1.804135,0,0,7.770782,5.966647,5.668314,0,0,0,29.59898,0,0,0,39.00008,100,0.1310164,6.235146,6.216626,0,37.36976
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,5.692647,72.43508,52.70702,3.814273,3.814273,0,-1,0,3.814273,149.2459,1.677623,0,0,5.692647,4.015024,3.814273,0,0,0,29.59898,0,0,0,39.00008,100,0.1310164,4.1957,4.554118,0,35.29163
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,4.443227,67.72375,52.84398,3.719821,3.719821,0,0,0,3.719821,119.4473,0.5276256,0,0,4.443227,3.915601,3.719821,0,0,0,29.59898,0,0,0,39.00008,100,0.1310164,4.091803,3.554581,0,34.04221
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,2.497654,60.9048,52.93261,0,0,0,0,0,0,0,2.497654,0,0,2.497654,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1310164,0,1.998123,0,32.09663
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,1.362767,55.96181,51.75632,2.035415,2.035415,0,0,0,2.035415,66.95276,0,0,0,1.362767,2.142543,2.035415,0,0,0,29.59898,0,0.7797758,-0.7797758,38.17812,97.89243,0.1310164,2.238957,1.090213,0,30.96174
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,49.30709,49.30709,4.793657,4.793657,0,0,0,4.793657,0,0,0,0,0,5.045955,4.793657,0,0,0.8664176,28.8192,0,5.045955,-5.045955,32.85922,84.25424,0.1310164,5.273023,0,0,28.8192
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,47.13177,47.13177,0.5474018,0.5474018,0,-1,0,0.5474018,0,0,0,0,0,0.5762125,0.5474018,0,0,6.473034,23.77325,0,0.5762125,-0.5762125,32.25184,82.69685,0.1310164,0.602142,0,0,23.77325
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,45.0048,45.0048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.11327,23.19703,0,0,0,32.25184,82.69685,0.1310164,0,0,0,23.19703
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,43.11953,43.11953,2.584505,2.584505,0,-1,0,2.584505,0,0,0,0,0,2.720532,2.584505,0,0,7.11327,23.19703,0,2.720532,-2.720532,29.38415,75.34381,0.1310164,2.842956,0,0,23.19703
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,41.21815,41.21815,1.538146,1.538146,0,-1,0,1.538146,0,0,2.220446E-16,0,0,1.619101,1.538146,0,0,10.13608,20.4765,0,1.619101,-1.619101,27.67746,70.96771,0.1310164,1.691961,0,0,20.4765
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,39.88073,39.88073,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.93508,18.8574,0,0,0,27.67746,70.96771,0.1310164,0,0,0,18.8574
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,38.85753,38.85753,2.102988,2.102988,0,-1,0,2.102988,0,0,0,0,0,2.213672,2.102988,0,0,11.93508,18.8574,0,2.213672,-2.213672,25.34405,64.9846,0.1310164,2.313287,0,0,18.8574
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,37.81821,37.81821,0.7241887,0.7241887,0,-1,0,0.7241887,0,0,1.110223E-16,0,0,0.7623039,0.7241887,0,0,14.39472,16.64373,0,0.7623039,-0.7623039,24.54051,62.92426,0.1310164,0.7966076,0,0,16.64373
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,36.86752,36.86752,1.130554,1.130554,0,-1,0,1.130554,0,0,0,0,0,1.190057,1.130554,0,0,15.24172,15.88143,0,1.190057,-1.190057,23.28608,59.70778,0.1310164,1.24361,0,0,15.88143
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,36.06991,36.06991,0.8398457,0.8398457,0,-1,0,0.8398457,0,0,1.110223E-16,0,0,0.8840481,0.8398457,0,0,16.56401,14.69137,0,0.8840481,-0.8840481,22.35421,57.31837,0.1310164,0.9238303,0,0,14.69137
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,35.25618,35.25618,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.54629,13.80732,0,0,0,22.35421,57.31837,0.1310164,0,0,0,13.80732
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,34.35382,34.35382,1.451297,1.451297,0,0,0,1.451297,0,0,2.220446E-16,0,0,1.527681,1.451297,0,0,17.54629,13.80732,0,1.527681,-1.527681,20.74389,53.18937,0.1310164,1.596426,0,0,13.80732
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.7470224,35.80737,33.7818,1.308375,1.308375,0,0,0,1.308375,57.09542,0,0,0,0.7470224,1.377237,1.308375,0,0,19.24371,12.27964,0,0.6302148,-0.6302148,20.07959,51.48602,0.1310164,1.439213,0.5976179,0,13.02666
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,2.578967,40.43816,33.242,1.815694,1.815694,0,0,0,1.815694,142.0375,0,0,0,2.578967,1.911257,1.815694,0,0,19.94395,11.64943,0.66771,0,0.66771,20.71303,53.11024,0.1310059,1.997264,2.063174,0,14.22839
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,5.569105,51.83934,35.11921,2.906479,2.906479,0,0,0,2.906479,191.61,0,0,0,5.569105,3.059452,2.906479,0,0,19.27624,12.25037,2.509653,0,2.509653,23.0939,59.21501,0.1309666,3.197127,4.455284,0,17.81947
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,7.337733,63.31042,39.49401,3.46595,3.46595,0,-1,0,3.46595,211.7091,0,0,0,7.337733,3.648368,3.46595,0,0,16.76658,14.50905,3.689364,0,3.689364,26.59394,68.18945,0.1309088,3.812545,5.870186,0,21.84678
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,6.957423,66.98013,43.80435,1.451247,1.451247,0,0,0,1.451247,479.4101,0,0,0,6.957423,1.527628,1.451247,0,0,13.07722,17.82948,5.429795,0,5.429795,31.74509,81.39751,0.1308239,1.596371,5.565938,0,24.7869
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,6.087772,67.32357,46.99481,1.723367,1.723367,0,0,0,1.723367,353.2487,0,0,0,6.087772,1.814071,1.723367,0,0,7.647425,22.7163,4.273702,0,4.273702,35.79948,91.79337,0.1307572,1.895704,4.870218,0,28.80407
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,5.873912,69.2428,49.35543,5.949282,5.949282,0,0,0,5.949282,98.73313,0,0,0,5.873912,6.262402,5.949282,0,0,3.373723,26.56263,0,0.3884899,-0.3884899,35.38998,90.74335,0.1307572,6.54421,4.69913,0,32.43654
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,6.543747,74.61866,51.57102,2.647805,2.647805,0,0,0,2.647805,247.1386,0,0,0,6.543747,2.787163,2.647805,0,0,3.805378,26.17414,3.756584,0,3.756584,38.95379,99.88131,0.1306986,2.912586,5.234998,0,32.71788
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,6.456831,75.51244,52.61839,5.464906,5.464906,0,-1,0,5.464906,118.1508,0.6555042,0,0,6.456831,5.752533,5.464906,0,0,0.04879427,29.55506,0.04879427,0,0.04879427,39.00008,100,0.1306978,6.011397,5.165465,0,36.01189
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,5.384937,71.24691,52.7473,5.484617,5.484617,0,0,0,5.484617,98.18255,0,0,0,5.384937,5.773282,5.484617,0,0,0,29.59898,0,0.3883442,-0.3883442,38.59073,98.95039,0.1306978,6.033079,4.30795,0,34.98392
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,3.165923,63.105,52.84398,2.504491,2.504491,0,0,0,2.504491,126.4099,0.09812387,0,0,3.165923,2.636306,2.504491,0,0,0.4314936,29.21063,0.4314936,0,0.4314936,39.00008,100,0.1306911,2.75494,2.532739,0,32.37656
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,1.162465,55.23762,51.6677,0,0,0,0,0,0,0,1.162465,0,0,1.162465,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1306911,0,0.929972,0,30.76144
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,49.21846,49.21846,2.709377,2.709377,0,0,0,2.709377,0,0,0,0,0,2.851976,2.709377,0,0,0,29.59898,0,2.851976,-2.851976,35.99383,92.29169,0.1306911,2.980314,0,0,29.59898
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,47.04315,47.04315,6.032875,6.032875,0,-1,0,6.032875,0,0,8.881784E-16,0,0,6.350394,6.032875,0,0,3.168862,26.747,0,6.350394,-6.350394,29.29993,75.12787,0.1306911,6.636162,0,0,26.747
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,44.89201,44.89201,1.801727,1.801727,0,-1,0,1.801727,0,0,2.220446E-16,0,0,1.896555,1.801727,0,0,10.22486,20.39661,0,1.896555,-1.896555,27.30079,70.00187,0.1306911,1.9819,0,0,20.39661
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,42.98257,42.98257,1.471634,1.471634,0,-1,0,1.471634,0,0,2.220446E-16,0,0,1.549088,1.471634,0,0,12.33214,18.50005,0,1.549088,-1.549088,25.6679,65.815,0.1306911,1.618797,0,0,18.50005
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,41.08118,41.08118,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1306911,0,0,0,16.95097
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,39.76794,39.76794,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1306911,0,0,0,16.95097
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,38.72862,38.72862,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1306911,0,0,0,16.95097
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,37.68125,37.68125,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1306911,0,0,0,16.95097
