Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,6.595919,70.64252,48.08247,0.3468048,0.3468048,0,0,0,0.3468048,1901.911,6.230861,0,0,6.595919,0.3650577,0.3468048,0,0,0,29.59898,0,0,0,39.00008,100,0.130034,0.3814853,5.276735,0,36.1949
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,7.27049,76.22323,50.30612,3.34326,3.34326,0,0,0,3.34326,217.4671,3.751268,0,0,7.27049,3.519221,3.34326,0,0,0,29.59898,0,0,0,39.00008,100,0.130034,3.677586,5.816392,0,36.86947
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,8.018332,81.10298,51.43406,6.445133,6.445133,0,-1,0,6.445133,124.4091,1.233981,0,0,8.018332,6.78435,6.445133,0,0,0,29.59898,0,0,0,39.00008,100,0.130034,7.089646,6.414666,0,37.61731
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,6.61846,74.93734,51.57102,4.937928,4.937928,0,0,0,4.937928,134.0331,1.42064,0,0,6.61846,5.197819,4.937928,0,0,0,29.59898,0,0,0,39.00008,100,0.130034,5.431721,5.294768,0,36.21744
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,3.996446,64.81762,51.70798,3.98407,3.98407,0,0,0,3.98407,100.3106,0,4.440892E-16,0,3.996446,4.193758,3.98407,0,0,0,29.59898,0,0.1973116,-0.1973116,38.7921,99.46671,0.130034,4.382477,3.197157,0,33.59542
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,1.823384,56.16641,50.53171,4.044894,4.044894,0,0,0,4.044894,45.07866,0,0,0,1.823384,4.257783,4.044894,0,0,0.2192351,29.40167,0,2.434399,-2.434399,36.22601,92.88702,0.130034,4.449383,1.458707,0,31.22505
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,47.90522,47.90522,1.736639,1.736639,0,0,0,1.736639,0,0,2.220446E-16,0,0,1.828041,1.736639,0,0,2.924123,26.96727,0,1.828041,-1.828041,34.29909,87.9462,0.130034,1.910303,0,0,26.96727
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,45.5446,45.5446,4.987802,4.987802,0,-1,0,4.987802,0,0,0,0,0,5.250318,4.987802,0,0,4.95528,25.13923,0,5.250318,-5.250318,28.76476,73.75566,0.130034,5.486582,0,0,25.13923
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,43.41763,43.41763,4.805738,4.805738,0,-1,0,4.805738,0,0,8.881784E-16,0,0,5.058672,4.805738,0,0,10.78897,19.88891,0,5.058672,-5.058672,23.43246,60.0831,0.130034,5.286312,0,0,19.88891
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,41.53236,41.53236,8.682729,8.36,0,-1,0,8.36,0,0,0.3227283,1.191001,0,8.8,8.36,0,0,16.40971,14.83024,0,8.8,-8.8,14.15644,36.2985,0.130034,9.551002,0,0,14.83024
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,39.65514,39.65514,0.3791757,0.3791757,0,-1,0,0.3791757,0,0,5.551115E-17,0,0,0.3991323,0.3791757,0,0,26.18749,6.030236,0,0.3991323,-0.3991323,13.73572,35.21973,0.130034,0.4170933,0,0,6.030236
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,38.2291,38.2291,0.4500515,0.4500515,0,-1,0,0.4500515,0,0,5.551115E-17,0,0,0.4737384,0.4500515,0,0,26.63097,5.631104,0,0.4737384,-0.4737384,13.23636,33.93931,0.130034,0.4950566,0,0,5.631104
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,37.16562,37.16562,0.4137599,0.4137599,0,-1,0,0.4137599,0,0,5.551115E-17,0,0,0.4355368,0.4137599,0,0,27.15735,5.157366,0,0.4355368,-0.4355368,12.77726,32.76214,0.130034,0.4551359,0,0,5.157366
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,36.06991,36.06991,2.304813,2.304813,0,-1,0,2.304813,0,0,0,0,0,2.426119,2.304813,0,0,27.64128,4.721829,0,2.426119,-2.426119,10.21991,26.20483,0.130034,2.535295,0,0,4.721829
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,35.07893,35.07893,0.5242932,0.5242932,0,-1,0,0.5242932,0,0,1.110223E-16,0,0,0.5518875,0.5242932,0,0,30.33697,2.295709,0,0.5518875,-0.5518875,9.638165,24.7132,0.130034,0.5767224,0,0,2.295709
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,34.24103,34.24103,0.1849429,0.1849429,0,-1,0,0.1849429,0,0,2.775558E-17,0,0,0.1946767,0.1849429,0,0,30.95017,1.743822,0,0.1946767,-0.1946767,9.432958,24.18702,0.130034,0.2034371,0,0,1.743822
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,33.37896,33.37896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.16648,1.549145,0,0,0,9.432958,24.18702,0.130034,0,0,0,1.549145
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,32.49273,32.49273,0.3563475,0.3563475,0,0,0,0.3563475,0,0,5.551115E-17,0,0,0.3751026,0.3563475,0,0,31.16648,1.549145,0,0.3751026,-0.3751026,9.037565,23.1732,0.130034,0.3919822,0,0,1.549145
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,1.660268,36.35719,31.84013,0.5537319,0.5537319,0,0,0,0.5537319,299.8325,0,0,0,1.660268,0.5828757,0.5537319,0,0,31.58326,1.174043,1.077392,0,1.077392,10.05967,25.79397,0.1300177,0.6091051,1.328214,0,2.834311
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,3.015631,39.59844,31.22782,0,0,0,0,0,0,0,0,0,0,3.015631,0,0,0,0,30.50587,2.143696,3.015631,0,3.015631,12.92055,33.12954,0.1299721,0,2.412504,0,5.159327
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,5.999139,51.04662,33.1292,0,0,0,0,0,0,0,0,0,0,5.999139,0,0,0,0,27.49024,4.857763,5.999139,0,5.999139,18.61183,47.72255,0.1298816,0,4.799311,0,10.8569
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,7.691355,62.39824,37.59262,0.9084622,0.9084622,0,-1,0,0.9084622,846.6346,0,0,0,7.691355,0.956276,0.9084622,0,0,21.4911,10.25699,6.735079,0,6.735079,25.00129,64.10574,0.1297801,0.9993084,6.153084,0,17.94834
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,9.106906,74.0106,42.08021,1.279907,1.279907,0,0,0,1.279907,711.5285,0,0,0,9.106906,1.347271,1.279907,0,0,14.75602,16.31856,7.759634,0,7.759634,32.36272,82.98118,0.1296634,1.407898,7.285524,0,25.42546
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,9.10239,78.48985,45.48014,7.537344,7.537344,0,0,0,7.537344,120.7639,0,0,0,9.10239,7.934047,7.537344,0,0,6.996386,23.30223,1.168343,0,1.168343,33.47111,85.82319,0.1296458,8.291079,7.281912,0,32.40462
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,9.20897,82.35323,47.9455,0,0,0,0,0,0,0,3.380927,0,0,9.20897,0,0,0,0,5.828043,24.35374,5.828043,0,5.828043,39.00008,100,0.1295583,0,7.367176,0,33.56271
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,9.094446,84.81395,50.16916,0.3375824,0.3375824,0,0,0,0.3375824,2693.993,8.739096,0,0,9.094446,0.3553499,0.3375824,0,0,0,29.59898,0,0,0,39.00008,100,0.1295583,0.3713407,7.275557,0,38.69342
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,7.647144,79.18535,51.30515,7.053203,7.053203,0,-1,0,7.053203,108.4209,0.2227196,0,0,7.647144,7.424424,7.053203,0,0,0,29.59898,0,0,0,39.00008,100,0.1295583,7.758523,6.117715,0,37.24612
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,6.506445,74.29512,51.43406,0.3819263,0.3819263,0,0,0,0.3819263,1703.586,6.104417,0,0,6.506445,0.4020277,0.3819263,0,0,0,29.59898,0,0,0,39.00008,100,0.1295583,0.4201189,5.205156,0,36.10542
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,4.577094,66.7979,51.57102,4.00344,4.00344,0,0,0,4.00344,114.329,0.3629472,0,0,4.577094,4.214147,4.00344,0,0,0,29.59898,0,0,0,39.00008,100,0.1295583,4.403784,3.661675,0,34.17607
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,1.937648,56.39166,50.39474,1.085032,1.085032,0,0,0,1.085032,178.5798,0.7955092,0,0,1.937648,1.142139,1.085032,0,0,0,29.59898,0,0,0,39.00008,100,0.1295583,1.193535,1.550118,0,31.53663
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,47.76825,47.76825,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1295583,0,0,0,29.59898
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,45.36735,45.36735,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1295583,0,0,0,29.59898
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,43.23232,43.23232,3.259336,3.259336,0,-1,0,3.259336,0,0,0,0,0,3.43088,3.259336,0,0,0,29.59898,0,3.43088,-3.43088,35.38361,90.72704,0.1295583,3.585269,0,0,29.59898
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,41.37928,41.37928,5.804923,5.804923,0,-1,0,5.804923,0,0,8.881784E-16,0,0,6.110445,5.804923,0,0,3.812089,26.1681,0,6.110445,-6.110445,28.94264,74.21175,0.1295583,6.385415,0,0,26.1681
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,39.49401,39.49401,0.359373,0.359373,0,-1,0,0.359373,0,0,5.551115E-17,0,0,0.3782873,0.359373,0,0,10.60147,20.05765,0,0.3782873,-0.3782873,28.54389,73.18932,0.1295583,0.3953103,0,0,20.05765
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,38.06797,38.06797,1.019011,1.019011,0,-1,0,1.019011,0,0,0,0,0,1.072643,1.019011,0,0,11.02179,19.67937,0,1.072643,-1.072643,27.41322,70.29018,0.1295583,1.120912,0,0,19.67937
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,36.98032,36.98032,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.21362,18.60672,0,0,0,27.41322,70.29018,0.1295583,0,0,0,18.60672
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,35.86849,35.86849,1.040593,1.040593,0,-1,0,1.040593,0,0,0,0,0,1.095361,1.040593,0,0,12.21362,18.60672,0,1.095361,-1.095361,26.25861,67.32964,0.1295583,1.144652,0,0,18.60672
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,34.86946,34.86946,0.6813282,0.6813282,0,-1,0,0.6813282,0,0,1.110223E-16,0,0,0.7171876,0.6813282,0,0,13.43068,17.51136,0,0.7171876,-0.7171876,25.50263,65.39123,0.1295583,0.7494611,0,0,17.51136
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,34.05573,34.05573,3.043668,3.043668,0,-1,0,3.043668,0,0,4.440892E-16,0,0,3.203861,3.043668,0,0,14.22756,16.79417,0,3.203861,-3.203861,22.12546,56.73185,0.1295583,3.348035,0,0,16.79417
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,33.17754,33.17754,3.220738,3.220738,0,-1,0,3.220738,0,0,4.440892E-16,0,0,3.390251,3.220738,0,0,17.78741,13.59031,0,3.390251,-3.390251,18.55182,47.56869,0.1295583,3.542812,0,0,13.59031
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,32.31548,32.31548,0.4920955,0.4920955,0,0,0,0.4920955,0,0,5.551115E-17,0,0,0.5179952,0.4920955,0,0,21.55435,10.20006,0,0.5179952,-0.5179952,18.00581,46.16865,0.1295583,0.5413051,0,0,10.20006
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,1.446558,35.54678,31.63066,1.219614,1.219614,0,0,0,1.219614,118.6078,0,0,0,1.446558,1.283804,1.219614,0,0,22.1299,9.682067,0.1627533,0,0.1627533,18.16021,46.56455,0.1295559,1.341576,1.157246,0,11.12862
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,2.571186,38.08875,31.01835,4.011116,4.011116,0,0,0,4.011116,64.10153,0,0,0,2.571186,4.222227,4.011116,0,0,21.96715,9.828546,0,1.65104,-1.65104,16.41986,42.10213,0.1295559,4.412227,2.056949,0,12.39973
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,4.25246,45.1524,32.92779,0,0,0,0,0,0,0,0,0,0,4.25246,0,0,0,0,23.80164,8.177505,4.25246,0,4.25246,20.4541,52.4463,0.1294921,0,3.401968,0,12.42997
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,6.814388,58.83441,37.3912,3.201335,3.201335,0,-1,0,3.201335,212.8608,0,0,0,6.814388,3.369826,3.201335,0,0,19.54918,12.00472,3.444561,0,3.444561,23.7219,60.82526,0.1294405,3.521469,5.45151,0,18.81911
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,8.087712,69.28616,41.89491,0.3282052,0.3282052,0,0,0,0.3282052,2464.224,0,0,0,8.087712,0.3454792,0.3282052,0,0,16.10462,15.10482,7.742233,0,7.742233,31.06683,79.65836,0.1293246,0.3610258,6.47017,0,23.19254
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,6.539843,67.09798,45.29484,0.1629667,0.1629667,0,0,0,0.1629667,4012.993,0,0,0,6.539843,0.1715439,0.1629667,0,0,8.362383,22.07283,6.368299,0,6.368299,37.10832,95.14936,0.1292295,0.1792634,5.231874,0,28.61268
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,9.071706,81.41663,47.76825,0.1778593,0.1778593,0,0,0,0.1778593,5100.495,6.890401,0,0,9.071706,0.1872203,0.1778593,0,0,1.994084,27.8043,1.994084,0,1.994084,39.00008,100,0.1291997,0.1956453,7.257364,0,36.87601
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,7.587119,77.29861,50.03219,0,0,0,0,0,0,0,7.587119,0,0,7.587119,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1291997,0,6.069695,0,37.1861
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,7.685872,79.19073,51.16819,5.303663,5.303663,0,-1,0,5.303663,144.9163,2.103069,0,0,7.685872,5.582803,5.303663,0,0,0,29.59898,0,0,0,39.00008,100,0.1291997,5.834029,6.148698,0,37.28485
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,6.111028,72.492,51.30515,5.725562,5.725562,0,0,0,5.725562,106.7324,0.08412074,0,0,6.111028,6.026907,5.725562,0,0,0,29.59898,0,0,0,39.00008,100,0.1291997,6.298118,4.888822,0,35.71001
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,4.086776,64.84235,51.43406,1.382211,1.382211,0,0,0,1.382211,295.6694,2.631817,0,0,4.086776,1.454959,1.382211,0,0,0,29.59898,0,0,0,39.00008,100,0.1291997,1.520432,3.269421,0,33.68575
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,0.9870659,53.24905,50.25778,5.427754,5.427754,0,0,0,5.427754,18.18553,0,8.881784E-16,0,0.9870659,5.713426,5.427754,0,0,0,29.59898,0,4.72636,-4.72636,34.01806,87.22562,0.1291997,5.97053,0.7896526,0,30.58604
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,47.58295,47.58295,4.360711,4.360711,0,0,0,4.360711,0,0,8.881784E-16,0,0,4.590222,4.360711,0,0,5.251511,24.87262,0,4.590222,-4.590222,29.17954,74.81918,0.1291997,4.796782,0,0,24.87262
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,45.20622,45.20622,5.645151,5.645151,0,-1,0,5.645151,0,0,0,0,0,5.942264,5.645151,0,0,10.35176,20.2824,0,5.942264,-5.942264,22.91584,58.75845,0.1291997,6.209666,0,0,20.2824
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,43.07925,43.07925,4.026646,4.026646,0,-1,0,4.026646,0,0,0,0,0,4.238575,4.026646,0,0,16.95427,14.34013,0,4.238575,-4.238575,18.44799,47.30245,0.1291997,4.429311,0,0,14.34013
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,41.19398,41.19398,8.746432,8.36,0,-1,0,8.36,0,0,0.3864319,1.261075,0,8.8,8.36,0,0,21.6638,10.10156,0,8.8,-8.8,9.171977,23.51784,0.1291997,9.621075,0,0,10.10156
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,39.31676,39.31676,0.6022617,0.6022617,0,-1,0,0.6022617,0,0,1.110223E-16,0,0,0.6339597,0.6022617,0,0,31.44158,1.301557,0,0.6339597,-0.6339597,8.503725,21.80438,0.1291997,0.6624879,0,0,1.301557
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,37.88267,37.88267,0.06236271,0.06236271,0,-1,0,0.06236271,0,0,6.938894E-18,0,0,0.06564496,0.06236271,0,0,32.14598,0.6675977,0,0.06564496,-0.06564496,8.434529,21.62696,0.1291997,0.06859899,0,0,0.6675977
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,36.80307,36.80307,1.453266,0.571855,0,-1,0,0.571855,0,0,0.8814107,1.026737,0,0.6019527,0.571855,0,0,32.21892,0.6019527,0,0.6019527,-0.6019527,7.800015,20,0.1291997,1.598592,0,0,0.6019527
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,35.69124,35.69124,0.9222194,0,0,-1,0,0,0,0,0.9222194,1.014441,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1291997,1.014441,0,0,0
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,34.71638,34.71638,1.003174,0,0,-1,0,0,0,0,1.003174,1.103491,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1291997,1.103491,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,33.87848,33.87848,1.174466,0,0,-1,0,0,0,0,1.174466,1.291912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1291997,1.291912,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,32.99224,32.99224,1.633859,0,0,-1,0,0,0,0,1.633859,1.797245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1291997,1.797245,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,32.106,32.106,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1291997,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,1.590999,35.74153,31.42924,0.2110105,0.2110105,0,0,0,0.2110105,753.9902,0,0,0,1.590999,0.2221163,0.2110105,0,0,32.88775,0,1.368882,0,1.368882,9.098651,23.32983,0.1291793,0.2321115,1.272799,0,1.590999
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,2.421146,37.42326,30.79276,2.585351,2.585351,11.38535,0,3.216494,2.585351,93.64863,1.776357E-15,0,0,2.421146,0,0,8.8,8.36,31.51887,1.231994,10.78115,0,10.78115,19.32654,49.55514,0.1292906,2.843886,1.936917,12,3.65314
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,2.376939,39.30401,32.71832,4.75491,4.75491,11.77455,0,3.314961,4.75491,49.98915,0,0,0,2.376939,0,0,7.019639,6.668658,20.73773,10.93503,9.045597,0,9.045597,27.90795,71.55871,0.12944,5.230401,1.901551,12,13.31196
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,3.947367,48.79921,37.18173,0.8615085,0.8615085,0,-1,0,0.8615085,458.1925,0,0,0,3.947367,0.9068511,0.8615085,0,0,11.69213,19.07606,3.040516,0,3.040516,30.79244,78.95481,0.1293947,0.9476593,3.157894,0,23.02343
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,6.13559,61.36403,41.71766,0.1815764,0.1815764,0,0,0,0.1815764,3379.068,0,0,0,6.13559,0.1911331,0.1815764,0,0,8.651612,21.81253,5.944457,0,5.944457,36.43184,93.4148,0.1293062,0.199734,4.908472,0,27.94812
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,4.164075,58.17848,45.13371,2.650947,2.650947,0,0,0,2.650947,157.0788,0,0,0,4.164075,2.79047,2.650947,0,0,2.707156,27.16254,1.373605,0,1.373605,37.73496,96.75612,0.1292857,2.916041,3.33126,0,31.32661
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,6.350818,69.11318,47.63129,1.937205,1.937205,0,0,0,1.937205,327.834,2.978104,0,0,6.350818,2.039164,1.937205,0,0,1.333551,28.39878,1.333551,0,1.333551,39.00008,100,0.1292659,2.130926,5.080654,0,34.7496
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,6.163197,70.9882,49.85494,4.987109,4.987109,0,0,0,4.987109,123.5826,0.9136084,0,0,6.163197,5.249588,4.987109,0,0,0,29.59898,0,0,0,39.00008,100,0.1292659,5.48582,4.930558,0,35.76218
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,7.45487,77.89577,50.98288,0.3468311,0.3468311,0,-1,0,0.3468311,2149.424,7.089785,0,0,7.45487,0.3650854,0.3468311,0,0,0,29.59898,0,0,0,39.00008,100,0.1292659,0.3815142,5.963896,0,37.05385
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,4.398029,65.68385,51.16819,3.581923,3.581923,0,0,0,3.581923,122.784,0.6275839,0,0,4.398029,3.770446,3.581923,0,0,0,29.59898,0,0,0,39.00008,100,0.1292659,3.940116,3.518424,0,33.99701
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,2.790035,60.16526,51.30515,0.6558641,0.6558641,0,0,0,0.6558641,425.3983,2.099652,0,0,2.790035,0.6903833,0.6558641,0,0,0,29.59898,0,0,0,39.00008,100,0.1292659,0.7214505,2.232028,0,32.38901
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,1.939747,56.07097,50.08053,0,0,0,0,0,0,0,1.939747,0,0,1.939747,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1292659,0,1.551798,0,31.53872
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,47.44598,47.44598,7.816295,7.816295,7.816295,0,2.313523,7.816295,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1292659,8.597924,0,12,29.59898
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,45.02092,45.02092,7.215114,7.215114,0,-1,0,7.215114,0,0,8.881784E-16,0,0,7.594857,7.215114,0,0,0,29.59898,0,7.594857,-7.594857,30.9944,79.47265,0.1292659,7.936625,0,0,29.59898
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,42.89394,42.89394,6.185076,6.185076,0,-1,0,6.185076,0,0,8.881784E-16,0,0,6.510606,6.185076,0,0,8.438729,22.00412,0,6.510606,-6.510606,24.13161,61.87581,0.1292659,6.803584,0,0,22.00412
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,41.01673,41.01673,0.7519754,0.7519754,0,-1,0,0.7519754,0,0,1.110223E-16,0,0,0.7915531,0.7519754,0,0,15.67274,15.49352,0,0.7915531,-0.7915531,23.29725,59.7364,0.1292659,0.827173,0,0,15.49352
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,39.13146,39.13146,0.6699387,0.6699387,0,-1,0,0.6699387,0,0,1.110223E-16,0,0,0.7051986,0.6699387,0,0,16.55224,14.70196,0,0.7051986,-0.7051986,22.5539,57.83039,0.1292659,0.7369326,0,0,14.70196
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,37.70542,37.70542,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.33579,13.99676,0,0,0,22.5539,57.83039,0.1292659,0,0,0,13.99676
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,36.61776,36.61776,0.6135285,0.6135285,0,-1,0,0.6135285,0,0,0,0,0,0.6458195,0.6135285,0,0,17.33579,13.99676,0,0.6458195,-0.6458195,21.87315,56.08488,0.1292659,0.6748813,0,0,13.99676
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,35.50594,35.50594,1.090657,1.090657,0,-1,0,1.090657,0,0,0,0,0,1.14806,1.090657,0,0,18.05337,13.35094,0,1.14806,-1.14806,20.66298,52.98191,0.1292659,1.199723,0,0,13.35094
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,34.5069,34.5069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.32899,12.20288,0,0,0,20.66298,52.98191,0.1292659,0,0,0,12.20288
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,33.65289,33.65289,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.32899,12.20288,0,0,0,20.66298,52.98191,0.1292659,0,0,0,12.20288
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,32.76665,32.76665,0.5688482,0.5688482,0,-1,0,0.5688482,0,0,0,0,0,0.5987875,0.5688482,0,0,19.32899,12.20288,0,0.5987875,-0.5987875,20.03181,51.36351,0.1292659,0.625733,0,0,12.20288
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,31.88041,31.88041,2.172545,2.172545,0,0,0,2.172545,0,0,4.440892E-16,0,0,2.28689,2.172545,0,0,19.99431,11.6041,0,2.28689,-2.28689,17.62121,45.18251,0.1292659,2.3898,0,0,11.6041
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,1.353411,34.8521,31.20365,1.349122,1.349122,0,0,0,1.349122,100.3179,0,0,0,1.353411,1.420128,1.349122,0,0,22.5353,9.317206,0,0.06671713,-0.06671713,17.55089,45.00219,0.1292659,1.484034,1.082729,0,10.67062
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,2.082384,36.25322,30.59134,3.013991,3.013991,0,0,0,3.013991,69.09058,0,0,0,2.082384,3.172622,3.013991,0,0,22.60943,9.250489,0,1.090238,-1.090238,16.40168,42.05549,0.1292659,3.31539,1.665907,0,11.33287
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,3.603029,42.68961,32.49273,4.05838,4.05838,0,0,0,4.05838,88.78,0,0,0,3.603029,4.271979,4.05838,0,0,23.82081,8.160251,0,0.6689492,-0.6689492,15.69654,40.24746,0.1292659,4.464218,2.882424,0,11.76328
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,4.519632,50.42386,36.98032,3.441269,3.441269,0,-1,0,3.441269,131.3362,0,0,0,4.519632,3.622389,3.441269,0,0,24.56409,7.491302,0.8972434,0,0.8972434,16.54774,42.43002,0.1292525,3.785396,3.615705,0,12.01093
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,7.899203,68.01738,41.50819,8.206889,8.206889,12,0,3.372,8.206889,96.25089,0,0,0,7.899203,0,0,3.793111,3.603455,23.66684,8.29882,11.50266,0,11.50266,27.46012,70.41042,0.1293724,9.027578,6.319363,12,16.19802
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,8.693807,75.86353,44.95646,6.643561,6.643561,9.940418,0,2.850926,6.643561,130.8607,0,0,0,8.693807,0,0,3.296857,3.132015,12.16418,18.65121,11.82582,0,11.82582,38.67908,99.17693,0.1294207,7.307917,6.955045,12,27.34502
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,9.130186,81.2737,47.44598,6.417966,6.417966,0,0,0,6.417966,142.2598,2.036071,0,0,9.130186,6.755754,6.417966,0,0,0.3383617,29.29445,0.3383617,0,0.3383617,39.00008,100,0.1294157,7.059762,7.304149,0,38.42464
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,8.758064,82.40618,49.66964,2.726175,2.726175,0,0,0,2.726175,321.2584,5.888406,0,0,8.758064,2.869658,2.726175,0,0,0,29.59898,0,0,0,39.00008,100,0.1294157,2.998792,7.006451,0,38.35704
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,5.449361,69.30406,50.84592,0.5938479,0.5938479,0,-1,0,0.5938479,917.636,4.824258,0,0,5.449361,0.625103,0.5938479,0,0,0,29.59898,0,0,0,39.00008,100,0.1294157,0.6532326,4.359489,0,35.04834
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,5.08638,68.05733,50.98288,5.393102,5.393102,0,0,0,5.393102,94.31268,0,0,0,5.08638,5.67695,5.393102,0,0,0,29.59898,0,0.5905701,-0.5905701,38.37756,98.40381,0.1294157,5.932412,4.069103,0,34.68536
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,3.69779,63.10466,51.11985,2.056394,2.056394,0,0,0,2.056394,179.8192,0.8769758,0,0,3.69779,2.164625,2.056394,0,0,0.656189,29.00841,0.656189,0,0.656189,39.00008,100,0.1294059,2.262033,2.958232,0,32.7062
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,1.354556,54.07104,49.94357,4.369798,4.369798,0,0,0,4.369798,30.99813,0,8.881784E-16,0,1.354556,4.599787,4.369798,0,0,0,29.59898,0,3.245232,-3.245232,35.5793,91.2288,0.1294059,4.806777,1.083645,0,30.95353
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,47.26874,47.26874,7.863934,7.863934,11.65953,0,3.28586,7.863934,0,0,0,0,0,0,0,3.795593,3.605813,3.605813,26.35375,3.605813,0,3.605813,39.00008,100,0.1294748,8.650328,0,12,26.35375
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,44.84367,44.84367,1.727746,1.727746,0,-1,0,1.727746,0,0,2.220446E-16,0,0,1.81868,1.727746,0,0,0,29.59898,0,1.81868,-1.81868,37.08302,95.08448,0.1294748,1.900521,0,0,29.59898
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,42.71669,42.71669,5.324644,5.324644,0,-1,0,5.324644,0,0,8.881784E-16,0,0,5.604888,5.324644,0,0,2.020756,27.7803,0,5.604888,-5.604888,31.17495,79.93561,0.1294748,5.857108,0,0,27.7803
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,40.83142,40.83142,2.545456,2.545456,0,-1,0,2.545456,0,0,4.440892E-16,0,0,2.679427,2.545456,0,0,8.248409,22.17541,0,2.679427,-2.679427,28.35059,72.69366,0.1294748,2.800001,0,0,22.17541
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,38.97838,38.97838,1.492952,1.492952,0,-1,0,1.492952,0,0,0,0,0,1.571529,1.492952,0,0,11.22555,19.49598,0,1.571529,-1.571529,26.69405,68.44614,0.1294748,1.642247,0,0,19.49598
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,37.52011,37.52011,0.5255246,0.5255246,0,-1,0,0.5255246,0,0,0,0,0,0.5531837,0.5255246,0,0,12.97169,17.92445,0,0.5531837,-0.5531837,26.11094,66.951,0.1294748,0.578077,0,0,17.92445
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,36.43246,36.43246,1.033329,1.033329,0,-1,0,1.033329,0,0,2.220446E-16,0,0,1.087715,1.033329,0,0,13.58634,17.37127,0,1.087715,-1.087715,24.96439,64.01113,0.1294748,1.136662,0,0,17.37127
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,35.30452,35.30452,0.7628992,0.7628992,0,-1,0,0.7628992,0,0,1.110223E-16,0,0,0.8030517,0.7628992,0,0,14.79491,16.28355,0,0.8030517,-0.8030517,24.1179,61.84064,0.1294748,0.8391891,0,0,16.28355
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,34.30548,34.30548,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.68719,15.4805,0,0,0,24.1179,61.84064,0.1294748,0,0,0,15.4805
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,33.44342,33.44342,0.7259501,0.7259501,0,-1,0,0.7259501,0,0,1.110223E-16,0,0,0.764158,0.7259501,0,0,15.68719,15.4805,0,0.764158,-0.764158,23.31241,59.77528,0.1294748,0.7985451,0,0,15.4805
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,32.56524,32.56524,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.53626,14.71635,0,0,0,23.31241,59.77528,0.1294748,0,0,0,14.71635
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,31.65483,31.65483,0.5695587,0.5695587,0,0,0,0.5695587,0,0,0,0,0,0.5995355,0.5695587,0,0,16.53626,14.71635,0,0.5995355,-0.5995355,22.68044,58.15486,0.1294748,0.6265146,0,0,14.71635
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.2239334,31.56986,30.97806,0.6850228,0.6850228,0,0,0,0.6850228,32.68993,0,0,0,0.2239334,0.7210766,0.6850228,0,0,17.20241,14.11681,0,0.4971431,-0.4971431,22.1564,56.81118,0.1294748,0.753525,0.1791468,0,14.34074
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,1.456454,34.25353,30.34158,1.369748,1.369748,0,0,0,1.369748,106.3301,0,0,0,1.456454,1.44184,1.369748,0,0,17.75479,13.61967,0.01461456,0,0.01461456,22.17027,56.84673,0.1294746,1.506723,1.165164,0,15.07612
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,2.706656,39.81441,32.29131,4.418476,4.418476,0,0,0,4.418476,61.25769,0,0,0,2.706656,4.651027,4.418476,0,0,17.74018,13.63282,0,1.944371,-1.944371,20.12072,51.5915,0.1294746,4.860323,2.165325,0,16.33948
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,4.926135,51.53941,36.7789,2.654709,2.654709,0,-1,0,2.654709,185.5621,0,0,0,4.926135,2.79443,2.654709,0,0,19.90059,11.68845,2.131704,0,2.131704,22.14304,56.7769,0.1294429,2.92018,3.940908,0,16.61458
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,7.924796,67.90446,41.33094,2.654839,2.654839,0,0,0,2.654839,298.5038,0,0,0,7.924796,2.794568,2.654839,0,0,17.76888,13.60698,5.130228,0,5.130228,27.01,69.25626,0.1293668,2.920323,6.339837,0,21.53178
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,9.142505,77.7367,44.77116,1.192978,1.192978,0,0,0,1.192978,766.3596,0,0,0,9.142505,1.255767,1.192978,0,0,12.63866,18.22419,7.886738,0,7.886738,34.49201,88.44088,0.12925,1.312276,7.314004,0,27.36669
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,6.554898,69.50368,47.26874,0.8596528,0.8596528,0,0,0,0.8596528,762.5053,0.8980835,0,0,6.554898,0.9048977,0.8596528,0,0,4.751917,25.32225,4.751917,0,4.751917,39.00008,100,0.1291798,0.9456181,5.243919,0,31.87715
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,5.009539,66.11763,49.53267,2.380784,2.380784,0,0,0,2.380784,210.4155,2.50345,0,0,5.009539,2.506089,2.380784,0,0,0,29.59898,0,0,0,39.00008,100,0.1291798,2.618863,4.007631,0,34.60852
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,5.808561,70.56474,50.70895,0,0,0,-1,0,0,0,5.808561,0,0,5.808561,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1291798,0,4.646849,0,35.40754
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,4.892025,67.16299,50.84592,4.677179,4.677179,0,0,0,4.677179,104.5935,0,0,0,4.892025,4.923347,4.677179,0,0,0,29.59898,0,0.03132093,-0.03132093,38.96706,99.91534,0.1291798,5.144897,3.91362,0,34.491
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,2.921899,60.31997,51.03122,5.595779,5.595779,0,0,0,5.595779,52.21613,0,0,0,2.921899,5.890294,5.595779,0,0,0.03480103,29.56766,0,2.968394,-2.968394,35.8381,91.89238,0.1291798,6.155357,2.337519,0,32.48956
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.7888859,52.18042,49.8066,1.332421,1.332421,0,0,0,1.332421,59.20697,0,0,0,0.7888859,1.402548,1.332421,0,0,3.333017,26.59926,0,0.6136622,-0.6136622,35.19124,90.23378,0.1291798,1.465663,0.6311087,0,27.38815
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,47.13177,47.13177,3.650603,3.650603,0,0,0,3.650603,0,0,4.440892E-16,0,0,3.84274,3.650603,0,0,4.014864,25.9856,0,3.84274,-3.84274,31.14064,79.84763,0.1291798,4.015663,0,0,25.9856
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,44.68253,44.68253,4.401708,4.401708,0,-1,0,4.401708,0,0,8.881784E-16,0,0,4.633377,4.401708,0,0,8.284575,22.14286,0,4.633377,-4.633377,26.25663,67.32456,0.1291798,4.841879,0,0,22.14286
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,42.55556,42.55556,9.036965,8.36,0,-1,0,8.36,0,0,0.6769651,1.580662,0,8.8,8.36,0,0,13.43277,17.50948,0,8.8,-8.8,16.98062,43.53996,0.1291798,9.940661,0,0,17.50948
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,40.67029,40.67029,5.038435,5.038435,0,-1,0,5.038435,0,0,8.881784E-16,0,0,5.303616,5.038435,0,0,23.21055,8.709484,0,5.303616,-5.303616,11.39012,29.20537,0.1291798,5.542278,0,0,8.709484
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,38.81725,38.81725,1.598004,1.598004,0,-1,0,1.598004,0,0,2.220446E-16,0,0,1.682109,1.598004,0,0,29.10345,3.405868,0,1.682109,-1.682109,9.617017,24.65897,0.1291798,1.757804,0,0,3.405868
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,37.34286,37.34286,0.4060512,0.4060512,0,-1,0,0.4060512,0,0,5.551115E-17,0,0,0.4274223,0.4060512,0,0,30.97247,1.723759,0,0.4274223,-0.4274223,9.166474,23.50373,0.1291798,0.4466563,0,0,1.723759
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,36.25521,36.25521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.44738,1.296337,0,0,0,9.166474,23.50373,0.1291798,0,0,0,1.296337
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,35.11921,35.11921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.44738,1.296337,0,0,0,9.166474,23.50373,0.1291798,0,0,0,1.296337
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,34.10407,34.10407,0.6764516,0.6764516,0,-1,0,0.6764516,0,0,1.110223E-16,0,0,0.7120543,0.6764516,0,0,31.44738,1.296337,0,0.7120543,-0.7120543,8.415903,21.5792,0.1291798,0.7440968,0,0,1.296337
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,33.26617,33.26617,0.6514714,0.5550681,0,-1,0,0.5550681,0,0,0.09640326,0.1615504,0,0.5842823,0.5550681,0,0,32.23855,0.5842823,0,0.5842823,-0.5842823,7.800015,20,0.1291798,0.7166185,0,0,0.5842823
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,32.35576,32.35576,0.6705844,0,0,-1,0,0,0,0,0.6705844,0.7376429,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1291798,0.7376429,0,0,0
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,31.45341,31.45341,1.056199,1.056199,9.856199,0,2.829618,1.056199,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1292766,1.161819,0,12,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.3066792,31.5791,30.76859,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.3066792,0,0,8.8,8.36,24.52775,7.524,8.666679,0,8.666679,23.95294,61.41768,0.1293349,0,0.2453433,12,7.830679
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,1.334897,33.71389,30.14016,1.38268,1.38268,10.18268,0,2.912218,1.38268,96.54423,1.776357E-15,0,0,1.334897,0,0,8.8,8.36,15.86107,15.32401,9.694898,0,9.694898,33.15033,85.00067,0.1294222,1.520948,1.067918,12,16.65891
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,3.335464,41.43082,32.06572,1.211755,1.211755,0,0,0,1.211755,275.2589,0,0,0,3.335464,1.275532,1.211755,0,0,6.166177,24.04942,2.059932,0,2.059932,35.10455,90.01149,0.1293918,1.332931,2.668371,0,27.38488
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,1.96734,42.11709,36.56942,3.034113,3.034113,0,-1,0,3.034113,64.84069,0,0,0,1.96734,3.193803,3.034113,0,0,4.106245,25.90336,0,1.226463,-1.226463,33.81175,86.69661,0.1293918,3.337524,1.573872,0,27.8707
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,1.454394,45.33139,41.14564,1.021726,1.021726,0,0,0,1.021726,142.3467,0,0,0,1.454394,1.075502,1.021726,0,0,5.468981,24.6769,0.3788924,0,0.3788924,34.1712,87.61828,0.1293862,1.123899,1.163515,0,26.13129
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,1.275922,48.36261,44.61808,7.698005,7.698005,11.32146,0,3.20033,7.698005,16.57471,0,0,0,1.275922,0,0,3.623458,3.442285,5.090089,25.0179,4.718208,0,4.718208,38.64728,99.09539,0.1294715,8.467805,1.020738,12,26.29382
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,2.280187,54.02947,47.08344,1.425148,1.425148,0,0,0,1.425148,159.9965,0.4081497,0,0,2.280187,1.500156,1.425148,0,0,0.3718812,29.26428,0.3718812,0,0.3718812,39.00008,100,0.129466,1.567663,1.824149,0,31.54447
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,4.20182,62.96008,49.35543,3.463873,3.463873,0,0,0,3.463873,121.3041,0.5556375,0,0,4.20182,3.646183,3.463873,0,0,0,29.59898,0,0,0,39.00008,100,0.129466,3.810261,3.361456,0,33.8008
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,1.688873,55.73561,50.53171,0.7489886,0.7489886,0,-1,0,0.7489886,225.4871,0.9004638,0,0,1.688873,0.7884091,0.7489886,0,0,0,29.59898,0,0,0,39.00008,100,0.129466,0.8238874,1.351098,0,31.28785
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.2783563,51.54303,50.70895,0.5789023,0.5789023,0,0,0,0.5789023,48.08347,0,0,0,0.2783563,0.6093709,0.5789023,0,0,0,29.59898,0,0.3310145,-0.3310145,38.65116,99.10534,0.129466,0.6367925,0.2226851,0,29.87733
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.1129379,51.18353,50.84592,4.608768,4.608768,0,0,0,4.608768,2.450501,0,1.776357E-15,0,0.1129379,4.851334,4.608768,0,0,0.3677939,29.26796,0,4.738396,-4.738396,33.65645,86.29842,0.129466,5.069644,0.09035031,0,29.3809
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.3733431,50.78276,49.66964,0,0,0,0,0,0,0,0,0,0,0.3733431,0,0,0,0,5.632679,24.52957,0.3733431,0,0.3733431,34.01064,87.20658,0.1294605,0,0.2986745,0,24.90291
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,46.94647,46.94647,14.57124,14.57124,12,0,3.372,14.57124,0,0,0,0,0,2.706569,2.571241,0,0,5.259336,24.86558,0,2.706569,-2.706569,31.15766,79.89127,0.1294605,16.02836,0,12,24.86558
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,44.50528,44.50528,0.5519838,0.5519838,0,-1,0,0.5519838,0,0,0,0,0,0.5810356,0.5519838,0,0,8.266635,22.15901,0,0.5810356,-0.5810356,30.54519,78.32085,0.1294605,0.6071822,0,0,22.15901
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,42.37025,42.37025,0.1085444,0.1085444,0,-1,0,0.1085444,0,0,1.387779E-17,0,0,0.1142573,0.1085444,0,0,8.91223,21.57797,0,0.1142573,-0.1142573,30.42476,78.01204,0.1294605,0.1193988,0,0,21.57797
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,40.51721,40.51721,2.594169,2.594169,0,-1,0,2.594169,0,0,4.440892E-16,0,0,2.730704,2.594169,0,0,9.039183,21.46371,0,2.730704,-2.730704,27.54634,70.6315,0.1294605,2.853586,0,0,21.46371
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,38.65611,38.65611,2.047049,2.047049,0,-1,0,2.047049,0,0,4.440892E-16,0,0,2.154789,2.047049,0,0,12.0733,18.73301,0,2.154789,-2.154789,25.27499,64.80755,0.1294605,2.251754,0,0,18.73301
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,37.2059,37.2059,2.706224,2.706224,0,-1,0,2.706224,0,0,4.440892E-16,0,0,2.848657,2.706224,0,0,14.46751,16.57822,0,2.848657,-2.848657,22.27225,57.10821,0.1294605,2.976846,0,0,16.57822
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,36.09408,36.09408,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.63268,13.72956,0,0,0,22.27225,57.10821,0.1294605,0,0,0,13.72956
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,34.96614,34.96614,1.141249,1.141249,0,-1,0,1.141249,0,0,2.220446E-16,0,0,1.201315,1.141249,0,0,17.63268,13.72956,0,1.201315,-1.201315,21.00595,53.8613,0.1294605,1.255374,0,0,13.72956
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,33.94293,33.94293,0.4812085,0.4812085,0,-1,0,0.4812085,0,0,5.551115E-17,0,0,0.5065353,0.4812085,0,0,18.96748,12.52825,0,0.5065353,-0.5065353,20.47202,52.49224,0.1294605,0.5293294,0,0,12.52825
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,33.08086,33.08086,0.01190199,0.01190199,0,-1,0,0.01190199,0,0,1.734723E-18,0,0,0.01252841,0.01190199,0,0,19.53029,12.02171,0,0.01252841,-0.01252841,20.45881,52.45838,0.1294605,0.01309219,0,0,12.02171
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,32.17851,32.17851,0.8590361,0.8590361,0,-1,0,0.8590361,0,0,1.110223E-16,0,0,0.9042485,0.8590361,0,0,19.54421,12.00919,0,0.9042485,-0.9042485,19.50565,50.01438,0.1294605,0.9449397,0,0,12.00919
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,31.2681,31.2681,0.5213627,0.5213627,0,0,0,0.5213627,0,0,1.110223E-16,0,0,0.5488028,0.5213627,0,0,20.54893,11.10494,0,0.5488028,-0.5488028,18.92716,48.53108,0.1294605,0.5734989,0,0,11.10494
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.5485411,32.04513,30.59134,1.625102,1.625102,0,0,0,1.625102,33.75426,0,2.220446E-16,0,0.5485411,1.710634,1.625102,0,0,21.15872,10.55613,0,1.162092,-1.162092,17.70221,45.39018,0.1294605,1.787612,0.4388329,0,11.10468
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,1.778034,34.74486,29.95486,3.48074,3.48074,0,0,0,3.48074,51.08207,0,0,0,1.778034,3.663937,3.48074,0,0,22.44993,9.394042,0,1.885903,-1.885903,15.71429,40.29297,0.1294605,3.828814,1.422427,0,11.17208
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,4.169266,43.76005,31.88041,0,0,0,0,0,0,0,0,0,0,4.169266,0,0,0,0,24.54538,7.50814,4.169266,0,4.169266,19.6696,50.43478,0.129399,0,3.335413,0,11.67741
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,4.257332,48.90649,36.368,5.186754,5.186754,0,-1,0,5.186754,82.08087,0,0,0,4.257332,5.459741,5.186754,0,0,20.37611,11.26048,0,1.202408,-1.202408,18.40215,47.18491,0.129399,5.705429,3.405866,0,15.51781
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,5.695911,58.87252,40.94422,1.109615,1.109615,0,0,0,1.109615,513.3232,0,0,0,5.695911,1.168016,1.109615,0,0,21.71212,10.05807,4.527895,0,4.527895,22.69769,58.19909,0.1293323,1.220577,4.556729,0,15.75398
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,6.421927,65.5995,44.41666,6.90784,6.90784,0,0,0,6.90784,92.96577,0,0,0,6.421927,7.271411,6.90784,0,0,17.18423,14.13318,0,0.8494839,-0.8494839,21.80226,55.90311,0.1293323,7.598625,5.137542,0,20.5551
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,5.214822,63.90261,46.90619,5.2767,5.2767,0,0,0,5.2767,98.82733,8.881784E-16,0,0,5.214822,5.554421,5.2767,0,0,18.1281,13.28369,0,0.3395992,-0.3395992,21.44429,54.98524,0.1293323,5.80437,4.171857,0,18.49851
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,4.099171,62.38969,49.17012,1.54809,1.54809,0,0,0,1.54809,264.789,0,0,0,4.099171,1.629568,1.54809,0,0,18.50543,12.94409,2.469603,0,2.469603,23.78716,60.99259,0.129296,1.702899,3.279337,0,17.04326
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,1.993484,56.52155,50.3464,2.607597,2.607597,0,-1,0,2.607597,76.44909,0,0,0,1.993484,2.744839,2.607597,0,0,16.03583,15.16674,0,0.7513548,-0.7513548,22.99516,58.96183,0.129296,2.868356,1.594787,0,17.16022
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,1.780971,56.03029,50.53171,6.519633,6.519633,0,0,0,6.519633,27.31704,0,1.776357E-15,0,1.780971,6.862772,6.519633,0,0,16.87066,14.41538,0,5.081801,-5.081801,17.63847,45.22676,0.129296,7.171597,1.424776,0,16.19635
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,2.034727,57.03374,50.70895,1.86213,1.86213,0,0,0,1.86213,109.2688,0,0,0,2.034727,1.960136,1.86213,0,0,22.51711,9.333579,0.07459016,0,0.07459016,17.70923,45.4082,0.1292949,2.048342,1.627781,0,11.36831
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.9069553,52.26326,49.53267,5.024782,5.024782,0,0,0,5.024782,18.04965,0,8.881784E-16,0,0.9069553,5.289244,5.024782,0,0,22.44252,9.40071,0,4.382288,-4.382288,13.0899,33.56377,0.1292949,5.52726,0.7255642,0,10.30767
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,46.81756,46.81756,2.605106,2.605106,0,0,0,2.605106,0,0,4.440892E-16,0,0,2.742217,2.605106,0,0,27.31173,5.018422,0,2.742217,-2.742217,10.19935,26.15212,0.1292949,2.865617,0,0,5.018422
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,44.29581,44.29581,5.78917,2.162395,0,-1,0,2.162395,0,0,3.626775,4.205692,0,2.276205,2.162395,0,0,30.35864,2.276205,0,2.276205,-2.276205,7.800015,20,0.1292949,6.368087,0,0,2.276205
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,42.19301,42.19301,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1292949,0,0,0,0
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,40.33191,40.33191,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1292949,0,0,0,0
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,38.47886,38.47886,0.08560956,0,0,-1,0,0,0,0,0.08560956,0.09417052,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1292949,0.09417052,0,0,0
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,37.02865,37.02865,1.023155,0,0,-1,0,0,0,0,1.023155,1.12547,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1292949,1.12547,0,0,0
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,35.91683,35.91683,0.5961856,0,0,-1,0,0,0,0,0.5961856,0.6558042,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1292949,0.6558042,0,0,0
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,34.75666,34.75666,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1292949,0,0,0,0
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,33.76569,33.76569,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1292949,0,0,0,0
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,32.90362,32.90362,1.350082,0,0,-1,0,0,0,0,1.350082,1.48509,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1292949,1.48509,0,0,0
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,31.99321,31.99321,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1292949,0,0,0,0
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,31.09086,31.09086,0.2455007,0.2455007,9.045501,0,2.624512,0.2455007,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1293652,0.2700508,0,12,0
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,1.070855,33.26509,30.40604,1.364658,1.364658,10.16466,0,2.907658,1.364658,78.47059,1.776357E-15,0,0,1.070855,0,0,8.8,8.36,24.52775,7.524,9.430855,0,9.430855,24.6779,63.27655,0.1294554,1.501124,0.856684,12,8.594855
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,2.678261,37.07223,29.75344,2.962347,2.962347,11.76235,0,3.311874,2.962347,90.41011,0,0,0,2.678261,0,0,8.8,8.36,15.0969,16.01177,11.03826,0,11.03826,35.14972,90.1273,0.1295727,3.258582,2.142609,12,18.69003
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,5.261526,46.98317,31.679,0.8633196,0.8633196,0,0,0,0.8633196,609.4529,0.2941312,0,0,5.261526,0.9087574,0.8633196,0,0,4.058637,25.94621,4.058637,0,4.058637,39.00008,100,0.1295131,0.9496515,4.209221,0,31.20773
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,6.788085,57.30575,36.16658,4.51688,4.51688,0,-1,0,4.51688,150.2826,2.033475,0,0,6.788085,4.75461,4.51688,0,0,0,29.59898,0,0,0,39.00008,100,0.1295131,4.968567,5.430468,0,36.38706
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,8.358257,69.02009,40.76697,1.091306,1.091306,0,0,0,1.091306,765.8948,7.209514,0,0,8.358257,1.148743,1.091306,0,0,0,29.59898,0,0,0,39.00008,100,0.1295131,1.200437,6.686606,0,37.95724
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,9.733901,79.88719,44.20719,2.650379,2.650379,0,0,0,2.650379,367.2645,6.944028,0,0,9.733901,2.789873,2.650379,0,0,0,29.59898,0,0,0,39.00008,100,0.1295131,2.915417,7.787121,0,39.33288
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,9.775064,83.60387,46.72088,4.41057,4.41057,0,0,0,4.41057,221.6281,5.132359,0,0,9.775064,4.642705,4.41057,0,0,0,29.59898,0,0,0,39.00008,100,0.1295131,4.851627,7.820051,0,39.37404
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,8.743087,81.47814,49.03316,4.139377,4.139377,0,0,0,4.139377,211.2175,4.385849,0,0,8.743087,4.357239,4.139377,0,0,0,29.59898,0,0,0,39.00008,100,0.1295131,4.553315,6.99447,0,38.34206
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,7.924119,79.07503,50.20944,0,0,0,-1,0,0,0,7.924119,0,0,7.924119,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1295131,0,6.339295,0,37.5231
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,6.422731,72.69574,50.39474,3.15005,3.15005,0,0,0,3.15005,203.893,3.106889,0,0,6.422731,3.315842,3.15005,0,0,0,29.59898,0,0,0,39.00008,100,0.1295131,3.465055,5.138185,0,36.02171
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,3.943788,63.37864,50.57199,5.458463,5.458463,0,0,0,5.458463,72.2509,0,0,0,3.943788,5.74575,5.458463,0,0,0,29.59898,0,1.801962,-1.801962,37.10064,95.12966,0.1295131,6.004309,3.155031,0,33.54277
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,2.00706,55.53126,49.35543,3.563213,3.563213,0,0,0,3.563213,56.32726,0,0,0,2.00706,3.750751,3.563213,0,0,2.00218,27.79702,0,1.74369,-1.74369,35.26263,90.41682,0.1295131,3.919534,1.605648,0,29.80408
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,46.63226,46.63226,15.4333,15.4333,12,0,3.372,15.4333,0,0,0,0,0,3.613998,3.433298,0,0,3.939614,26.05333,0,3.613998,-3.613998,31.45314,80.64893,0.1295131,16.97663,0,12,26.05333
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,44.14273,44.14273,4.904217,4.904217,0,-1,0,4.904217,0,0,8.881784E-16,0,0,5.162334,4.904217,0,0,7.955167,22.43933,0,5.162334,-5.162334,26.01157,66.69619,0.1295131,5.394639,0,0,22.43933
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,42.03188,42.03188,11.45009,8.36,0,-1,0,8.36,0,0,3.090094,4.235103,0,8.8,8.36,0,0,13.69109,17.27699,0,8.8,-8.8,16.73555,42.91159,0.1295131,12.5951,0,0,17.27699
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,40.15466,40.15466,1.543489,1.543489,0,-1,0,1.543489,0,0,0,0,0,1.624726,1.543489,0,0,23.46887,8.476994,0,1.624726,-1.624726,15.02294,38.52028,0.1295131,1.697838,0,0,8.476994
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,38.29356,38.29356,1.207863,1.207863,0,-1,0,1.207863,0,0,0,0,0,1.271435,1.207863,0,0,25.27412,6.852268,0,1.271435,-1.271435,13.68273,35.08385,0.1295131,1.328649,0,0,6.852268
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,36.84335,36.84335,0.4949791,0.4949791,0,-1,0,0.4949791,0,0,0,0,0,0.5210306,0.4949791,0,0,26.68683,5.580833,0,0.5210306,-0.5210306,13.13352,33.67561,0.1295131,0.544477,0,0,5.580833
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,35.70736,35.70736,1.68603,1.68603,0,-1,0,1.68603,0,0,2.220446E-16,0,0,1.774768,1.68603,0,0,27.26575,5.059803,0,1.774768,-1.774768,11.26275,28.87878,0.1295131,1.854633,0,0,5.059803
