Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,34.57941,34.57941,0.9820776,0.9820776,0,-1,0,0.9820776,0,0,1.110223E-16,0,0,1.033766,0.9820776,0,0,29.23771,3.285034,0,1.033766,-1.033766,10.17306,26.08472,0.1295131,1.080285,0,0,3.285034
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,33.55621,33.55621,0.6838992,0.6838992,0,-1,0,0.6838992,0,0,1.110223E-16,0,0,0.7198938,0.6838992,0,0,30.38634,2.251268,0,0.7198938,-0.7198938,9.414227,24.13899,0.1295131,0.7522891,0,0,2.251268
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,32.69415,32.69415,0.2403036,0.2403036,0,-1,0,0.2403036,0,0,0,0,0,0.2529511,0.2403036,0,0,31.18623,1.531375,0,0.2529511,-0.2529511,9.147593,23.45532,0.1295131,0.2643339,0,0,1.531375
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,31.76762,31.76762,1.565758,1.214502,0,-1,0,1.214502,0,0,0.3512557,0.5078315,0,1.278424,1.214502,0,0,31.46728,1.278424,0,1.278424,-1.278424,7.800015,20,0.1295131,1.722334,0,0,1.278424
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,30.88138,30.88138,0.3735366,0.3735366,9.173536,0,2.656905,0.3735366,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1295871,0.4108902,0,12,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,30.20462,30.20462,1.35143,1.35143,10.15143,0,2.904312,1.35143,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.129692,1.486573,0,12,7.524
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,3.184425,38.32136,29.55202,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.184425,0,0,8.8,8.36,16.16775,15.048,11.54443,0,11.54443,34.614,88.75368,0.129707,0,2.54754,12,18.23243
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,6.143478,49.63272,31.45341,4.73344,4.73344,0,0,0,4.73344,129.7889,0,0,0,6.143478,4.982568,4.73344,0,0,4.623328,25.43798,1.16091,0,1.16091,35.71534,91.57761,0.12969,5.206784,4.914783,0,31.58146
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,7.156261,58.41108,35.95711,5.182543,5.182543,0,-1,0,5.182543,138.084,0,0,0,7.156261,5.455309,5.182543,0,0,3.462418,26.4828,1.700953,0,1.700953,37.32901,95.7152,0.1296651,5.700798,5.725009,0,33.63906
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,8.109561,67.71329,40.5575,4.486675,4.486675,0,0,0,4.486675,180.7477,1.625279,0,0,8.109561,4.722816,4.486675,0,0,1.761466,28.01366,1.761466,0,1.761466,39.00008,100,0.1296393,4.935343,6.487648,0,36.12322
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,9.315943,77.58121,44.02994,0.8389476,0.8389476,0,0,0,0.8389476,1110.432,8.432839,0,0,9.315943,0.8831027,0.8389476,0,0,0,29.59898,0,0,0,39.00008,100,0.1296393,0.9228423,7.452754,0,38.91492
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,8.046089,74.95361,46.54363,3.185887,3.185887,0,0,0,3.185887,252.5541,4.692524,0,0,8.046089,3.353565,3.185887,0,0,0,29.59898,0,0,0,39.00008,100,0.1296393,3.504476,6.436872,0,37.64507
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,7.183648,74.05049,48.85591,0,0,0,0,0,0,0,7.183648,0,0,7.183648,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1296393,0,5.746918,0,36.78263
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,7.148508,75.34738,50.03219,1.72634,1.72634,0,-1,0,1.72634,414.0846,5.331307,0,0,7.148508,1.8172,1.72634,0,0,0,29.59898,0,0,0,39.00008,100,0.1296393,1.898974,5.718806,0,36.74749
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,6.273809,71.85973,50.20944,2.575136,2.575136,0,0,0,2.575136,243.6302,3.56314,0,0,6.273809,2.710669,2.575136,0,0,0,29.59898,0,0,0,39.00008,100,0.1296393,2.832649,5.019048,0,35.87279
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,3.660542,62.18276,50.39474,3.822577,3.822577,0,0,0,3.822577,95.76111,0,4.440892E-16,0,3.660542,4.023765,3.822577,0,0,0,29.59898,0,0.363223,-0.363223,38.61721,99.01828,0.1296393,4.204834,2.928434,0,33.25952
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,1.522576,53.8511,49.21846,3.455037,3.455037,0,0,0,3.455037,44.06829,0,4.440892E-16,0,1.522576,3.636881,3.455037,0,0,0.4035811,29.23576,0,2.114305,-2.114305,36.38853,93.30375,0.1296393,3.800541,1.218061,0,30.75833
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,46.45501,46.45501,1.722569,1.722569,0,0,0,1.722569,0,0,2.220446E-16,0,0,1.813231,1.722569,0,0,2.752809,27.12145,0,1.813231,-1.813231,34.47722,88.40295,0.1296393,1.894826,0,0,27.12145
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,43.95743,43.95743,0.4554421,0.4554421,0,-1,0,0.4554421,0,0,5.551115E-17,0,0,0.4794128,0.4554421,0,0,4.76751,25.30822,0,0.4794128,-0.4794128,33.97187,87.1072,0.1296393,0.5009863,0,0,25.30822
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,41.83046,41.83046,5.26174,5.26174,0,-1,0,5.26174,0,0,0,0,0,5.538674,5.26174,0,0,5.300191,24.82881,0,5.538674,-5.538674,28.1336,72.13729,0.1296393,5.787914,0,0,24.82881
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,39.94519,39.94519,6.005903,6.005903,0,-1,0,6.005903,0,0,8.881784E-16,0,0,6.322003,6.005903,0,0,11.45427,19.29013,0,6.322003,-6.322003,21.46962,55.05021,0.1296393,6.606493,0,0,19.29013
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,38.09214,38.09214,1.076453,1.076453,0,-1,0,1.076453,0,0,2.220446E-16,0,0,1.133109,1.076453,0,0,18.47872,12.96813,0,1.133109,-1.133109,20.27522,51.98765,0.1296393,1.184099,0,0,12.96813
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,36.61776,36.61776,0.7535846,0.7535846,0,-1,0,0.7535846,0,0,1.110223E-16,0,0,0.7932469,0.7535846,0,0,19.73773,11.83502,0,0.7932469,-0.7932469,19.43907,49.84366,0.1296393,0.8289431,0,0,11.83502
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,35.50594,35.50594,0.8324442,0.8324442,0,-1,0,0.8324442,0,0,1.110223E-16,0,0,0.8762571,0.8324442,0,0,20.61912,11.04177,0,0.8762571,-0.8762571,18.51541,47.47532,0.1296393,0.9156886,0,0,11.04177
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,34.35382,34.35382,0.9783804,0.9783804,0,-1,0,0.9783804,0,0,0,0,0,1.029874,0.9783804,0,0,21.59274,10.16552,0,1.029874,-1.029874,17.42983,44.69178,0.1296393,1.076218,0,0,10.16552
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,33.33062,33.33062,0.4312029,0.4312029,0,-1,0,0.4312029,0,0,5.551115E-17,0,0,0.4538977,0.4312029,0,0,22.73704,9.135642,0,0.4538977,-0.4538977,16.95138,43.46498,0.1296393,0.4743231,0,0,9.135642
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,32.46856,32.46856,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.24137,8.681745,0,0,0,16.95138,43.46498,0.1296393,0,0,0,8.681745
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,31.54203,31.54203,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.24137,8.681745,0,0,0,16.95138,43.46498,0.1296393,0,0,0,8.681745
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,30.65579,30.65579,0.7309831,0.7309831,0,0,0,0.7309831,0,0,1.110223E-16,0,0,0.769456,0.7309831,0,0,23.24137,8.681745,0,0.769456,-0.769456,16.1403,41.3853,0.1296393,0.8040815,0,0,8.681745
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,29.95486,29.95486,0.5416675,0.5416675,0,0,0,0.5416675,0,0,0,0,0,0.5701764,0.5416675,0,0,24.09632,7.912289,0,0.5701764,-0.5701764,15.53928,39.84423,0.1296393,0.5958343,0,0,7.912289
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,1.529668,33.38937,29.30227,0,0,0,0,0,0,0,0,0,0,1.529668,0,0,0,0,24.72985,7.342113,1.529668,0,1.529668,16.99045,43.56517,0.1296169,0,1.223734,0,8.87178
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,3.214697,40.18362,31.22782,1.351102,1.351102,0,0,0,1.351102,237.9316,0,0,0,3.214697,1.422212,1.351102,0,0,23.20018,8.718813,1.792485,0,1.792485,18.69095,47.92542,0.1295906,1.486212,2.571758,0,11.93351
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,2.564667,43.0042,35.73153,6.460425,6.460425,0,-1,0,6.460425,39.69811,0,8.881784E-16,0,2.564667,6.800448,6.460425,0,0,21.4077,10.33205,0,4.235781,-4.235781,14.22605,36.47697,0.1295906,7.106468,2.051733,0,12.89672
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,2.941508,49.00039,40.33191,7.264482,7.264482,12,0,3.372,7.264482,40.49164,0,0,0,2.941508,0,0,4.735518,4.498742,26.11412,6.096269,7.44025,0,7.44025,21.28449,54.5755,0.1297207,7.990931,2.353207,12,9.037777
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,5.575969,61.71891,43.82047,0.06973372,0.06973372,8.869734,0,2.580043,0.06973372,7996.088,1.776357E-15,0,0,5.575969,0,0,8.8,8.36,18.67387,12.79249,13.93597,0,13.93597,34.50531,88.47498,0.1297029,0.07670709,4.460775,12,18.36846
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,8.011518,74.54369,46.34221,9.108828,9.108828,5.998893,0,1.85372,9.108828,87.95333,0,0,0,8.011518,3.273615,3.109934,0,0,4.737902,25.33487,4.737902,0,4.737902,39.00008,100,0.1297287,10.01971,6.409214,12,33.34638
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,7.872192,76.81866,48.63032,3.401201,3.401201,0,0,0,3.401201,231.4533,4.291981,0,0,7.872192,3.580211,3.401201,0,0,0,29.59898,0,0,0,39.00008,100,0.1297287,3.741321,6.297754,0,37.47117
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,5.955477,70.15184,49.85494,2.348225,2.348225,0,-1,0,2.348225,253.6161,3.483661,0,0,5.955477,2.471816,2.348225,0,0,0,29.59898,0,0,0,39.00008,100,0.1297287,2.583047,4.764381,0,35.55445
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,4.794083,65.87669,50.03219,1.83693,1.83693,0,0,0,1.83693,260.9834,2.860472,0,0,4.794083,1.933611,1.83693,0,0,0,29.59898,0,0,0,39.00008,100,0.1297287,2.020623,3.835266,0,34.39306
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,4.015118,63.23457,50.20944,5.260168,5.260168,0,0,0,5.260168,76.3306,0,8.881784E-16,0,4.015118,5.537019,5.260168,0,0,0,29.59898,0,1.521901,-1.521901,37.39585,95.88661,0.1297287,5.786185,3.212094,0,33.61409
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,1.14241,52.47752,49.03316,0,0,0,0,0,0,0,0,0,0,1.14241,0,0,0,0,1.691002,28.07708,1.14241,0,1.14241,38.47964,98.66554,0.129712,0,0.9139277,0,29.21949
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,46.29388,46.29388,1.26552,1.26552,0,0,0,1.26552,0,0,2.220446E-16,0,0,1.332126,1.26552,0,0,0.5485919,29.10525,0,1.332126,-1.332126,37.07545,95.06508,0.129712,1.392072,0,0,29.10525
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,43.75601,43.75601,2.949021,2.949021,0,-1,0,2.949021,0,0,0,0,0,3.104233,2.949021,0,0,2.028732,27.77312,0,3.104233,-3.104233,33.80331,86.67497,0.129712,3.243923,0,0,27.77312
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,41.64515,41.64515,2.539227,2.539227,0,-1,0,2.539227,0,0,4.440892E-16,0,0,2.672871,2.539227,0,0,5.477879,24.66889,0,2.672871,-2.672871,30.98585,79.45074,0.129712,2.79315,0,0,24.66889
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,39.74377,39.74377,5.390047,5.390047,0,-1,0,5.390047,0,0,8.881784E-16,0,0,5.673733,5.390047,0,0,8.447736,21.99602,0,5.673733,-5.673733,25.00521,64.1158,0.129712,5.929051,0,0,21.99602
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,37.88267,37.88267,0.8254732,0.8254732,0,-1,0,0.8254732,0,0,1.110223E-16,0,0,0.8689192,0.8254732,0,0,14.75188,16.32228,0,0.8689192,-0.8689192,24.08929,61.76729,0.129712,0.9080206,0,0,16.32228
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,36.43246,36.43246,0.5472832,0.5472832,0,-1,0,0.5472832,0,0,1.110223E-16,0,0,0.5760876,0.5472832,0,0,15.71735,15.45336,0,0.5760876,-0.5760876,23.48204,60.21024,0.129712,0.6020115,0,0,15.45336
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,35.30452,35.30452,0.01716493,0.01716493,0,-1,0,0.01716493,0,0,0,0,0,0.01806835,0.01716493,0,0,16.35745,14.87728,0,0.01806835,-0.01806835,23.463,60.16141,0.129712,0.01888142,0,0,14.87728
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,34.14435,34.14435,1.036189,1.036189,0,-1,0,1.036189,0,0,2.220446E-16,0,0,1.090725,1.036189,0,0,16.37752,14.85921,0,1.090725,-1.090725,22.31327,57.2134,0.129712,1.139808,0,0,14.85921
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,33.1292,33.1292,0.5810843,0.5810843,0,-1,0,0.5810843,0,0,0,0,0,0.6116677,0.5810843,0,0,17.58944,13.76848,0,0.6116677,-0.6116677,21.66852,55.56019,0.129712,0.6391928,0,0,13.76848
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,32.26714,32.26714,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.26907,13.15682,0,0,0,21.66852,55.56019,0.129712,0,0,0,13.15682
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,31.31644,31.31644,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.26907,13.15682,0,0,0,21.66852,55.56019,0.129712,0,0,0,13.15682
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,30.43021,30.43021,0.2270229,0.2270229,0,0,0,0.2270229,0,0,0,0,0,0.2389714,0.2270229,0,0,18.26907,13.15682,0,0.2389714,-0.2389714,21.41662,54.9143,0.129712,0.2497252,0,0,13.15682
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,29.72927,29.72927,0.9398774,0.9398774,0,0,0,0.9398774,0,0,1.110223E-16,0,0,0.9893446,0.9398774,0,0,18.53459,12.91784,0,0.9893446,-0.9893446,20.37376,52.2403,0.129712,1.033865,0,0,12.91784
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,3.202985,37.86416,29.06862,1.787962,1.787962,0,0,0,1.787962,179.1417,0,0,0,3.202985,1.882065,1.787962,0,0,19.63387,11.9285,1.32092,0,1.32092,21.62689,55.45346,0.1296927,1.966758,2.562388,0,15.13148
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,5.747098,47.79905,30.99418,4.660101,4.660101,0,0,0,4.660101,123.3256,0,0,0,5.747098,4.905369,4.660101,0,0,18.31295,13.11733,0.841729,0,0.841729,22.42543,57.50098,0.1296804,5.126111,4.597679,0,18.86443
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,7.082412,57.60682,35.50594,0,0,0,-1,0,0,0,0,0,0,7.082412,0,0,0,0,17.47122,13.87488,7.082412,0,7.082412,29.14439,74.72906,0.1295771,0,5.665929,0,20.95729
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,8.60897,69.25674,40.10632,0,0,0,0,0,0,0,0,0,0,8.60897,0,0,0,0,10.38881,20.24905,8.60897,0,8.60897,37.31158,95.67052,0.1294518,0,6.887176,0,28.85802
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,9.600034,78.41305,43.61905,4.001149,4.001149,0,0,0,4.001149,239.9319,3.608462,0,0,9.600034,4.211736,4.001149,0,0,1.779835,27.99713,1.779835,0,1.779835,39.00008,100,0.1294259,4.401264,7.680027,0,37.59716
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,9.06333,79.20535,46.15691,0,0,0,0,0,0,0,9.06333,0,0,9.06333,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1294259,0,7.250664,0,38.66231
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,9.294767,83.48218,48.44502,3.512268,3.512268,0,0,0,3.512268,264.6372,5.597643,0,0,9.294767,3.697124,3.512268,0,0,0,29.59898,0,0,0,39.00008,100,0.1294259,3.863494,7.435813,0,38.89375
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,8.189992,79.63136,49.66964,5.331215,5.331215,0,-1,0,5.331215,153.6234,2.578186,0,0,8.189992,5.611805,5.331215,0,0,0,29.59898,0,0,0,39.00008,100,0.1294259,5.864336,6.551993,0,37.78897
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,6.600111,72.83583,49.89523,0,0,0,0,0,0,0,6.600111,0,0,6.600111,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1294259,0,5.280089,0,36.19909
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,4.366962,64.35937,50.08053,5.279606,5.279606,0,0,0,5.279606,82.7138,0,8.881784E-16,0,4.366962,5.55748,5.279606,0,0,0,29.59898,0,1.190517,-1.190517,37.74516,96.78227,0.1294259,5.807567,3.49357,0,33.96594
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,1.609272,53.74901,48.85591,0.6635764,0.6635764,0,0,0,0.6635764,242.515,0,0,0,1.609272,0.6985015,0.6635764,0,0,1.322797,28.40846,0.9107709,0,0.9107709,38.6092,98.99774,0.1294126,0.729934,1.287418,0,30.01773
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,46.10857,46.10857,6.846728,6.846728,0,0,0,6.846728,0,0,8.881784E-16,0,0,7.207082,6.846728,0,0,0.4120263,29.22816,0,7.207082,-7.207082,31.01226,79.51847,0.1294126,7.531401,0,0,29.22816
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,43.57071,43.57071,8.34415,8.34415,0,-1,0,8.34415,0,0,0,0.8185642,0,8.783315,8.34415,0,0,8.419895,22.02107,0,8.783315,-8.783315,21.75384,55.77896,0.1294126,9.178564,0,0,22.02107
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,41.44373,41.44373,6.41796,6.41796,0,-1,0,6.41796,0,0,8.881784E-16,0,0,6.755747,6.41796,0,0,18.17913,13.23776,0,6.755747,-6.755747,14.63265,37.51955,0.1294126,7.059756,0,0,13.23776
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,39.56652,39.56652,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.68552,6.48201,0,0,0,14.63265,37.51955,0.1294126,0,0,0,6.48201
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,37.68125,37.68125,1.48478,1.48478,0,-1,0,1.48478,0,0,0,0,0,1.562926,1.48478,0,0,25.68552,6.48201,0,1.562926,-1.562926,12.98519,33.29528,0.1294126,1.633258,0,0,6.48201
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,36.23104,36.23104,0.3940583,0.3940583,0,-1,0,0.3940583,0,0,5.551115E-17,0,0,0.4147983,0.3940583,0,0,27.4221,4.919084,0,0.4147983,-0.4147983,12.54795,32.17417,0.1294126,0.4334642,0,0,4.919084
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,35.1031,35.1031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.88299,4.504286,0,0,0,12.54795,32.17417,0.1294126,0,0,0,4.504286
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,33.94293,33.94293,0.9422417,0.9422417,0,-1,0,0.9422417,0,0,1.110223E-16,0,0,0.9918334,0.9422417,0,0,27.88299,4.504286,0,0.9918334,-0.9918334,11.50247,29.49344,0.1294126,1.036466,0,0,4.504286
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,32.92779,32.92779,0.4461699,0.4461699,0,-1,0,0.4461699,0,0,5.551115E-17,0,0,0.4696525,0.4461699,0,0,28.98503,3.512452,0,0.4696525,-0.4696525,11.00741,28.22407,0.1294126,0.4907869,0,0,3.512452
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,32.04155,32.04155,0.4594871,0.4594871,0,-1,0,0.4594871,0,0,5.551115E-17,0,0,0.4836707,0.4594871,0,0,29.50686,3.0428,0,0.4836707,-0.4836707,10.49757,26.91681,0.1294126,0.5054358,0,0,3.0428
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,31.09086,31.09086,0.3968305,0.3968305,0,-1,0,0.3968305,0,0,5.551115E-17,0,0,0.4177163,0.3968305,0,0,30.04428,2.559129,0,0.4177163,-0.4177163,10.05726,25.7878,0.1294126,0.4365135,0,0,2.559129
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,30.20462,30.20462,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.50841,2.141413,0,0,0,10.05726,25.7878,0.1294126,0,0,0,2.141413
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,29.50368,29.50368,1.52183,1.52183,0,0,0,1.52183,0,0,2.220446E-16,0,0,1.601927,1.52183,0,0,30.50841,2.141413,0,1.601927,-1.601927,8.368684,21.45812,0.1294126,1.674013,0,0,2.141413
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,3.131966,37.39449,28.81886,0,0,0,0,0,0,0,0,0,0,3.131966,0,0,0,0,32.28832,0.5394863,3.131966,0,3.131966,11.33993,29.07668,0.1293671,0,2.505573,0,3.671453
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,5.923362,48.10737,30.75247,5.245591,5.245591,11.98237,0,3.367538,5.245591,112.9208,0,0,0,5.923362,0,0,6.736774,6.399935,29.15636,3.358256,12.3233,0,12.3233,23.03083,59.05331,0.1294715,5.770151,4.73869,12,9.281618
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,7.828563,60.13591,35.28035,3.915843,3.915843,0,-1,0,3.915843,199.9202,0,0,0,7.828563,4.121941,3.915843,0,0,16.83306,14.44922,3.706623,0,3.706623,26.54725,68.06973,0.1294177,4.307428,6.262851,0,22.27779
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,7.865196,65.93427,39.92907,0.5568991,0.5568991,0,0,0,0.5568991,1412.32,0,0,0,7.865196,0.5862096,0.5568991,0,0,13.12644,17.78518,7.278986,0,7.278986,33.4527,85.77598,0.1293122,0.6125891,6.292157,0,25.65038
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,9.743721,78.88383,43.4418,3.635121,3.635121,0,0,0,3.635121,268.0439,0.06982648,0,0,9.743721,3.826444,3.635121,0,0,5.847451,24.33627,5.847451,0,5.847451,39.00008,100,0.1292276,3.998634,7.794977,0,34.07999
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,9.796046,82.67241,45.97966,3.217363,3.217363,0,0,0,3.217363,304.4744,6.409348,0,0,9.796046,3.386698,3.217363,0,0,0,29.59898,0,0,0,39.00008,100,0.1292276,3.539099,7.836837,0,39.39502
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,9.29248,83.28128,48.30805,5.46698,5.46698,0,0,0,5.46698,169.9746,3.537764,0,0,9.29248,5.754715,5.46698,0,0,0,29.59898,0,0,0,39.00008,100,0.1292276,6.013678,7.433983,0,38.89146
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,8.287043,79.91586,49.53267,1.105809,1.105809,0,-1,0,1.105809,749.4101,7.123033,0,0,8.287043,1.164009,1.105809,0,0,0,29.59898,0,0,0,39.00008,100,0.1292276,1.21639,6.629634,0,37.88602
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,6.343815,71.56211,49.71798,2.981644,2.981644,0,0,0,2.981644,212.7623,3.205243,0,0,6.343815,3.138572,2.981644,0,0,0,29.59898,0,0,0,39.00008,100,0.1292276,3.279808,5.075052,0,35.94279
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,4.259313,63.81744,49.94357,3.75377,3.75377,0,0,0,3.75377,113.4676,0.3079761,0,0,4.259313,3.951337,3.75377,0,0,0,29.59898,0,0,0,39.00008,100,0.1292276,4.129147,3.40745,0,33.85829
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,1.735885,54.00607,48.71894,0.9494281,0.9494281,0,0,0,0.9494281,182.8348,0.7364873,0,0,1.735885,0.9993979,0.9494281,0,0,0,29.59898,0,0,0,39.00008,100,0.1292276,1.044371,1.388708,0,31.33486
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,45.95549,45.95549,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1292276,0,0,0,29.59898
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,43.36929,43.36929,3.873444,3.873444,0,-1,0,3.873444,0,0,0,0,0,4.07731,3.873444,0,0,0,29.59898,0,4.07731,-4.07731,34.70222,88.97987,0.1292276,4.260788,0,0,29.59898
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,41.24231,41.24231,2.98815,2.98815,0,-1,0,2.98815,0,0,4.440892E-16,0,0,3.145421,2.98815,0,0,4.530344,25.52167,0,3.145421,-3.145421,31.38665,80.47843,0.1292276,3.286965,0,0,25.52167
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,39.35704,39.35704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.025256,22.37625,0,0,0,31.38665,80.47843,0.1292276,0,0,0,22.37625
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,37.47983,37.47983,1.199156,1.199156,0,-1,0,1.199156,0,0,2.220446E-16,0,0,1.262269,1.199156,0,0,8.025256,22.37625,0,1.262269,-1.262269,30.0561,77.06678,0.1292276,1.319071,0,0,22.37625
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,36.02962,36.02962,0.2401808,0.2401808,0,-1,0,0.2401808,0,0,2.775558E-17,0,0,0.2528219,0.2401808,0,0,9.427777,21.11398,0,0.2528219,-0.2528219,29.78961,76.38345,0.1292276,0.2641988,0,0,21.11398
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,34.86946,34.86946,0.6870919,0.6870919,0,-1,0,0.6870919,0,0,1.110223E-16,0,0,0.7232547,0.6870919,0,0,9.708691,20.86116,0,0.7232547,-0.7232547,29.02723,74.42864,0.1292276,0.7558011,0,0,20.86116
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,33.71735,33.71735,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.51231,20.1379,0,0,0,29.02723,74.42864,0.1292276,0,0,0,20.1379
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,32.69415,32.69415,3.03816,3.03816,0,-1,0,3.03816,0,0,4.440892E-16,0,0,3.198064,3.03816,0,0,10.51231,20.1379,0,3.198064,-3.198064,25.65617,65.78493,0.1292276,3.341976,0,0,20.1379
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,31.81596,31.81596,1.583526,1.583526,0,-1,0,1.583526,0,0,2.220446E-16,0,0,1.66687,1.583526,0,0,14.06571,16.93984,0,1.66687,-1.66687,23.89914,61.27972,0.1292276,1.741879,0,0,16.93984
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,30.86527,30.86527,0.6840831,0.6840831,0,-1,0,0.6840831,0,0,1.110223E-16,0,0,0.7200875,0.6840831,0,0,15.91779,15.27297,0,0.7200875,-0.7200875,23.1401,59.33347,0.1292276,0.7524914,0,0,15.27297
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,29.97903,29.97903,1.229899,1.229899,0,0,0,1.229899,0,0,2.220446E-16,0,0,1.294631,1.229899,0,0,16.71789,14.55288,0,1.294631,-1.294631,21.77544,55.83435,0.1292276,1.352889,0,0,14.55288
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,29.2781,29.2781,0.04991908,0.04991908,0,0,0,0.04991908,0,0,6.938894E-18,0,0,0.0525464,0.04991908,0,0,18.15636,13.25825,0,0.0525464,-0.0525464,21.72005,55.69233,0.1292276,0.05491099,0,0,13.25825
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,3.330564,37.73167,28.59328,7.480598,7.480598,0,0,0,7.480598,44.52269,0,0,0,3.330564,7.874313,7.480598,0,0,18.21475,13.2057,0,4.54375,-4.54375,16.93052,43.4115,0.1292276,8.228658,2.664451,0,16.53627
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,6.058195,48.28978,30.51883,5.331376,5.331376,0,0,0,5.331376,113.6329,0,0,0,6.058195,5.611974,5.331376,0,0,23.26336,8.661954,0.4462205,0,0.4462205,17.35384,44.49693,0.1292211,5.864513,4.846556,0,14.72015
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,7.170943,57.40058,35.05476,1.595009,1.595009,0,-1,0,1.595009,449.5862,0,0,0,7.170943,1.678957,1.595009,0,0,22.81714,9.063553,5.491986,0,5.491986,22.56399,57.85628,0.1291418,1.75451,5.736754,0,16.2345
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,8.220969,67.13461,39.7196,2.542107,2.542107,0,0,0,2.542107,323.392,0,0,0,8.220969,2.675902,2.542107,0,0,17.32515,14.00634,5.545067,0,5.545067,27.82451,71.34475,0.1290617,2.796318,6.576776,0,22.22731
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,8.545665,73.02518,43.28066,0.3335805,0.3335805,0,0,0,0.3335805,2561.8,0,0,0,8.545665,0.3511374,0.3335805,0,0,11.78009,18.9969,8.194528,0,8.194528,35.59852,91.27807,0.1289436,0.3669386,6.836532,0,27.54256
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,8.678496,76.91719,45.81853,1.805099,1.805099,0,0,0,1.805099,480.7767,3.192833,0,0,8.678496,1.900105,1.805099,0,0,3.585559,26.37197,3.585559,0,3.585559,39.00008,100,0.128892,1.985609,6.942797,0,35.05047
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,7.663999,75.25217,48.13081,0,0,0,0,0,0,0,7.663999,0,0,7.663999,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.128892,0,6.131199,0,37.26298
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,7.255529,74.97884,49.35543,1.358865,1.358865,0,-1,0,1.358865,533.9404,5.825145,0,0,7.255529,1.430384,1.358865,0,0,0,29.59898,0,0,0,39.00008,100,0.128892,1.494752,5.804423,0,36.85451
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,5.888289,69.56339,49.58101,0,0,0,0,0,0,0,5.888289,0,0,5.888289,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.128892,0,4.710631,0,35.48727
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,4.309195,63.84575,49.8066,3.096297,3.096297,0,0,0,3.096297,139.1725,1.049934,0,0,4.309195,3.25926,3.096297,0,0,0,29.59898,0,0,0,39.00008,100,0.128892,3.405927,3.447356,0,33.90817
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,2.012049,54.7404,48.58198,6.386872,6.386872,0,0,0,6.386872,31.50288,0,0,0,2.012049,6.723024,6.386872,0,0,0,29.59898,0,4.710975,-4.710975,34.03428,87.2672,0.128892,7.02556,1.609639,0,31.61103
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,45.79436,45.79436,6.832047,6.832047,0,0,0,6.832047,0,0,8.881784E-16,0,0,7.191628,6.832047,0,0,5.234416,24.888,0,7.191628,-7.191628,26.45363,67.82969,0.128892,7.515252,0,0,24.888
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,43.20815,43.20815,4.537105,4.537105,0,-1,0,4.537105,0,0,8.881784E-16,0,0,4.775899,4.537105,0,0,13.22511,17.69637,0,4.775899,-4.775899,21.41939,54.92141,0.128892,4.990815,0,0,17.69637
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,41.08118,41.08118,1.605121,1.605121,0,-1,0,1.605121,0,0,2.220446E-16,0,0,1.689601,1.605121,0,0,18.53167,12.92048,0,1.689601,-1.689601,19.6384,50.35476,0.128892,1.765633,0,0,12.92048
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,39.20397,39.20397,3.878824,3.878824,0,-1,0,3.878824,0,0,8.881784E-16,0,0,4.082973,3.878824,0,0,20.409,11.23087,0,4.082973,-4.082973,15.33457,39.31932,0.128892,4.266706,0,0,11.23087
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,37.3187,37.3187,0.750787,0.750787,0,-1,0,0.750787,0,0,1.110223E-16,0,0,0.7903021,0.750787,0,0,24.94564,7.147902,0,0.7903021,-0.7903021,14.50151,37.18329,0.128892,0.8258657,0,0,7.147902
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,35.84432,35.84432,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.82376,6.357599,0,0,0,14.50151,37.18329,0.128892,0,0,0,6.357599
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,34.69221,34.69221,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.82376,6.357599,0,0,0,14.50151,37.18329,0.128892,0,0,0,6.357599
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,33.51593,33.51593,0.691285,0.691285,0,-1,0,0.691285,0,0,1.110223E-16,0,0,0.7276684,0.691285,0,0,25.82376,6.357599,0,0.7276684,-0.7276684,13.73448,35.21655,0.128892,0.7604135,0,0,6.357599
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,32.49273,32.49273,1.576211,1.576211,0,-1,0,1.576211,0,0,0,0,0,1.65917,1.576211,0,0,26.63227,5.629931,0,1.65917,-1.65917,11.98557,30.73216,0.128892,1.733832,0,0,5.629931
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,31.59037,31.59037,1.132789,1.132789,0,-1,0,1.132789,0,0,0,0,0,1.19241,1.132789,0,0,28.4758,3.970761,0,1.19241,-1.19241,10.72865,27.50932,0.128892,1.246068,0,0,3.970761
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,30.63162,30.63162,1.143924,1.143924,0,-1,0,1.143924,0,0,0,0,0,1.204131,1.143924,0,0,29.8007,2.778352,0,1.204131,-1.204131,9.45939,24.2548,0.128892,1.258317,0,0,2.778352
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,29.77761,29.77761,1.597073,1.597073,10.39707,0,2.96646,1.597073,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.13862,1.574221,8.36,0,8.36,17.39038,44.59063,0.1290037,1.75678,0,12,1.574221
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,29.06862,29.06862,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.77862,9.098221,8.36,0,8.36,25.32137,64.92647,0.1290652,0,0,12,9.098221
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,2.747046,35.8168,28.36769,6.333957,6.333957,12,0,3.372,6.333957,43.37014,0,0,0,2.747046,0,0,5.666043,5.382741,14.41862,16.62222,8.129787,0,8.129787,33.03397,84.70231,0.1292074,6.967352,2.197637,12,19.36927
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,4.408834,42.77755,30.29324,3.690632,3.690632,0,0,0,3.690632,119.4601,0,0,0,4.408834,3.884876,3.690632,0,0,6.288833,23.93903,0.523958,0,0.523958,33.53104,85.97684,0.1291999,4.059696,3.527067,0,28.34786
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,5.197558,50.30092,34.85334,1.614073,1.614073,0,-1,0,1.614073,322.0151,0,0,0,5.197558,1.699024,1.614073,0,0,5.764874,24.41059,3.498534,0,3.498534,36.85004,94.48709,0.1291496,1.77548,4.158047,0,29.60815
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,6.191333,59.02639,39.51818,0,0,0,0,0,0,0,3.924993,0,0,6.191333,0,0,0,0,2.26634,27.55927,2.26634,0,2.26634,39.00008,100,0.129117,0,4.953066,0,33.75061
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,8.498103,72.55595,43.07925,5.675684,5.675684,0,0,0,5.675684,149.7283,2.523699,0,0,8.498103,5.974404,5.675684,0,0,0,29.59898,0,0,0,39.00008,100,0.129117,6.243252,6.798482,0,38.09708
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,8.47236,75.72074,45.63322,2.374586,2.374586,0,0,0,2.374586,356.7931,5.972795,0,0,8.47236,2.499565,2.374586,0,0,0,29.59898,0,0,0,39.00008,100,0.129117,2.612045,6.777888,0,38.07134
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,6.980283,72.12999,47.99384,2.905252,2.905252,0,0,0,2.905252,240.2643,3.922124,0,0,6.980283,3.058159,2.905252,0,0,0,29.59898,0,0,0,39.00008,100,0.129117,3.195777,5.584227,0,36.57926
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,6.046793,69.76941,49.21846,0.3656231,0.3656231,0,-1,0,0.3656231,1653.832,5.661926,0,0,6.046793,0.3848664,0.3656231,0,0,0,29.59898,0,0,0,39.00008,100,0.129117,0.4021854,4.837434,0,35.64577
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,5.390302,67.46156,49.44405,6.255138,6.255138,0,0,0,6.255138,86.17399,0,0,0,5.390302,6.584355,6.255138,0,0,0,29.59898,0,1.194054,-1.194054,37.74144,96.77271,0.129117,6.880651,4.312242,0,34.98928
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,3.773777,61.78909,49.66964,0,0,0,0,0,0,0,2.44705,0,0,3.773777,0,0,0,0,1.326726,28.40492,1.326726,0,1.326726,39.00008,100,0.129098,0,3.019021,0,32.1787
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,1.596039,53.33279,48.49336,2.758053,2.758053,0,0,0,2.758053,57.86832,0,4.440892E-16,0,1.596039,2.903214,2.758053,0,0,0,29.59898,0,1.307175,-1.307175,37.6222,96.46697,0.129098,3.033859,1.276831,0,31.19502
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,45.65739,45.65739,1.062175,1.062175,0,0,0,1.062175,0,0,2.220446E-16,0,0,1.118079,1.062175,0,0,1.452416,28.2918,0,1.118079,-1.118079,36.44364,93.44503,0.129098,1.168392,0,0,28.2918
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,43.05508,43.05508,2.873047,2.873047,0,-1,0,2.873047,0,0,4.440892E-16,0,0,3.024261,2.873047,0,0,2.694726,27.17373,0,3.024261,-3.024261,33.25579,85.27107,0.129098,3.160352,0,0,27.17373
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,40.92005,40.92005,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.055016,24.14946,0,0,0,33.25579,85.27107,0.129098,0,0,0,24.14946
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,39.01866,39.01866,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.055016,24.14946,0,0,0,33.25579,85.27107,0.129098,0,0,0,24.14946
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,37.14145,37.14145,1.024216,1.024216,0,-1,0,1.024216,0,0,2.220446E-16,0,0,1.078122,1.024216,0,0,6.055016,24.14946,0,1.078122,-1.078122,32.11935,82.35713,0.129098,1.126638,0,0,24.14946
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,35.66707,35.66707,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.252929,23.07134,0,0,0,32.11935,82.35713,0.129098,0,0,0,23.07134
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,34.5069,34.5069,0.3053483,0.3053483,0,-1,0,0.3053483,0,0,5.551115E-17,0,0,0.3214192,0.3053483,0,0,7.252929,23.07134,0,0.3214192,-0.3214192,31.78054,81.4884,0.129098,0.3358831,0,0,23.07134
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,33.33062,33.33062,1.598157,1.598157,0,-1,0,1.598157,0,0,0,0,0,1.68227,1.598157,0,0,7.610062,22.74992,0,1.68227,-1.68227,30.00727,76.94157,0.129098,1.757972,0,0,22.74992
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,32.29131,32.29131,1.527447,1.527447,0,-1,0,1.527447,0,0,2.220446E-16,0,0,1.607839,1.527447,0,0,9.479251,21.06765,0,1.607839,-1.607839,28.31246,72.59591,0.129098,1.680192,0,0,21.06765
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,31.40507,31.40507,1.038656,1.038656,0,-1,0,1.038656,0,0,2.220446E-16,0,0,1.093322,1.038656,0,0,11.26574,19.45981,0,1.093322,-1.093322,27.16,69.64088,0.129098,1.142521,0,0,19.45981
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,30.43021,30.43021,1.065002,1.065002,0,-1,0,1.065002,0,0,0,0,0,1.121055,1.065002,0,0,12.48054,18.36649,0,1.121055,-1.121055,25.9783,66.6109,0.129098,1.171502,0,0,18.36649
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,29.56814,29.56814,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.72616,17.24544,0,0,0,25.9783,66.6109,0.129098,0,0,0,17.24544
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,28.8672,28.8672,0.4994939,0.4994939,0,0,0,0.4994939,0,0,5.551115E-17,0,0,0.525783,0.4994939,0,0,13.72616,17.24544,0,0.525783,-0.525783,25.42408,65.18981,0.129098,0.5494432,0,0,17.24544
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,2.725331,35.56949,28.19044,7.036067,7.036067,0,0,0,7.036067,38.73373,0,8.881784E-16,0,2.725331,7.406385,7.036067,0,0,14.31036,16.71965,0,4.681055,-4.681055,20.48981,52.53788,0.129098,7.739673,2.180265,0,19.44498
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,4.41159,42.5936,30.11599,2.069531,2.069531,0,0,0,2.069531,213.1686,0,0,0,4.41159,2.178453,2.069531,0,0,19.51153,12.0386,2.233136,0,2.233136,22.60835,57.97002,0.1290659,2.276484,3.529272,0,16.45019
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,7.149867,56.83942,34.64387,4.199381,4.199381,0,-1,0,4.199381,170.26,0,0,0,7.149867,4.420401,4.199381,0,0,17.2784,14.04842,2.729466,0,2.729466,25.19775,64.60949,0.1290267,4.619319,5.719893,0,21.19829
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,8.367703,67.24267,39.31676,1.489958,1.489958,0,0,0,1.489958,561.6068,0,0,0,8.367703,1.568376,1.489958,0,0,14.54893,16.50494,6.799326,0,6.799326,31.64816,81.14896,0.1289293,1.638953,6.694162,0,24.87264
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,8.467201,72.18289,42.89394,2.03977,2.03977,0,0,0,2.03977,415.1058,0,0,0,8.467201,2.147126,2.03977,0,0,7.749603,22.62434,6.320076,0,6.320076,37.64391,96.52265,0.1288389,2.243747,6.773761,0,31.09154
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,8.066508,73.66634,45.45598,7.020103,7.020103,0,0,0,7.020103,114.9058,0,0,0,8.066508,7.389582,7.020103,0,0,1.429528,28.3124,0.6769265,0,0.6769265,38.2861,98.16929,0.1288292,7.722114,6.453207,0,36.37891
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,6.48899,69.88009,47.80854,0,0,0,0,0,0,0,5.736389,0,0,6.48899,0,0,0,0,0.7526013,28.92164,0.7526013,0,0.7526013,39.00008,100,0.1288184,0,5.191192,0,35.41063
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,6.184452,70.16003,49.0815,4.03279,4.03279,0,-1,0,4.03279,153.3542,1.93941,0,0,6.184452,4.245042,4.03279,0,0,0,29.59898,0,0,0,39.00008,100,0.1288184,4.436069,4.947562,0,35.78343
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,5.33732,67.1016,49.30709,0.5289002,0.5289002,0,0,0,0.5289002,1009.136,4.780583,0,0,5.33732,0.5567371,0.5289002,0,0,0,29.59898,0,0,0,39.00008,100,0.1288184,0.5817902,4.269856,0,34.9363
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,3.372093,60.24722,49.53267,1.33043,1.33043,0,0,0,1.33043,253.4588,1.97164,0,0,3.372093,1.400453,1.33043,0,0,0,29.59898,0,0,0,39.00008,100,0.1288184,1.463473,2.697674,0,32.97107
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,1.220115,51.97448,48.30805,0.7133089,0.7133089,0,0,0,0.7133089,171.05,0.4692635,0,0,1.220115,0.7508515,0.7133089,0,0,0,29.59898,0,0,0,39.00008,100,0.1288184,0.7846398,0.9760919,0,30.81909
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,45.52043,45.52043,4.396138,4.396138,0,0,0,4.396138,0,0,0,0,0,4.627513,4.396138,0,0,0,29.59898,0,4.627513,-4.627513,34.12225,87.49277,0.1288184,4.835752,0,0,29.59898
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,42.89394,42.89394,5.925237,5.925237,0,-1,0,5.925237,0,0,0,0,0,6.237092,5.925237,0,0,5.141682,24.97146,0,6.237092,-6.237092,27.54778,70.63519,0.1288184,6.51776,0,0,24.97146
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,40.76697,40.76697,0.4841682,0.4841682,0,-1,0,0.4841682,0,0,0,0,0,0.5096508,0.4841682,0,0,12.07178,18.73437,0,0.5096508,-0.5096508,27.01056,69.25771,0.1288184,0.532585,0,0,18.73437
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,38.85753,38.85753,0.6282629,0.6282629,0,-1,0,0.6282629,0,0,1.110223E-16,0,0,0.6613294,0.6282629,0,0,12.63806,18.22472,0,0.6613294,-0.6613294,26.31346,67.47027,0.1288184,0.6910893,0,0,18.22472
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,36.98032,36.98032,1.245127,1.245127,0,-1,0,1.245127,0,0,2.220446E-16,0,0,1.31066,1.245127,0,0,13.37287,17.56339,0,1.31066,-1.31066,24.9319,63.92782,0.1288184,1.369639,0,0,17.56339
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,35.50594,35.50594,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.82916,16.25273,0,0,0,24.9319,63.92782,0.1288184,0,0,0,16.25273
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,34.35382,34.35382,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.82916,16.25273,0,0,0,24.9319,63.92782,0.1288184,0,0,0,16.25273
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,33.17754,33.17754,0.8378839,0.8378839,0,-1,0,0.8378839,0,0,1.110223E-16,0,0,0.881983,0.8378839,0,0,14.82916,16.25273,0,0.881983,-0.881983,24.00221,61.544,0.1288184,0.9216723,0,0,16.25273
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,32.15434,32.15434,0.2123817,0.2123817,0,-1,0,0.2123817,0,0,2.775558E-17,0,0,0.2235597,0.2123817,0,0,15.80914,15.37075,0,0.2235597,-0.2235597,23.76656,60.93977,0.1288184,0.2336199,0,0,15.37075
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,31.24393,31.24393,0.5493714,0.5493714,0,-1,0,0.5493714,0,0,0,0,0,0.5782858,0.5493714,0,0,16.05754,15.14719,0,0.5782858,-0.5782858,23.15699,59.37678,0.1288184,0.6043086,0,0,15.14719
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,30.26907,30.26907,0.7045226,0.7045226,0,-1,0,0.7045226,0,0,1.110223E-16,0,0,0.7416028,0.7045226,0,0,16.70008,14.5689,0,0.7416028,-0.7416028,22.37527,57.37238,0.1288184,0.7749749,0,0,14.5689
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,29.43118,29.43118,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.52408,13.8273,0,0,0,22.37527,57.37238,0.1288184,0,0,0,13.8273
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,28.70607,28.70607,0.3584311,0.3584311,0,0,0,0.3584311,0,0,5.551115E-17,0,0,0.3772959,0.3584311,0,0,17.52408,13.8273,0,0.3772959,-0.3772959,21.97757,56.35262,0.1288184,0.3942742,0,0,13.8273
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,2.098603,33.64525,28.02931,0,0,0,0,0,0,0,0,0,0,2.098603,0,0,0,0,17.9433,13.45001,2.098603,0,2.098603,23.96848,61.45751,0.1287884,0,1.678883,0,15.54861
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,1.640313,34.36359,29.95486,0.7818368,0.7818368,0,0,0,0.7818368,209.8025,0,0,0,1.640313,0.8229861,0.7818368,0,0,15.8447,15.33875,0.8173272,0,0.8173272,24.74386,63.44567,0.1287767,0.8600205,1.312251,0,16.97906
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,3.922007,45.78717,34.46662,3.670459,3.670459,0,-1,0,3.670459,106.8533,0,0,0,3.922007,3.863641,3.670459,0,0,15.02737,16.07434,0.05836612,0,0.05836612,24.79923,63.58765,0.1287759,4.037505,3.137606,0,19.99635
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,4.300869,52.06305,39.13146,5.162922,5.162922,0,0,0,5.162922,83.303,0,0,0,4.300869,5.434655,5.162922,0,0,14.969,16.12687,0,1.133786,-1.133786,23.60412,60.52326,0.1287759,5.679215,3.440696,0,20.42774
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,1.214169,46.20657,42.69252,6.720649,6.720649,0,0,0,6.720649,18.06625,0,0,0,1.214169,7.074367,6.720649,0,0,16.22877,14.99309,0,5.860198,-5.860198,17.42693,44.68434,0.1287759,7.392714,0.9713352,0,16.20726
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,5.881395,64.52357,45.27067,8.077202,8.077202,12,0,3.372,8.077202,72.81477,0,0,0,5.881395,0,0,3.922798,3.726659,22.7401,9.13289,9.608054,0,9.608054,26.54193,68.05608,0.1289192,8.884922,4.705116,12,15.01429
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,3.375206,58.20682,47.63129,4.096462,4.096462,11.7717,0,3.314239,4.096462,82.39319,0,0,0,3.375206,0,0,7.675233,7.291472,13.13204,17.78014,10.66668,0,10.66668,36.66122,94.00295,0.1290399,4.506108,2.700165,12,21.15534
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,2.988598,58.26402,48.89619,4.080704,4.080704,0,-1,0,4.080704,73.23733,0,0,0,2.988598,4.295477,4.080704,0,0,2.465367,27.38015,0,1.306879,-1.306879,35.28365,90.47073,0.1290399,4.488774,2.390879,0,30.36875
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.8964654,51.81277,49.12178,6.509551,6.509551,0,0,0,6.509551,13.77154,0,0,0,0.8964654,6.852159,6.509551,0,0,3.917455,26.07327,0,5.955693,-5.955693,29.0058,74.3737,0.1290399,7.160506,0.7171723,0,26.96973
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.8872302,52.06339,49.39571,0,0,0,0,0,0,0,0,0,0,0.8872302,0,0,0,0,10.53489,20.11757,0.8872302,0,0.8872302,29.8475,76.53191,0.1290272,0,0.7097842,0,21.0048
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.1960555,48.74791,48.17109,1.182318,1.182318,0,0,0,1.182318,16.58229,0,2.220446E-16,0,0.1960555,1.244546,1.182318,0,0,9.647662,20.91608,0,1.04849,-1.04849,28.7423,73.69805,0.1290272,1.30055,0.1568444,0,21.11214
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,45.36735,45.36735,2.972178,2.972178,0,0,0,2.972178,0,0,4.440892E-16,0,0,3.128608,2.972178,0,0,10.81265,19.86759,0,3.128608,-3.128608,25.44445,65.24206,0.1290272,3.269396,0,0,19.86759
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,42.73281,42.73281,2.352001,2.352001,0,-1,0,2.352001,0,0,4.440892E-16,0,0,2.47579,2.352001,0,0,14.28888,16.73898,0,2.47579,-2.47579,22.83474,58.5505,0.1290272,2.587201,0,0,16.73898
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,40.60583,40.60583,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.03976,14.26319,0,0,0,22.83474,58.5505,0.1290272,0,0,0,14.26319
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,38.72862,38.72862,9.598918,8.36,0,-1,0,8.36,0,0,1.238918,2.19881,0,8.8,8.36,0,0,17.03976,14.26319,0,8.8,-8.8,13.55873,34.7659,0.1290272,10.55881,0,0,14.26319
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,36.84335,36.84335,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.81754,5.463194,0,0,0,13.55873,34.7659,0.1290272,0,0,0,5.463194
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,35.36897,35.36897,0.7644513,0.7644513,0,-1,0,0.7644513,0,0,1.110223E-16,0,0,0.8046856,0.7644513,0,0,26.81754,5.463194,0,0.8046856,-0.8046856,12.71051,32.591,0.1290272,0.8408964,0,0,5.463194
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,34.21686,34.21686,2.221581,2.221581,0,-1,0,2.221581,0,0,0,0,0,2.338506,2.221581,0,0,27.71163,4.658508,0,2.338506,-2.338506,10.24551,26.27049,0.1290272,2.443739,0,0,4.658508
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,33.04058,33.04058,0.3962424,0.3962424,0,-1,0,0.3962424,0,0,5.551115E-17,0,0,0.4170972,0.3962424,0,0,30.30997,2.320002,0,0.4170972,-0.4170972,9.805854,25.14316,0.1290272,0.4358666,0,0,2.320002
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,31.99321,31.99321,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.77341,1.902905,0,0,0,9.805854,25.14316,0.1290272,0,0,0,1.902905
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,31.09086,31.09086,0.11879,0.11879,0,-1,0,0.11879,0,0,0,0,0,0.1250421,0.11879,0,0,30.77341,1.902905,0,0.1250421,-0.1250421,9.674047,24.8052,0.1290272,0.130669,0,0,1.902905
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,30.11599,30.11599,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.91235,1.777863,0,0,0,9.674047,24.8052,0.1290272,0,0,0,1.777863
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,29.2781,29.2781,2.411541,2.411541,11.21154,0,3.17252,2.411541,0,0,0,0,0,0,0,8.8,8.36,30.91235,1.777863,8.36,0,8.36,17.60504,45.14104,0.1291632,2.652695,0,12,1.777863
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,28.57716,28.57716,0.8577885,0.8577885,9.657788,0,2.77942,0.8577885,0,0,0,0,0,0,0,8.8,8.36,22.55235,9.301863,8.36,0,8.36,25.53603,65.47688,0.1292507,0.9435673,0,12,9.301863
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,1.571781,32.03355,27.86817,5.712164,5.712164,12,0,3.372,5.712164,27.51638,0,0,0,1.571781,0,0,6.287836,5.973444,14.19235,16.82586,7.545225,0,7.545225,32.69406,83.83076,0.1293845,6.283381,1.257425,12,18.39764
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,2.814494,37.50535,29.79373,0,0,0,0,0,0,0,0,0,0,2.814494,0,0,0,0,6.647125,23.61657,2.814494,0,2.814494,35.36412,90.67706,0.1293443,0,2.251595,0,26.43106
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,4.735285,48.15999,34.28131,3.426456,3.426456,0,-1,0,3.426456,138.1977,0,0,0,4.735285,3.606796,3.426456,0,0,3.832631,26.14961,1.128489,0,1.128489,36.4347,93.42213,0.1293282,3.769102,3.788228,0,30.8849
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,6.594223,59.79311,38.90587,0,0,0,0,0,0,0,3.890081,0,0,6.594223,0,0,0,0,2.704142,27.16525,2.704142,0,2.704142,39.00008,100,0.1292896,0,5.275379,0,33.75947
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,6.801164,64.78848,42.48305,0,0,0,0,0,0,0,6.801164,0,0,6.801164,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1292896,0,5.440931,0,36.40014
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,6.924324,68.36497,45.06926,0,0,0,0,0,0,0,6.924324,0,0,6.924324,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1292896,0,5.539459,0,36.5233
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,6.96706,71.40936,47.44598,0.6371407,0.6371407,0,0,0,0.6371407,1093.488,6.296386,0,0,6.96706,0.6706744,0.6371407,0,0,0,29.59898,0,0,0,39.00008,100,0.1292896,0.7008548,5.573648,0,36.56604
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,7.108516,73.55927,48.71894,5.57705,5.57705,0,-1,0,5.57705,127.4602,1.237937,0,0,7.108516,5.870579,5.57705,0,0,0,29.59898,0,0,0,39.00008,100,0.1292896,6.134755,5.686813,0,36.70749
