Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,5.683239,68.07307,48.99287,2.474659,2.474659,0,0,0,2.474659,229.6574,3.078334,0,0,5.683239,2.604904,2.474659,0,0,0,29.59898,0,0,0,39.00008,100,0.1292896,2.722125,4.546591,0,35.28222
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,2.716551,57.70097,49.21846,3.084944,3.084944,0,0,0,3.084944,88.05833,0,0,0,2.716551,3.24731,3.084944,0,0,0,29.59898,0,0.5307592,-0.5307592,38.44061,98.56547,0.1292896,3.393439,2.173241,0,32.31553
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,1.29661,51.93752,48.04218,6.426756,6.426756,0,0,0,6.426756,20.17518,0,0,0,1.29661,6.765006,6.426756,0,0,0.5897325,29.06822,0,5.468396,-5.468396,32.67641,83.78551,0.1292896,7.069431,1.037288,0,30.36483
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,45.20622,45.20622,8.972027,8.972027,12,0,3.372,8.972027,0,4.440892E-16,0,0,0,0,0,3.027974,2.876575,6.665729,23.59982,2.876575,0,2.876575,35.40537,90.78282,0.1293425,9.869229,0,12,23.59982
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,42.57973,42.57973,2.167895,2.167895,0,-1,0,2.167895,0,0,4.440892E-16,0,0,2.281995,2.167895,0,0,3.789154,26.18874,0,2.281995,-2.281995,32.99994,84.61506,0.1293425,2.384684,0,0,26.18874
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,40.42859,40.42859,2.652961,2.652961,0,-1,0,2.652961,0,0,0,0,0,2.79259,2.652961,0,0,6.324703,23.90675,0,2.79259,-2.79259,30.05629,77.06725,0.1293425,2.918257,0,0,23.90675
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,38.54332,38.54332,2.275682,2.275682,0,-1,0,2.275682,0,0,0,0,0,2.395454,2.275682,0,0,9.427581,21.11415,0,2.395454,-2.395454,27.53126,70.59283,0.1293425,2.50325,0,0,21.11415
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,36.68222,36.68222,0.5550505,0.5550505,0,-1,0,0.5550505,0,0,0,0,0,0.5842637,0.5550505,0,0,12.0892,18.7187,0,0.5842637,-0.5842637,26.91539,69.01369,0.1293425,0.6105555,0,0,18.7187
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,35.21589,35.21589,1.264663,1.264663,0,-1,0,1.264663,0,0,2.220446E-16,0,0,1.331224,1.264663,0,0,12.73838,18.13444,0,1.331224,-1.331224,25.51216,65.41566,0.1293425,1.391129,0,0,18.13444
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,34.05573,34.05573,2.169203,2.169203,0,-1,0,2.169203,0,0,0,0,0,2.283371,2.169203,0,0,14.21752,16.80321,0,2.283371,-2.283371,23.10527,59.24417,0.1293425,2.386123,0,0,16.80321
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,32.85528,32.85528,1.049069,1.049069,0,-1,0,1.049069,0,0,2.220446E-16,0,0,1.104283,1.049069,0,0,16.7546,14.51984,0,1.104283,-1.104283,21.94126,56.25952,0.1293425,1.153976,0,0,14.51984
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,31.84013,31.84013,0.9124592,0.9124592,0,-1,0,0.9124592,0,0,1.110223E-16,0,0,0.9604834,0.9124592,0,0,17.98158,13.41556,0,0.9604834,-0.9604834,20.92882,53.66353,0.1293425,1.003705,0,0,13.41556
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,30.92972,30.92972,0.5589186,0.5589186,0,-1,0,0.5589186,0,0,1.110223E-16,0,0,0.5883353,0.5589186,0,0,19.04878,12.45508,0,0.5883353,-0.5883353,20.30866,52.07338,0.1293425,0.6148105,0,0,12.45508
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,29.95486,29.95486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.70249,11.86674,0,0,0,20.30866,52.07338,0.1293425,0,0,0,11.86674
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,29.11696,29.11696,0.2694821,0.2694821,0,0,0,0.2694821,0,0,5.551115E-17,0,0,0.2836654,0.2694821,0,0,19.70249,11.86674,0,0.2836654,-0.2836654,20.00965,51.30669,0.1293425,0.2964303,0,0,11.86674
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,28.41603,28.41603,0.2980029,0.2980029,0,0,0,0.2980029,0,0,0,0,0,0.3136873,0.2980029,0,0,20.01767,11.58307,0,0.3136873,-0.3136873,19.67899,50.45885,0.1293425,0.3278032,0,0,11.58307
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,1.3711,31.33339,27.71509,0,0,0,0,0,0,0,0,0,0,1.3711,0,0,0,0,20.36621,11.26939,1.3711,0,1.3711,20.97973,53.79408,0.1293229,0,1.09688,0,12.64049
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,2.039332,35.1231,29.61648,3.600948,3.600948,0,0,0,3.600948,56.63321,0,0,0,2.039332,3.790472,3.600948,0,0,18.99511,12.50338,0,1.751139,-1.751139,19.13387,49.0611,0.1293229,3.961043,1.631466,0,14.54271
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,2.656843,41.57032,34.10407,3.531936,3.531936,0,-1,0,3.531936,75.22342,0,0,0,2.656843,3.717827,3.531936,0,0,20.94082,10.75224,0,1.060984,-1.060984,18.01549,46.19348,0.1293229,3.885129,2.125474,0,13.40908
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,1.297648,42.39423,38.72862,2.548464,2.548464,0,0,0,2.548464,50.91881,0,4.440892E-16,0,1.297648,2.682594,2.548464,0,0,22.11969,9.691254,0,1.384946,-1.384946,16.55563,42.45025,0.1293229,2.803311,1.038118,0,10.9889
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,5.159777,58.47878,42.28163,0,0,0,0,0,0,0,0,0,0,5.159777,0,0,0,0,23.65852,8.306307,5.159777,0,5.159777,21.45063,55.0015,0.1292494,0,4.127821,0,13.46608
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,3.503895,55.68483,44.89201,3.96682,3.96682,0,0,0,3.96682,88.33008,0,0,0,3.503895,4.1756,3.96682,0,0,18.49875,12.95011,0,0.6717047,-0.6717047,20.74259,53.18601,0.1292494,4.363502,2.803116,0,16.454
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,2.689186,55.54424,47.26874,5.368722,5.368722,0,0,0,5.368722,50.08987,0,0,0,2.689186,5.651287,5.368722,0,0,19.24508,12.2784,0,2.962101,-2.962101,17.62026,45.18006,0.1292494,5.905595,2.151349,0,14.96759
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,4.824888,64.30358,48.53364,0,0,0,-1,0,0,0,0,0,0,4.824888,0,0,0,0,22.53631,9.3163,4.824888,0,4.824888,22.19755,56.91668,0.1291807,0,3.85991,0,14.14119
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,3.910456,61.32565,48.80757,7.132665,7.132665,0,0,0,7.132665,54.82462,0,8.881784E-16,0,3.910456,7.508068,7.132665,0,0,17.71142,13.6587,0,3.597612,-3.597612,18.40533,47.19307,0.1291807,7.845932,3.128365,0,17.56916
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,1.996032,55.21016,49.0815,5.862084,5.862084,0,0,0,5.862084,34.04987,0,8.881784E-16,0,1.996032,6.170615,5.862084,0,0,21.70877,10.06109,0,4.174583,-4.174583,14.00494,35.91002,0.1291807,6.448293,1.596826,0,12.05712
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.4846133,49.28769,47.85688,3.263421,3.263421,0,0,0,3.263421,14.84986,0,4.440892E-16,0,0.4846133,3.43518,3.263421,0,0,26.34719,5.886504,0,2.950566,-2.950566,10.89477,27.93524,0.1291807,3.589763,0.3876907,0,6.371118
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,45.02092,45.02092,5.327631,5.327631,12,0,3.372,5.327631,0,0,0,0,0,0,0,6.672369,6.338751,29.6256,2.935938,6.338751,0,6.338751,16.90823,43.35436,0.129297,5.860394,0,12,2.935938
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,42.39442,42.39442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.28685,8.640814,0,0,0,16.90823,43.35436,0.129297,0,0,0,8.640814
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,40.26745,40.26745,2.805993,2.805993,0,-1,0,2.805993,0,0,4.440892E-16,0,0,2.953677,2.805993,0,0,23.28685,8.640814,0,2.953677,-2.953677,13.79478,35.37117,0.129297,3.086593,0,0,8.640814
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,38.38218,38.38218,3.905677,3.905677,0,-1,0,3.905677,0,0,4.440892E-16,0,0,4.111239,3.905677,0,0,26.56871,5.687137,0,4.111239,-4.111239,9.461158,24.25933,0.129297,4.296245,0,0,5.687137
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,36.55331,36.55331,0.4064876,0.4064876,0,-1,0,0.4064876,0,0,5.551115E-17,0,0,0.4278817,0.4064876,0,0,31.13676,1.575898,0,0.4278817,-0.4278817,9.010131,23.10285,0.129297,0.4471364,0,0,1.575898
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,35.05476,35.05476,1.386084,1.090615,0,-1,0,1.090615,0,0,0.295469,0.4340774,0,1.148016,1.090615,0,0,31.61218,1.148016,0,1.148016,-1.148016,7.800015,20,0.129297,1.524692,0,0,1.148016
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,33.89459,33.89459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129297,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,32.69415,32.69415,0.8044568,0,0,-1,0,0,0,0,0.8044568,0.8849025,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129297,0.8849025,0,0,0
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,31.679,31.679,0.2292987,0,0,-1,0,0,0,0,0.2292987,0.2522285,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129297,0.2522285,0,0,0
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,30.75247,30.75247,1.004836,0,0,-1,0,0,0,0,1.004836,1.105319,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129297,1.105319,0,0,0
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,29.77761,29.77761,0.9762402,0,0,-1,0,0,0,0,0.9762402,1.073864,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129297,1.073864,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,28.93971,28.93971,0.2814,0.2814,9.0814,0,2.633594,0.2814,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1293662,0.3095399,0,12,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,28.23072,28.23072,1.327425,1.327425,10.12743,0,2.898239,1.327425,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1294675,1.460168,0,12,7.524
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,1.33374,31.04337,27.52979,0.05652358,0.05652358,8.856524,0,2.5767,0.05652358,2359.617,1.776357E-15,0,0,1.33374,0,0,8.8,8.36,16.16775,15.048,9.69374,0,9.69374,32.85829,84.25185,0.1295104,0.06217594,1.066992,12,16.38174
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,2.749597,36.93873,29.43118,1.914746,1.914746,0,0,0,1.914746,143.6011,0,0,0,2.749597,2.015522,1.914746,0,0,6.474013,23.77237,0.7340749,0,0.7340749,33.5547,86.03751,0.1295,2.106221,2.199678,0,26.52196
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,2.339972,40.42327,33.89459,3.171055,3.171055,0,-1,0,3.171055,73.7916,0,0,0,2.339972,3.337952,3.171055,0,0,5.739938,24.43303,0,0.9979805,-0.9979805,32.50273,83.34016,0.1295,3.48816,1.871977,0,26.773
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,4.000029,50.39037,38.49498,0.2368491,0.2368491,0,0,0,0.2368491,1688.852,0,0,0,4.000029,0.2493148,0.2368491,0,0,6.848805,23.43505,3.750714,0,3.750714,36.06097,92.46384,0.1294467,0.260534,3.200023,0,27.43508
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,5.755554,60.35779,42.05605,2.33882,2.33882,0,0,0,2.33882,246.088,0.1955472,0,0,5.755554,2.461916,2.33882,0,0,3.098092,26.8107,3.098092,0,3.098092,39.00008,100,0.1294027,2.572702,4.604444,0,32.56625
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,7.206982,69.01982,44.65836,4.892688,4.892688,0,0,0,4.892688,147.3011,2.056784,0,0,7.206982,5.150198,4.892688,0,0,0,29.59898,0,0,0,39.00008,100,0.1294027,5.381957,5.765585,0,36.80596
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,6.106149,67.45203,47.04315,4.720335,4.720335,0,0,0,4.720335,129.3584,1.137376,0,0,6.106149,4.968773,4.720335,0,0,0,29.59898,0,0,0,39.00008,100,0.1294027,5.192368,4.884919,0,35.70513
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,4.546413,63.09016,48.35639,3.542949,3.542949,0,-1,0,3.542949,128.3228,0.8169929,0,0,4.546413,3.72942,3.542949,0,0,0,29.59898,0,0,0,39.00008,100,0.1294027,3.897244,3.637131,0,34.14539
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,4.734749,64.08148,48.63032,2.047636,2.047636,0,0,0,2.047636,231.23,2.579343,0,0,4.734749,2.155406,2.047636,0,0,0,29.59898,0,0,0,39.00008,100,0.1294027,2.2524,3.787799,0,34.33373
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,1.673952,53.95258,48.85591,0,0,0,0,0,0,0,1.673952,0,0,1.673952,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1294027,0,1.339162,0,31.27293
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,0.9723988,50.61594,47.71991,0,0,0,0,0,0,0,0.9723988,0,0,0.9723988,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1294027,0,0.7779191,0,30.57138
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,44.86784,44.86784,5.795016,5.795016,0,0,0,5.795016,0,0,8.881784E-16,0,0,6.100017,5.795016,0,0,0,29.59898,0,6.100017,-6.100017,32.5701,83.5129,0.1294027,6.374518,0,0,29.59898
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,42.21718,42.21718,3.053426,3.053426,0,-1,0,3.053426,0,0,4.440892E-16,0,0,3.214132,3.053426,0,0,6.777797,23.49896,0,3.214132,-3.214132,29.1821,74.82575,0.1294027,3.358768,0,0,23.49896
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,40.08215,40.08215,4.977149,4.977149,0,-1,0,4.977149,0,0,8.881784E-16,0,0,5.239104,4.977149,0,0,10.34905,20.28483,0,5.239104,-5.239104,23.6596,60.66552,0.1294027,5.474864,0,0,20.28483
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,38.20493,38.20493,3.025209,3.025209,0,-1,0,3.025209,0,0,4.440892E-16,0,0,3.184431,3.025209,0,0,16.17028,15.04572,0,3.184431,-3.184431,20.30292,52.05866,0.1294027,3.32773,0,0,15.04572
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,36.368,36.368,0.8822046,0.8822046,0,-1,0,0.8822046,0,0,1.110223E-16,0,0,0.9286364,0.8822046,0,0,19.70854,11.86129,0,0.9286364,-0.9286364,19.32405,49.54874,0.1294027,0.9704251,0,0,11.86129
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,34.86946,34.86946,0.3387356,0.3387356,0,-1,0,0.3387356,0,0,0,0,0,0.3565637,0.3387356,0,0,20.74036,10.93266,0,0.3565637,-0.3565637,18.9482,48.58503,0.1294027,0.3726091,0,0,10.93266
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,33.71735,33.71735,2.20028,2.20028,0,-1,0,2.20028,0,0,4.440892E-16,0,0,2.316084,2.20028,0,0,21.13654,10.57609,0,2.316084,-2.316084,16.50683,42.32512,0.1294027,2.420308,0,0,10.57609
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,32.5169,32.5169,0.9713746,0.9713746,0,-1,0,0.9713746,0,0,1.110223E-16,0,0,1.0225,0.9713746,0,0,23.70996,8.26001,0,1.0225,-1.0225,15.42902,39.56151,0.1294027,1.068512,0,0,8.26001
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,31.47758,31.47758,0.959478,0.959478,0,-1,0,0.959478,0,0,1.110223E-16,0,0,1.009977,0.959478,0,0,24.84608,7.23751,0,1.009977,-1.009977,14.36441,36.83175,0.1294027,1.055426,0,0,7.23751
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,30.56717,30.56717,1.301471,1.301471,0,-1,0,1.301471,0,0,0,0,0,1.36997,1.301471,0,0,25.96827,6.227533,0,1.36997,-1.36997,12.92034,33.129,0.1294027,1.431619,0,0,6.227533
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,29.56814,29.56814,2.312599,2.312599,0,-1,0,2.312599,0,0,4.440892E-16,0,0,2.434315,2.312599,0,0,27.49046,4.857563,0,2.434315,-2.434315,10.35434,26.54955,0.1294027,2.543859,0,0,4.857563
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,28.75441,28.75441,1.340811,1.340811,0,0,0,1.340811,0,0,0,0,0,1.41138,1.340811,0,0,30.19526,2.423249,0,1.41138,-1.41138,8.866619,22.73487,0.1294027,1.474892,0,0,2.423249
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,28.02931,28.02931,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.76345,1.011869,0,0,0,8.866619,22.73487,0.1294027,0,0,0,1.011869
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,3.21655,36.06384,27.32837,5.901793,5.901793,11.70538,0,3.297461,5.901793,54.50124,0,0,0,3.21655,0,0,5.803587,5.513408,31.76345,1.011869,8.729959,0,8.729959,17.14858,43.97064,0.129547,6.491973,2.57324,12,4.228419
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,5.930807,46.41801,29.22976,7.28198,7.28198,11.56396,0,3.261682,7.28198,81.44498,0,0,0,5.930807,0,0,4.28198,4.067881,23.0335,8.868832,9.998687,0,9.998687,26.63417,68.29261,0.1296687,8.010178,4.744645,12,14.79964
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,7.678143,57.66205,33.69318,4.797039,4.797039,0,-1,0,4.797039,160.0601,0,0,0,7.678143,5.049514,4.797039,0,0,13.03481,17.86765,2.628629,0,2.628629,29.12791,74.6868,0.1296314,5.276742,6.142515,0,25.54579
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,8.034193,64.57999,38.26939,3.126529,3.126529,0,0,0,3.126529,256.9685,0,0,0,8.034193,3.291083,3.126529,0,0,10.40618,20.23342,4.74311,0,4.74311,33.62762,86.22449,0.1295642,3.439182,6.427354,0,28.26761
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,6.884515,64.33759,41.83046,4.543331,4.543331,0,0,0,4.543331,151.5301,0,0,0,6.884515,4.782454,4.543331,0,0,5.663071,24.50221,2.102061,0,2.102061,35.62181,91.33778,0.1295345,4.997664,5.507612,0,31.38673
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,6.890791,67.46661,44.43277,6.004478,6.004478,0,0,0,6.004478,114.7609,0,0,0,6.890791,6.320504,6.004478,0,0,3.561009,26.39407,0.5702873,0,0.5702873,36.16283,92.72502,0.1295264,6.604926,5.512633,0,33.28486
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,7.173087,71.50726,46.81756,1.271016,1.271016,0,0,0,1.271016,564.3585,2.844454,0,0,7.173087,1.337912,1.271016,0,0,2.990722,26.90733,2.990722,0,2.990722,39.00008,100,0.129484,1.398118,5.73847,0,34.08041
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,5.376124,65.90218,48.13081,4.735828,4.735828,0,-1,0,4.735828,113.5203,0.3910419,0,0,5.376124,4.985082,4.735828,0,0,0,29.59898,0,0,0,39.00008,100,0.129484,5.209411,4.300899,0,34.9751
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,5.091238,65.13509,48.39668,0,0,0,0,0,0,0,5.091238,0,0,5.091238,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.129484,0,4.07299,0,34.69022
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,3.051629,58.23405,48.6706,1.768197,1.768197,0,0,0,1.768197,172.5842,1.190369,0,0,3.051629,1.86126,1.768197,0,0,0,29.59898,0,0,0,39.00008,100,0.129484,1.945017,2.441303,0,32.65061
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,1.808751,53.01553,47.54266,4.457434,4.457434,0,0,0,4.457434,40.57829,0,8.881784E-16,0,1.808751,4.692036,4.457434,0,0,0,29.59898,0,2.883285,-2.883285,35.96083,92.20707,0.129484,4.903177,1.447,0,31.40773
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,44.68253,44.68253,4.666983,4.666983,0,0,0,4.666983,0,0,0,0,0,4.912614,4.666983,0,0,3.20365,26.71569,0,4.912614,-4.912614,30.78248,78.92928,0.129484,5.133681,0,0,26.71569
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,42.03188,42.03188,4.778406,4.778406,0,-1,0,4.778406,0,0,8.881784E-16,0,0,5.029901,4.778406,0,0,8.662109,21.80308,0,5.029901,-5.029901,25.4805,65.33448,0.129484,5.256246,0,0,21.80308
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,39.9049,39.9049,3.118344,3.118344,0,-1,0,3.118344,0,0,0,0,0,3.282467,3.118344,0,0,14.25089,16.77318,0,3.282467,-3.282467,22.02047,56.46264,0.129484,3.430178,0,0,16.77318
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,38.0438,38.0438,4.759837,4.759837,0,-1,0,4.759837,0,0,8.881784E-16,0,0,5.010355,4.759837,0,0,17.89807,13.49071,0,5.010355,-5.010355,16.7391,42.92068,0.129484,5.23582,0,0,13.49071
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,36.19075,36.19075,1.916915,1.916915,0,-1,0,1.916915,0,0,2.220446E-16,0,0,2.017805,1.916915,0,0,23.46513,8.480357,0,2.017805,-2.017805,14.61214,37.46696,0.129484,2.108606,0,0,8.480357
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,34.69221,34.69221,1.432607,1.432607,0,-1,0,1.432607,0,0,2.220446E-16,0,0,1.508008,1.432607,0,0,25.70714,6.462552,0,1.508008,-1.508008,13.02256,33.39112,0.129484,1.575868,0,0,6.462552
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,33.5401,33.5401,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.3827,4.954544,0,0,0,13.02256,33.39112,0.129484,0,0,0,4.954544
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,32.33159,32.33159,2.421474,2.421474,0,-1,0,2.421474,0,0,4.440892E-16,0,0,2.54892,2.421474,0,0,27.3827,4.954544,0,2.54892,-2.54892,10.33577,26.50191,0.129484,2.663621,0,0,4.954544
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,31.29227,31.29227,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.21484,2.405624,0,0,0,10.33577,26.50191,0.129484,0,0,0,2.405624
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,30.36575,30.36575,1.185215,1.185215,0,-1,0,1.185215,0,0,2.220446E-16,0,0,1.247595,1.185215,0,0,30.21484,2.405624,0,1.247595,-1.247595,9.020686,23.12992,0.129484,1.303737,0,0,2.405624
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,29.39089,29.39089,1.602823,1.100128,0,-1,0,1.100128,0,0,0.5026956,0.6629779,0,1.158029,1.100128,0,0,31.60105,1.158029,0,1.158029,-1.158029,7.800015,20,0.129484,1.763106,0,0,1.158029
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,28.55299,28.55299,0.7119371,0.7119371,9.511937,0,2.74252,0.7119371,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1295657,0.7831308,0,12,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,27.85206,27.85206,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1296254,0,0,12,7.524
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,2.912203,34.98383,27.12695,5.622066,5.622066,12,0,3.372,5.622066,51.79952,0,0,0,2.912203,0,0,6.377934,6.059037,16.16775,15.048,8.97124,0,8.97124,32.17287,82.49436,0.1297744,6.184273,2.329763,12,17.9602
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,6.20106,47.07614,29.02834,10.08337,10.08337,11.02905,0,3.126349,10.08337,61.49791,0,0,0,6.20106,0,0,0.9456804,0.8983964,7.196513,23.12212,7.099456,0,7.099456,38.908,99.76391,0.1298833,11.0917,4.960848,12,29.32318
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,7.687559,57.42767,33.46759,2.20811,2.20811,0,-1,0,2.20811,348.1511,5.266176,0,0,7.687559,2.324326,2.20811,0,0,0.09705667,29.51163,0.09705667,0,0.09705667,39.00008,100,0.1298819,2.428921,6.150047,0,37.19918
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,8.032126,64.32449,38.06797,2.673381,2.673381,0,0,0,2.673381,300.4482,5.21804,0,0,8.032126,2.814085,2.673381,0,0,0,29.59898,0,0,0,39.00008,100,0.1298819,2.940719,6.425701,0,37.6311
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,9.05134,73.13508,41.60487,1.41117,1.41117,0,0,0,1.41117,641.4068,7.565898,0,0,9.05134,1.485442,1.41117,0,0,0,29.59898,0,0,0,39.00008,100,0.1298819,1.552287,7.241072,0,38.65032
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,9.519253,78.81432,44.20719,6.799109,6.799109,0,0,0,6.799109,140.0074,2.362297,0,0,9.519253,7.156957,6.799109,0,0,0,29.59898,0,0,0,39.00008,100,0.1298819,7.47902,7.615402,0,39.11823
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,9.156309,80.23745,46.58392,1.798736,1.798736,0,0,0,1.798736,509.0414,7.262903,0,0,9.156309,1.893406,1.798736,0,0,0,29.59898,0,0,0,39.00008,100,0.1298819,1.978609,7.325047,0,38.75529
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,8.000707,76.53209,47.9455,1.824334,1.824334,0,-1,0,1.824334,438.555,6.080355,0,0,8.000707,1.920351,1.824334,0,0,0,29.59898,0,0,0,39.00008,100,0.1298819,2.006767,6.400565,0,37.59969
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,6.486338,70.35888,48.21943,3.399053,3.399053,0,0,0,3.399053,190.8278,2.908387,0,0,6.486338,3.57795,3.399053,0,0,0,29.59898,0,0,0,39.00008,100,0.1298819,3.738958,5.18907,0,36.08532
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,4.208557,62.03193,48.49336,2.034066,2.034066,0,0,0,2.034066,206.9036,2.067435,0,0,4.208557,2.141122,2.034066,0,0,0,29.59898,0,0,0,39.00008,100,0.1298819,2.237473,3.366845,0,33.80753
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,1.716743,52.53531,47.35736,3.251322,3.251322,0,0,0,3.251322,52.80138,0,4.440892E-16,0,1.716743,3.422444,3.251322,0,0,0,29.59898,0,1.705701,-1.705701,37.20211,95.38984,0.1298819,3.576454,1.373394,0,31.31572
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,44.52945,44.52945,0.9061704,0.9061704,0,0,0,0.9061704,0,0,1.110223E-16,0,0,0.9538635,0.9061704,0,0,1.895223,27.89328,0,0.9538635,-0.9538635,36.19665,92.81174,0.1298819,0.9967874,0,0,27.89328
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,41.87074,41.87074,3.729504,3.729504,0,-1,0,3.729504,0,0,0,0,0,3.925794,3.729504,0,0,2.955072,26.93941,0,3.925794,-3.925794,32.0585,82.20112,0.1298819,4.102455,0,0,26.93941
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,39.74377,39.74377,2.113238,2.113238,0,-1,0,2.113238,0,0,0,0,0,2.224461,2.113238,0,0,7.317065,23.01362,0,2.224461,-2.224461,29.71371,76.18886,0.1298819,2.324562,0,0,23.01362
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,37.86655,37.86655,6.991429,6.991429,0,-1,0,6.991429,0,0,8.881784E-16,0,0,7.359399,6.991429,0,0,9.788689,20.78916,0,7.359399,-7.359399,21.95622,56.2979,0.1298819,7.690572,0,0,20.78916
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,36.02962,36.02962,1.864572,1.864572,0,-1,0,1.864572,0,0,0,0,0,1.962708,1.864572,0,0,17.9658,13.42976,0,1.962708,-1.962708,19.88735,50.9931,0.1298819,2.051029,0,0,13.42976
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,34.53107,34.53107,1.011278,1.011278,0,-1,0,1.011278,0,0,0,0,0,1.064503,1.011278,0,0,20.14659,11.46705,0,1.064503,-1.064503,18.76526,48.11597,0.1298819,1.112406,0,0,11.46705
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,33.35479,33.35479,1.759379,1.759379,0,-1,0,1.759379,0,0,0,0,0,1.851978,1.759379,0,0,21.32937,10.40255,0,1.851978,-1.851978,16.81311,43.11045,0.1298819,1.935317,0,0,10.40255
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,32.15434,32.15434,1.945118,1.945118,0,-1,0,1.945118,0,0,2.220446E-16,0,0,2.047493,1.945118,0,0,23.38712,8.55057,0,2.047493,-2.047493,14.65486,37.57649,0.1298819,2.13963,0,0,8.55057
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,31.13114,31.13114,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.66211,6.503078,0,0,0,14.65486,37.57649,0.1298819,0,0,0,6.503078
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,30.20462,30.20462,1.999074,1.999074,0,-1,0,1.999074,0,0,2.220446E-16,0,0,2.104288,1.999074,0,0,25.66211,6.503078,0,2.104288,-2.104288,12.43675,31.88903,0.1298819,2.198981,0,0,6.503078
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,29.20559,29.20559,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.00021,4.39879,0,0,0,12.43675,31.88903,0.1298819,0,0,0,4.39879
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,28.39186,28.39186,0.6650108,0.6650108,0,0,0,0.6650108,0,0,1.110223E-16,0,0,0.7000114,0.6650108,0,0,28.00021,4.39879,0,0.7000114,-0.7000114,11.69887,29.99704,0.1298819,0.7315119,0,0,4.39879
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,27.66675,27.66675,0.6601852,0.6601852,0,0,0,0.6601852,0,0,1.110223E-16,0,0,0.6949318,0.6601852,0,0,28.778,3.698778,0,0.6949318,-0.6949318,10.96635,28.11878,0.1298819,0.7262037,0,0,3.698778
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,3.643891,36.91363,26.96582,0.2483499,0.2483499,0,0,0,0.2483499,1467.241,0,0,0,3.643891,0.261421,0.2483499,0,0,29.55015,3.003847,3.38247,0,3.38247,14.17524,36.3467,0.1298341,0.2731849,2.915113,0,6.647738
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,6.448742,47.65821,28.81886,5.571322,5.571322,0,0,0,5.571322,115.7489,0,0,0,6.448742,5.86455,5.571322,0,0,26.16768,6.04807,0.5841922,0,0.5841922,14.72945,37.76776,0.1298259,6.128455,5.158994,0,12.49681
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,8.139325,58.88802,33.26617,4.689066,4.689066,0,-1,0,4.689066,173.5809,0,0,0,8.139325,4.935859,4.689066,0,0,25.58348,6.573843,3.203466,0,3.203466,17.76853,45.56024,0.1297806,5.157973,6.51146,0,14.71317
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,9.331492,69.49352,37.84238,3.650192,3.650192,0,0,0,3.650192,255.6439,0,0,0,9.331492,3.842308,3.650192,0,0,22.38002,9.456963,5.489185,0,5.489185,22.97603,58.91277,0.1297032,4.015212,7.465194,0,18.78846
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,9.5905,75.34064,41.37928,0.905138,0.905138,0,0,0,0.905138,1059.562,0,0,0,9.5905,0.9527769,0.905138,0,0,16.89083,14.39723,8.637723,0,8.637723,31.17049,79.92418,0.1295815,0.9956518,7.6724,0,23.98773
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,9.069325,76.37127,44.00577,4.050863,4.050863,0,0,0,4.050863,223.8862,0,0,0,9.069325,4.264067,4.050863,0,0,8.253109,22.17118,4.805259,0,4.805259,35.72916,91.61304,0.1295139,4.455949,7.255461,0,31.24051
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,8.32445,76.05028,46.41472,5.871593,5.871593,0,0,0,5.871593,141.775,0,0,0,8.32445,6.180624,5.871593,0,0,3.44785,26.49591,2.143825,0,2.143825,37.76297,96.82794,0.1294837,6.458752,6.659559,0,34.82036
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,7.342105,73.33364,47.71991,0,0,0,-1,0,0,0,6.038081,0,0,7.342105,0,0,0,0,1.304025,28.42536,1.304025,0,1.304025,39.00008,100,0.1294654,0,5.873684,0,35.76746
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,5.686621,66.98554,48.04218,4.763429,4.763429,0,0,0,4.763429,119.3808,0.6724857,0,0,5.686621,5.014135,4.763429,0,0,0,29.59898,0,0,0,39.00008,100,0.1294654,5.239771,4.549297,0,35.2856
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,3.097086,57.99838,48.30805,4.057052,4.057052,0,0,0,4.057052,76.33833,0,0,0,3.097086,4.270581,4.057052,0,0,0,29.59898,0,1.173495,-1.173495,37.7631,96.82828,0.1294654,4.462758,2.477669,0,32.69606
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,1.433478,51.47347,47.18011,4.834496,4.834496,0,0,0,4.834496,29.65104,0,0,0,1.433478,5.088943,4.834496,0,0,1.303884,28.42548,0,3.655465,-3.655465,33.90991,86.9483,0.1294654,5.317945,1.146782,0,29.85896
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,44.34415,44.34415,14.96677,14.96677,12,0,3.372,14.96677,0,0,0,0,0,3.122917,2.966772,0,0,5.365511,24.77002,0,3.122917,-3.122917,30.61806,78.5077,0.1294654,16.46345,0,12,24.77002
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,41.69349,41.69349,1.283497,1.283497,0,-1,0,1.283497,0,0,2.220446E-16,0,0,1.351049,1.283497,0,0,8.83542,21.6471,0,1.351049,-1.351049,29.19393,74.85609,0.1294654,1.411846,0,0,21.6471
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,39.56652,39.56652,3.450296,3.450296,0,-1,0,3.450296,0,0,4.440892E-16,0,0,3.631891,3.450296,0,0,10.33659,20.29605,0,3.631891,-3.631891,25.36558,65.03983,0.1294654,3.795326,0,0,20.29605
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,37.70542,37.70542,2.492664,2.492664,0,-1,0,2.492664,0,0,0,0,0,2.623857,2.492664,0,0,14.37202,16.66416,0,2.623857,-2.623857,22.59979,57.94808,0.1294654,2.74193,0,0,16.66416
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,35.86849,35.86849,0.9576623,0.9576623,0,-1,0,0.9576623,0,0,0,0,0,1.008066,0.9576623,0,0,17.28742,14.0403,0,1.008066,-1.008066,21.5372,55.22348,0.1294654,1.053429,0,0,14.0403
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,34.37799,34.37799,0.7479259,0.7479259,0,-1,0,0.7479259,0,0,1.110223E-16,0,0,0.7872904,0.7479259,0,0,18.40749,13.03224,0,0.7872904,-0.7872904,20.70732,53.0956,0.1294654,0.8227184,0,0,13.03224
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,33.21783,33.21783,0.8165889,0.8165889,0,-1,0,0.8165889,0,0,1.110223E-16,0,0,0.8595673,0.8165889,0,0,19.28226,12.24495,0,0.8595673,-0.8595673,19.80126,50.77236,0.1294654,0.8982478,0,0,12.24495
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,32.01738,32.01738,1.741066,1.741066,0,-1,0,1.741066,0,0,2.220446E-16,0,0,1.832701,1.741066,0,0,20.23733,11.38538,0,1.832701,-1.832701,17.86942,45.81895,0.1294654,1.915172,0,0,11.38538
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,30.97806,30.97806,0.8104019,0.8104019,0,-1,0,0.8104019,0,0,0,0,0,0.8530546,0.8104019,0,0,22.27366,9.55268,0,0.8530546,-0.8530546,16.97023,43.51331,0.1294654,0.8914421,0,0,9.55268
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,30.04349,30.04349,0.4829969,0.4829969,0,-1,0,0.4829969,0,0,0,0,0,0.5084177,0.4829969,0,0,23.2215,8.699625,0,0.5084177,-0.5084177,16.43431,42.13916,0.1294654,0.5312966,0,0,8.699625
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,29.06862,29.06862,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.78641,8.191208,0,0,0,16.43431,42.13916,0.1294654,0,0,0,8.191208
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,28.25489,28.25489,1.162433,1.162433,0,0,0,1.162433,0,0,0,0,0,1.223614,1.162433,0,0,23.78641,8.191208,0,1.223614,-1.223614,15.1445,38.83199,0.1294654,1.278677,0,0,8.191208
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,27.52979,27.52979,1.251355,1.251355,0,0,0,1.251355,0,0,2.220446E-16,0,0,1.317216,1.251355,0,0,25.14598,6.967594,0,1.317216,-1.317216,13.75604,35.27182,0.1294654,1.376491,0,0,6.967594
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,2.791542,34.30495,26.80469,2.205365,2.205365,0,0,0,2.205365,126.5796,0,0,0,2.791542,2.321437,2.205365,0,0,26.60956,5.650377,0.4701048,0,0.4701048,14.20202,36.41536,0.1294588,2.425902,2.233233,0,8.441919
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,4.433585,41.11353,28.68995,4.506719,4.506719,0,0,0,4.506719,98.37722,0,0,0,4.433585,4.743915,4.506719,0,0,26.13945,6.073472,0,0.3103299,-0.3103299,13.8749,35.5766,0.1294588,4.957391,3.546868,0,10.50706
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,6.230141,51.77806,33.08086,1.14267,1.14267,0,-1,0,1.14267,545.2265,0,0,0,6.230141,1.202811,1.14267,0,0,26.48426,5.763142,5.02733,0,5.02733,18.64425,47.80566,0.1293882,1.256937,4.984112,0,11.99328
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,8.369471,65.18253,37.65708,4.476243,4.476243,0,0,0,4.476243,186.9753,0,0,0,8.369471,4.711835,4.476243,0,0,21.45693,10.28774,3.657636,0,3.657636,22.11418,56.70292,0.1293369,4.923867,6.695577,0,18.65721
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,8.473023,70.01888,41.16981,1.050422,1.050422,0,0,0,1.050422,806.63,0,0,0,8.473023,1.105708,1.050422,0,0,17.7993,13.57961,7.367315,0,7.367315,29.10343,74.62403,0.1292337,1.155465,6.778419,0,22.05263
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,7.939322,71.03769,43.80435,4.733976,4.733976,0,0,0,4.733976,167.7094,0,0,0,7.939322,4.983132,4.733976,0,0,10.43198,20.21019,2.95619,0,2.95619,31.90792,81.81501,0.1291923,5.207374,6.351458,0,28.14952
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,8.726416,77.68145,46.22942,0,0,0,0,0,0,0,1.250624,0,0,8.726416,0,0,0,0,7.475792,22.87077,7.475792,0,7.475792,39.00008,100,0.1290878,0,6.981133,0,31.59718
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,7.84573,75.37245,47.58295,1.213566,1.213566,0,-1,0,1.213566,646.5022,6.568292,0,0,7.84573,1.277438,1.213566,0,0,0,29.59898,0,0,0,39.00008,100,0.1290878,1.334922,6.276584,0,37.44471
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,6.213882,68.8331,47.85688,3.31861,3.31861,0,0,0,3.31861,187.2435,2.720608,0,0,6.213882,3.493274,3.31861,0,0,0,29.59898,0,0,0,39.00008,100,0.1290878,3.650471,4.971106,0,35.81286
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,3.554999,59.40132,48.17109,0,0,0,0,0,0,0,3.554999,0,0,3.554999,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1290878,0,2.843999,0,33.15398
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,1.831871,52.5696,47.04315,1.690729,1.690729,0,0,0,1.690729,108.3479,0.05215535,0,0,1.831871,1.779715,1.690729,0,0,0,29.59898,0,0,0,39.00008,100,0.1290878,1.859802,1.465496,0,31.43085
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,44.20719,44.20719,5.992798,5.992798,0,0,0,5.992798,0,0,8.881784E-16,0,0,6.308208,5.992798,0,0,0,29.59898,0,6.308208,-6.308208,32.35064,82.9502,0.1290878,6.592078,0,0,29.59898
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,41.55653,41.55653,8.528168,8.36,0,-1,0,8.36,0,0,0.1681673,1.020984,0,8.8,8.36,0,0,7.009121,23.29077,0,8.8,-8.8,23.07463,59.16559,0.1290878,9.380984,0,0,23.29077
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,39.45372,39.45372,1.914906,1.914906,0,-1,0,1.914906,0,0,2.220446E-16,0,0,2.01569,1.914906,0,0,16.7869,14.49077,0,2.01569,-2.01569,20.9499,53.71759,0.1290878,2.106396,0,0,14.49077
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,37.59262,37.59262,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.02655,12.47508,0,0,0,20.9499,53.71759,0.1290878,0,0,0,12.47508
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,35.73153,35.73153,1.125848,1.125848,0,-1,0,1.125848,0,0,2.220446E-16,0,0,1.185104,1.125848,0,0,19.02655,12.47508,0,1.185104,-1.185104,19.7007,50.5145,0.1290878,1.238433,0,0,12.47508
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,34.24103,34.24103,1.37921,1.37921,0,-1,0,1.37921,0,0,0,0,0,1.4518,1.37921,0,0,20.34334,11.28998,0,1.4518,-1.4518,18.17036,46.59058,0.1290878,1.517132,0,0,11.28998
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,33.08086,33.08086,1.210094,1.210094,0,-1,0,1.210094,0,0,0,0,0,1.273783,1.210094,0,0,21.95645,9.838175,0,1.273783,-1.273783,16.82768,43.1478,0.1290878,1.331104,0,0,9.838175
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,31.88041,31.88041,2.029642,2.029642,0,-1,0,2.029642,0,0,4.440892E-16,0,0,2.136465,2.029642,0,0,23.37176,8.564391,0,2.136465,-2.136465,14.57565,37.37337,0.1290878,2.232606,0,0,8.564391
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,30.8411,30.8411,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.74561,6.427927,0,0,0,14.57565,37.37337,0.1290878,0,0,0,6.427927
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,29.91458,29.91458,1.208337,1.208337,0,-1,0,1.208337,0,0,2.220446E-16,0,0,1.271934,1.208337,0,0,25.74561,6.427927,0,1.271934,-1.271934,13.23491,33.9356,0.1290878,1.329171,0,0,6.427927
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,28.91554,28.91554,0.344511,0.344511,0,-1,0,0.344511,0,0,5.551115E-17,0,0,0.3626431,0.344511,0,0,27.15887,5.155993,0,0.3626431,-0.3626431,12.85265,32.95545,0.1290878,0.3789621,0,0,5.155993
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,28.10181,28.10181,0.2839735,0.2839735,0,0,0,0.2839735,0,0,5.551115E-17,0,0,0.2989195,0.2839735,0,0,27.56181,4.79335,0,0.2989195,-0.2989195,12.53756,32.14753,0.1290878,0.3123709,0,0,4.79335
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,27.36866,27.36866,1.364116,1.364116,0,0,0,1.364116,0,0,2.220446E-16,0,0,1.435912,1.364116,0,0,27.89394,4.494431,0,1.435912,-1.435912,11.02398,28.26655,0.1290878,1.500528,0,0,4.494431
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,2.401932,33.04801,26.64355,4.62637,4.62637,12,0,3.372,4.62637,51.9183,0,0,0,2.401932,0,0,7.37363,7.004949,29.4894,3.058518,9.406881,0,9.406881,19.94813,51.14894,0.12923,5.089007,1.921546,12,5.460451
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,4.220288,40.29422,28.52882,2.392179,2.392179,11.19218,0,3.167621,2.392179,176.4202,0,0,0,4.220288,0,0,8.8,8.36,20.08252,11.52471,12.58029,0,12.58029,31.88284,81.7507,0.1293031,2.631397,3.37623,12,15.745
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,7.129595,54.72314,32.90362,2.109492,2.109492,0,-1,0,2.109492,337.9769,0,0,0,7.129595,2.220518,2.109492,0,0,7.502231,22.84697,4.909078,0,4.909078,36.54,93.69212,0.1292346,2.320441,5.703676,0,29.97657
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,5.700195,54.92413,37.45566,2.745847,2.745847,0,0,0,2.745847,207.5933,0.2166762,0,0,5.700195,2.890366,2.745847,0,0,2.593153,27.26514,2.593153,0,2.593153,39.00008,100,0.1291985,3.020432,4.560156,0,32.96534
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,7.914199,67.41302,40.96839,0.6558379,0.6558379,0,0,0,0.6558379,1206.731,7.223844,0,0,7.914199,0.6903557,0.6558379,0,0,0,29.59898,0,0,0,39.00008,100,0.1291985,0.7214217,6.33136,0,37.51318
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,7.584764,69.28197,43.59488,4.556772,4.556772,0,0,0,4.556772,166.4504,2.788161,0,0,7.584764,4.796602,4.556772,0,0,0,29.59898,0,0,0,39.00008,100,0.1291985,5.012449,6.067811,0,37.18374
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,8.299888,75.46197,46.04412,2.930846,2.930846,0,0,0,2.930846,283.1909,5.214787,0,0,8.299888,3.085101,2.930846,0,0,0,29.59898,0,0,0,39.00008,100,0.1291985,3.22393,6.63991,0,37.89886
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,7.365905,73.04826,47.4057,2.364853,2.364853,0,-1,0,2.364853,311.4741,4.876586,0,0,7.365905,2.48932,2.364853,0,0,0,29.59898,0,0,0,39.00008,100,0.1291985,2.601339,5.892725,0,36.96488
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,6.529886,69.94028,47.71991,4.18439,4.18439,0,0,0,4.18439,156.0535,2.125266,0,0,6.529886,4.404621,4.18439,0,0,0,29.59898,0,0,0,39.00008,100,0.1291985,4.602829,5.223909,0,36.12886
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,4.619977,63.00549,48.04218,2.351684,2.351684,0,0,0,2.351684,196.454,2.144521,0,0,4.619977,2.475456,2.351684,0,0,0,29.59898,0,0,0,39.00008,100,0.1291985,2.586852,3.695982,0,34.21896
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,1.513894,51.43938,46.90619,1.464312,1.464312,0,0,0,1.464312,103.3861,0,0,0,1.513894,1.541381,1.464312,0,0,0,29.59898,0,0.02748645,-0.02748645,38.9711,99.92571,0.1291985,1.610743,1.211116,0,31.11287
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,44.07022,44.07022,2.495039,2.495039,0,0,0,2.495039,0,0,4.440892E-16,0,0,2.626357,2.495039,0,0,0.0305405,29.57149,0,2.626357,-2.626357,36.20268,92.8272,0.1291985,2.744543,0,0,29.57149
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,41.41956,41.41956,9.265656,8.36,0,-1,0,8.36,0,0,0.905656,1.832222,0,8.8,8.36,0,0,2.948715,26.94514,0,8.8,-8.8,26.92667,69.04259,0.1291985,10.19222,0,0,26.94514
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,39.33287,39.33287,7.135936,7.135936,0,-1,0,7.135936,0,0,8.881784E-16,0,0,7.511512,7.135936,0,0,12.72649,18.14513,0,7.511512,-7.511512,19.00884,48.74051,0.1291985,7.84953,0,0,18.14513
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,37.47983,37.47983,1.77507,1.77507,0,-1,0,1.77507,0,0,0,0,0,1.868494,1.77507,0,0,21.07262,10.63362,0,1.868494,-1.868494,17.03927,43.69035,0.1291985,1.952577,0,0,10.63362
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,35.61873,35.61873,0.8909682,0.8909682,0,-1,0,0.8909682,0,0,1.110223E-16,0,0,0.9378613,0.8909682,0,0,23.14872,8.765128,0,0.9378613,-0.9378613,16.05068,41.15551,0.1291985,0.980065,0,0,8.765128
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,34.12824,34.12824,1.346024,1.346024,0,-1,0,1.346024,0,0,0,0,0,1.416867,1.346024,0,0,24.19079,7.827267,0,1.416867,-1.416867,14.55717,37.326,0.1291985,1.480626,0,0,7.827267
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,32.96807,32.96807,1.953362,1.953362,0,-1,0,1.953362,0,0,2.220446E-16,0,0,2.056171,1.953362,0,0,25.76509,6.4104,0,2.056171,-2.056171,12.38978,31.76859,0.1291985,2.148699,0,0,6.4104
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,31.76762,31.76762,0.4023785,0.4023785,0,-1,0,0.4023785,0,0,5.551115E-17,0,0,0.4235564,0.4023785,0,0,28.04972,4.354229,0,0.4235564,-0.4235564,11.94331,30.62381,0.1291985,0.4426164,0,0,4.354229
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,30.75247,30.75247,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.52034,3.930673,0,0,0,11.94331,30.62381,0.1291985,0,0,0,3.930673
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,29.79373,29.79373,2.076871,2.076871,0,-1,0,2.076871,0,0,0,0,0,2.186181,2.076871,0,0,28.52034,3.930673,0,2.186181,-2.186181,9.638872,24.71501,0.1291985,2.284559,0,0,3.930673
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,28.80275,28.80275,1.393213,1.393213,0,-1,0,1.393213,0,0,2.220446E-16,0,0,1.46654,1.393213,0,0,30.94943,1.744493,0,1.46654,-1.46654,8.093003,20.75125,0.1291985,1.532534,0,0,1.744493
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,27.98097,27.98097,0.9921831,0.9921831,9.792183,0,2.813422,0.9921831,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.57892,0.2779529,8.36,0,8.36,16.024,41.08709,0.1292878,1.091401,0,12,0.2779529
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,27.25586,27.25586,1.995769,1.995769,10.79577,0,3.06733,1.995769,0,0,0,0,0,0,0,8.8,8.36,24.21892,7.801953,8.36,0,8.36,23.95499,61.42292,0.1294074,2.195346,0,12,7.801953
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.4763035,27.76124,26.53076,5.319877,5.319877,12,0,3.372,5.319877,8.953279,0,0,0,0.4763035,0,0,6.680123,6.346117,15.85892,15.32595,6.822421,0,6.822421,30.42731,78.01858,0.1295282,5.851864,0.3810427,12,15.80226
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,2.079369,33.94219,28.36769,2.908417,2.908417,10.23171,0,2.924622,2.908417,71.49487,0,0,0,2.079369,0,0,7.323292,6.957128,9.036496,21.46613,9.036496,0,9.036496,39.00008,100,0.1296209,3.199258,1.663495,12,23.5455
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,3.569157,42.854,32.74249,0,0,0,-1,0,0,0,3.569157,0,0,3.569157,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1296209,0,2.855325,0,33.16814
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,4.101267,49.36958,37.25424,5.483447,5.483447,0,0,0,5.483447,74.79359,0,0,0,4.101267,5.772049,5.483447,0,0,0,29.59898,0,1.670782,-1.670782,37.23892,95.48421,0.1296209,6.031791,3.281013,0,33.70024
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,5.803369,59.08415,40.79114,3.768628,3.768628,0,0,0,3.768628,153.9915,0,0,0,5.803369,3.966977,3.768628,0,0,1.856425,27.9282,1.836392,0,1.836392,38.98107,99.95127,0.1295953,4.145491,4.642695,0,33.73156
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,4.838036,58.61938,43.41763,0,0,0,0,0,0,0,4.818003,0,0,4.838036,0,0,0,0,0.0200329,29.58095,0.0200329,0,0.0200329,39.00008,100,0.129595,0,3.870429,0,34.41898
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,5.054021,62.10987,45.8427,2.539788,2.539788,0,0,0,2.539788,198.9938,2.38056,0,0,5.054021,2.673461,2.539788,0,0,0,29.59898,0,0,0,39.00008,100,0.129595,2.793767,4.043217,0,34.653
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,5.73266,66.21213,47.2204,4.436584,4.436584,0,-1,0,4.436584,129.2134,1.062571,0,0,5.73266,4.670089,4.436584,0,0,0,29.59898,0,0,0,39.00008,100,0.129595,4.880243,4.586128,0,35.33164
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,4.082436,60.54053,47.54266,3.995553,3.995553,0,0,0,3.995553,102.1745,8.881784E-16,0,0,4.082436,4.205845,3.995553,0,0,0,29.59898,0,0.1234095,-0.1234095,38.86999,99.66645,0.129595,4.395108,3.265949,0,33.68142
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,2.975534,57.11092,47.85688,4.786353,4.786353,0,0,0,4.786353,62.16705,0,0,0,2.975534,5.038266,4.786353,0,0,0.1371217,29.47557,0,2.062732,-2.062732,36.69568,94.09131,0.129595,5.264988,2.380428,0,32.4511
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,1.159487,50.16388,46.72088,7.960841,7.960841,9.166923,0,2.655231,7.960841,14.56488,0,0,0,1.159487,0,0,1.206082,1.145777,2.429046,27.41284,2.305264,0,2.305264,38.88265,99.6989,0.1296326,8.756925,0.9275892,12,28.57232
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,43.93326,43.93326,8.93046,8.93046,9.060758,0,2.628371,8.93046,0,0,0,0,0,0,0,0.1302969,0.123782,0.123782,29.48757,0.123782,0,0.123782,39.00008,100,0.1296348,9.823506,0,12,29.48757
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,41.2826,41.2826,12.21334,8.36,0,-1,0,8.36,0,0,3.853339,5.074673,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1296348,13.43467,0,0,29.59898
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,39.20397,39.20397,3.136328,3.136328,0,-1,0,3.136328,0,0,4.440892E-16,0,0,3.301398,3.136328,0,0,9.777778,20.79898,0,3.301398,-3.301398,26.24408,67.29239,0.1296348,3.449961,0,0,20.79898
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,37.34286,37.34286,3.925176,3.925176,0,-1,0,3.925176,0,0,8.881784E-16,0,0,4.131764,3.925176,0,0,13.446,17.49758,0,4.131764,-4.131764,21.88882,56.12507,0.1296348,4.317694,0,0,17.49758
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,35.50594,35.50594,1.542666,1.542666,0,-1,0,1.542666,0,0,2.220446E-16,0,0,1.623859,1.542666,0,0,18.03685,13.36582,0,1.623859,-1.623859,20.17712,51.73611,0.1296348,1.696933,0,0,13.36582
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,34.01544,34.01544,0.5583132,0.5583132,0,-1,0,0.5583132,0,0,1.110223E-16,0,0,0.5876981,0.5583132,0,0,19.84114,11.74196,0,0.5876981,-0.5876981,19.55764,50.14769,0.1296348,0.6141445,0,0,11.74196
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,32.83111,32.83111,0.4430497,0.4430497,0,-1,0,0.4430497,0,0,5.551115E-17,0,0,0.4663681,0.4430497,0,0,20.49413,11.15426,0,0.4663681,-0.4663681,19.06604,48.88719,0.1296348,0.4873546,0,0,11.15426
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,31.63066,31.63066,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.01232,10.68789,0,0,0,19.06604,48.88719,0.1296348,0,0,0,10.68789
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,30.61551,30.61551,0.5337073,0.5337073,0,-1,0,0.5337073,0,0,0,0,0,0.5617972,0.5337073,0,0,21.01232,10.68789,0,0.5617972,-0.5617972,18.47385,47.36876,0.1296348,0.5870781,0,0,10.68789
