Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,29.66482,29.66482,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.63654,10.12609,0,0,0,18.47385,47.36876,0.1296348,0,0,0,10.12609
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,28.66578,28.66578,0.4903554,0.4903554,0,-1,0,0.4903554,0,0,0,0,0,0.5161636,0.4903554,0,0,21.63654,10.12609,0,0.5161636,-0.5161636,17.92977,45.97368,0.1296348,0.539391,0,0,10.12609
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,27.82789,27.82789,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.21005,9.609929,0,0,0,17.92977,45.97368,0.1296348,0,0,0,9.609929
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,27.10278,27.10278,1.346408,1.346408,0,0,0,1.346408,0,0,0,0,0,1.417272,1.346408,0,0,22.21005,9.609929,0,1.417272,-1.417272,16.43583,42.14308,0.1296348,1.481049,0,0,9.609929
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,1.743865,30.96966,26.37768,3.821479,3.821479,0,0,0,3.821479,45.63326,0,4.440892E-16,0,1.743865,4.02261,3.821479,0,0,23.7848,8.192657,0,2.278744,-2.278744,14.03383,35.9841,0.1296348,4.203627,1.395092,0,9.936522
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,4.981224,42.29275,28.23072,3.187295,3.187295,0,0,0,3.187295,156.2837,0,0,0,4.981224,3.355047,3.187295,0,0,26.31674,5.913913,1.626176,0,1.626176,15.57655,39.9398,0.1296122,3.506024,3.984979,0,10.89514
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,7.430993,55.41258,32.56524,1.710175,1.710175,0,-1,0,1.710175,434.5165,0,0,0,7.430993,1.800184,1.710175,0,0,24.69056,7.377472,5.630809,0,5.630809,20.91841,53.63684,0.1295338,1.881193,5.944795,0,14.80847
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,7.972094,62.8341,37.04477,2.175575,2.175575,0,0,0,2.175575,366.4361,0,0,0,7.972094,2.290079,2.175575,0,0,19.05975,12.4452,5.682014,0,5.682014,26.30884,67.45843,0.1294549,2.393133,6.377675,0,20.41729
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,7.863959,66.70086,40.5575,0,0,0,0,0,0,0,0,0,0,7.863959,0,0,0,0,13.37774,17.55901,7.863959,0,7.863959,33.76925,86.58764,0.1293457,0,6.291167,0,25.42297
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,6.719695,65.31197,43.19204,4.833915,4.833915,0,0,0,4.833915,139.0114,0,0,0,6.719695,5.088332,4.833915,0,0,5.51378,24.63658,1.631363,0,1.631363,35.31689,90.55595,0.1293231,5.317307,5.375756,0,31.35627
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,7.612304,71.91277,45.63322,0,0,0,0,0,0,0,3.729887,0,0,7.612304,0,0,0,0,3.882417,26.1048,3.882417,0,3.882417,39.00008,100,0.1292693,0,6.089844,0,33.71711
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,7.402591,72.75828,47.04315,3.414884,3.414884,0,-1,0,3.414884,216.7743,3.807976,0,0,7.402591,3.594615,3.414884,0,0,0,29.59898,0,0,0,39.00008,100,0.1292693,3.756373,5.922072,0,37.00157
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,5.870058,66.89983,47.35736,0.01908907,0.01908907,0,0,0,0.01908907,30750.88,5.849965,0,0,5.870058,0.02009376,0.01908907,0,0,0,29.59898,0,0,0,39.00008,100,0.1292693,0.02099798,4.696046,0,35.46904
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,2.818829,56.44732,47.71991,2.054029,2.054029,0,0,0,2.054029,137.2341,0.6566933,0,0,2.818829,2.162136,2.054029,0,0,0,29.59898,0,0,0,39.00008,100,0.1292693,2.259432,2.255063,0,32.41781
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,1.342432,50.58107,46.58392,0,0,0,0,0,0,0,1.342432,0,0,1.342432,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1292693,0,1.073946,0,30.94141
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,43.78018,43.78018,1.775214,1.775214,0,0,0,1.775214,0,0,2.220446E-16,0,0,1.868647,1.775214,0,0,0,29.59898,0,1.868647,-1.868647,37.03035,94.94943,0.1292693,1.952736,0,0,29.59898
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,41.12952,41.12952,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.076274,27.73033,0,0,0,37.03035,94.94943,0.1292693,0,0,0,27.73033
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,39.067,39.067,2.9092,2.9092,0,-1,0,2.9092,0,0,0,0,0,3.062316,2.9092,0,0,2.076274,27.73033,0,3.062316,-3.062316,33.80239,86.67262,0.1292693,3.20012,0,0,27.73033
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,37.2059,37.2059,4.330214,4.330214,0,-1,0,4.330214,0,0,0,0,0,4.55812,4.330214,0,0,5.478848,24.66801,0,4.55812,-4.55812,28.99771,74.35294,0.1292693,4.763236,0,0,24.66801
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,35.36897,35.36897,0.7748725,0.7748725,0,-1,0,0.7748725,0,0,1.110223E-16,0,0,0.8156553,0.7748725,0,0,10.54343,20.1099,0,0.8156553,-0.8156553,28.13793,72.14839,0.1292693,0.8523598,0,0,20.1099
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,33.87848,33.87848,0.4596165,0.4596165,0,-1,0,0.4596165,0,0,5.551115E-17,0,0,0.4838068,0.4596165,0,0,11.44971,19.29424,0,0.4838068,-0.4838068,27.62795,70.84076,0.1292693,0.5055781,0,0,19.29424
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,32.69415,32.69415,0.5005112,0.5005112,0,-1,0,0.5005112,0,0,0,0,0,0.5268539,0.5005112,0,0,11.98727,18.81043,0,0.5268539,-0.5268539,27.0726,69.41679,0.1292693,0.5505623,0,0,18.81043
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,31.51786,31.51786,0.3798956,0.3798956,0,-1,0,0.3798956,0,0,5.551115E-17,0,0,0.3998901,0.3798956,0,0,12.57267,18.28358,0,0.3998901,-0.3998901,26.65108,68.33596,0.1292693,0.4178852,0,0,18.28358
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,30.47855,30.47855,1.927743,1.927743,0,-1,0,1.927743,0,0,2.220446E-16,0,0,2.029203,1.927743,0,0,13.01699,17.88369,0,2.029203,-2.029203,24.51211,62.85144,0.1292693,2.120517,0,0,17.88369
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,29.52785,29.52785,1.574641,1.574641,0,-1,0,1.574641,0,0,2.220446E-16,0,0,1.657517,1.574641,0,0,15.27166,15.85449,0,1.657517,-1.657517,22.76493,58.37151,0.1292693,1.732105,0,0,15.85449
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,28.50465,28.50465,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.11334,14.19697,0,0,0,22.76493,58.37151,0.1292693,0,0,0,14.19697
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,27.69092,27.69092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.11334,14.19697,0,0,0,22.76493,58.37151,0.1292693,0,0,0,14.19697
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,26.96582,26.96582,0.3811471,0.3811471,0,0,0,0.3811471,0,0,0,0,0,0.4012074,0.3811471,0,0,17.11334,14.19697,0,0.4012074,-0.4012074,22.34203,57.28713,0.1292693,0.4192618,0,0,14.19697
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.9454384,28.69674,26.24072,10.46853,10.46853,12,0,3.372,10.46853,9.031243,0,0,0,0.9454384,0,0,1.531469,1.454896,17.55913,13.79576,2.400334,0,2.400334,24.61918,63.12598,0.1293092,11.51538,0.7563508,12,14.7412
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,2.741362,35.49681,28.07765,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.741362,0,0,8.8,8.36,15.1588,15.95606,11.10136,0,11.10136,35.15086,90.13023,0.1293301,0,2.19309,12,18.69742
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,2.645302,39.72857,32.37993,0.05623483,0.05623483,0,-1,0,0.05623483,4704.028,0,0,0,2.645302,0.05919456,0.05623483,0,0,4.057433,25.94729,2.586107,0,2.586107,37.60426,96.42097,0.1292943,0.06185831,2.116241,0,28.59259
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,3.300739,46.40875,36.84335,4.851933,4.851933,0,0,0,4.851933,68.02935,0,0,0,3.300739,5.107298,4.851933,0,0,1.471326,28.27479,0,1.806559,-1.806559,35.69997,91.53822,0.1292943,5.337126,2.640591,0,31.57552
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,6.198358,59.99213,40.33191,0.8929088,0.8929088,0,0,0,0.8929088,694.1759,1.77984,0,0,6.198358,0.939904,0.8929088,0,0,3.478614,26.46823,3.478614,0,3.478614,39.00008,100,0.1292462,0.9821997,4.958686,0,32.66658
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,5.727253,61.31522,42.98257,2.071887,2.071887,0,0,0,2.071887,276.4268,3.546319,0,0,5.727253,2.180934,2.071887,0,0,0,29.59898,0,0,0,39.00008,100,0.1292462,2.279076,4.581802,0,35.32623
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,7.939178,73.07567,45.43181,2.67873,2.67873,0,0,0,2.67873,296.3785,5.119462,0,0,7.939178,2.819715,2.67873,0,0,0,29.59898,0,0,0,39.00008,100,0.1292462,2.946603,6.351342,0,37.53815
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,6.34444,68.12565,46.81756,0,0,0,-1,0,0,0,6.34444,0,0,6.34444,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1292462,0,5.075552,0,35.94342
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,6.223382,68.07384,47.18011,0.9736493,0.9736493,0,0,0,0.9736493,639.1811,5.198488,0,0,6.223382,1.024894,0.9736493,0,0,0,29.59898,0,0,0,39.00008,100,0.1292462,1.071014,4.978706,0,35.82236
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,4.276555,61.22296,47.54266,2.08569,2.08569,0,0,0,2.08569,205.0427,2.081092,0,0,4.276555,2.195463,2.08569,0,0,0,29.59898,0,0,0,39.00008,100,0.1292462,2.294258,3.421244,0,33.87553
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,1.504973,50.9054,46.41472,0,0,0,0,0,0,0,1.504973,0,0,1.504973,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1292462,0,1.203978,0,31.10395
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,43.61905,43.61905,1.897797,1.897797,0,0,0,1.897797,0,0,2.220446E-16,0,0,1.997681,1.897797,0,0,0,29.59898,0,1.997681,-1.997681,36.89434,94.60068,0.1292462,2.087577,0,0,29.59898
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,40.96839,40.96839,7.429757,7.429757,0,-1,0,7.429757,0,0,8.881784E-16,0,0,7.820796,7.429757,0,0,2.219646,27.6013,0,7.820796,-7.820796,28.65049,73.46266,0.1292462,8.172732,0,0,27.6013
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,38.90587,38.90587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.90942,19.7805,0,0,0,28.65049,73.46266,0.1292462,0,0,0,19.7805
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,37.06894,37.06894,3.104454,3.104454,0,-1,0,3.104454,0,0,0,0,0,3.267846,3.104454,0,0,10.90942,19.7805,0,3.267846,-3.267846,25.20588,64.63034,0.1292462,3.414899,0,0,19.7805
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,35.23201,35.23201,0.8512552,0.8512552,0,-1,0,0.8512552,0,0,1.110223E-16,0,0,0.8960581,0.8512552,0,0,14.54036,16.51266,0,0.8960581,-0.8960581,24.26135,62.20847,0.1292462,0.9363807,0,0,16.51266
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,33.74152,33.74152,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.53598,15.6166,0,0,0,24.26135,62.20847,0.1292462,0,0,0,15.6166
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,32.58135,32.58135,1.682454,1.682454,0,-1,0,1.682454,0,0,2.220446E-16,0,0,1.771004,1.682454,0,0,15.53598,15.6166,0,1.771004,-1.771004,22.39455,57.42181,0.1292462,1.8507,0,0,15.6166
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,31.3809,31.3809,1.726912,1.726912,0,-1,0,1.726912,0,0,2.220446E-16,0,0,1.817802,1.726912,0,0,17.50376,13.84559,0,1.817802,-1.817802,20.47842,52.50866,0.1292462,1.899603,0,0,13.84559
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,30.34158,30.34158,1.627317,1.627317,0,-1,0,1.627317,0,0,2.220446E-16,0,0,1.712965,1.627317,0,0,19.52354,12.02779,0,1.712965,-1.712965,18.6728,47.87887,0.1292462,1.790048,0,0,12.02779
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,29.39089,29.39089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.42684,10.31483,0,0,0,18.6728,47.87887,0.1292462,0,0,0,10.31483
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,28.36769,28.36769,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.42684,10.31483,0,0,0,18.6728,47.87887,0.1292462,0,0,0,10.31483
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,27.55396,27.55396,2.810808,2.810808,0,0,0,2.810808,0,0,4.440892E-16,0,0,2.958745,2.810808,0,0,21.42684,10.31483,0,2.958745,-2.958745,15.554,39.88198,0.1292462,3.091889,0,0,10.31483
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,26.82886,26.82886,0.4493005,0.4493005,0,0,0,0.4493005,0,0,5.551115E-17,0,0,0.4729479,0.4493005,0,0,24.71433,7.35608,0,0.4729479,-0.4729479,15.05547,38.6037,0.1292462,0.4942305,0,0,7.35608
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,3.050673,34.27456,26.07958,0,0,0,0,0,0,0,0,0,0,3.050673,0,0,0,0,25.23983,6.883132,3.050673,0,3.050673,17.9496,46.02451,0.1292041,0,2.440538,0,9.933805
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,4.882649,41.64408,27.91651,0.4045991,0.4045991,0,0,0,0.4045991,1206.787,0,0,0,4.882649,0.4258938,0.4045991,0,0,22.18916,9.628737,4.456755,0,4.456755,22.17764,56.86564,0.1291426,0.4450591,3.906119,0,14.51139
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,8.164173,57.6944,32.20268,0.9962771,0.9962771,0,-1,0,0.9962771,819.4681,0,0,0,8.164173,1.048713,0.9962771,0,0,17.7324,13.63982,7.11546,0,7.11546,28.92796,74.17412,0.1290445,1.095905,6.531339,0,21.80399
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,8.516926,64.49192,36.61776,5.553784,5.553784,0,0,0,5.553784,153.3536,0,0,0,8.516926,5.846088,5.553784,0,0,10.61694,20.04373,2.670837,0,2.670837,31.46174,80.67097,0.1290077,6.109162,6.81354,0,28.56066
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,7.100154,63.12109,40.10632,0,0,0,0,0,0,0,0,0,0,7.100154,0,0,0,0,7.946104,22.44748,7.100154,0,7.100154,38.19754,97.94221,0.12891,0,5.680123,0,29.54764
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,5.279356,59.43872,42.75698,1.483791,1.483791,0,0,0,1.483791,355.8019,2.871522,0,0,5.279356,1.561885,1.483791,0,0,0.8459496,28.83762,0.8459496,0,0.8459496,39.00008,100,0.1288984,1.63217,4.223485,0,34.11698
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,5.648979,63.57545,45.20622,2.813883,2.813883,0,0,0,2.813883,200.7539,2.686997,0,0,5.648979,2.961982,2.813883,0,0,0,29.59898,0,0,0,39.00008,100,0.1288984,3.095271,4.519184,0,35.24796
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,5.952904,66.37675,46.63226,1.255523,1.255523,0,-1,0,1.255523,474.1375,4.631301,0,0,5.952904,1.321603,1.255523,0,0,0,29.59898,0,0,0,39.00008,100,0.1288984,1.381075,4.762323,0,35.55188
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,4.345932,60.8624,46.99481,7.880466,7.880466,3.75183,0,1.285213,7.880466,55.14817,0,0,0,4.345932,4.345932,4.128636,0,0,0,29.59898,0,0,0,39.00008,100,0.1288984,8.668512,3.476746,12,33.94491
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,1.993022,53.40335,47.35736,0.7088115,0.7088115,0,0,0,0.7088115,281.178,1.246904,0,0,1.993022,0.7461174,0.7088115,0,0,0,29.59898,0,0,0,39.00008,100,0.1288984,0.7796927,1.594418,0,31.592
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,1.593916,51.00471,46.24554,2.77963,2.77963,0,0,0,2.77963,57.34273,0,0,0,1.593916,2.925927,2.77963,0,0,0,29.59898,0,1.332011,-1.332011,37.59602,96.39985,0.1288984,3.057593,1.275133,0,31.19289
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,43.4418,43.4418,5.997329,5.997329,0,0,0,5.997329,0,0,8.881784E-16,0,0,6.312978,5.997329,0,0,1.480012,28.26697,0,6.312978,-6.312978,30.94155,79.33715,0.1288984,6.597062,0,0,28.26697
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,40.79114,40.79114,3.80193,3.80193,0,-1,0,3.80193,0,0,4.440892E-16,0,0,4.002032,3.80193,0,0,8.494432,21.95399,0,4.002032,-4.002032,26.72304,68.52048,0.1288984,4.182124,0,0,21.95399
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,38.76891,38.76891,1.280182,1.280182,0,-1,0,1.280182,0,0,2.220446E-16,0,0,1.34756,1.280182,0,0,12.94113,17.95196,0,1.34756,-1.34756,25.30259,64.8783,0.1288984,1.4082,0,0,17.95196
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,36.91586,36.91586,3.599242,3.599242,0,-1,0,3.599242,0,0,4.440892E-16,0,0,3.788676,3.599242,0,0,14.43842,16.6044,0,3.788676,-3.788676,21.30897,54.63828,0.1288984,3.959167,0,0,16.6044
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,35.1031,35.1031,1.162001,1.162001,0,-1,0,1.162001,0,0,2.220446E-16,0,0,1.223159,1.162001,0,0,18.64806,12.81572,0,1.223159,-1.223159,20.01965,51.33233,0.1288984,1.278201,0,0,12.81572
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,33.60455,33.60455,1.165329,1.165329,0,-1,0,1.165329,0,0,0,0,0,1.226662,1.165329,0,0,20.00713,11.59256,0,1.226662,-1.226662,18.72663,48.01691,0.1288984,1.281862,0,0,11.59256
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,32.42827,32.42827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.37009,10.3659,0,0,0,18.72663,48.01691,0.1288984,0,0,0,10.3659
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,31.22782,31.22782,2.035816,2.035816,0,-1,0,2.035816,0,0,0,0,0,2.142964,2.035816,0,0,21.37009,10.3659,0,2.142964,-2.142964,16.46775,42.22492,0.1288984,2.239398,0,0,10.3659
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,30.18045,30.18045,0.205344,0.205344,0,-1,0,0.205344,0,0,2.775558E-17,0,0,0.2161516,0.205344,0,0,23.75116,8.222936,0,0.2161516,-0.2161516,16.23991,41.64071,0.1288984,0.2258784,0,0,8.222936
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,29.20559,29.20559,0.131543,0.131543,0,-1,0,0.131543,0,0,2.775558E-17,0,0,0.1384663,0.131543,0,0,23.99133,8.006783,0,0.1384663,-0.1384663,16.09395,41.26646,0.1288984,0.1446973,0,0,8.006783
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,28.19044,28.19044,1.932195,1.932195,0,-1,0,1.932195,0,0,2.220446E-16,0,0,2.03389,1.932195,0,0,24.14518,7.868318,0,2.03389,-2.03389,13.95004,35.76927,0.1288984,2.125415,0,0,7.868318
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,27.36866,27.36866,0.1964919,0.1964919,0,0,0,0.1964919,0,0,0,0,0,0.2068335,0.1964919,0,0,26.40506,5.834428,0,0.2068335,-0.2068335,13.73202,35.21024,0.1288984,0.216141,0,0,5.834428
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,26.64355,26.64355,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.63487,5.627594,0,0,0,13.73202,35.21024,0.1288984,0,0,0,5.627594
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,1.552412,29.99047,25.9265,4.14281,4.14281,0,0,0,4.14281,37.47244,0,8.881784E-16,0,1.552412,4.360853,4.14281,0,0,26.63487,5.627594,0,2.808441,-2.808441,10.77166,27.6196,0.1288984,4.557091,1.24193,0,7.180007
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,1.567872,31.90724,27.75538,3.76652,3.76652,11.43172,0,3.228225,3.76652,41.62654,-8.881784E-16,0,0,1.567872,0,0,7.665198,7.281938,29.75536,2.819154,8.84981,0,8.84981,19.16733,49.1469,0.1290294,4.143172,1.254298,12,4.387026
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,1.860889,37.07859,31.99321,0,0,0,-1,0,0,0,0,0,0,1.860889,0,0,0,0,20.90555,10.78398,1.860889,0,1.860889,20.93273,53.67355,0.1290038,0,1.488711,0,12.64487
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,2.319886,42.96926,36.39217,3.37027,3.37027,0,0,0,3.37027,68.83385,0,4.440892E-16,0,2.319886,3.547652,3.37027,0,0,19.04466,12.45878,0,1.227766,-1.227766,19.63855,50.35515,0.1290038,3.707297,1.855909,0,14.77867
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,5.460661,56.83153,39.88073,4.732463,4.732463,0,0,0,4.732463,115.3873,0,0,0,5.460661,4.981541,4.732463,0,0,20.40885,11.23102,0.4791205,0,0.4791205,20.09308,51.52062,0.1289972,5.20571,4.368529,0,16.69168
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,5.647163,60.50695,42.53139,0.8620113,0.8620113,0,0,0,0.8620113,655.1147,0,0,0,5.647163,0.9073803,0.8620113,0,0,19.92973,11.66223,4.739782,0,4.739782,24.58963,63.05022,0.1289321,0.9482124,4.51773,0,17.30939
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,4.382482,58.80912,45.02092,7.453604,7.453604,0,0,0,7.453604,58.79681,0,0,0,4.382482,7.845899,7.453604,0,0,15.18994,15.92803,0,3.463417,-3.463417,20.93887,53.6893,0.1289321,8.198964,3.505985,0,20.31051
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,7.458755,72.27268,46.45501,4.612538,4.612538,0,-1,0,4.612538,161.7061,0,0,0,7.458755,4.855303,4.612538,0,0,19.03818,12.46461,2.603452,0,2.603452,23.40872,60.02224,0.1288964,5.073792,5.967004,0,19.92337
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,3.348338,57.24017,46.81756,3.317611,3.317611,0,0,0,3.317611,100.9262,0,0,0,3.348338,3.492223,3.317611,0,0,16.43473,14.80772,0,0.1438846,-0.1438846,23.25705,59.63335,0.1288964,3.649373,2.67867,0,18.15606
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,2.968996,56.3675,47.18011,2.28192,2.28192,0,0,0,2.28192,130.1096,0,0,0,2.968996,2.402021,2.28192,0,0,16.5946,14.66383,0.5669755,0,0.5669755,23.79494,61.01253,0.1288886,2.510112,2.375197,0,17.63283
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,1.194447,49.62684,46.09246,2.583613,2.583613,0,0,0,2.583613,46.23167,0,0,0,1.194447,2.719593,2.583613,0,0,16.02763,15.17411,0,1.525145,-1.525145,22.18729,56.89037,0.1288886,2.841974,0.9555579,0,16.36856
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,43.30483,43.30483,7.694611,7.694611,12,0,3.372,7.694611,0,0,0,0,0,0,0,4.305389,4.09012,17.72223,13.64897,4.09012,0,4.09012,26.06752,66.83966,0.1289613,8.464072,0,12,13.64897
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,40.63,40.63,2.000295,2.000295,0,-1,0,2.000295,0,0,0,0,0,2.105573,2.000295,0,0,13.63211,17.33007,0,2.105573,-2.105573,23.84805,61.14872,0.1289613,2.200324,0,0,17.33007
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,38.61583,38.61583,7.345699,7.345699,0,-1,0,7.345699,0,0,8.881784E-16,0,0,7.732315,7.345699,0,0,15.97164,15.2245,0,7.732315,-7.732315,15.69747,40.24986,0.1289613,8.080269,0,0,15.2245
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,36.7789,36.7789,0.331089,0.331089,0,-1,0,0.331089,0,0,5.551115E-17,0,0,0.3485147,0.331089,0,0,24.5631,7.492187,0,0.3485147,-0.3485147,15.33011,39.30789,0.1289613,0.3641979,0,0,7.492187
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,34.94197,34.94197,0.5120872,0.5120872,0,-1,0,0.5120872,0,0,1.110223E-16,0,0,0.5390392,0.5120872,0,0,24.95034,7.143672,0,0.5390392,-0.5390392,14.76191,37.85098,0.1289613,0.563296,0,0,7.143672
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,33.44342,33.44342,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.54927,6.604633,0,0,0,14.76191,37.85098,0.1289613,0,0,0,6.604633
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,32.29131,32.29131,0.1016497,0.1016497,0,-1,0,0.1016497,0,0,1.387779E-17,0,0,0.1069997,0.1016497,0,0,25.54927,6.604633,0,0.1069997,-0.1069997,14.64912,37.56178,0.1289613,0.1118147,0,0,6.604633
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,31.09086,31.09086,1.362079,1.362079,0,-1,0,1.362079,0,0,2.220446E-16,0,0,1.433768,1.362079,0,0,25.66816,6.497633,0,1.433768,-1.433768,13.1378,33.6866,0.1289613,1.498287,0,0,6.497633
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,30.02737,30.02737,0.5177475,0.5177475,0,-1,0,0.5177475,0,0,1.110223E-16,0,0,0.5449973,0.5177475,0,0,27.26124,5.063866,0,0.5449973,-0.5449973,12.56332,32.21358,0.1289613,0.5695223,0,0,5.063866
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,29.06862,29.06862,0.827203,0.827203,0,-1,0,0.827203,0,0,1.110223E-16,0,0,0.87074,0.827203,0,0,27.86679,4.518868,0,0.87074,-0.87074,11.64548,29.86015,0.1289613,0.9099233,0,0,4.518868
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,28.05348,28.05348,1.183352,1.183352,0,-1,0,1.183352,0,0,0,0,0,1.245634,1.183352,0,0,28.83428,3.648129,0,1.245634,-1.245634,10.33247,26.49345,0.1289613,1.301687,0,0,3.648129
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,27.21558,27.21558,0.8451094,0.8451094,0,0,0,0.8451094,0,0,0,0,0,0.8895888,0.8451094,0,0,30.21832,2.402495,0,0.8895888,-0.8895888,9.394759,24.08908,0.1289613,0.9296203,0,0,2.402495
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,26.49047,26.49047,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.20675,1.512906,0,0,0,9.394759,24.08908,0.1289613,0,0,0,1.512906
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,2.600858,32.68504,25.76537,3.405915,3.405915,11.52421,0,3.251626,3.405915,76.36296,0,0,0,2.600858,0,0,8.118299,7.712385,31.20675,1.512906,10.31324,0,10.31324,19.17876,49.17621,0.1290746,3.746506,2.080686,12,4.113764
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,4.836174,41.13133,27.57813,11.1562,11.1562,12,0,3.372,11.1562,43.34963,0,0,0,4.836174,0,0,0.8437962,0.8016064,20.89351,10.79482,5.63778,0,5.63778,24.52723,62.8902,0.1291596,12.27182,3.868939,12,15.631
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,7.754222,55.70385,31.81596,4.610629,4.610629,0,-1,0,4.610629,168.1814,0,0,0,7.754222,4.853294,4.610629,0,0,15.25572,15.86883,2.900929,0,2.900929,27.27929,69.94675,0.1291199,5.071692,6.203378,0,23.62305
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,8.519653,63.97201,36.19075,0.6675788,0.6675788,0,0,0,0.6675788,1276.202,0,0,0,8.519653,0.7027146,0.6675788,0,0,12.3548,18.47966,7.816938,0,7.816938,34.69509,88.96159,0.1290128,0.7343367,6.815722,0,26.99932
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,8.673068,68.95959,39.65514,1.821778,1.821778,0,0,0,1.821778,476.0772,2.21755,0,0,8.673068,1.917661,1.821778,0,0,4.537858,25.51491,4.537858,0,4.537858,39.00008,100,0.1289507,2.003955,6.938454,0,34.18797
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,8.138562,70.0154,42.3058,2.076263,2.076263,0,0,0,2.076263,391.9814,5.953023,0,0,8.138562,2.18554,2.076263,0,0,0,29.59898,0,0,0,39.00008,100,0.1289507,2.283889,6.51085,0,37.73754
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,8.456211,74.59852,44.8195,2.213687,2.213687,0,0,0,2.213687,381.9967,6.126014,0,0,8.456211,2.330197,2.213687,0,0,0,29.59898,0,0,0,39.00008,100,0.1289507,2.435055,6.764968,0,38.05519
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,6.577499,68.37621,46.24554,0,0,0,-1,0,0,0,6.577499,0,0,6.577499,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1289507,0,5.261999,0,36.17648
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,5.998519,66.55305,46.63226,2.374816,2.374816,0,0,0,2.374816,252.5888,3.498713,0,0,5.998519,2.499807,2.374816,0,0,0,29.59898,0,0,0,39.00008,100,0.1289507,2.612298,4.798815,0,35.5975
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,4.024922,59.79202,47.04315,0,0,0,0,0,0,0,4.024922,0,0,4.024922,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1289507,0,3.219938,0,33.6239
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,1.278994,49.69336,45.90715,1.108758,1.108758,0,0,0,1.108758,115.3538,0.111881,0,0,1.278994,1.167113,1.108758,0,0,0,29.59898,0,0,0,39.00008,100,0.1289507,1.219633,1.023196,0,30.87797
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,43.11953,43.11953,2.935696,2.935696,0,0,0,2.935696,0,0,0,0,0,3.090206,2.935696,0,0,0,29.59898,0,3.090206,-3.090206,35.74271,91.6478,0.1289507,3.229265,0,0,29.59898
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,40.46887,40.46887,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.433562,26.50877,0,0,0,35.74271,91.6478,0.1289507,0,0,0,26.50877
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,38.45469,38.45469,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.433562,26.50877,0,0,0,35.74271,91.6478,0.1289507,0,0,0,26.50877
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,36.59359,36.59359,6.784448,6.784448,0,-1,0,6.784448,0,0,0,0,0,7.141524,6.784448,0,0,3.433562,26.50877,0,7.141524,-7.141524,28.21489,72.34572,0.1289507,7.462893,0,0,26.50877
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,34.78083,34.78083,0.7985889,0.7985889,0,-1,0,0.7985889,0,0,1.110223E-16,0,0,0.8406199,0.7985889,0,0,11.36859,19.36725,0,0.8406199,-0.8406199,27.3288,70.0737,0.1289507,0.8784478,0,0,19.36725
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,33.29034,33.29034,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.30261,18.52663,0,0,0,27.3288,70.0737,0.1289507,0,0,0,18.52663
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,32.13017,32.13017,1.678096,1.678096,0,-1,0,1.678096,0,0,2.220446E-16,0,0,1.766417,1.678096,0,0,12.30261,18.52663,0,1.766417,-1.766417,25.46683,65.29943,0.1289507,1.845906,0,0,18.52663
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,30.92972,30.92972,2.093705,2.093705,0,-1,0,2.093705,0,0,0,0,0,2.2039,2.093705,0,0,14.2653,16.76021,0,2.2039,-2.2039,23.14371,59.34274,0.1289507,2.303075,0,0,16.76021
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,29.86624,29.86624,0.2402707,0.2402707,0,-1,0,0.2402707,0,0,5.551115E-17,0,0,0.2529166,0.2402707,0,0,16.71408,14.55631,0,0.2529166,-0.2529166,22.87712,58.65916,0.1289507,0.2642978,0,0,14.55631
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,28.91554,28.91554,0.1813536,0.1813536,0,-1,0,0.1813536,0,0,0,0,0,0.1908985,0.1813536,0,0,16.99509,14.30339,0,0.1908985,-0.1908985,22.67589,58.1432,0.1289507,0.1994889,0,0,14.30339
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,27.86817,27.86817,0.4089587,0.4089587,0,-1,0,0.4089587,0,0,5.551115E-17,0,0,0.4304828,0.4089587,0,0,17.2072,14.1125,0,0.4304828,-0.4304828,22.22212,56.97969,0.1289507,0.4498545,0,0,14.1125
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,27.03027,27.03027,0.6842937,0.6842937,0,0,0,0.6842937,0,0,0,0,0,0.7203091,0.6842937,0,0,17.68552,13.68201,0,0.7203091,-0.7203091,21.46285,55.03284,0.1289507,0.752723,0,0,13.68201
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,26.30517,26.30517,0.3732137,0.3732137,0,0,0,0.3732137,0,0,5.551115E-17,0,0,0.3928565,0.3732137,0,0,18.48586,12.9617,0,0.3928565,-0.3928565,21.04874,53.97103,0.1289507,0.410535,0,0,12.9617
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,1.61215,29.79552,25.58006,5.66223,5.66223,0,0,0,5.66223,28.47199,0,0,0,1.61215,5.960243,5.66223,0,0,18.92237,12.56885,0,4.348093,-4.348093,16.46545,42.21902,0.1289507,6.228454,1.28972,0,14.181
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,2.253463,33.41476,27.39283,4.214236,4.214236,0,0,0,4.214236,53.47262,0,0,0,2.253463,4.436038,4.214236,0,0,23.75358,8.220756,0,2.182576,-2.182576,14.16482,36.31997,0.1289507,4.63566,1.80277,0,10.47422
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,3.720845,42.09754,31.60649,3.188066,3.188066,0,-1,0,3.188066,116.7116,0,0,0,3.720845,3.35586,3.188066,0,0,26.17867,6.038179,0.3649853,0,0.3649853,14.51107,37.2078,0.1289458,3.506873,2.976676,0,9.759025
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,7.10096,58.2065,35.95711,5.433426,5.433426,0,0,0,5.433426,130.6903,0,0,0,7.10096,5.719396,5.433426,0,0,25.81368,6.366666,1.381564,0,1.381564,15.82174,40.56848,0.1289269,5.976769,5.680768,0,13.46763
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,7.808176,65.09272,39.42955,1.442898,1.442898,0,0,0,1.442898,541.1453,0,0,0,7.808176,1.51884,1.442898,0,0,24.43212,7.610074,6.289336,0,6.289336,21.78832,55.86739,0.128841,1.587188,6.246541,0,15.41825
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,7.308537,66.33865,42.10438,0.3250461,0.3250461,0,0,0,0.3250461,2248.462,0,0,0,7.308537,0.3421537,0.3250461,0,0,18.14278,13.27048,6.966383,0,6.966383,28.39722,72.81323,0.128746,0.3575507,5.846829,0,20.57901
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,8.251088,73.39094,44.59391,3.935745,3.935745,0,0,0,3.935745,209.6449,0,0,0,8.251088,4.14289,3.935745,0,0,11.1764,19.54022,4.108199,0,4.108199,32.2946,82.80649,0.12869,4.32932,6.600871,0,27.79131
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,7.124065,70.3606,46.04412,0.3528188,0.3528188,0,-1,0,0.3528188,2019.186,0,0,0,7.124065,0.3713882,0.3528188,0,0,7.068199,23.2376,6.752677,0,6.752677,38.70075,99.23249,0.1285982,0.3881007,5.699253,0,30.36167
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,4.200046,59.75521,46.45501,1.429482,1.429482,0,0,0,1.429482,293.816,2.379807,0,0,4.200046,1.504717,1.429482,0,0,0.3155211,29.31501,0.3155211,0,0.3155211,39.00008,100,0.1285939,1.57243,3.360037,0,33.51506
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,3.176555,56.71032,46.85785,0,0,0,0,0,0,0,3.176555,0,0,3.176555,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1285939,0,2.541244,0,32.77553
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,1.407104,49.91757,45.74602,3.126568,3.126568,0,0,0,3.126568,45.00475,0,4.440892E-16,0,1.407104,3.291125,3.126568,0,0,0,29.59898,0,1.88402,-1.88402,37.01414,94.90788,0.1285939,3.439225,1.125683,0,31.00608
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,42.9584,42.9584,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.093356,27.71496,0,0,0,37.01414,94.90788,0.1285939,0,0,0,27.71496
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,40.30774,40.30774,8.068583,8.068583,0,-1,0,8.068583,0,0,1.776357E-15,0.5154406,0,8.493244,8.068583,0,0,2.093356,27.71496,0,8.493244,-8.493244,28.06148,71.95237,0.1285939,8.875441,0,0,27.71496
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,38.26939,38.26939,6.78602,6.78602,0,-1,0,6.78602,0,0,8.881784E-16,0,0,7.143179,6.78602,0,0,11.53029,19.22171,0,7.143179,-7.143179,20.53191,52.64581,0.1285939,7.464622,0,0,19.22171
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,36.43246,36.43246,5.764364,5.764364,0,-1,0,5.764364,0,0,0,0,0,6.067752,5.764364,0,0,19.46716,12.07853,0,6.067752,-6.067752,14.13594,36.24592,0.1285939,6.340801,0,0,12.07853
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,34.6197,34.6197,0.9924382,0.9924382,0,-1,0,0.9924382,0,0,2.220446E-16,0,0,1.044672,0.9924382,0,0,26.20911,6.010782,0,1.044672,-1.044672,13.03476,33.42238,0.1285939,1.091682,0,0,6.010782
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,33.1292,33.1292,0.3757423,0.3757423,0,-1,0,0.3757423,0,0,0,0,0,0.3955182,0.3757423,0,0,27.36985,4.966111,0,0.3955182,-0.3955182,12.61784,32.35338,0.1285939,0.4133165,0,0,4.966111
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,31.95292,31.95292,1.546564,1.546564,0,-1,0,1.546564,0,0,2.220446E-16,0,0,1.627962,1.546564,0,0,27.80932,4.570592,0,1.627962,-1.627962,10.90182,27.95333,0.1285939,1.70122,0,0,4.570592
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,30.75247,30.75247,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.61816,2.942631,0,0,0,10.90182,27.95333,0.1285939,0,0,0,2.942631
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,29.7051,29.7051,0.9723808,0.9723808,0,-1,0,0.9723808,0,0,2.220446E-16,0,0,1.023559,0.9723808,0,0,29.61816,2.942631,0,1.023559,-1.023559,9.822895,25.18686,0.1285939,1.069619,0,0,2.942631
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,28.75441,28.75441,2.176981,1.823118,0,-1,0,1.823118,0,0,0.353863,0.5715612,0,1.919072,1.823118,0,0,30.75545,1.919072,0,1.919072,-1.919072,7.800015,20,0.1285939,2.394679,0,0,1.919072
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,27.71509,27.71509,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285939,0,0,0,0
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,26.8772,26.8772,0.5009611,0.5009611,9.300961,0,2.689143,0.5009611,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1286674,0.5510572,0,12,0
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,26.15209,26.15209,1.394931,1.394931,10.19493,0,2.915318,1.394931,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1287673,1.534424,0,12,7.524
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.4913489,26.68833,25.42699,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.4913489,0,0,8.8,8.36,16.16775,15.048,8.851349,0,8.851349,32.05913,82.20273,0.1288191,0,0.3930791,12,15.53935
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,2.522774,33.98036,27.21558,2.724219,2.724219,0,0,0,2.724219,92.60542,0,0,0,2.522774,2.867599,2.724219,0,0,7.316404,23.01421,0,0.3448243,-0.3448243,31.69565,81.27074,0.1288191,2.996641,2.01822,0,25.53699
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,4.033844,42.83143,31.40507,4.986338,4.986338,0,-1,0,4.986338,80.89794,0,0,0,4.033844,5.248776,4.986338,0,0,7.699543,22.66939,0,1.214932,-1.214932,30.415,77.98702,0.1288191,5.484972,3.227076,0,26.70323
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,3.546144,45.97983,35.73153,0,0,0,0,0,0,0,0,0,0,3.546144,0,0,0,0,9.049467,21.45446,3.546144,0,3.546144,33.77917,86.61308,0.1287709,0,2.836915,0,25.0006
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,4.704005,53.48133,39.20397,0.7405453,0.7405453,0,0,0,0.7405453,635.2084,0,0,0,4.704005,0.7795213,0.7405453,0,0,5.503323,24.64599,3.924484,0,3.924484,37.50226,96.15945,0.1287177,0.8145998,3.763204,0,29.34999
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,4.017836,54.11728,41.87074,0,0,0,0,0,0,0,2.438997,0,0,4.017836,0,0,0,0,1.578839,28.17802,1.578839,0,1.578839,39.00008,100,0.1286963,0,3.214269,0,32.19586
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,3.951268,56.64218,44.39249,0,0,0,0,0,0,0,3.951268,0,0,3.951268,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1286963,0,3.161014,0,33.55025
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,2.176816,52.40253,45.8427,6.401346,6.401346,0,-1,0,6.401346,34.0056,0,8.881784E-16,0,2.176816,6.738258,6.401346,0,0,0,29.59898,0,4.561442,-4.561442,34.19189,87.67135,0.1286963,7.04148,1.741453,0,31.77579
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,3.77032,58.04615,46.24554,2.414733,2.414733,0,0,0,2.414733,156.1382,0,0,0,3.77032,2.541825,2.414733,0,0,5.068269,25.03754,1.228495,0,1.228495,35.35735,90.65969,0.1286796,2.656207,3.016256,0,28.80786
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,2.568052,54.52974,46.6806,2.51861,2.51861,0,0,0,2.51861,101.9631,0,0,0,2.568052,2.651168,2.51861,0,0,3.839774,26.14318,0,0.08311642,-0.08311642,35.26974,90.43504,0.1286796,2.770471,2.054441,0,28.71123
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.7504206,47.76253,45.56877,4.42441,4.42441,0,0,0,4.42441,16.96092,0,0,0,0.7504206,4.657274,4.42441,0,0,3.932125,26.06007,0,3.906853,-3.906853,31.15155,79.87561,0.1286796,4.866851,0.6003365,0,26.81049
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,42.78115,42.78115,1.367677,1.367677,0,0,0,1.367677,0,0,2.220446E-16,0,0,1.43966,1.367677,0,0,8.273073,22.15321,0,1.43966,-1.43966,29.63402,75.9845,0.1286796,1.504445,0,0,22.15321
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,40.13049,40.13049,1.207084,1.207084,0,-1,0,1.207084,0,0,0,0,0,1.270615,1.207084,0,0,9.872696,20.71355,0,1.270615,-1.270615,28.29467,72.55029,0.1286796,1.327792,0,0,20.71355
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,38.11631,38.11631,2.344431,2.344431,0,-1,0,2.344431,0,0,4.440892E-16,0,0,2.467822,2.344431,0,0,11.28449,19.44294,0,2.467822,-2.467822,25.69336,65.88027,0.1286796,2.578874,0,0,19.44294
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,36.27938,36.27938,6.861156,6.861156,0,-1,0,6.861156,0,0,8.881784E-16,0,0,7.22227,6.861156,0,0,14.02652,16.97511,0,7.22227,-7.22227,18.08042,46.35995,0.1286796,7.547272,0,0,16.97511
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,34.44245,34.44245,1.218215,1.218215,0,-1,0,1.218215,0,0,0,0,0,1.282331,1.218215,0,0,22.05126,9.752845,0,1.282331,-1.282331,16.72872,42.89407,0.1286796,1.340036,0,0,9.752845
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,32.9439,32.9439,0.248786,0.248786,0,-1,0,0.248786,0,0,2.775558E-17,0,0,0.26188,0.248786,0,0,23.47607,8.470513,0,0.26188,-0.26188,16.45267,42.18626,0.1286796,0.2736647,0,0,8.470513
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,31.79179,31.79179,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.76705,8.208633,0,0,0,16.45267,42.18626,0.1286796,0,0,0,8.208633
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,30.59134,30.59134,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.76705,8.208633,0,0,0,16.45267,42.18626,0.1286796,0,0,0,8.208633
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,29.52785,29.52785,0.001919745,0.001919745,0,-1,0,0.001919745,0,0,0,0,0,0.002020784,0.001919745,0,0,23.76705,8.208633,0,0.002020784,-0.002020784,16.45054,42.1808,0.1286796,0.002111719,0,0,8.208633
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,28.57716,28.57716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.76929,8.206613,0,0,0,16.45054,42.1808,0.1286796,0,0,0,8.206613
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,27.52979,27.52979,1.781238,1.781238,0,-1,0,1.781238,0,0,2.220446E-16,0,0,1.874987,1.781238,0,0,23.76929,8.206613,0,1.874987,-1.874987,14.47413,37.11309,0.1286796,1.959362,0,0,8.206613
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,26.69189,26.69189,0.6045209,0.6045209,0,0,0,0.6045209,0,0,1.110223E-16,0,0,0.6363378,0.6045209,0,0,25.85261,6.331625,0,0.6363378,-0.6363378,13.80338,35.3932,0.1286796,0.664973,0,0,6.331625
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,25.99096,25.99096,0.5718827,0.5718827,0,0,0,0.5718827,0,0,1.110223E-16,0,0,0.6019818,0.5718827,0,0,26.55966,5.695288,0,0.6019818,-0.6019818,13.16883,33.76617,0.1286796,0.629071,0,0,5.695288
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.2817071,25.96177,25.24168,3.204229,3.204229,0,0,0,3.204229,8.791729,0,4.440892E-16,0,0.2817071,3.372872,3.204229,0,0,27.22853,5.093306,0,3.091165,-3.091165,9.910458,25.41138,0.1286796,3.524652,0.2253657,0,5.375013
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,1.626843,31.3232,27.03027,5.259049,5.259049,12,0,3.372,5.259049,30.93417,0,0,0,1.626843,0,0,6.740951,6.403903,30.66315,2.002141,8.030746,0,8.030746,17.52909,44.9463,0.128816,5.784954,1.301475,12,3.628984
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,0.9940947,33.86747,31.20365,3.921722,3.921722,0,-1,0,3.921722,25.34842,0,0,0,0.9940947,4.128129,3.921722,0,0,22.63241,9.229813,0,3.134034,-3.134034,14.22553,36.47565,0.128816,4.313895,0.7952757,0,10.22391
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,4.454041,48.62384,35.53011,3.020981,3.020981,0,0,0,3.020981,147.4369,0,0,0,4.454041,3.17998,3.020981,0,0,26.11467,6.095778,1.274061,0,1.274061,15.43421,39.57482,0.1287988,3.323079,3.563233,0,10.54982
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,6.319834,58.87022,38.97838,0,0,0,0,0,0,0,0,0,0,6.319834,0,0,0,0,24.8406,7.242434,6.319834,0,6.319834,21.42973,54.94792,0.1287132,0,5.055868,0,13.56227
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,3.562591,52.37937,41.64515,3.823992,3.823992,0,0,0,3.823992,93.16421,0,0,0,3.562591,4.025254,3.823992,0,0,18.52077,12.93028,0,0.4626629,-0.4626629,20.94204,53.69744,0.1287132,4.20639,2.850073,0,16.49288
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,2.900527,52.93875,44.1669,4.101458,4.101458,0,0,0,4.101458,70.71941,0,0,0,2.900527,4.317324,4.101458,0,0,19.03484,12.46762,0,1.416797,-1.416797,19.44861,49.86813,0.1287132,4.511603,2.320421,0,15.36815
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,1.407046,49.80144,45.63322,2.727415,2.727415,0,-1,0,2.727415,51.58902,0,4.440892E-16,0,1.407046,2.870963,2.727415,0,0,20.60906,11.05082,0,1.463917,-1.463917,17.9055,45.91146,0.1287132,3.000156,1.125637,0,12.45787
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,2.296735,52.99244,46.04412,4.714211,4.714211,0,0,0,4.714211,48.71939,0,0,0,2.296735,4.962328,4.714211,0,0,22.23563,9.586908,0,2.665593,-2.665593,15.09572,38.7069,0.1287132,5.185633,1.837388,0,11.88364
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,3.132385,56.17575,46.49529,0,0,0,0,0,0,0,0,0,0,3.132385,0,0,0,0,25.1974,6.921315,3.132385,0,3.132385,18.06736,46.32648,0.1286708,0,2.505908,0,10.0537
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,1.707267,50.463,45.38347,1.4374,1.4374,0,0,0,1.4374,118.7747,0,0,0,1.707267,1.513053,1.4374,0,0,22.06502,9.740462,0.1942145,0,0.1942145,18.25161,46.79891,0.1286682,1.58114,1.365814,0,11.44773
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,42.6039,42.6039,3.506094,3.506094,0,0,0,3.506094,0,0,4.440892E-16,0,0,3.690625,3.506094,0,0,21.8708,9.915256,0,3.690625,-3.690625,14.36135,36.82391,0.1286682,3.856703,0,0,9.915256
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,39.94519,39.94519,4.578471,4.578471,0,-1,0,4.578471,0,0,8.881784E-16,0,0,4.819443,4.578471,0,0,25.9715,6.22463,0,4.819443,-4.819443,9.281213,23.79794,0.1286682,5.036318,0,0,6.22463
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,37.93101,37.93101,5.665788,1.334928,0,-1,0,1.334928,0,0,4.33086,4.897439,0,1.405187,1.334928,0,0,31.32644,1.405187,0,1.405187,-1.405187,7.800015,20,0.1286682,6.232367,0,0,1.405187
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,36.09408,36.09408,3.674748,0,0,-1,0,0,0,0,3.674748,4.042223,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1286682,4.042223,0,0,0
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,34.28131,34.28131,1.600935,0,0,-1,0,0,0,0,1.600935,1.761029,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1286682,1.761029,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,32.79082,32.79082,1.433486,0,0,-1,0,0,0,0,1.433486,1.576835,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1286682,1.576835,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,31.63066,31.63066,0.2236436,0,0,-1,0,0,0,0,0.2236436,0.2460079,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1286682,0.2460079,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,30.40604,30.40604,1.741033,0,0,-1,0,0,0,0,1.741033,1.915136,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1286682,1.915136,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,29.36672,29.36672,0.6488718,0,0,-1,0,0,0,0,0.6488718,0.7137589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1286682,0.7137589,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,28.39186,28.39186,0.9876487,0,0,-1,0,0,0,0,0.9876487,1.086414,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1286682,1.086414,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,27.36866,27.36866,0.4083744,0,0,-1,0,0,0,0,0.4083744,0.4492119,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1286682,0.4492119,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,26.55493,26.55493,0.09392895,0.09392895,8.893929,0,2.586164,0.09392895,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1287292,0.1033218,0,12,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,25.82982,25.82982,1.528799,1.528799,10.3288,0,2.949186,1.528799,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1288324,1.681678,0,12,7.524
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,1.974637,30.25811,25.08055,3.373031,3.373031,11.57972,0,3.265669,3.373031,58.5419,0,0,0,1.974637,0,0,8.206689,7.796354,16.16775,15.048,9.770991,0,9.770991,32.93158,84.43977,0.1289533,3.710335,1.579709,12,17.02264
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,4.555088,39.51434,26.8772,5.554274,5.554274,0,0,0,5.554274,82.0105,0,0,0,4.555088,5.846604,5.554274,0,0,6.396762,23.84189,0,1.291516,-1.291516,31.5702,80.94907,0.1289533,6.109702,3.64407,0,28.39698
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,5.70135,47.64912,30.99418,8.574899,8.36,0,-1,0,8.36,68.19796,0,0.2148989,1.072389,5.70135,8.8,8.36,0,0,7.831781,22.55037,0,3.09865,-3.09865,28.30393,72.57404,0.1289533,9.432388,4.56108,0,28.25172
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,8.583628,63.12954,35.30452,1.650388,1.650388,0,0,0,1.650388,520.0975,0,0,0,8.583628,1.737251,1.650388,0,0,11.27473,19.45173,6.846377,0,6.846377,34.79898,89.22797,0.1288608,1.815427,6.866902,0,28.03535
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,9.077342,69.5454,38.74474,0.8871831,0.8871831,0,0,0,0.8871831,1023.164,3.715117,0,0,9.077342,0.9338769,0.8871831,0,0,4.428348,25.61346,4.428348,0,4.428348,39.00008,100,0.1288011,0.9759014,7.261874,0,34.69081
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,8.946097,72.41886,41.41956,0,0,0,0,0,0,0,8.946097,0,0,8.946097,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1288011,0,7.156878,0,38.54507
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,8.671661,74.46472,43.95743,3.072379,3.072379,0,0,0,3.072379,282.2458,5.437578,0,0,8.671661,3.234083,3.072379,0,0,0,29.59898,0,0,0,39.00008,100,0.1288011,3.379617,6.937329,0,38.27064
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,8.245076,74.43108,45.43181,2.722182,2.722182,0,-1,0,2.722182,302.8849,5.379622,0,0,8.245076,2.865454,2.722182,0,0,0,29.59898,0,0,0,39.00008,100,0.1288011,2.9944,6.596061,0,37.84406
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,5.933223,65.41168,45.86687,3.292291,3.292291,0,0,0,3.292291,180.2156,2.467654,0,0,5.933223,3.465569,3.292291,0,0,0,29.59898,0,0,0,39.00008,100,0.1288011,3.62152,4.746579,0,35.5322
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,3.997849,58.87786,46.29388,1.734305,1.734305,0,0,0,1.734305,230.5159,2.172265,0,0,3.997849,1.825584,1.734305,0,0,0,29.59898,0,0,0,39.00008,100,0.1288011,1.907735,3.198279,0,33.59683
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,1.766835,50.48801,45.23039,7.285958,7.285958,0,0,0,7.285958,24.24986,0,0,0,1.766835,7.66943,7.285958,0,0,0,29.59898,0,5.902595,-5.902595,32.77819,84.04649,0.1288011,8.014554,1.413468,0,31.36581
