Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,42.44276,42.44276,6.901237,6.901237,0,0,0,6.901237,0,0,8.881784E-16,0,0,7.26446,6.901237,0,0,6.558439,23.69638,0,7.26446,-7.26446,25.12078,64.41213,0.1288011,7.591361,0,0,23.69638
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,39.79211,39.79211,2.677347,2.677347,0,-1,0,2.677347,0,0,0,0,0,2.81826,2.677347,0,0,14.63006,16.43192,0,2.81826,-2.81826,22.15008,56.79495,0.1288011,2.945082,0,0,16.43192
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,37.76987,37.76987,6.459028,6.459028,0,-1,0,6.459028,0,0,8.881784E-16,0,0,6.798977,6.459028,0,0,17.76146,13.61366,0,6.798977,-6.798977,14.98333,38.4187,0.1288011,7.104931,0,0,13.61366
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,35.95711,35.95711,8.924638,6.473952,0,-1,0,6.473952,0,0,2.450686,3.34315,0,6.814686,6.473952,0,0,25.31588,6.814686,0,6.814686,-6.814686,7.800015,20,0.1288011,9.817101,0,0,6.814686
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,34.14435,34.14435,1.881423,0,0,-1,0,0,0,0,1.881423,2.069565,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288011,2.069565,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,32.62969,32.62969,0.8467997,0,0,-1,0,0,0,0,0.8467997,0.9314797,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288011,0.9314797,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,31.45341,31.45341,1.621281,0,0,-1,0,0,0,0,1.621281,1.783409,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288011,1.783409,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,30.25296,30.25296,1.537137,0,0,-1,0,0,0,0,1.537137,1.69085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288011,1.69085,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,29.20559,29.20559,1.281676,0,0,-1,0,0,0,0,1.281676,1.409844,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288011,1.409844,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,28.23072,28.23072,1.094255,0,0,-1,0,0,0,0,1.094255,1.203681,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288011,1.203681,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,27.21558,27.21558,1.989833,0,0,-1,0,0,0,0,1.989833,2.188817,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288011,2.188817,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,26.41796,26.41796,1.942545,1.942545,10.74255,0,3.053864,1.942545,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1289161,2.136799,0,12,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,25.69286,25.69286,1.37545,1.37545,10.17545,0,2.910389,1.37545,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1290143,1.512995,0,12,7.524
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,2.975479,32.8772,24.95164,5.059618,5.059618,12,0,3.372,5.059618,58.80836,-8.881784E-16,0,0,2.975479,0,0,6.940382,6.593363,16.16775,15.048,9.568842,0,9.568842,32.7398,83.94804,0.1291495,5.56558,2.380383,12,18.02348
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,5.20613,41.35028,26.74023,2.516516,2.516516,0,0,0,2.516516,206.8785,0,0,0,5.20613,2.648964,2.516516,0,0,6.598912,23.65996,2.557166,0,2.557166,35.16574,90.16839,0.1291151,2.768168,4.164904,0,28.86609
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,6.520733,50.20969,30.8411,9.745234,8.36,0,-1,0,8.36,77.99921,0,1.385234,2.359757,6.520733,8.8,8.36,0,0,4.041746,25.96141,0,2.279267,-2.279267,32.76318,84.008,0.1291151,10.71976,5.216587,0,32.48214
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,7.800575,59.81522,35.1031,6.195169,6.195169,0,0,0,6.195169,125.9138,0,0,0,7.800575,6.521231,6.195169,0,0,6.574265,23.68214,1.279344,0,1.279344,33.97688,87.12002,0.1290978,6.814686,6.24046,0,31.48272
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,9.045937,69.11858,38.51915,5.352144,5.352144,0,0,0,5.352144,169.0152,0,0,0,9.045937,5.633836,5.352144,0,0,5.29492,24.83355,3.412101,0,3.412101,37.21388,95.42001,0.1290519,5.887358,7.236749,0,33.87949
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,7.673425,66.73415,41.21815,2.945648,2.945648,0,0,0,2.945648,260.5004,2.689923,0,0,7.673425,3.100682,2.945648,0,0,1.88282,27.90444,1.88282,0,1.88282,39.00008,100,0.1290265,3.240213,6.13874,0,35.57787
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,8.774429,74.67278,43.75601,0,0,0,0,0,0,0,8.774429,0,0,8.774429,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1290265,0,7.019544,0,38.37341
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,7.581957,71.28498,45.23039,2.85234,2.85234,0,-1,0,2.85234,265.8154,4.579494,0,0,7.581957,3.002463,2.85234,0,0,0,29.59898,0,0,0,39.00008,100,0.1290265,3.137574,6.065566,0,37.18093
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,5.916672,65.13353,45.68156,6.906079,6.906079,0,0,0,6.906079,85.67339,0,0,0,5.916672,7.269557,6.906079,0,0,0,29.59898,0,1.352885,-1.352885,37.57401,96.34343,0.1290265,7.596687,4.733337,0,35.51565
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,2.412971,53.4552,46.13274,0,0,0,0,0,0,0,0.9097657,0,0,2.412971,0,0,0,0,1.503206,28.24609,1.503206,0,1.503206,39.00008,100,0.1290063,0,1.930377,0,30.65907
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,1.116696,48.34614,45.06926,2.818512,2.818512,0,0,0,2.818512,39.62006,0,4.440892E-16,0,1.116696,2.966854,2.818512,0,0,0,29.59898,0,1.850158,-1.850158,37.04984,94.9994,0.1290063,3.100363,0.8933568,0,30.71567
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,42.28163,42.28163,0.1077382,0.1077382,0,0,0,0.1077382,0,0,1.387779E-17,0,0,0.1134086,0.1077382,0,0,2.055732,27.74882,0,0.1134086,-0.1134086,36.9303,94.69288,0.1290063,0.118512,0,0,27.74882
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,39.65514,39.65514,3.810468,3.810468,0,-1,0,3.810468,0,0,4.440892E-16,0,0,4.01102,3.810468,0,0,2.181741,27.63541,0,4.01102,-4.01102,32.70231,83.85191,0.1290063,4.191515,0,0,27.63541
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,37.64096,37.64096,9.437344,8.36,0,-1,0,8.36,0,0,1.077343,2.021077,0,8.8,8.36,0,0,6.63843,23.62439,0,8.8,-8.8,23.4263,60.06731,0.1290063,10.38108,0,0,23.62439
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,35.82821,35.82821,1.419387,1.419387,0,-1,0,1.419387,0,0,2.220446E-16,0,0,1.494091,1.419387,0,0,16.41621,14.82439,0,1.494091,-1.494091,21.85139,56.02908,0.1290063,1.561325,0,0,14.82439
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,34.01544,34.01544,0.3531595,0.3531595,0,-1,0,0.3531595,0,0,5.551115E-17,0,0,0.3717468,0.3531595,0,0,18.07631,13.3303,0,0.3717468,-0.3717468,21.45953,55.02433,0.1290063,0.3884754,0,0,13.3303
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,32.49273,32.49273,1.205336,1.205336,0,-1,0,1.205336,0,0,0,0,0,1.268775,1.205336,0,0,18.48936,12.95855,0,1.268775,-1.268775,20.12212,51.59509,0.1290063,1.32587,0,0,12.95855
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,31.31644,31.31644,0.5781382,0.5781382,0,-1,0,0.5781382,0,0,0,0,0,0.6085665,0.5781382,0,0,19.89911,11.68978,0,0.6085665,-0.6085665,19.48064,49.95026,0.1290063,0.6359519,0,0,11.68978
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,30.11599,30.11599,0.615093,0.615093,0,-1,0,0.615093,0,0,0,0,0,0.6474663,0.615093,0,0,20.5753,11.08121,0,0.6474663,-0.6474663,18.79815,48.20029,0.1290063,0.6766022,0,0,11.08121
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,29.05251,29.05251,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.2947,10.43375,0,0,0,18.79815,48.20029,0.1290063,0,0,0,10.43375
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,28.07765,28.07765,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.2947,10.43375,0,0,0,18.79815,48.20029,0.1290063,0,0,0,10.43375
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,27.05444,27.05444,0.5674645,0.5674645,0,-1,0,0.5674645,0,0,1.110223E-16,0,0,0.597331,0.5674645,0,0,21.2947,10.43375,0,0.597331,-0.597331,18.16851,46.58582,0.1290063,0.6242109,0,0,10.43375
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,26.28905,26.28905,0.1711288,0.1711288,0,0,0,0.1711288,0,0,0,0,0,0.1801356,0.1711288,0,0,21.9584,9.836414,0,0.1801356,-0.1801356,17.97863,46.09895,0.1290063,0.1882417,0,0,9.836414
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,25.55589,25.55589,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.15855,9.65628,0,0,0,17.97863,46.09895,0.1290063,0,0,0,9.65628
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,2.846693,32.34888,24.79051,0,0,0,0,0,0,0,0,0,0,2.846693,0,0,0,0,22.15855,9.65628,2.846693,0,2.846693,20.67924,53.02358,0.128968,0,2.277354,0,12.50297
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,5.296485,41.45223,26.5791,1.582856,1.582856,0,0,0,1.582856,334.6156,0,0,0,5.296485,1.666165,1.582856,0,0,19.31186,12.2183,3.63032,0,3.63032,24.12326,61.85439,0.1289192,1.741142,4.237188,0,17.51479
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,7.394475,53.03225,30.65579,4.825603,4.825603,0,-1,0,4.825603,153.2342,0,0,0,7.394475,5.079582,4.825603,0,0,15.68154,15.48559,2.314893,0,2.314893,26.31936,67.4854,0.1288881,5.308163,5.915579,0,22.88007
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,7.942034,60.07465,34.86946,1.841822,1.841822,0,0,0,1.841822,431.2054,0,0,0,7.942034,1.93876,1.841822,0,0,13.36665,17.56899,6.003274,0,6.003274,32.01457,82.08847,0.1288076,2.026004,6.353627,0,25.51103
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,8.406058,66.09454,38.26939,0,0,0,0,0,0,0,1.042684,0,0,8.406058,0,0,0,0,7.363374,22.97194,7.363374,0,7.363374,39.00008,100,0.1287089,0,6.724846,0,31.378
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,9.195318,72.98997,40.99256,0.3468162,0.3468162,0,0,0,0.3468162,2651.352,8.830248,0,0,9.195318,0.3650697,0.3468162,0,0,0,29.59898,0,0,0,39.00008,100,0.1287089,0.3814978,7.356254,0,38.7943
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,8.127635,71.50526,43.53042,3.116437,3.116437,0,0,0,3.116437,260.799,4.847176,0,0,8.127635,3.28046,3.116437,0,0,0,29.59898,0,0,0,39.00008,100,0.1287089,3.42808,6.502108,0,37.72661
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,6.084251,65.00576,45.02092,0,0,0,-1,0,0,0,6.084251,0,0,6.084251,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1287089,0,4.867401,0,35.68323
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,6.031907,65.33994,45.48014,3.824533,3.824533,0,0,0,3.824533,157.7162,2.006083,0,0,6.031907,4.025824,3.824533,0,0,0,29.59898,0,0,0,39.00008,100,0.1287089,4.206986,4.825525,0,35.63089
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,4.395716,59.88803,45.95549,4.953614,4.953614,0,0,0,4.953614,88.73756,0,0,0,4.395716,5.21433,4.953614,0,0,0,29.59898,0,0.8186144,-0.8186144,38.13718,97.78745,0.1287089,5.448975,3.516573,0,33.99469
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,1.808114,50.26459,44.89201,1.820331,1.820331,0,0,0,1.820331,99.32887,0,0,0,1.808114,1.916138,1.820331,0,0,0.9095716,28.78036,0,0.1080238,-0.1080238,38.02332,97.49548,0.1287089,2.002364,1.446491,0,30.58848
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,42.1205,42.1205,4.802781,4.802781,0,0,0,4.802781,0,0,8.881784E-16,0,0,5.055558,4.802781,0,0,1.029598,28.67234,0,5.055558,-5.055558,32.69429,83.83134,0.1287089,5.283059,0,0,28.67234
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,39.49401,39.49401,5.034046,5.034046,0,-1,0,5.034046,0,0,0,0,0,5.298996,5.034046,0,0,6.646885,23.61678,0,5.298996,-5.298996,27.10866,69.50924,0.1287089,5.537451,0,0,23.61678
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,37.504,37.504,0.6625662,0.6625662,0,-1,0,0.6625662,0,0,0,0,0,0.6974382,0.6625662,0,0,12.53466,18.31779,0,0.6974382,-0.6974382,26.37349,67.62421,0.1287089,0.7288229,0,0,18.31779
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,35.69124,35.69124,2.197778,2.197778,0,-1,0,2.197778,0,0,4.440892E-16,0,0,2.31345,2.197778,0,0,13.30959,17.62035,0,2.31345,-2.31345,23.9349,61.37142,0.1287089,2.417555,0,0,17.62035
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,33.87848,33.87848,0.8660721,0.8660721,0,-1,0,0.8660721,0,0,1.110223E-16,0,0,0.9116548,0.8660721,0,0,15.88009,15.3069,0,0.9116548,-0.9116548,22.97393,58.90741,0.1287089,0.9526792,0,0,15.3069
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,32.33159,32.33159,1.206033,1.206033,0,-1,0,1.206033,0,0,2.220446E-16,0,0,1.269508,1.206033,0,0,16.89304,14.39524,0,1.269508,-1.269508,21.63576,55.47618,0.1287089,1.326636,0,0,14.39524
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,31.15531,31.15531,0.8350621,0.8350621,0,-1,0,0.8350621,0,0,1.110223E-16,0,0,0.8790128,0.8350621,0,0,18.3036,13.12574,0,0.8790128,-0.8790128,20.70919,53.10039,0.1287089,0.9185683,0,0,13.12574
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,29.95486,29.95486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.28028,12.24672,0,0,0,20.70919,53.10039,0.1287089,0,0,0,12.24672
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,28.89137,28.89137,0.8842824,0.8842824,0,-1,0,0.8842824,0,0,1.110223E-16,0,0,0.9308235,0.8842824,0,0,19.28028,12.24672,0,0.9308235,-0.9308235,19.72802,50.58456,0.1287089,0.9727105,0,0,12.24672
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,27.91651,27.91651,1.07104,1.07104,0,-1,0,1.07104,0,0,0,0,0,1.127411,1.07104,0,0,20.31453,11.3159,0,1.127411,-1.127411,18.53963,47.5374,0.1287089,1.178144,0,0,11.3159
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,26.89331,26.89331,1.232387,1.232387,0,-1,0,1.232387,0,0,2.220446E-16,0,0,1.29725,1.232387,0,0,21.56721,10.18849,0,1.29725,-1.29725,17.1722,44.0312,0.1287089,1.355626,0,0,10.18849
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,26.12792,26.12792,0.846386,0.846386,0,0,0,0.846386,0,0,1.110223E-16,0,0,0.8909326,0.846386,0,0,23.0086,8.891238,0,0.8909326,-0.8909326,16.23308,41.6232,0.1287089,0.9310246,0,0,8.891238
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,25.40282,25.40282,0.6286544,0.6286544,0,0,0,0.6286544,0,0,1.110223E-16,0,0,0.6617414,0.6286544,0,0,23.99853,8.000305,0,0.6617414,-0.6617414,15.53554,39.83464,0.1287089,0.6915198,0,0,8.000305
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,2.655594,31.67602,24.65354,10.70615,10.70615,12,0,3.372,10.70615,24.80437,0,0,0,2.655594,0,0,1.293845,1.229153,24.73379,7.338564,3.884747,0,3.884747,19.22094,49.28435,0.1287685,11.77677,2.124475,12,9.994158
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,4.533566,38.93399,26.40185,6.723629,6.723629,12,0,3.372,6.723629,67.42737,0,0,0,4.533566,0,0,5.276371,5.012552,20.84905,10.83484,9.546119,0,9.546119,28.27718,72.50544,0.1289036,7.395992,3.626853,12,15.3684
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,6.429538,49.45856,30.45438,3.192285,3.192285,0,-1,0,3.192285,201.4086,0,0,0,6.429538,3.3603,3.192285,0,0,11.30293,19.42634,3.069238,0,3.069238,31.18891,79.97141,0.1288625,3.511514,5.143631,0,25.85588
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,7.772861,59.15726,34.64387,0,0,0,0,0,0,0,0,0,0,7.772861,0,0,0,0,8.23369,22.18866,7.772861,0,7.772861,38.5629,98.87903,0.1287586,0,6.218288,0,29.96152
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,8.291201,65.31282,38.01963,8.524985,8.524985,3,0,1.095,8.524985,97.25766,2.014598,0,0,8.291201,5.815774,5.524985,0,0,0.4608295,29.18423,0.4608295,0,0.4608295,39.00008,100,0.1287524,9.377483,6.632961,12,37.47543
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,8.997683,71.77319,40.7428,2.159437,2.159437,0,0,0,2.159437,416.668,6.724591,0,0,8.997683,2.273091,2.159437,0,0,0,29.59898,0,0,0,39.00008,100,0.1287524,2.375381,7.198146,0,38.59666
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,8.782309,74.12284,43.30483,4.266231,4.266231,0,0,0,4.266231,205.8564,4.29154,0,0,8.782309,4.490769,4.266231,0,0,0,29.59898,0,0,0,39.00008,100,0.1287524,4.692854,7.025847,0,38.38129
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,7.40831,70.01933,44.79533,4.68957,4.68957,0,-1,0,4.68957,157.9742,2.471921,0,0,7.40831,4.936389,4.68957,0,0,0,29.59898,0,0,0,39.00008,100,0.1287524,5.158527,5.926648,0,37.00729
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,6.176668,65.65213,45.27067,7.624926,7.624926,3,0,1.095,7.624926,81.00627,1.308325,0,0,6.176668,4.868343,4.624926,0,0,0,29.59898,0,0,0,39.00008,100,0.1287524,8.387418,4.941334,12,35.77565
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,3.833843,57.71875,45.74602,2.788364,2.788364,0,0,0,2.788364,137.4943,0.8987225,0,0,3.833843,2.93512,2.788364,0,0,0,29.59898,0,0,0,39.00008,100,0.1287524,3.067201,3.067074,0,33.43282
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,1.282786,48.44932,44.68253,0,0,0,0,0,0,0,1.282786,0,0,1.282786,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1287524,0,1.026229,0,30.88176
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,41.94325,41.94325,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1287524,0,0,0,29.59898
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,39.31676,39.31676,3.555204,3.555204,0,-1,0,3.555204,0,0,4.440892E-16,0,0,3.74232,3.555204,0,0,0,29.59898,0,3.74232,-3.74232,35.05533,89.88528,0.1287524,3.910724,0,0,29.59898
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,37.34286,37.34286,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.158133,25.85666,0,0,0,35.05533,89.88528,0.1287524,0,0,0,25.85666
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,35.50594,35.50594,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.158133,25.85666,0,0,0,35.05533,89.88528,0.1287524,0,0,0,25.85666
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,33.69318,33.69318,0.9141692,0.9141692,0,-1,0,0.9141692,0,0,1.110223E-16,0,0,0.9622833,0.9141692,0,0,4.158133,25.85666,0,0.9622833,-0.9622833,34.04099,87.28442,0.1287524,1.005586,0,0,25.85666
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,32.15434,32.15434,1.211795,1.211795,0,-1,0,1.211795,0,0,2.220446E-16,0,0,1.275574,1.211795,0,0,5.227337,24.89437,0,1.275574,-1.275574,32.69642,83.8368,0.1287524,1.332975,0,0,24.89437
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,30.97806,30.97806,1.956199,1.956199,0,-1,0,1.956199,0,0,4.440892E-16,0,0,2.059157,1.956199,0,0,6.644641,23.6188,0,2.059157,-2.059157,30.52588,78.27132,0.1287524,2.151819,0,0,23.6188
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,29.77761,29.77761,0.7313363,0.7313363,0,-1,0,0.7313363,0,0,1.110223E-16,0,0,0.7698277,0.7313363,0,0,8.932593,21.55964,0,0.7698277,-0.7698277,29.71441,76.19064,0.1287524,0.8044699,0,0,21.55964
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,28.70607,28.70607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.787957,20.78982,0,0,0,29.71441,76.19064,0.1287524,0,0,0,20.78982
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,27.73926,27.73926,0.4281273,0.4281273,0,-1,0,0.4281273,0,0,5.551115E-17,0,0,0.4506603,0.4281273,0,0,9.787957,20.78982,0,0.4506603,-0.4506603,29.23937,74.97259,0.1287524,0.47094,0,0,20.78982
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,26.74023,26.74023,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.28869,20.33916,0,0,0,29.23937,74.97259,0.1287524,0,0,0,20.33916
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,25.96679,25.96679,1.012741,1.012741,0,0,0,1.012741,0,0,0,0,0,1.066043,1.012741,0,0,10.28869,20.33916,0,1.066043,-1.066043,28.11566,72.09129,0.1287524,1.114015,0,0,20.33916
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,25.24168,25.24168,0.7636757,0.7636757,0,0,0,0.7636757,0,0,1.110223E-16,0,0,0.8038692,0.7636757,0,0,11.47318,19.27311,0,0.8038692,-0.8038692,27.26831,69.91859,0.1287524,0.8400433,0,0,19.27311
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,2.335754,30.61375,24.47629,6.278822,6.278822,0,0,0,6.278822,37.20052,0,8.881784E-16,0,2.335754,6.609286,6.278822,0,0,12.36637,18.46924,0,4.273532,-4.273532,22.76361,58.36811,0.1287524,6.906704,1.868603,0,20.805
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,5.239853,40.90434,26.24072,2.500142,2.500142,0,0,0,2.500142,209.5823,0,0,0,5.239853,2.631728,2.500142,0,0,17.11474,14.19571,2.608125,0,2.608125,25.23789,64.71242,0.1287176,2.750156,4.191883,0,19.43557
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,5.895053,47.4518,30.25296,1.908139,1.908139,0,-1,0,1.908139,308.9425,0,0,0,5.895053,2.008567,1.908139,0,0,14.50661,16.54302,3.886486,0,3.886486,28.92494,74.16636,0.1286657,2.098953,4.716043,0,22.43808
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,7.323027,57.20826,34.41828,1.807669,1.807669,0,0,0,1.807669,405.1089,0,0,0,7.323027,1.902809,1.807669,0,0,10.62013,20.04086,5.420218,0,5.420218,34.06701,87.35113,0.1285934,1.988435,5.858421,0,27.36389
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,8.551538,66.10232,37.79404,0.7246968,0.7246968,0,0,0,0.7246968,1180.016,2.588787,0,0,8.551538,0.7628387,0.7246968,0,0,5.199912,24.91906,5.199912,0,5.199912,39.00008,100,0.1285241,0.7971664,6.84123,0,33.4706
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,8.820061,70.69635,40.51721,0,0,0,0,0,0,0,8.820061,0,0,8.820061,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1285241,0,7.056048,0,38.41904
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,8.927376,74.51375,43.09536,1.1789,1.1789,0,0,0,1.1789,757.2632,7.686429,0,0,8.927376,1.240947,1.1789,0,0,0,29.59898,0,0,0,39.00008,100,0.1285241,1.29679,7.141901,0,38.52635
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,7.670806,70.87493,44.59391,2.271329,2.271329,0,-1,0,2.271329,337.7233,5.279934,0,0,7.670806,2.390873,2.271329,0,0,0,29.59898,0,0,0,39.00008,100,0.1285241,2.498462,6.136645,0,37.26978
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,6.072898,65.01862,45.06926,9.696304,9.696304,3.927051,0,1.329544,9.696304,62.63106,0,0,0,6.072898,6.072898,5.769253,0,0,0,29.59898,0,0,0,39.00008,100,0.1285241,10.66593,4.858318,12,35.67188
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,4.294127,59.07988,45.5446,5.663203,5.663203,0,0,0,5.663203,75.82507,0,8.881784E-16,0,4.294127,5.961266,5.663203,0,0,0,29.59898,0,1.667139,-1.667139,37.24276,95.49406,0.1285241,6.229523,3.435302,0,33.8931
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,1.922938,50.19218,44.48111,0,0,0,0,0,0,0,0.07056202,0,0,1.922938,0,0,0,0,1.852376,27.93184,1.852376,0,1.852376,39.00008,100,0.1284995,0,1.538351,0,29.85478
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,41.75795,41.75795,10.89346,10.89346,10.89346,0,3.092044,10.89346,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1284995,11.9828,0,12,29.59898
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,39.15563,39.15563,3.839317,3.839317,0,-1,0,3.839317,0,0,4.440892E-16,0,0,4.041386,3.839317,0,0,0,29.59898,0,4.041386,-4.041386,34.74008,89.07696,0.1284995,4.223248,0,0,29.59898
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,37.18173,37.18173,1.809919,1.809919,0,-1,0,1.809919,0,0,2.220446E-16,0,0,1.905178,1.809919,0,0,4.490429,25.55759,0,1.905178,-1.905178,32.73185,83.92765,0.1284995,1.990911,0,0,25.55759
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,35.35286,35.35286,9.267772,8.36,0,-1,0,8.36,0,0,0.9077714,1.834549,0,8.8,8.36,0,0,6.607294,23.65241,0,8.8,-8.8,23.45584,60.14304,0.1284995,10.19455,0,0,23.65241
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,33.5401,33.5401,1.851992,1.851992,0,-1,0,1.851992,0,0,2.220446E-16,0,0,1.949465,1.851992,0,0,16.38507,14.85241,0,1.949465,-1.949465,21.40092,54.87404,0.1284995,2.037191,0,0,14.85241
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,31.99321,31.99321,0.4688281,0.4688281,0,-1,0,0.4688281,0,0,5.551115E-17,0,0,0.4935032,0.4688281,0,0,18.55114,12.90295,0,0.4935032,-0.4935032,20.88072,53.5402,0.1284995,0.5157108,0,0,12.90295
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,30.81693,30.81693,0.5531553,0.5531553,0,-1,0,0.5531553,0,0,0,0,0,0.5822687,0.5531553,0,0,19.09948,12.40945,0,0.5822687,-0.5822687,20.26695,51.96645,0.1284995,0.6084708,0,0,12.40945
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,29.61648,29.61648,2.512327,2.512327,0,-1,0,2.512327,0,0,0,0,0,2.644555,2.512327,0,0,19.74645,11.82718,0,2.644555,-2.644555,17.47935,44.81875,0.1284995,2.76356,0,0,11.82718
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,28.55299,28.55299,0.4322964,0.4322964,0,-1,0,0.4322964,0,0,5.551115E-17,0,0,0.4550488,0.4322964,0,0,22.68484,9.182622,0,0.4550488,-0.4550488,16.99969,43.58885,0.1284995,0.475526,0,0,9.182622
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,27.57813,27.57813,0.6411174,0.6411174,0,-1,0,0.6411174,0,0,1.110223E-16,0,0,0.6748604,0.6411174,0,0,23.19045,8.727573,0,0.6748604,-0.6748604,16.28832,41.76484,0.1284995,0.7052292,0,0,8.727573
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,26.55493,26.55493,0.8484148,0.8484148,0,-1,0,0.8484148,0,0,0,0,0,0.8930682,0.8484148,0,0,23.94029,8.052712,0,0.8930682,-0.8930682,15.34694,39.35106,0.1284995,0.9332563,0,0,8.052712
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,25.80565,25.80565,1.5339,1.5339,0,0,0,1.5339,0,0,2.220446E-16,0,0,1.614631,1.5339,0,0,24.93259,7.159644,0,1.614631,-1.614631,13.64497,34.98704,0.1284995,1.68729,0,0,7.159644
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,25.08055,25.08055,0.3256572,0.3256572,0,0,0,0.3256572,0,0,5.551115E-17,0,0,0.3427971,0.3256572,0,0,26.72663,5.545013,0,0.3427971,-0.3427971,13.28363,34.06053,0.1284995,0.358223,0,0,5.545013
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,2.61449,31.23481,24.33933,5.656881,5.656881,12,0,3.372,5.656881,46.21787,0,0,0,2.61449,0,0,6.343119,6.025962,27.10751,5.202216,8.640453,0,8.640453,21.48069,55.07857,0.1286413,6.222569,2.091592,12,7.816706
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,5.335281,40.99452,26.05541,2.504121,2.504121,11.30412,0,3.195943,2.504121,213.0601,1.776357E-15,0,0,5.335281,0,0,8.8,8.36,18.46706,12.97862,13.69528,0,13.69528,34.47317,88.39257,0.1287005,2.754533,4.268225,12,18.3139
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,7.56816,52.92999,30.04349,0,0,0,-1,0,0,0,2.79638,0,0,7.56816,0,0,0,0,4.77178,25.30438,4.77178,0,4.77178,39.00008,100,0.1286371,0,6.054528,0,32.87254
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,8.322429,60.69397,34.16852,2.811999,2.811999,0,0,0,2.811999,295.9613,5.36243,0,0,8.322429,2.959999,2.811999,0,0,0,29.59898,0,0,0,39.00008,100,0.1286371,3.093199,6.657943,0,37.92141
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,9.4745,69.73733,37.54428,0,0,0,0,0,0,0,9.4745,0,0,9.4745,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1286371,0,7.5796,0,39.07348
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,9.700737,74.37134,40.26745,2.470375,2.470375,0,0,0,2.470375,392.6828,7.100342,0,0,9.700737,2.600394,2.470375,0,0,0,29.59898,0,0,0,39.00008,100,0.1286371,2.717412,7.76059,0,39.29971
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,8.4223,71.92381,42.8456,3.354648,3.354648,0,0,0,3.354648,251.0636,4.891091,0,0,8.4223,3.531209,3.354648,0,0,0,29.59898,0,0,0,39.00008,100,0.1286371,3.690113,6.73784,0,38.02128
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,7.137663,68.3853,44.36832,3.377337,3.377337,0,-1,0,3.377337,211.34,3.582572,0,0,7.137663,3.555092,3.377337,0,0,0,29.59898,0,0,0,39.00008,100,0.1286371,3.715071,5.710131,0,36.73664
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,6.167466,65.11791,44.84367,4.393914,4.393914,0,0,0,4.393914,140.3638,1.542293,0,0,6.167466,4.625173,4.393914,0,0,0,29.59898,0,0,0,39.00008,100,0.1286371,4.833306,4.933973,0,35.76645
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,4.530396,59.68231,45.34318,5.022458,5.022458,0,0,0,5.022458,90.20274,0,0,0,4.530396,5.286798,5.022458,0,0,0,29.59898,0,0.7564029,-0.7564029,38.20276,97.9556,0.1286371,5.524704,3.624316,0,34.12937
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,2.324862,51.24862,44.29581,5.108103,5.108103,0,0,0,5.108103,45.51321,0,0,0,2.324862,5.37695,5.108103,0,0,0.8404477,28.84258,0,3.052089,-3.052089,34.98558,89.70642,0.1286371,5.618913,1.859889,0,31.16744
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,41.55653,41.55653,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.231658,25.79049,0,0,0,34.98558,89.70642,0.1286371,0,0,0,25.79049
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,38.97838,38.97838,3.865795,3.865795,0,-1,0,3.865795,0,0,8.881784E-16,0,0,4.069258,3.865795,0,0,4.231658,25.79049,0,4.069258,-4.069258,30.6962,78.70805,0.1286371,4.252375,0,0,25.79049
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,37.00448,37.00448,0.7260574,0.7260574,0,-1,0,0.7260574,0,0,1.110223E-16,0,0,0.7642709,0.7260574,0,0,8.753056,21.72123,0,0.7642709,-0.7642709,29.89059,76.64238,0.1286371,0.7986631,0,0,21.72123
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,35.19172,35.19172,12.44167,8.36,0,-1,0,8.36,0,0,4.08167,5.325837,0,8.8,8.36,0,0,9.602245,20.95696,0,8.8,-8.8,20.61457,52.85778,0.1286371,13.68584,0,0,20.95696
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,33.37896,33.37896,0.07455392,0.07455392,0,-1,0,0.07455392,0,0,0,0,0,0.07847781,0.07455392,0,0,19.38002,12.15696,0,0.07847781,-0.07847781,20.53185,52.64567,0.1286371,0.08200932,0,0,12.15696
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,31.85625,31.85625,0.5713771,0.5713771,0,-1,0,0.5713771,0,0,1.110223E-16,0,0,0.6014495,0.5713771,0,0,19.46722,12.07848,0,0.6014495,-0.6014495,19.89787,51.02007,0.1286371,0.6285148,0,0,12.07848
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,30.67996,30.67996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.1355,11.47703,0,0,0,19.89787,51.02007,0.1286371,0,0,0,11.47703
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,29.47952,29.47952,1.795711,1.795711,0,-1,0,1.795711,0,0,2.220446E-16,0,0,1.890222,1.795711,0,0,20.1355,11.47703,0,1.890222,-1.890222,17.9054,45.91119,0.1286371,1.975282,0,0,11.47703
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,28.41603,28.41603,1.756333,1.756333,0,-1,0,1.756333,0,0,2.220446E-16,0,0,1.848772,1.756333,0,0,22.23574,9.586808,0,1.848772,-1.848772,15.95662,40.91433,0.1286371,1.931967,0,0,9.586808
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,27.44117,27.44117,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.28993,7.738037,0,0,0,15.95662,40.91433,0.1286371,0,0,0,7.738037
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,26.44213,26.44213,0.6676006,0.6676006,0,-1,0,0.6676006,0,0,0,0,0,0.7027375,0.6676006,0,0,24.28993,7.738037,0,0.7027375,-0.7027375,15.21587,39.01498,0.1286371,0.7343607,0,0,7.738037
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,25.67674,25.67674,0.09241972,0.09241972,0,0,0,0.09241972,0,0,1.387779E-17,0,0,0.09728391,0.09241972,0,0,25.07076,7.035299,0,0.09728391,-0.09728391,15.11333,38.75204,0.1286371,0.1016617,0,0,7.035299
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,24.95164,24.95164,1.412949,1.412949,0,0,0,1.412949,0,0,0,0,0,1.487315,1.412949,0,0,25.17885,6.938015,0,1.487315,-1.487315,13.54556,34.73213,0.1286371,1.554244,0,0,6.938015
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,2.546614,30.88041,24.1782,2.213739,2.213739,0,0,0,2.213739,115.0368,0,0,0,2.546614,2.330251,2.213739,0,0,26.83142,5.4507,0.2163629,0,0.2163629,13.75082,35.25844,0.1286342,2.435112,2.037291,0,7.997314
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,4.928694,39.5817,25.90233,0,0,0,0,0,0,0,0,0,0,4.928694,0,0,0,0,26.61506,5.645427,4.928694,0,4.928694,18.42659,47.24757,0.1285688,0,3.942955,0,10.57412
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,7.592995,52.78098,29.84207,1.997156,1.997156,0,-1,0,1.997156,380.1904,0,0,0,7.592995,2.102269,1.997156,0,0,21.68636,10.08125,5.490726,0,5.490726,23.63555,60.60385,0.1284959,2.196871,6.074396,0,17.67425
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,8.89388,62.68408,33.94293,6.769032,6.769032,0,0,0,6.769032,131.3907,0,0,0,8.89388,7.125297,6.769032,0,0,16.19564,15.0229,1.768584,0,1.768584,25.31337,64.90596,0.1284725,7.445935,7.115104,0,23.91678
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,9.496576,69.50928,37.29453,2.686664,2.686664,0,0,0,2.686664,353.471,0,0,0,9.496576,2.828067,2.686664,0,0,14.42705,16.61463,6.66851,0,6.66851,31.63968,81.12721,0.1283842,2.95533,7.597261,0,26.11121
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,9.554214,73.3535,40.0177,4.107768,4.107768,0,0,0,4.107768,232.589,0,0,0,9.554214,4.323966,4.107768,0,0,7.758543,22.61629,5.230248,0,5.230248,36.60153,93.84988,0.128315,4.518544,7.643371,0,32.1705
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,9.060629,74.48423,42.6039,1.848927,1.848927,0,0,0,1.848927,490.048,4.586095,0,0,9.060629,1.946239,1.848927,0,0,2.528295,27.32351,2.528295,0,2.528295,39.00008,100,0.1282816,2.033819,7.248503,0,36.38414
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,8.345373,73.20448,44.11856,0,0,0,-1,0,0,0,8.345373,0,0,8.345373,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1282816,0,6.676298,0,37.94435
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,6.820234,67.4062,44.61808,4.249506,4.249506,0,0,0,4.249506,160.4948,2.34707,0,0,6.820234,4.473164,4.249506,0,0,0,29.59898,0,0,0,39.00008,100,0.1282816,4.674457,5.456187,0,36.41921
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,4.666481,59.91065,45.1176,2.781565,2.781565,0,0,0,2.781565,167.7646,1.738518,0,0,4.666481,2.927963,2.781565,0,0,0,29.59898,0,0,0,39.00008,100,0.1282816,3.059722,3.733185,0,34.26546
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,2.006037,50.04658,44.09439,4.660268,4.660268,0,0,0,4.660268,43.04553,0,8.881784E-16,0,2.006037,4.905545,4.660268,0,0,0,29.59898,0,2.899508,-2.899508,35.94373,92.16322,0.1282816,5.126295,1.60483,0,31.60501
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,41.39539,41.39539,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.221676,26.69947,0,0,0,35.94373,92.16322,0.1282816,0,0,0,26.69947
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,38.81725,38.81725,3.46031,3.46031,0,-1,0,3.46031,0,0,0,0,0,3.642432,3.46031,0,0,3.221676,26.69947,0,3.642432,-3.642432,32.10427,82.31847,0.1282816,3.806341,0,0,26.69947
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,36.86752,36.86752,1.839114,1.839114,0,-1,0,1.839114,0,0,0,0,0,1.93591,1.839114,0,0,7.268822,23.05704,0,1.93591,-1.93591,30.06364,77.08611,0.1282816,2.023026,0,0,23.05704
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,35.07893,35.07893,3.084945,3.084945,0,-1,0,3.084945,0,0,0,0,0,3.247311,3.084945,0,0,9.419833,21.12113,0,3.247311,-3.247311,26.64067,68.30928,0.1282816,3.39344,0,0,21.12113
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,33.26617,33.26617,1.576369,1.576369,0,-1,0,1.576369,0,0,2.220446E-16,0,0,1.659336,1.576369,0,0,13.02796,17.87382,0,1.659336,-1.659336,24.89158,63.82444,0.1282816,1.734006,0,0,17.87382
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,31.72734,31.72734,0.9948167,0.9948167,0,-1,0,0.9948167,0,0,1.110223E-16,0,0,1.047175,0.9948167,0,0,14.87166,16.21448,0,1.047175,-1.047175,23.78776,60.99414,0.1282816,1.094298,0,0,16.21448
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,30.543,30.543,0.6294609,0.6294609,0,-1,0,0.6294609,0,0,0,0,0,0.6625904,0.6294609,0,0,16.03519,15.16731,0,0.6625904,-0.6625904,23.08933,59.20329,0.1282816,0.692407,0,0,15.16731
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,29.34255,29.34255,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.7714,14.50472,0,0,0,23.08933,59.20329,0.1282816,0,0,0,14.50472
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,28.27906,28.27906,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.7714,14.50472,0,0,0,23.08933,59.20329,0.1282816,0,0,0,14.50472
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,27.3042,27.3042,0.9661307,0.9661307,0,-1,0,0.9661307,0,0,0,0,0,1.01698,0.9661307,0,0,16.7714,14.50472,0,1.01698,-1.01698,22.01734,56.4546,0.1282816,1.062744,0,0,14.50472
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,26.28905,26.28905,0.4862549,0.4862549,0,-1,0,0.4862549,0,0,5.551115E-17,0,0,0.5118473,0.4862549,0,0,17.90138,13.48774,0,0.5118473,-0.5118473,21.4778,55.07118,0.1282816,0.5348804,0,0,13.48774
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,25.53978,25.53978,1.213244,1.213244,0,0,0,1.213244,0,0,2.220446E-16,0,0,1.277099,1.213244,0,0,18.4701,12.97589,0,1.277099,-1.277099,20.13162,51.61944,0.1282816,1.334569,0,0,12.97589
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,24.81468,24.81468,1.275447,1.275447,0,0,0,1.275447,0,0,0,0,0,1.342576,1.275447,0,0,19.8891,11.69879,0,1.342576,-1.342576,18.71642,47.99073,0.1282816,1.402992,0,0,11.69879
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,1.983285,29.20904,24.04123,3.530342,3.530342,0,0,0,3.530342,56.17827,0,0,0,1.983285,3.716149,3.530342,0,0,21.38085,10.35621,0,1.732864,-1.732864,16.88982,43.30716,0.1282816,3.883376,1.586628,0,12.3395
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,4.431641,37.91446,25.7412,1.841609,1.841609,0,0,0,1.841609,240.6396,0,0,0,4.431641,1.938536,1.841609,0,0,23.30625,8.62335,2.493105,0,2.493105,19.25499,49.37167,0.1282486,2.02577,3.545313,0,13.05499
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,6.075705,47.35552,29.64065,4.855851,4.855851,0,-1,0,4.855851,125.1213,0,0,0,6.075705,5.111422,4.855851,0,0,20.81315,10.86714,0.9642829,0,0.9642829,20.16979,51.71731,0.1282359,5.341436,4.860564,0,16.94285
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,6.332075,52.85653,33.71735,2.045532,2.045532,0,0,0,2.045532,309.5564,0,0,0,6.332075,2.153192,2.045532,0,0,19.84887,11.735,4.178884,0,4.178884,24.13423,61.88251,0.1281807,2.250085,5.06566,0,18.06707
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,6.146459,56.02011,37.04477,1.681441,1.681441,0,0,0,1.681441,365.547,0,0,0,6.146459,1.769938,1.681441,0,0,15.66998,15.49599,4.37652,0,4.37652,28.28616,72.52847,0.128123,1.849585,4.917167,0,21.64245
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,7.078319,62.66274,39.79211,0,0,0,0,0,0,0,0,0,0,7.078319,0,0,0,0,11.29346,19.43486,7.078319,0,7.078319,35.00124,89.7466,0.1280298,0,5.662655,0,26.51318
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,7.188773,66.2097,42.39442,3.784306,3.784306,0,0,0,3.784306,189.9628,0,0,0,7.188773,3.98348,3.784306,0,0,4.215142,25.80535,3.205292,0,3.205292,38.04205,97.54353,0.1279876,4.162737,5.751018,0,32.99412
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,5.39013,61.15108,43.91714,2.55873,2.55873,0,-1,0,2.55873,210.6564,1.686879,0,0,5.39013,2.6934,2.55873,0,0,1.00985,28.69011,1.00985,0,1.00985,39.00008,100,0.1279743,2.814603,4.312104,0,34.08024
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,3.96047,56.71723,44.43277,7.720301,7.720301,3.957854,0,1.337337,7.720301,51.29943,0,8.881784E-16,0,3.96047,3.96047,3.762447,0,0,0,29.59898,0,0,0,39.00008,100,0.1279743,8.492331,3.168376,12,33.55945
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,2.508715,52.49703,44.93229,5.862663,5.862663,0,0,0,5.862663,42.79139,0,8.881784E-16,0,2.508715,6.171224,5.862663,0,0,0,29.59898,0,3.662509,-3.662509,35.13945,90.10098,0.1279743,6.448929,2.006972,0,32.10769
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,1.802979,49.25538,43.93326,0,0,0,0,0,0,0,0,0,0,1.802979,0,0,0,0,4.069455,25.93647,1.802979,0,1.802979,36.84991,94.48676,0.1279506,0,1.442383,0,27.73945
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,41.21815,41.21815,2.058453,2.058453,0,0,0,2.058453,0,0,0,0,0,2.166793,2.058453,0,0,2.266475,27.55915,0,2.166793,-2.166793,34.56591,88.63036,0.1279506,2.264298,0,0,27.55915
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,38.65611,38.65611,1.721459,1.721459,0,-1,0,1.721459,0,0,2.220446E-16,0,0,1.812062,1.721459,0,0,4.674023,25.39236,0,1.812062,-1.812062,32.65583,83.73273,0.1279506,1.893604,0,0,25.39236
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,36.73056,36.73056,5.797233,5.797233,0,-1,0,5.797233,0,0,0,0,0,6.10235,5.797233,0,0,6.687425,23.5803,0,6.10235,-6.10235,26.22339,67.23932,0.1279506,6.376956,0,0,23.5803
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,34.94197,34.94197,1.829958,1.829958,0,-1,0,1.829958,0,0,2.220446E-16,0,0,1.926271,1.829958,0,0,13.46781,17.47795,0,1.926271,-1.926271,24.19292,62.033,0.1279506,2.012953,0,0,17.47795
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,33.1292,33.1292,0.2559007,0.2559007,0,-1,0,0.2559007,0,0,0,0,0,0.2693692,0.2559007,0,0,15.60812,15.55167,0,0.2693692,-0.2693692,23.90898,61.30495,0.1279506,0.2814908,0,0,15.55167
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,31.59037,31.59037,0.6249495,0.6249495,0,-1,0,0.6249495,0,0,1.110223E-16,0,0,0.6578415,0.6249495,0,0,15.90741,15.28231,0,0.6578415,-0.6578415,23.21555,59.52694,0.1279506,0.6874444,0,0,15.28231
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,30.40604,30.40604,1.988516,1.988516,0,-1,0,1.988516,0,0,0,0,0,2.093175,1.988516,0,0,16.63835,14.62446,0,2.093175,-2.093175,21.00915,53.86952,0.1279506,2.187368,0,0,14.62446
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,29.18142,29.18142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.9641,12.53129,0,0,0,21.00915,53.86952,0.1279506,0,0,0,12.53129
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,28.11793,28.11793,1.839705,1.839705,0,-1,0,1.839705,0,0,2.220446E-16,0,0,1.936531,1.839705,0,0,18.9641,12.53129,0,1.936531,-1.936531,18.96787,48.63547,0.1279506,2.023675,0,0,12.53129
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,27.14307,27.14307,0.844638,0.844638,0,-1,0,0.844638,0,0,1.110223E-16,0,0,0.8890926,0.844638,0,0,21.1158,10.59476,0,0.8890926,-0.8890926,18.03069,46.23243,0.1279506,0.9291018,0,0,10.59476
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,26.15209,26.15209,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.10368,9.705665,0,0,0,18.03069,46.23243,0.1279506,0,0,0,9.705665
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,25.40282,25.40282,2.597408,2.597408,0,0,0,2.597408,0,0,4.440892E-16,0,0,2.734114,2.597408,0,0,22.10368,9.705665,0,2.734114,-2.734114,15.14868,38.84268,0.1279506,2.857149,0,0,9.705665
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,24.67771,24.67771,2.591703,2.591703,0,0,0,2.591703,0,0,0,0,0,2.728109,2.591703,0,0,25.14158,6.971551,0,2.728109,-2.728109,12.273,31.46916,0.1279506,2.850874,0,0,6.971551
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,2.406876,30.21349,23.90427,0,0,0,0,0,0,0,0,0,0,2.406876,0,0,0,0,28.17282,4.243443,2.406876,0,2.406876,14.55636,37.32393,0.127919,0,1.925501,0,6.650319
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,5.079686,39.68783,25.58006,6.744304,6.744304,12,0,3.372,6.744304,75.31816,8.881784E-16,0,0,5.079686,0,0,5.255696,4.992911,25.76594,6.409631,10.0726,0,10.0726,24.11206,61.82568,0.1280464,7.418735,4.063748,12,11.48932
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,6.873323,49.81914,29.45535,1.773507,1.773507,0,-1,0,1.773507,387.5555,0,0,0,6.873323,1.866849,1.773507,0,0,15.69334,15.47497,5.006474,0,5.006474,28.86162,74.00401,0.1279807,1.950857,5.498659,0,22.34829
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,7.609151,57.19408,33.51593,1.326236,1.326236,0,0,0,1.326236,573.7402,0,0,0,7.609151,1.396038,1.326236,0,0,10.68687,19.98079,6.213113,0,6.213113,34.7559,89.11752,0.1278992,1.45886,6.087321,0,27.58995
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,9.353104,68.26305,36.81918,2.779436,2.779436,0,0,0,2.779436,336.5108,1.953624,0,0,9.353104,2.925722,2.779436,0,0,4.473757,25.5726,4.473757,0,4.473757,39.00008,100,0.1278405,3.05738,7.482482,0,34.9257
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,9.170215,71.01738,39.56652,5.884183,5.884183,0,0,0,5.884183,155.8452,2.976338,0,0,9.170215,6.193877,5.884183,0,0,0,29.59898,0,0,0,39.00008,100,0.1278405,6.472601,7.336172,0,38.76919
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,7.40821,66.84694,42.19301,0,0,0,0,0,0,0,7.40821,0,0,7.40821,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1278405,0,5.926568,0,37.00719
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,6.75916,66.10763,43.73184,6.179921,6.179921,0,-1,0,6.179921,109.3729,0.2539799,0,0,6.75916,6.50518,6.179921,0,0,0,29.59898,0,0,0,39.00008,100,0.1278405,6.797913,5.407328,0,36.35814
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,6.75779,66.69663,44.23136,2.513111,2.513111,0,0,0,2.513111,268.9014,4.11241,0,0,6.75779,2.64538,2.513111,0,0,0,29.59898,0,0,0,39.00008,100,0.1278405,2.764422,5.406232,0,36.35677
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,3.680874,56.14426,44.77116,3.49394,3.49394,0,0,0,3.49394,105.3502,0.003041834,0,0,3.680874,3.677832,3.49394,0,0,0,29.59898,0,0,0,39.00008,100,0.1278405,3.843334,2.944699,0,33.27985
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,1.294544,47.55965,43.78018,4.611095,4.611095,0,0,0,4.611095,28.07454,0,0,0,1.294544,4.853785,4.611095,0,0,0,29.59898,0,3.559241,-3.559241,35.24831,90.3801,0.1278405,5.072205,1.035635,0,30.89352
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,41.08118,41.08118,5.088723,5.088723,0,0,0,5.088723,0,0,0,0,0,5.35655,5.088723,0,0,3.954712,26.03974,0,5.35655,-5.35655,29.60201,75.90244,0.1278405,5.597595,0,0,26.03974
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,38.51915,38.51915,0.1707949,0.1707949,0,-1,0,0.1707949,0,0,0,0,0,0.1797841,0.1707949,0,0,9.906435,20.68319,0,0.1797841,-0.1797841,29.4125,75.41652,0.1278405,0.1878744,0,0,20.68319
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,36.61776,36.61776,7.078292,7.078292,0,-1,0,7.078292,0,0,8.881784E-16,0,0,7.450834,7.078292,0,0,10.10619,20.5034,0,7.450834,-7.450834,21.55863,55.27843,0.1278405,7.786122,0,0,20.5034
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,34.805,34.805,5.006015,5.006015,0,-1,0,5.006015,0,0,8.881784E-16,0,0,5.269489,5.006015,0,0,18.3849,13.05257,0,5.269489,-5.269489,16.0041,41.03608,0.1278405,5.506616,0,0,13.05257
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,33.01641,33.01641,0.6680712,0.6680712,0,-1,0,0.6680712,0,0,0,0,0,0.7032328,0.6680712,0,0,24.23989,7.78308,0,0.7032328,-0.7032328,15.26283,39.13538,0.1278405,0.7348783,0,0,7.78308
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,31.45341,31.45341,1.764171,1.764171,0,-1,0,1.764171,0,0,2.220446E-16,0,0,1.857023,1.764171,0,0,25.02126,7.079847,0,1.857023,-1.857023,13.30536,34.11623,0.1278405,1.940589,0,0,7.079847
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,30.29324,30.29324,1.536574,1.536574,0,-1,0,1.536574,0,0,0,0,0,1.617446,1.536574,0,0,27.08462,5.222824,0,1.617446,-1.617446,11.60042,29.7446,0.1278405,1.690231,0,0,5.222824
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,29.06862,29.06862,1.394187,1.394187,0,-1,0,1.394187,0,0,0,0,0,1.467565,1.394187,0,0,28.88178,3.605378,0,1.467565,-1.467565,10.05347,25.77807,0.1278405,1.533605,0,0,3.605378
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,28.00514,28.00514,0.694413,0.694413,0,-1,0,0.694413,0,0,1.110223E-16,0,0,0.730961,0.694413,0,0,30.51241,2.137813,0,0.730961,-0.730961,9.282968,23.80243,0.1278405,0.7638543,0,0,2.137813
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,27.03027,27.03027,1.18423,1.18423,0,-1,0,1.18423,0,0,2.220446E-16,0,0,1.246558,1.18423,0,0,31.32458,1.406852,0,1.246558,-1.246558,7.96898,20.43324,0.1278405,1.302654,0,0,1.406852
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,26.0393,26.0393,1.178959,0.152279,0,-1,0,0.152279,0,0,1.02668,1.144576,0,0.1602937,0.152279,0,0,32.70965,0.1602937,0,0.1602937,-0.1602937,7.800015,20,0.1278405,1.296855,0,0,0.1602937
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,25.29002,25.29002,0.5843093,0.5843093,9.384309,0,2.71023,0.5843093,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1279148,0.6427402,0,12,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,24.56492,24.56492,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1279722,0,0,12,7.524
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,2.612855,30.6589,23.79148,3.610298,3.610298,11.54417,0,3.256675,3.610298,72.37229,0,0,0,2.612855,0,0,7.933874,7.53718,16.16775,15.048,10.15004,0,10.15004,33.29117,85.3618,0.1280849,3.971328,2.090284,12,17.66086
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,5.521407,40.8936,25.4431,4.515352,4.515352,0,0,0,4.515352,122.2808,0,0,0,5.521407,4.753002,4.515352,0,0,6.017718,24.18303,0.7684048,0,0.7684048,34.02014,87.23096,0.1280749,4.966887,4.417125,0,29.70444
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,7.13273,50.5337,29.30227,2.445272,2.445272,0,-1,0,2.445272,291.6948,0,0,0,7.13273,2.573971,2.445272,0,0,5.249313,24.8746,4.55876,0,4.55876,38.34496,98.32022,0.1280152,2.689799,5.706184,0,32.00733
