Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,8.996089,62.30019,33.30645,0.1488191,0.1488191,0,0,0,0.1488191,6044.984,8.148884,0,0,8.996089,0.1566516,0.1488191,0,0,0.6905531,28.97748,0.6905531,0,0.6905531,39.00008,100,0.1280062,0.163701,7.196871,0,37.97357
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,8.926298,66.15311,36.59359,4.093261,4.093261,0,0,0,4.093261,218.073,4.617602,0,0,8.926298,4.308695,4.093261,0,0,0,29.59898,0,0,0,39.00008,100,0.1280062,4.502586,7.141038,0,38.52528
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,8.887129,69.50304,39.35704,0,0,0,0,0,0,0,8.887129,0,0,8.887129,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1280062,0,7.109703,0,38.48611
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,8.919629,73.0415,41.99159,2.334289,2.334289,0,0,0,2.334289,382.1134,6.462483,0,0,8.919629,2.457146,2.334289,0,0,0,29.59898,0,0,0,39.00008,100,0.1280062,2.567718,7.135703,0,38.51861
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,7.725481,69.79071,43.53042,1.236925,1.236925,0,-1,0,1.236925,624.5714,6.423454,0,0,7.725481,1.302027,1.236925,0,0,0,29.59898,0,0,0,39.00008,100,0.1280062,1.360618,6.180385,0,37.32446
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,6.337685,64.86714,44.07022,0,0,0,0,0,0,0,6.337685,0,0,6.337685,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1280062,0,5.070148,0,35.93666
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,4.315213,58.10542,44.59391,7.604122,7.604122,3.50467,0,1.222681,7.604122,56.74834,0,0,0,4.315213,4.315213,4.099452,0,0,0,29.59898,0,0,0,39.00008,100,0.1280062,8.364533,3.45217,12,33.91419
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,2.077249,49.77146,43.61905,3.406914,3.406914,0,0,0,3.406914,60.97157,0,4.440892E-16,0,2.077249,3.586225,3.406914,0,0,0,29.59898,0,1.508976,-1.508976,37.40948,95.92155,0.1280062,3.747605,1.661799,0,31.67623
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,40.94422,40.94422,1.490862,1.490862,0,0,0,1.490862,0,0,2.220446E-16,0,0,1.569329,1.490862,0,0,1.67664,28.09,0,1.569329,-1.569329,35.75526,91.67997,0.1280062,1.639949,0,0,28.09
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,38.40635,38.40635,4.617891,4.617891,0,-1,0,4.617891,0,0,8.881784E-16,0,0,4.860938,4.617891,0,0,3.420339,26.52067,0,4.860938,-4.860938,30.63138,78.54185,0.1280062,5.07968,0,0,26.52067
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,36.50497,36.50497,4.741392,4.741392,0,-1,0,4.741392,0,0,8.881784E-16,0,0,4.990939,4.741392,0,0,8.821382,21.65973,0,4.990939,-4.990939,25.37047,65.05235,0.1280062,5.215531,0,0,21.65973
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,34.71638,34.71638,4.046377,4.046377,0,-1,0,4.046377,0,0,8.881784E-16,0,0,4.259345,4.046377,0,0,14.36687,16.6688,0,4.259345,-4.259345,20.88073,53.54021,0.1280062,4.451015,0,0,16.6688
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,32.90362,32.90362,0.9334351,0.9334351,0,-1,0,0.9334351,0,0,0,0,0,0.9825633,0.9334351,0,0,19.09947,12.40945,0,0.9825633,-0.9825633,19.84501,50.88455,0.1280062,1.026779,0,0,12.40945
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,31.36478,31.36478,2.322314,2.322314,0,-1,0,2.322314,0,0,0,0,0,2.444541,2.322314,0,0,20.19121,11.42689,0,2.444541,-2.444541,17.26824,44.27745,0.1280062,2.554545,0,0,11.42689
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,30.18045,30.18045,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.90737,8.982347,0,0,0,17.26824,44.27745,0.1280062,0,0,0,8.982347
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,28.98,28.98,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.90737,8.982347,0,0,0,17.26824,44.27745,0.1280062,0,0,0,8.982347
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,27.91651,27.91651,2.305877,2.305877,0,-1,0,2.305877,0,0,0,0,0,2.427238,2.305877,0,0,22.90737,8.982347,0,2.427238,-2.427238,14.70971,37.71712,0.1280062,2.536464,0,0,8.982347
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,26.94165,26.94165,1.343142,1.343142,0,-1,0,1.343142,0,0,2.220446E-16,0,0,1.413834,1.343142,0,0,25.6043,6.555109,0,1.413834,-1.413834,13.2194,33.89582,0.1280062,1.477456,0,0,6.555109
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,25.94262,25.94262,1.102591,1.102591,0,-1,0,1.102591,0,0,2.220446E-16,0,0,1.160622,1.102591,0,0,27.17523,5.141275,0,1.160622,-1.160622,11.99599,30.75889,0.1280062,1.21285,0,0,5.141275
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,25.17723,25.17723,1.357265,1.357265,0,0,0,1.357265,0,0,2.220446E-16,0,0,1.4287,1.357265,0,0,28.46481,3.980654,0,1.4287,-1.4287,10.49001,26.89741,0.1280062,1.492991,0,0,3.980654
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,24.47629,24.47629,0.3595116,0.3595116,0,0,0,0.3595116,0,0,5.551115E-17,0,0,0.3784332,0.3595116,0,0,30.05225,2.551954,0,0.3784332,-0.3784332,10.09111,25.87458,0.1280062,0.3954627,0,0,2.551954
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,2.555279,30.40891,23.70285,1.765016,1.765016,0,0,0,1.765016,144.7737,0,0,0,2.555279,1.857912,1.765016,0,0,30.47273,2.173521,0.6973675,0,0.6973675,10.75269,27.57094,0.1279971,1.941518,2.044224,0,4.7288
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,5.191696,39.78177,25.35448,0.4657695,0.4657695,0,0,0,0.4657695,1114.649,0,0,0,5.191696,0.4902837,0.4657695,0,0,29.77536,2.801151,4.701412,0,4.701412,15.21284,39.0072,0.1279357,0.5123465,4.153357,0,7.992847
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,7.313247,51.00095,29.1653,5.046727,5.046727,0,-1,0,5.046727,144.9107,0,0,0,7.313247,5.312345,5.046727,0,0,25.07395,7.032422,2.000902,0,2.000902,17.11106,43.87443,0.1279096,5.5514,5.850597,0,14.34567
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,8.75591,61.11824,33.1292,2.58098,2.58098,0,0,0,2.58098,339.2476,0,0,0,8.75591,2.716821,2.58098,0,0,23.07305,8.833234,6.03909,0,6.03909,22.84025,58.56461,0.1278308,2.839078,7.004728,0,17.58914
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,9.695508,69.21076,36.39217,3.265571,3.265571,0,0,0,3.265571,296.9008,0,0,0,9.695508,3.437443,3.265571,0,0,17.03396,14.26841,6.258065,0,6.258065,28.77717,73.78746,0.1277493,3.592128,7.756407,0,23.96392
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,9.50245,71.97555,39.15563,0.3936055,0.3936055,0,0,0,0.3936055,2414.207,0,0,0,9.50245,0.4143215,0.3936055,0,0,10.77589,19.90067,9.088128,0,9.088128,37.39892,95.89448,0.1276311,0.432966,7.60196,0,29.40312
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,9.145657,73.79769,41.78212,1.3603,1.3603,0,0,0,1.3603,672.3265,6.025996,0,0,9.145657,1.431895,1.3603,0,0,1.687766,28.07999,1.687766,0,1.687766,39.00008,100,0.1276092,1.49633,7.316525,0,37.22564
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,8.43624,72.62136,43.34512,2.057338,2.057338,0,-1,0,2.057338,410.0562,6.270622,0,0,8.43624,2.165619,2.057338,0,0,0,29.59898,0,0,0,39.00008,100,0.1276092,2.263072,6.748992,0,38.03522
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,6.354975,64.69751,43.8688,6.927161,6.927161,0,0,0,6.927161,91.73997,0,0,0,6.354975,7.291748,6.927161,0,0,0,29.59898,0,0.9367733,-0.9367733,38.01263,97.46809,0.1276092,7.619877,5.08398,0,35.95395
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,4.322006,57.93362,44.41666,2.444821,2.444821,0,0,0,2.444821,176.7821,0.7076502,0,0,4.322006,2.573496,2.444821,0,0,1.040859,28.6622,1.040859,0,1.040859,39.00008,100,0.1275957,2.689303,3.457604,0,32.98421
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,2.08062,49.61397,43.45791,2.454441,2.454441,0,0,0,2.454441,84.76959,0,4.440892E-16,0,2.08062,2.583622,2.454441,0,0,0,29.59898,0,0.5030025,-0.5030025,38.46987,98.64049,0.1275957,2.699885,1.664496,0,31.6796
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,40.79114,40.79114,0.4046943,0.4046943,0,0,0,0.4046943,0,0,5.551115E-17,0,0,0.4259941,0.4046943,0,0,0.5588917,29.09598,0,0.4259941,-0.4259941,38.02083,97.48911,0.1275957,0.4451638,0,0,29.09598
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,38.26939,38.26939,3.328256,3.328256,0,-1,0,3.328256,0,0,4.440892E-16,0,0,3.503427,3.328256,0,0,1.032218,28.66998,0,3.503427,-3.503427,34.32789,88.02007,0.1275957,3.661082,0,0,28.66998
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,36.368,36.368,4.163321,4.163321,0,-1,0,4.163321,0,0,8.881784E-16,0,0,4.382443,4.163321,0,0,4.924915,25.16655,0,4.382443,-4.382443,29.70839,76.17521,0.1275957,4.579654,0,0,25.16655
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,34.57941,34.57941,0.4091944,0.4091944,0,-1,0,0.4091944,0,0,5.551115E-17,0,0,0.430731,0.4091944,0,0,9.794297,20.78411,0,0.430731,-0.430731,29.25436,75.01103,0.1275957,0.4501139,0,0,20.78411
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,32.79082,32.79082,2.044612,2.044612,0,-1,0,2.044612,0,0,0,0,0,2.152223,2.044612,0,0,10.27289,20.35338,0,2.152223,-2.152223,26.98572,69.19402,0.1275957,2.249073,0,0,20.35338
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,31.22782,31.22782,1.516785,1.516785,0,-1,0,1.516785,0,0,0,0,0,1.596616,1.516785,0,0,12.66425,18.20116,0,1.596616,-1.596616,25.30274,64.87868,0.1275957,1.668463,0,0,18.20116
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,30.06766,30.06766,2.090699,2.090699,0,-1,0,2.090699,0,0,4.440892E-16,0,0,2.200736,2.090699,0,0,14.43826,16.60454,0,2.200736,-2.200736,22.98296,58.93055,0.1275957,2.299769,0,0,16.60454
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,28.89137,28.89137,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.88353,14.40381,0,0,0,22.98296,58.93055,0.1275957,0,0,0,14.40381
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,27.85206,27.85206,1.484888,1.484888,0,-1,0,1.484888,0,0,2.220446E-16,0,0,1.56304,1.484888,0,0,16.88353,14.40381,0,1.56304,-1.56304,21.33537,54.70597,0.1275957,1.633377,0,0,14.40381
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,26.8772,26.8772,0.1457834,0.1457834,0,-1,0,0.1457834,0,0,2.775558E-17,0,0,0.1534563,0.1457834,0,0,18.62024,12.84076,0,0.1534563,-0.1534563,21.17361,54.29121,0.1275957,0.1603618,0,0,12.84076
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,25.87816,25.87816,0.1945056,0.1945056,0,-1,0,0.1945056,0,0,2.775558E-17,0,0,0.2047428,0.1945056,0,0,18.79074,12.68731,0,0.2047428,-0.2047428,20.9578,53.73783,0.1275957,0.2139562,0,0,12.68731
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,25.10472,25.10472,0.482905,0.482905,0,0,0,0.482905,0,0,5.551115E-17,0,0,0.508321,0.482905,0,0,19.01824,12.48257,0,0.508321,-0.508321,20.42198,52.36394,0.1275957,0.5311955,0,0,12.48257
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,24.37962,24.37962,0.8711127,0.8711127,0,0,0,0.8711127,0,0,1.110223E-16,0,0,0.9169608,0.8711127,0,0,19.58304,11.97425,0,0.9169608,-0.9169608,19.45542,49.88559,0.1275957,0.958224,0,0,11.97425
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,2.707926,30.73476,23.61423,6.003184,6.003184,0,0,0,6.003184,45.10816,0,0,0,2.707926,6.319141,6.003184,0,0,20.60188,11.05728,0,3.611216,-3.611216,15.64886,40.12521,0.1275957,6.603503,2.166341,0,13.76521
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,4.464001,37.49639,25.26585,3.103788,3.103788,0,0,0,3.103788,143.8243,0,0,0,4.464001,3.267146,3.103788,0,0,24.61434,7.446069,1.196855,0,1.196855,16.7843,43.03658,0.1275801,3.414167,3.571201,0,11.91007
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,7.317161,50.8829,29.05251,0,0,0,-1,0,0,0,0,0,0,7.317161,0,0,0,0,23.41749,8.523239,7.317161,0,7.317161,23.72597,60.83569,0.1274852,0,5.853728,0,15.8404
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,8.564054,60.16408,32.96807,6.513821,6.513821,0,0,0,6.513821,131.4751,0,0,0,8.564054,6.856653,6.513821,0,0,16.10033,15.10868,1.707402,0,1.707402,25.34575,64.98897,0.1274631,7.165203,6.851244,0,23.67274
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,8.295794,63.12149,36.23104,0,0,0,0,0,0,0,0,0,0,8.295794,0,0,0,0,14.39293,16.64534,8.295794,0,8.295794,33.21583,85.16862,0.1273557,0,6.636635,0,24.94114
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,8.227779,66.26197,38.99449,5.129484,5.129484,0,0,0,5.129484,160.4017,0,0,0,8.227779,5.399457,5.129484,0,0,6.097132,24.11156,2.828323,0,2.828323,35.89901,92.04857,0.1273191,5.642432,6.582223,0,32.33934
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,6.066643,61.00662,41.62904,0,0,0,0,0,0,0,2.797834,0,0,6.066643,0,0,0,0,3.268809,26.65705,3.268809,0,3.268809,39.00008,100,0.1272769,0,4.853314,0,32.72369
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,6.572536,64.74032,43.19204,5.489763,5.489763,0,-1,0,5.489763,119.7235,0.793839,0,0,6.572536,5.778697,5.489763,0,0,0,29.59898,0,0,0,39.00008,100,0.1272769,6.038739,5.258029,0,36.17152
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,4.980556,59.47316,43.73184,0.4623936,0.4623936,0,0,0,0.4623936,1077.125,4.493826,0,0,4.980556,0.48673,0.4623936,0,0,0,29.59898,0,0,0,39.00008,100,0.1272769,0.5086329,3.984445,0,34.57954
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,4.089323,57.00463,44.29581,0,0,0,0,0,0,0,4.089323,0,0,4.089323,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1272769,0,3.271458,0,33.6883
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,1.623566,48.0769,43.32095,0,0,0,0,0,0,0,1.623566,0,0,1.623566,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1272769,0,1.298852,0,31.22254
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,40.67029,40.67029,4.507027,4.507027,0,0,0,4.507027,0,0,0,0,0,4.744238,4.507027,0,0,0,29.59898,0,4.744238,-4.744238,33.99921,87.17729,0.1272769,4.957729,0,0,29.59898
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,38.15659,38.15659,6.350701,6.350701,0,-1,0,6.350701,0,0,8.881784E-16,0,0,6.684948,6.350701,0,0,5.271376,24.85474,0,6.684948,-6.684948,26.95266,69.10924,0.1272769,6.985771,0,0,24.85474
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,36.27938,36.27938,5.862259,5.862259,0,-1,0,5.862259,0,0,8.881784E-16,0,0,6.170799,5.862259,0,0,12.6991,18.16979,0,6.170799,-6.170799,20.44806,52.43083,0.1272769,6.448485,0,0,18.16979
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,34.49079,34.49079,2.47577,2.47577,0,-1,0,2.47577,0,0,0,0,0,2.606074,2.47577,0,0,19.55554,11.99899,0,2.606074,-2.606074,17.70102,45.38714,0.1272769,2.723348,0,0,11.99899
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,32.69415,32.69415,0.1942416,0.1942416,0,-1,0,0.1942416,0,0,2.775558E-17,0,0,0.2044649,0.1942416,0,0,22.45118,9.392919,0,0.2044649,-0.2044649,17.4855,44.83451,0.1272769,0.2136658,0,0,9.392919
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,31.13114,31.13114,0.223373,0.223373,0,-1,0,0.223373,0,0,2.775558E-17,0,0,0.2351295,0.223373,0,0,22.67836,9.188454,0,0.2351295,-0.2351295,17.23765,44.19901,0.1272769,0.2457103,0,0,9.188454
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,29.95486,29.95486,2.170813,2.170813,0,-1,0,2.170813,0,0,0,0,0,2.285066,2.170813,0,0,22.93962,8.953324,0,2.285066,-2.285066,14.82898,38.02294,0.1272769,2.387894,0,0,8.953324
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,28.75441,28.75441,0.06922717,0.06922717,0,-1,0,0.06922717,0,0,1.387779E-17,0,0,0.07287071,0.06922717,0,0,25.47858,6.668258,0,0.07287071,-0.07287071,14.75216,37.82598,0.1272769,0.0761499,0,0,6.668258
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,27.73926,27.73926,0.09020147,0.09020147,0,-1,0,0.09020147,0,0,0,0,0,0.09494891,0.09020147,0,0,25.55955,6.595387,0,0.09494891,-0.09494891,14.65208,37.56936,0.1272769,0.09922162,0,0,6.595387
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,26.7644,26.7644,1.005662,1.005662,0,-1,0,1.005662,0,0,2.220446E-16,0,0,1.058592,1.005662,0,0,25.66504,6.500438,0,1.058592,-1.058592,13.53623,34.7082,0.1272769,1.106228,0,0,6.500438
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,25.76537,25.76537,1.446468,1.446468,0,-1,0,1.446468,0,0,0,0,0,1.522598,1.446468,0,0,26.84126,5.441847,0,1.522598,-1.522598,11.93127,30.59293,0.1272769,1.591115,0,0,5.441847
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,24.99192,24.99192,0.841593,0.841593,0,0,0,0.841593,0,0,1.110223E-16,0,0,0.8858874,0.841593,0,0,28.53303,3.919249,0,0.8858874,-0.8858874,10.99746,28.19856,0.1272769,0.9257523,0,0,3.919249
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,24.29099,24.29099,2.237307,2.237307,0,0,0,2.237307,0,0,4.440892E-16,0,0,2.35506,2.237307,0,0,29.51735,3.033361,0,2.35506,-2.35506,8.515008,21.83331,0.1272769,2.461038,0,0,3.033361
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,1.260765,26.75534,23.51755,2.568591,2.568591,11.36859,0,3.212254,2.568591,49.08391,0,0,0,1.260765,0,0,8.8,8.36,32.13409,0.6783009,9.620765,0,9.620765,17.64207,45.23598,0.1273912,2.82545,1.008612,12,1.939066
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,2.73088,32.38118,25.12889,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.73088,0,0,8.8,8.36,22.51332,9.336989,11.09088,0,11.09088,28.1638,72.21473,0.1274133,0,2.184704,12,12.06787
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,4.531073,41.62931,28.89137,2.950004,2.950004,0,-1,0,2.950004,153.5955,0,0,0,4.531073,3.105267,2.950004,0,0,11.42244,19.31878,1.425806,0,1.425806,29.51644,75.68302,0.1273949,3.245004,3.624858,0,23.84986
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,4.72736,46.49841,32.79082,3.598628,3.598628,0,0,0,3.598628,131.3656,0,0,0,4.72736,3.78803,3.598628,0,0,9.996634,20.60201,0.9393298,0,0.9393298,30.40756,77.96796,0.1273828,3.958491,3.781888,0,25.32937
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,5.926948,54.09219,36.02962,5.489497,5.489497,0,0,0,5.489497,107.9689,0,0,0,5.926948,5.778418,5.489497,0,0,9.057305,21.4474,0.1485302,0,0.1485302,30.54847,78.32926,0.1273809,6.038446,4.741558,0,27.37435
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,6.166499,58.10057,38.79308,6.932096,6.932096,0,0,0,6.932096,88.95575,0,8.881784E-16,0,6.166499,7.296944,6.932096,0,0,8.908774,21.58108,0,1.130445,-1.130445,29.35688,75.2739,0.1273809,7.625306,4.933199,0,27.74758
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,6.866507,63.80866,41.44373,6.556189,6.556189,0,0,0,6.556189,104.7332,0,0,0,6.866507,6.901251,6.556189,0,0,10.16482,20.45064,0,0.03474504,-0.03474504,29.32025,75.17999,0.1273809,7.211808,5.493205,0,27.31714
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,4.843149,58.15192,42.98257,6.568397,6.568397,0,-1,0,6.568397,73.73411,0,0,0,4.843149,6.914102,6.568397,0,0,10.20343,20.41589,0,2.070953,-2.070953,27.13728,69.58263,0.1273809,7.225236,3.874519,0,25.25904
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,2.862081,52.16598,43.55459,0,0,0,0,0,0,0,0,0,0,2.862081,0,0,0,0,12.50449,18.34494,2.862081,0,2.862081,29.85249,76.54469,0.127344,0,2.289665,0,21.20702
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,1.511666,48.56065,44.11856,4.097981,4.097981,0,0,0,4.097981,36.88806,0,0,0,1.511666,4.313664,4.097981,0,0,9.642408,20.92081,0,2.801999,-2.801999,26.89892,68.97145,0.127344,4.50778,1.209333,0,22.43248
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,1.26434,46.84211,43.16787,4.694821,4.694821,0,0,0,4.694821,26.93053,0,0,0,1.26434,4.941917,4.694821,0,0,12.75574,18.11881,0,3.677577,-3.677577,23.02241,59.03171,0.127344,5.164303,1.011472,0,19.38315
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,40.54138,40.54138,6.415164,6.415164,0,0,0,6.415164,0,0,8.881784E-16,0,0,6.752805,6.415164,0,0,16.84194,14.44123,0,6.752805,-6.752805,15.90433,40.78026,0.127344,7.056681,0,0,14.44123
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,38.01963,38.01963,5.379649,5.379649,0,-1,0,5.379649,0,0,8.881784E-16,0,0,5.662788,5.379649,0,0,24.34505,7.68843,0,5.662788,-5.662788,9.93523,25.4749,0.127344,5.917614,0,0,7.68843
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,36.14241,36.14241,5.998551,1.92436,0,-1,0,1.92436,0,0,4.074192,4.674047,0,2.025642,1.92436,0,0,30.63704,2.025642,0,2.025642,-2.025642,7.800015,20,0.127344,6.598406,0,0,2.025642
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,34.37799,34.37799,0.672947,0,0,-1,0,0,0,0,0.672947,0.7402417,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127344,0.7402417,0,0,0
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,32.56524,32.56524,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127344,0,0,0,0
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,31.01835,31.01835,2.195621,0,0,-1,0,0,0,0,2.195621,2.415183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127344,2.415183,0,0,0
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,29.84207,29.84207,0.8459406,0,0,-1,0,0,0,0,0.8459406,0.9305346,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127344,0.9305346,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,28.64162,28.64162,0.04133432,0,0,-1,0,0,0,0,0.04133432,0.04546775,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127344,0.04546775,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,27.6023,27.6023,1.711559,0,0,-1,0,0,0,0,1.711559,1.882715,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127344,1.882715,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,26.64355,26.64355,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127344,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,25.65257,25.65257,1.744568,0,0,-1,0,0,0,0,1.744568,1.919025,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127344,1.919025,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,24.87913,24.87913,0.1858165,0.1858165,8.985816,0,2.609411,0.1858165,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1274065,0.2043981,0,12,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,24.1782,24.1782,0.5022541,0.5022541,9.302254,0,2.68947,0.5022541,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1274779,0.5524795,0,12,7.524
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,2.142474,28.96309,23.38864,3.209219,3.209219,11.36878,0,3.212301,3.209219,66.75998,0,0,0,2.142474,0,0,8.159559,7.751581,16.16775,15.048,9.894055,0,9.894055,33.04832,84.73913,0.1275881,3.530141,1.713979,12,17.19047
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,5.232234,39.507,24.99192,3.864176,3.864176,0,0,0,3.864176,135.4036,0,0,0,5.232234,4.067554,3.864176,0,0,6.273698,23.95265,1.16468,0,1.16468,34.15324,87.57223,0.1275731,4.250593,4.185787,0,29.18488
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,7.410046,50.83009,28.73024,3.756103,3.756103,0,-1,0,3.756103,197.2802,0,0,0,7.410046,3.953793,3.756103,0,0,5.109018,25.00086,3.456254,0,3.456254,37.43213,95.97962,0.1275286,4.131713,5.928037,0,32.41091
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,8.663971,60.10825,32.60552,2.125118,2.125118,0,0,0,2.125118,407.6936,4.77424,0,0,8.663971,2.236967,2.125118,0,0,1.652764,28.11149,1.652764,0,1.652764,39.00008,100,0.1275073,2.33763,6.931177,0,36.77546
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,9.235873,66.45436,35.80404,5.153066,5.153066,0,0,0,5.153066,179.2307,3.811594,0,0,9.235873,5.42428,5.153066,0,0,0,29.59898,0,0,0,39.00008,100,0.1275073,5.668372,7.388699,0,38.83485
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,8.920622,68.63865,38.56749,0,0,0,0,0,0,0,8.920622,0,0,8.920622,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1275073,0,7.136497,0,38.5196
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,7.723906,66.96933,41.24231,0,0,0,0,0,0,0,7.723906,0,0,7.723906,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1275073,0,6.179125,0,37.32288
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,7.571685,68.25968,42.80532,0,0,0,-1,0,0,0,7.571685,0,0,7.571685,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1275073,0,6.057348,0,37.17066
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,6.642927,65.22271,43.36929,5.776403,5.776403,0,0,0,5.776403,115.0011,0.5625022,0,0,6.642927,6.080425,5.776403,0,0,0,29.59898,0,0,0,39.00008,100,0.1275073,6.354043,5.314342,0,36.24191
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,3.363971,54.21785,43.95743,0.0789234,0.0789234,0,0,0,0.0789234,4262.324,3.280894,0,0,3.363971,0.08307726,0.0789234,0,0,0,29.59898,0,0,0,39.00008,100,0.1275073,0.08681574,2.691177,0,32.96295
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,1.163027,46.40114,43.03091,3.271115,3.271115,0,0,0,3.271115,35.55444,0,4.440892E-16,0,1.163027,3.443279,3.271115,0,0,0,29.59898,0,2.280252,-2.280252,36.59648,93.83694,0.1275073,3.598227,0.9304214,0,30.762
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,40.40442,40.40442,5.24185,5.24185,0,0,0,5.24185,0,0,8.881784E-16,0,0,5.517737,5.24185,0,0,2.533614,27.31873,0,5.517737,-5.517737,30.78028,78.92362,0.1275073,5.766036,0,0,27.31873
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,37.90684,37.90684,2.819597,2.819597,0,-1,0,2.819597,0,0,0,0,0,2.967997,2.819597,0,0,8.664433,21.80099,0,2.967997,-2.967997,27.65173,70.90173,0.1275073,3.101556,0,0,21.80099
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,36.02962,36.02962,0.3511496,0.3511496,0,-1,0,0.3511496,0,0,5.551115E-17,0,0,0.3696312,0.3511496,0,0,11.96221,18.83299,0,0.3696312,-0.3696312,27.26211,69.90269,0.1275073,0.3862646,0,0,18.83299
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,34.25714,34.25714,3.77994,3.77994,0,-1,0,3.77994,0,0,0,0,0,3.978884,3.77994,0,0,12.37291,18.46336,0,3.978884,-3.978884,23.068,59.14859,0.1275073,4.157934,0,0,18.46336
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,32.44439,32.44439,1.269426,1.269426,0,-1,0,1.269426,0,0,0,0,0,1.336238,1.269426,0,0,16.79389,14.48448,0,1.336238,-1.336238,21.65948,55.53701,0.1275073,1.396368,0,0,14.48448
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,30.88138,30.88138,0.3833756,0.3833756,0,-1,0,0.3833756,0,0,5.551115E-17,0,0,0.4035533,0.3833756,0,0,18.2786,13.14824,0,0.4035533,-0.4035533,21.23409,54.44629,0.1275073,0.4217132,0,0,13.14824
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,29.7051,29.7051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.72699,12.74469,0,0,0,21.23409,54.44629,0.1275073,0,0,0,12.74469
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,28.50465,28.50465,0.7470804,0.7470804,0,-1,0,0.7470804,0,0,0,0,0,0.7864004,0.7470804,0,0,18.72699,12.74469,0,0.7864004,-0.7864004,20.40516,52.3208,0.1275073,0.8217884,0,0,12.74469
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,27.48951,27.48951,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.60077,11.95829,0,0,0,20.40516,52.3208,0.1275073,0,0,0,11.95829
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,26.53076,26.53076,2.484581,2.484581,0,-1,0,2.484581,0,0,4.440892E-16,0,0,2.615349,2.484581,0,0,19.60077,11.95829,0,2.615349,-2.615349,17.64833,45.25205,0.1275073,2.73304,0,0,11.95829
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,25.53978,25.53978,2.144498,2.144498,0,-1,0,2.144498,0,0,4.440892E-16,0,0,2.257367,2.144498,0,0,22.50671,9.342937,0,2.257367,-2.257367,15.26886,39.15085,0.1275073,2.358948,0,0,9.342937
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,24.79051,24.79051,1.255776,1.255776,0,0,0,1.255776,0,0,0,0,0,1.32187,1.255776,0,0,25.0149,7.08557,0,1.32187,-1.32187,13.87549,35.57811,0.1275073,1.381354,0,0,7.08557
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,24.0654,24.0654,1.789637,1.789637,0,0,0,1.789637,0,0,2.220446E-16,0,0,1.883828,1.789637,0,0,26.48364,5.7637,0,1.883828,-1.883828,11.88976,30.4865,0.1275073,1.968601,0,0,5.7637
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,2.098468,28.74483,23.29196,3.119403,3.119403,0,0,0,3.119403,67.27146,0,0,0,2.098468,3.283582,3.119403,0,0,28.57678,3.879872,0,1.185114,-1.185114,10.64054,27.28338,0.1275073,3.431344,1.678774,0,5.97834
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,4.430829,36.98024,24.87913,1.794963,1.794963,0,0,0,1.794963,246.8479,0,0,0,4.430829,1.889435,1.794963,0,0,29.89358,2.694758,2.541394,0,2.541394,13.05152,33.46536,0.1274746,1.97446,3.544663,0,7.125587
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,6.512655,47.59551,28.57716,5.396044,5.396044,0,-1,0,5.396044,120.6931,0,0,0,6.512655,5.680046,5.396044,0,0,27.35218,4.982012,0.8326086,0,0.8326086,13.8414,35.4907,0.1274639,5.935648,5.210124,0,11.49467
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,8.166594,57.97654,32.42827,1.533024,1.533024,0,0,0,1.533024,532.7113,0,0,0,8.166594,1.61371,1.533024,0,0,26.51958,5.73136,6.552884,0,6.552884,20.05801,51.43069,0.1273797,1.686327,6.533275,0,13.89795
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,9.132088,65.74884,35.59456,2.136533,2.136533,0,0,0,2.136533,427.4256,0,0,0,9.132088,2.248982,2.136533,0,0,19.96669,11.62896,6.883106,0,6.883106,26.5879,68.17397,0.1272914,2.350186,7.30567,0,20.76104
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,8.939425,68.46236,38.36607,5.20534,5.20534,0,0,0,5.20534,171.7356,0,0,0,8.939425,5.479306,5.20534,0,0,13.08359,17.82375,3.460119,0,3.460119,29.87045,76.59076,0.127247,5.725874,7.15154,0,26.76318
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,7.974629,67.72243,41.01673,3.559282,3.559282,0,0,0,3.559282,224.0517,0,0,0,7.974629,3.746612,3.559282,0,0,9.623467,20.93786,4.228017,0,4.228017,33.8815,86.87548,0.1271929,3.91521,6.379703,0,28.91249
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,7.350446,67.11195,42.6039,5.006517,5.006517,0,-1,0,5.006517,146.8176,0,0,0,7.350446,5.270019,5.006517,0,0,5.395451,24.74307,2.080428,0,2.080428,35.85517,91.93615,0.1271662,5.507169,5.880357,0,32.09352
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,5.141678,59.43875,43.19204,2.313898,2.313898,0,0,0,2.313898,222.2085,0,0,0,5.141678,2.435682,2.313898,0,0,3.315023,26.61546,2.705996,0,2.705996,38.42231,98.51853,0.1271316,2.545287,4.113342,0,31.75714
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,3.987221,56.09581,43.78018,2.693683,2.693683,0,0,0,2.693683,148.0212,0.5427389,0,0,3.987221,2.835456,2.693683,0,0,0.6090266,29.05085,0.6090266,0,0.6090266,39.00008,100,0.1271238,2.963052,3.189777,0,33.03807
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,2.144824,49.19863,42.86977,1.280482,1.280482,0,0,0,1.280482,167.5013,0.7969483,0,0,2.144824,1.347875,1.280482,0,0,0,29.59898,0,0,0,39.00008,100,0.1271238,1.40853,1.715859,0,31.7438
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,40.26745,40.26745,7.388195,7.388195,0,0,0,7.388195,0,0,8.881784E-16,0,0,7.777047,7.388195,0,0,0,29.59898,0,7.777047,-7.777047,30.80235,78.98022,0.1271238,8.127014,0,0,29.59898
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,37.79404,37.79404,3.779847,3.779847,0,-1,0,3.779847,0,0,4.440892E-16,0,0,3.978786,3.779847,0,0,8.641164,21.82193,0,3.978786,-3.978786,26.60834,68.22638,0.1271238,4.157832,0,0,21.82193
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,35.91683,35.91683,2.027419,2.027419,0,-1,0,2.027419,0,0,0,0,0,2.134125,2.027419,0,0,13.06204,17.84314,0,2.134125,-2.134125,24.35878,62.45827,0.1271238,2.23016,0,0,17.84314
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,34.14435,34.14435,1.223344,1.223344,0,-1,0,1.223344,0,0,2.220446E-16,0,0,1.28773,1.223344,0,0,15.43329,15.70902,0,1.28773,-1.28773,23.00139,58.9778,0.1271238,1.345678,0,0,15.70902
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,32.33159,32.33159,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.8641,14.42129,0,0,0,23.00139,58.9778,0.1271238,0,0,0,14.42129
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,30.76859,30.76859,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.8641,14.42129,0,0,0,23.00139,58.9778,0.1271238,0,0,0,14.42129
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,29.59231,29.59231,1.997141,1.997141,0,-1,0,1.997141,0,0,2.220446E-16,0,0,2.102254,1.997141,0,0,16.8641,14.42129,0,2.102254,-2.102254,20.78542,53.29584,0.1271238,2.196855,0,0,14.42129
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,28.39186,28.39186,0.5170697,0.5170697,0,-1,0,0.5170697,0,0,0,0,0,0.5442839,0.5170697,0,0,19.19994,12.31903,0,0.5442839,-0.5442839,20.21169,51.82475,0.1271238,0.5687767,0,0,12.31903
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,27.35254,27.35254,0.6365052,0.6365052,0,-1,0,0.6365052,0,0,0,0,0,0.6700054,0.6365052,0,0,19.8047,11.77475,0,0.6700054,-0.6700054,19.50545,50.01386,0.1271238,0.7001557,0,0,11.77475
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,26.40185,26.40185,1.005984,1.005984,0,-1,0,1.005984,0,0,0,0,0,1.058931,1.005984,0,0,20.54915,11.10475,0,1.058931,-1.058931,18.38923,47.15179,0.1271238,1.106583,0,0,11.10475
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,25.4431,25.4431,0.5889381,0.5889381,0,-1,0,0.5889381,0,0,1.110223E-16,0,0,0.6199349,0.5889381,0,0,21.72574,10.04581,0,0.6199349,-0.6199349,17.73577,45.47623,0.1271238,0.6478319,0,0,10.04581
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,24.67771,24.67771,1.407208,1.407208,0,0,0,1.407208,0,0,2.220446E-16,0,0,1.481272,1.407208,0,0,22.41455,9.42588,0,1.481272,-1.481272,16.17437,41.47266,0.1271238,1.547929,0,0,9.42588
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,23.95261,23.95261,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.06041,7.944609,0,0,0,16.17437,41.47266,0.1271238,0,0,0,7.944609
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,1.726388,27.62754,23.17111,4.87872,4.87872,0,0,0,4.87872,35.38609,0,8.881784E-16,0,1.726388,5.135494,4.87872,0,0,24.06041,7.944609,0,3.409106,-3.409106,12.58086,32.25854,0.1271238,5.366591,1.381111,0,9.670997
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,4.903136,38.23751,24.74217,0,0,0,0,0,0,0,0,0,0,4.903136,0,0,0,0,27.84831,4.535502,4.903136,0,4.903136,17.23238,44.1855,0.1270611,0,3.922509,0,9.438639
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,6.411932,47.07775,28.41603,8.284469,8.284469,0,-1,0,8.284469,77.39702,0,0,0.7529151,6.411932,8.720493,8.284469,0,0,22.94517,8.948325,0,2.308561,-2.308561,14.79894,37.94593,0.1270611,9.112915,5.129545,0,15.36026
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,8.288692,58.21545,32.24297,2.569912,2.569912,0,0,0,2.569912,322.5283,0,0,0,8.288692,2.705171,2.569912,0,0,25.51024,6.639763,5.583522,0,5.583522,20.09594,51.52794,0.1269898,2.826903,6.630954,0,14.92846
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,9.010406,64.98518,35.39314,0.3576092,0.3576092,0,0,0,0.3576092,2519.624,0,0,0,9.010406,0.3764307,0.3576092,0,0,19.92672,11.66493,8.633976,0,8.633976,28.28684,72.53022,0.1268798,0.3933701,7.208325,0,20.67534
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,9.683913,71.48249,38.15659,2.329372,2.329372,0,0,0,2.329372,415.7306,0,0,0,9.683913,2.451971,2.329372,0,0,11.29274,19.43551,7.231943,0,7.231943,35.14767,90.12204,0.1267877,2.56231,7.747131,0,29.11942
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,8.704312,70.56096,40.80725,2.340312,2.340312,0,0,0,2.340312,371.9295,2.180028,0,0,8.704312,2.463487,2.340312,0,0,4.060798,25.94426,4.060798,0,4.060798,39.00008,100,0.126736,2.574344,6.96345,0,34.64857
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,7.616859,67.97192,42.41859,5.31208,5.31208,0,-1,0,5.31208,143.3875,2.025196,0,0,7.616859,5.591663,5.31208,0,0,0,29.59898,0,0,0,39.00008,100,0.126736,5.843288,6.093488,0,37.21584
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,6.048163,62.55886,43.03091,1.29483,1.29483,0,0,0,1.29483,467.101,4.685184,0,0,6.048163,1.362979,1.29483,0,0,0,29.59898,0,0,0,39.00008,100,0.126736,1.424313,4.83853,0,35.64714
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,3.802094,55.30015,43.61905,0,0,0,0,0,0,0,3.802094,0,0,3.802094,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.126736,0,3.041676,0,33.40107
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,1.586331,47.35814,42.73281,4.230012,4.230012,0,0,0,4.230012,37.5018,0,0,0,1.586331,4.452645,4.230012,0,0,0,29.59898,0,2.866314,-2.866314,35.97872,92.25294,0.126736,4.653014,1.269065,0,31.18531
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,40.13049,40.13049,8.15519,8.15519,11.5076,0,3.247424,8.15519,0,4.440892E-16,0,0,0,0,0,3.352414,3.184793,3.184793,26.73266,3.184793,0,3.184793,39.00008,100,0.1267901,8.970708,0,12,26.73266
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,37.65708,37.65708,0.9024534,0.9024534,0,-1,0,0.9024534,0,0,1.110223E-16,0,0,0.9499509,0.9024534,0,0,0,29.59898,0,0.9499509,-0.9499509,37.99874,97.43248,0.1267901,0.9926987,0,0,29.59898
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,35.80404,35.80404,1.313036,1.313036,0,-1,0,1.313036,0,0,0,0,0,1.382143,1.313036,0,0,1.055501,28.64903,0,1.382143,-1.382143,36.54184,93.69682,0.1267901,1.44434,0,0,28.64903
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,34.01544,34.01544,7.624346,7.624346,0,-1,0,7.624346,0,0,8.881784E-16,0.0267804,0,8.025627,7.624346,0,0,2.591216,27.26688,0,8.025627,-8.025627,28.08208,72.0052,0.1267901,8.386781,0,0,27.26688
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,32.20268,32.20268,0.4906815,0.4906815,0,-1,0,0.4906815,0,0,0,0,0,0.5165069,0.4906815,0,0,11.50858,19.24126,0,0.5165069,-0.5165069,27.53764,70.60918,0.1267901,0.5397497,0,0,19.24126
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,30.63162,30.63162,1.124174,1.124174,0,-1,0,1.124174,0,0,2.220446E-16,0,0,1.183342,1.124174,0,0,12.08248,18.72475,0,1.183342,-1.183342,26.29028,67.41085,0.1267901,1.236592,0,0,18.72475
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,29.45535,29.45535,0.6776226,0.6776226,0,-1,0,0.6776226,0,0,0,0,0,0.7132869,0.6776226,0,0,13.3973,17.54141,0,0.7132869,-0.7132869,25.53841,65.48298,0.1267901,0.7453848,0,0,17.54141
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,28.27906,28.27906,1.260199,1.260199,0,-1,0,1.260199,0,0,0,0,0,1.326525,1.260199,0,0,14.18984,16.82812,0,1.326525,-1.326525,24.14013,61.89765,0.1267901,1.386219,0,0,16.82812
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,27.25586,27.25586,0.6584363,0.6584363,0,-1,0,0.6584363,0,0,0,0,0,0.6930909,0.6584363,0,0,15.66376,15.5016,0,0.6930909,-0.6930909,23.40955,60.02437,0.1267901,0.7242799,0,0,15.5016
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,26.30517,26.30517,0.6008426,0.6008426,0,-1,0,0.6008426,0,0,0,0,0,0.6324659,0.6008426,0,0,16.43386,14.80851,0,0.6324659,-0.6324659,22.74287,58.31495,0.1267901,0.6609269,0,0,14.80851
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,25.35448,25.35448,0.4565758,0.4565758,0,-1,0,0.4565758,0,0,0,0,0,0.480606,0.4565758,0,0,17.1366,14.17604,0,0.480606,-0.480606,22.23627,57.01596,0.1267901,0.5022333,0,0,14.17604
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,24.56492,24.56492,0.4685896,0.4685896,0,0,0,0.4685896,0,0,5.551115E-17,0,0,0.4932522,0.4685896,0,0,17.6706,13.69543,0,0.4932522,-0.4932522,21.71634,55.6828,0.1267901,0.5154486,0,0,13.69543
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,23.86398,23.86398,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.21866,13.20218,0,0,0,21.71634,55.6828,0.1267901,0,0,0,13.20218
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.3987377,24.09064,23.08248,4.481871,4.481871,0,0,0,4.481871,8.896679,0,0,0,0.3987377,4.717759,4.481871,0,0,18.21866,13.20218,0,4.319021,-4.319021,17.16369,44.00937,0.1267901,4.930058,0.3189901,0,13.60092
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.9668759,27.0932,24.6052,3.274697,3.274697,0,0,0,3.274697,29.52566,0,4.440892E-16,0,0.9668759,3.44705,3.274697,0,0,23.01758,8.883161,0,2.480174,-2.480174,14.54936,37.30597,0.1267901,3.602167,0.7735007,0,9.850036
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,1.396647,31.97911,28.27906,0.5409214,0.5409214,0,-1,0,0.5409214,258.1978,0,0,0,1.396647,0.569391,0.5409214,0,0,25.77332,6.402986,0.8272559,0,0.8272559,15.33416,39.31828,0.1267795,0.5950136,1.117318,0,7.799633
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,2.268991,38.31382,32.06572,4.992229,4.992229,0,0,0,4.992229,45.45047,0,8.881784E-16,0,2.268991,5.254977,4.992229,0,0,24.94607,7.147517,0,2.985986,-2.985986,12.18665,31.24777,0.1267795,5.491451,1.815193,0,9.416508
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,3.207373,44.39154,35.21589,1.632375,1.632375,0,0,0,1.632375,196.4851,0,0,0,3.207373,1.718289,1.632375,0,0,28.26383,4.16153,1.489083,0,1.489083,13.59932,34.86999,0.1267606,1.795612,2.565898,0,7.368903
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,2.127846,44.05361,37.97935,0,0,0,0,0,0,0,0,0,0,2.127846,0,0,0,0,26.77475,5.501706,2.127846,0,2.127846,15.61797,40.04601,0.1267336,0,1.702277,0,7.629551
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.6838174,42.5882,40.65417,3.422201,3.422201,0,0,0,3.422201,19.9818,0,4.440892E-16,0,0.6838174,3.602317,3.422201,0,0,24.6469,7.416767,0,2.9185,-2.9185,12.54161,32.1579,0.1267336,3.764421,0.5470539,0,8.100584
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.0504335,42.39993,42.25746,0,0,0,-1,0,0,0,0,0,0,0.0504335,0,0,0,0,27.88968,4.498267,0.0504335,0,0.0504335,12.58945,32.28058,0.1267329,0,0.0403468,0,4.548701
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.6678153,44.78505,42.86977,5.726895,5.726895,12,0,3.372,5.726895,11.66104,0,0,0,0.6678153,0,0,6.273105,5.95945,27.83924,4.543657,6.627265,0,6.627265,18.87663,48.40151,0.1268433,6.299584,0.5342523,12,5.211473
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.03626459,43.5853,43.48208,2.510606,2.510606,11.31061,0,3.197583,2.510606,1.444456,1.776357E-15,0,0,0.03626459,0,0,8.8,8.36,21.21198,10.5082,8.396265,0,8.396265,26.84202,68.82556,0.1269705,2.761666,0.02901167,12,10.54446
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.1237864,42.95481,42.6039,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1237864,0,0,8.8,8.36,12.81572,18.06483,8.483787,0,8.483787,34.89045,89.46251,0.1270258,0,0.09902911,12,18.18862
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,40.0177,40.0177,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.331929,25.70024,0,0,0,34.89045,89.46251,0.1270258,0,0,0,25.70024
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,37.56845,37.56845,0.6819934,0.6819934,0,-1,0,0.6819934,0,0,1.110223E-16,0,0,0.7178878,0.6819934,0,0,4.331929,25.70024,0,0.7178878,-0.7178878,34.13373,87.52221,0.1270258,0.7501928,0,0,25.70024
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,35.69124,35.69124,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.129582,24.98235,0,0,0,34.13373,87.52221,0.1270258,0,0,0,24.98235
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,33.91876,33.91876,2.68913,2.68913,0,-1,0,2.68913,0,0,4.440892E-16,0,0,2.830663,2.68913,0,0,5.129582,24.98235,0,2.830663,-2.830663,31.14995,79.8715,0.1270258,2.958043,0,0,24.98235
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,32.106,32.106,0.1440211,0.1440211,0,-1,0,0.1440211,0,0,0,0,0,0.1516011,0.1440211,0,0,8.274764,22.15169,0,0.1516011,-0.1516011,30.99015,79.46175,0.1270258,0.1584232,0,0,22.15169
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,30.543,30.543,0.3669018,0.3669018,0,-1,0,0.3669018,0,0,5.551115E-17,0,0,0.3862124,0.3669018,0,0,8.44321,22.00009,0,0.3862124,-0.3862124,30.58304,78.4179,0.1270258,0.403592,0,0,22.00009
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,29.36672,29.36672,1.656125,1.656125,0,-1,0,1.656125,0,0,2.220446E-16,0,0,1.743289,1.656125,0,0,8.872334,21.61388,0,1.743289,-1.743289,28.74545,73.70615,0.1270258,1.821738,0,0,21.61388
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,28.16627,28.16627,1.754043,1.754043,0,-1,0,1.754043,0,0,2.220446E-16,0,0,1.846361,1.754043,0,0,10.80932,19.87059,0,1.846361,-1.846361,26.79922,68.71581,0.1270258,1.929447,0,0,19.87059
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,27.14307,27.14307,2.289885,2.289885,0,-1,0,2.289885,0,0,4.440892E-16,0,0,2.410405,2.289885,0,0,12.86084,18.02423,0,2.410405,-2.410405,24.25843,62.20097,0.1270258,2.518874,0,0,18.02423
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,26.21655,26.21655,0.6734619,0.6734619,0,-1,0,0.6734619,0,0,1.110223E-16,0,0,0.7089072,0.6734619,0,0,15.53906,15.61382,0,0.7089072,-0.7089072,23.51118,60.28494,0.1270258,0.7408081,0,0,15.61382
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,25.24168,25.24168,0.8719414,0.8719414,0,-1,0,0.8719414,0,0,1.110223E-16,0,0,0.9178331,0.8719414,0,0,16.32674,14.90491,0,0.9178331,-0.9178331,22.54369,57.80423,0.1270258,0.9591355,0,0,14.90491
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,24.45212,24.45212,1.47537,1.47537,0,0,0,1.47537,0,0,0,0,0,1.553021,1.47537,0,0,17.34655,13.98708,0,1.553021,-1.553021,20.90667,53.60673,0.1270258,1.622907,0,0,13.98708
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,23.74314,23.74314,0.3728682,0.3728682,0,0,0,0.3728682,0,0,0,0,0,0.3924928,0.3728682,0,0,19.07213,12.43406,0,0.3924928,-0.3924928,20.49294,52.5459,0.1270258,0.410155,0,0,12.43406
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,2.018847,28.1904,22.96163,0,0,0,0,0,0,0,0,0,0,2.018847,0,0,0,0,19.50823,12.04157,2.018847,0,2.018847,22.40819,57.45678,0.1270002,0,1.615078,0,14.06041
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,2.995963,32.45207,24.49241,4.31014,4.31014,0,0,0,4.31014,69.50964,0,0,0,2.995963,4.536989,4.31014,0,0,17.48939,13.85853,0,1.541026,-1.541026,20.7838,53.2917,0.1270002,4.741154,2.39677,0,16.85449
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,4.256005,39.98412,28.1421,0,0,0,-1,0,0,0,0,0,0,4.256005,0,0,0,0,19.20164,12.3175,4.256005,0,4.256005,24.82141,63.6445,0.1269462,0,3.404804,0,16.57351
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,6.024335,49.74434,31.90458,0.2759011,0.2759011,0,0,0,0.2759011,2183.512,0,0,0,6.024335,0.2904223,0.2759011,0,0,14.94563,16.14791,5.733912,0,5.733912,30.26107,77.59234,0.1268735,0.3034913,4.819468,0,22.17224
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,5.688658,52.14407,35.03059,4.341166,4.341166,0,0,0,4.341166,131.0399,0,0,0,5.688658,4.569648,4.341166,0,0,9.21172,21.30843,1.11901,0,1.11901,31.32266,80.31435,0.1268593,4.775282,4.550927,0,26.99709
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,5.956211,56.20499,37.79404,2.717456,2.717456,0,0,0,2.717456,219.1833,0,0,0,5.956211,2.86048,2.717456,0,0,8.09271,22.31554,3.09573,0,3.09573,34.25953,87.84476,0.1268201,2.989202,4.764968,0,28.27175
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,6.097325,59.78051,40.46887,4.19826,4.19826,0,0,0,4.19826,145.2346,0,0,0,6.097325,4.41922,4.19826,0,0,4.996981,25.1017,1.678104,0,1.678104,35.85152,91.92678,0.1267989,4.618085,4.87786,0,31.19902
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,7.201358,65.91071,42.10438,5.348304,5.348304,0,-1,0,5.348304,134.6475,0,0,0,7.201358,5.629794,5.348304,0,0,3.318876,26.61199,1.571564,0,1.571564,37.34243,95.74963,0.126779,5.883135,5.761086,0,33.81335
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,6.091619,62.35736,42.71669,9.427985,9.427985,5.300893,0,1.677126,9.427985,64.61211,0,0,0,6.091619,4.344307,4.127092,0,0,1.747313,28.0264,1.747313,0,1.747313,39.00008,100,0.1268034,10.37078,4.873296,12,34.11802
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,2.945637,52.21052,43.34512,1.819288,1.819288,0,0,0,1.819288,161.9115,1.030597,0,0,2.945637,1.91504,1.819288,0,0,0,29.59898,0,0,0,39.00008,100,0.1268034,2.001217,2.35651,0,32.54462
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,1.837985,47.84284,42.46693,0.09880601,0.09880601,0,0,0,0.09880601,1860.195,1.733978,0,0,1.837985,0.1040063,0.09880601,0,0,0,29.59898,0,0,0,39.00008,100,0.1268034,0.1086866,1.470388,0,31.43696
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,39.9049,39.9049,1.416294,1.416294,0,0,0,1.416294,0,0,2.220446E-16,0,0,1.490835,1.416294,0,0,0,29.59898,0,1.490835,-1.490835,37.4286,95.97057,0.1268034,1.557923,0,0,29.59898
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,37.45566,37.45566,2.618173,2.618173,0,-1,0,2.618173,0,0,4.440892E-16,0,0,2.755972,2.618173,0,0,1.656484,28.10814,0,2.755972,-2.755972,34.52355,88.52174,0.1268034,2.879991,0,0,28.10814
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,35.61873,35.61873,3.386064,3.386064,0,-1,0,3.386064,0,0,4.440892E-16,0,0,3.564278,3.386064,0,0,4.718675,25.35217,0,3.564278,-3.564278,30.76647,78.88823,0.1268034,3.72467,0,0,25.35217
