Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,27.95957,27.95957,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,27.95957,27.95957,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,26.94809,26.94809,1.33589,1.33589,0,-1,0,1.33589,0,0,2.220446E-16,0,0,1.4062,1.33589,0,0,0,29.59898,0,1.4062,-1.4062,37.51781,96.19933,0,1.469479,0,0,29.59898
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,26.01885,26.01885,2.457308,2.457308,0,-1,0,2.457308,0,0,0,0,0,2.58664,2.457308,0,0,1.562444,28.19278,0,2.58664,-2.58664,34.79126,89.20817,0,2.703039,0,0,28.19278
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,25.07316,25.07316,2.482134,2.482134,0,-1,0,2.482134,0,0,0,0,0,2.612772,2.482134,0,0,4.436489,25.60614,0,2.612772,-2.612772,32.03715,82.14638,0,2.730347,0,0,25.60614
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,24.21792,24.21792,2.267576,2.267576,0,0,0,2.267576,0,0,0,0,0,2.386923,2.267576,0,0,7.339569,22.99337,0,2.386923,-2.386923,29.52111,75.69501,0,2.494334,0,0,22.99337
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,23.4367,23.4367,0.7642136,0.7642136,0,0,0,0.7642136,0,0,1.110223E-16,0,0,0.8044354,0.7642136,0,0,9.991705,20.60644,0,0.8044354,-0.8044354,28.67316,73.52079,0,0.840635,0,0,20.60644
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.7484792,24.51975,22.62259,2.100509,2.100509,0,0,0,2.100509,35.63324,0,4.440892E-16,0,0.7484792,2.211062,2.100509,0,0,10.88552,19.80201,0,1.462583,-1.462583,27.13147,69.56773,0,2.31056,0.5987834,0,20.55049
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,1.648004,28.29984,24.02879,2.152498,2.152498,0,0,0,2.152498,76.56238,0,0,0,1.648004,2.265788,2.152498,0,0,12.51061,18.33943,0,0.6177837,-0.6177837,26.48027,67.89798,0,2.367748,1.318403,0,19.98743
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,3.088035,35.99722,27.61419,4.468535,4.468535,0,-1,0,4.468535,69.10621,0,0,0,3.088035,4.703721,4.468535,0,0,13.19704,17.72164,0,1.615686,-1.615686,24.77718,63.53111,0,4.915388,2.470428,0,20.80968
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.763166,33.3284,31.29005,1.345066,1.345066,0,0,0,1.345066,56.73818,0,2.220446E-16,0,0.763166,1.415859,1.345066,0,0,14.99225,16.10596,0,0.652693,-0.652693,24.08918,61.76702,0,1.479573,0.6105328,0,16.86912
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.6086541,36.06796,34.41495,5.412807,5.412807,0,0,0,5.412807,11.2447,0,0,0,0.6086541,5.697691,5.412807,0,0,15.71746,15.45326,0,5.089037,-5.089037,18.72487,48.01239,0,5.954088,0.4869233,0,16.06192
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,3.126284,46.36699,37.30958,4.695997,4.695997,0,0,0,4.695997,66.57338,0,0,0,3.126284,4.943154,4.695997,0,0,21.37195,10.36423,0,1.816871,-1.816871,16.80972,43.10176,0,5.165596,2.501027,0,13.49051
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,2.73547,48.09489,40.08087,3.565323,3.565323,0,0,0,3.565323,76.72433,0,0,0,2.73547,3.752971,3.565323,0,0,23.39069,8.547355,0,1.017501,-1.017501,15.73718,40.35166,0,3.921855,2.188376,0,11.28282
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,1.177623,45.20242,41.81601,2.16586,2.16586,0,-1,0,2.16586,54.37206,0,0,0,1.177623,2.279853,2.16586,0,0,24.52125,7.529854,0,1.10223,-1.10223,14.57533,37.37255,0,2.382446,0.9420981,0,8.707477
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.6700426,44.47398,42.55611,0,0,0,0,0,0,0,0,0,0,0.6700426,0,0,0,0,25.74595,6.427624,0.6700426,0,0.6700426,15.21098,39.00245,0,0,0.5360341,0,7.097666
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,1.302323,47.06152,43.27155,2.895732,2.895732,0,0,0,2.895732,44.97387,0,0,0,1.302323,3.048139,2.895732,0,0,25.07591,7.030662,0,1.745816,-1.745816,13.37073,34.28386,0,3.185305,1.041858,0,8.332985
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.6950052,44.47971,42.49033,0,0,0,0,0,0,0,0,0,0,0.6950052,0,0,0,0,27.0157,5.284846,0.6950052,0,0.6950052,14.03007,35.97447,0,0,0.5560042,0,5.979851
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,40.01508,40.01508,3.031366,3.031366,0,0,0,3.031366,0,0,0,0,0,3.190912,3.031366,0,0,26.3207,5.91035,0,3.190912,-3.190912,10.66656,27.35009,0,3.334502,0,0,5.91035
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,37.67964,37.67964,4.192241,2.583467,0,-1,0,2.583467,0,0,1.608774,2.027998,0,2.719439,2.583467,0,0,29.86615,2.719439,0,2.719439,-2.719439,7.800015,20,0,4.611465,0,0,2.719439
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,35.8047,35.8047,5.847816,0,0,-1,0,0,0,0,5.847816,6.432598,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,6.432598,0,0,0
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,33.9791,33.9791,6.911799,0,0,-1,0,0,0,0,6.911799,7.602979,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,7.602979,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,32.10417,32.10417,0.1083797,0,0,-1,0,0,0,0,0.1083797,0.1192177,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0.1192177,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,30.45949,30.45949,0.4495324,0,0,-1,0,0,0,0,0.4495324,0.4944856,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0.4944856,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,29.20953,29.20953,1.374827,0,0,-1,0,0,0,0,1.374827,1.51231,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,1.51231,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,27.95957,27.95957,0.5669038,0,0,-1,0,0,0,0,0.5669038,0.6235942,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0.6235942,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,26.92342,26.92342,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,25.99418,25.99418,1.9989,0,0,-1,0,0,0,0,1.9989,2.19879,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,2.19879,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,25.04849,25.04849,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,24.21792,24.21792,0.3252783,0.3252783,9.125278,0,2.644696,0.3252783,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1770566,0.3578062,0,12,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,23.42025,23.42025,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1853646,0,0,12,7.524
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,1.13793,25.50714,22.60614,1.373054,1.373054,10.17305,0,2.909783,1.373054,82.87585,0,0,0,1.13793,0,0,8.8,8.36,16.16775,15.048,9.497931,0,9.497931,32.67253,83.77554,0.1946401,1.510359,0.9103441,12,16.18593
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,3.045784,32.07792,24.00412,0.9090994,0.9090994,0,0,0,0.9090994,335.0331,0,0,0,3.045784,0.9569467,0.9090994,0,0,6.669823,23.59614,2.088838,0,2.088838,34.65417,88.85667,0.1809378,1.000009,2.436627,0,26.64192
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,5.309679,42.60869,27.58952,1.071948,1.071948,0,-1,0,1.071948,495.33,0,0,0,5.309679,1.128366,1.071948,0,0,4.580986,25.47609,4.181313,0,4.181313,38.62091,99.02779,0.1585896,1.179143,4.247743,0,30.78577
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,7.989507,55.89302,31.24893,0,0,0,0,0,0,0,7.589835,0,0,7.989507,0,0,0,0,0.3996728,29.23927,0.3996728,0,0.3996728,39.00008,100,0.1567391,0,6.391606,0,37.22878
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,9.514163,65.79088,34.3656,0,0,0,0,0,0,0,9.514163,0,0,9.514163,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1567391,0,7.611331,0,39.11314
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,9.784503,70.75327,37.26024,2.91023,2.91023,0,0,0,2.91023,336.2106,6.721103,0,0,9.784503,3.0634,2.91023,0,0,0,29.59898,0,0,0,39.00008,100,0.1567391,3.201253,7.827602,0,39.38348
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,8.955873,70.66933,40.03153,5.288086,5.288086,0,0,0,5.288086,169.3595,3.389467,0,0,8.955873,5.566407,5.288086,0,0,0,29.59898,0,0,0,39.00008,100,0.1567391,5.816895,7.164699,0,38.55485
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,8.766327,72.09552,41.79134,5.110394,5.110394,0,-1,0,5.110394,171.5392,3.386966,0,0,8.766327,5.379362,5.110394,0,0,0,29.59898,0,0,0,39.00008,100,0.1567391,5.621433,7.013062,0,38.36531
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,6.570329,63.95347,42.53144,1.354891,1.354891,0,0,0,1.354891,484.9342,5.144128,0,0,6.570329,1.426201,1.354891,0,0,0,29.59898,0,0,0,39.00008,100,0.1567391,1.49038,5.256263,0,36.16931
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,2.720107,51.38927,43.24688,3.158195,3.158195,0,0,0,3.158195,86.12854,0,4.440892E-16,0,2.720107,3.324416,3.158195,0,0,0,29.59898,0,0.6043085,-0.6043085,38.36308,98.36668,0.1567391,3.474014,2.176086,0,32.31908
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,2.062502,48.55067,42.49033,4.439489,4.439489,0,0,0,4.439489,46.45808,0,0,0,2.062502,4.673147,4.439489,0,0,0.6714538,28.99467,0,2.610645,-2.610645,35.61122,91.31064,0.1567391,4.883438,1.650001,0,31.05717
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,40.03153,40.03153,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.57217,26.38403,0,0,0,35.61122,91.31064,0.1567391,0,0,0,26.38403
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,37.67964,37.67964,1.187647,1.187647,0,-1,0,1.187647,0,0,2.220446E-16,0,0,1.250155,1.187647,0,0,3.57217,26.38403,0,1.250155,-1.250155,34.29344,87.93172,0.1567391,1.306412,0,0,26.38403
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,35.82937,35.82937,3.127422,3.127422,0,-1,0,3.127422,0,0,4.440892E-16,0,0,3.292023,3.127422,0,0,4.961232,25.13387,0,3.292023,-3.292023,30.82334,79.03406,0.1567391,3.440164,0,0,25.13387
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,33.99555,33.99555,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.619035,21.84185,0,0,0,30.82334,79.03406,0.1567391,0,0,0,21.84185
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,32.10417,32.10417,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.619035,21.84185,0,0,0,30.82334,79.03406,0.1567391,0,0,0,21.84185
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,30.48416,30.48416,1.170239,1.170239,0,-1,0,1.170239,0,0,2.220446E-16,0,0,1.231831,1.170239,0,0,8.619035,21.84185,0,1.231831,-1.231831,29.52488,75.70467,0.1567391,1.287263,0,0,21.84185
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,29.20953,29.20953,1.427418,1.427418,0,-1,0,1.427418,0,0,2.220446E-16,0,0,1.502545,1.427418,0,0,9.987736,20.61002,0,1.502545,-1.502545,27.94106,71.64359,0.1567391,1.57016,0,0,20.61002
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,27.95957,27.95957,0.1522443,0.1522443,0,-1,0,0.1522443,0,0,2.775558E-17,0,0,0.1602572,0.1522443,0,0,11.65723,19.10747,0,0.1602572,-0.1602572,27.77213,71.21045,0.1567391,0.1674688,0,0,19.10747
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,26.92342,26.92342,0.3785321,0.3785321,0,-1,0,0.3785321,0,0,5.551115E-17,0,0,0.3984549,0.3785321,0,0,11.83529,18.94721,0,0.3984549,-0.3984549,27.35212,70.13351,0.1567391,0.4163854,0,0,18.94721
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,25.99418,25.99418,2.060737,2.060737,0,-1,0,2.060737,0,0,4.440892E-16,0,0,2.169197,2.060737,0,0,12.27802,18.54876,0,2.169197,-2.169197,25.06559,64.27061,0.1567391,2.266811,0,0,18.54876
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,25.07316,25.07316,1.427936,1.427936,0,-1,0,1.427936,0,0,0,0,0,1.50309,1.427936,0,0,14.68824,16.37956,0,1.50309,-1.50309,23.48119,60.20807,0.1567391,1.570729,0,0,16.37956
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,24.21792,24.21792,2.163044,2.163044,0,0,0,2.163044,0,0,0,0,0,2.276889,2.163044,0,0,16.35834,14.87647,0,2.276889,-2.276889,21.08114,54.0541,0.1567391,2.379349,0,0,14.87647
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,23.42025,23.42025,0.8377214,0.8377214,0,0,0,0.8377214,0,0,1.110223E-16,0,0,0.881812,0.8377214,0,0,18.88822,12.59958,0,0.881812,-0.881812,20.15163,51.67074,0.1567391,0.9214936,0,0,12.59958
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,2.430006,28.91882,22.59791,0,0,0,0,0,0,0,0,0,0,2.430006,0,0,0,0,19.86801,11.71777,2.430006,0,2.430006,22.45694,57.58177,0.1463561,0,1.944005,0,14.14778
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,4.818946,37.16364,23.98767,2.922413,2.922413,0,0,0,2.922413,164.8961,0,0,0,4.818946,3.076224,2.922413,0,0,17.438,13.90478,1.742721,0,1.742721,24.11023,61.82097,0.1397184,3.214654,3.855157,0,18.72372
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,6.723022,47.121,27.5484,3.906072,3.906072,0,-1,0,3.906072,172.1172,0,0,0,6.723022,4.111654,3.906072,0,0,15.69528,15.47322,2.611367,0,2.611367,26.58759,68.17316,0.1308275,4.296679,5.378417,0,22.19625
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,8.952321,59.49888,31.19959,2.619265,2.619265,0,0,0,2.619265,341.7876,0,0,0,8.952321,2.757121,2.619265,0,0,13.08391,17.82346,6.195201,0,6.195201,32.46487,83.2431,0.1136675,2.881191,7.161857,0,26.77578
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,10.10906,68.29224,34.29982,7.47743,7.47743,0,0,0,7.47743,135.1943,0,0,0,10.10906,7.870979,7.47743,0,0,6.888713,23.39914,2.238078,0,2.238078,34.5881,88.68726,0.1085251,8.225173,8.087246,0,33.50819
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,10.31156,73.12962,37.2109,1.601719,1.601719,0,0,0,1.601719,643.7806,3.974903,0,0,10.31156,1.68602,1.601719,0,0,4.650635,25.41341,4.650635,0,4.650635,39.00008,100,0.09919943,1.761891,8.249247,0,35.72496
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,9.916285,75.05514,40.01508,2.63015,2.63015,0,0,0,2.63015,377.0235,7.147706,0,0,9.916285,2.768579,2.63015,0,0,0,29.59898,0,0,0,39.00008,100,0.09919943,2.893165,7.933028,0,39.51526
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,8.904231,72.68044,41.76667,1.663613,1.663613,0,-1,0,1.663613,535.2345,7.153059,0,0,8.904231,1.751172,1.663613,0,0,0,29.59898,0,0,0,39.00008,100,0.09919943,1.829974,7.123384,0,38.50321
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,6.985096,65.53704,42.50677,4.605486,4.605486,0,0,0,4.605486,151.669,2.137216,0,0,6.985096,4.84788,4.605486,0,0,0,29.59898,0,0,0,39.00008,100,0.09919943,5.066034,5.588076,0,36.58407
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,4.891566,58.6441,43.27155,3.902028,3.902028,0,0,0,3.902028,125.3596,0.7841687,0,0,4.891566,4.107398,3.902028,0,0,0,29.59898,0,0,0,39.00008,100,0.09919943,4.292231,3.913253,0,34.49054
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,2.350573,49.45432,42.50677,9.352157,9.352157,3,0,1.095,9.352157,25.13402,0,0,0,2.350573,6.686481,6.352157,0,0,0,29.59898,0,4.335908,-4.335908,34.42963,88.28092,0.09919943,10.28737,1.880458,12,31.94955
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,40.0562,40.0562,4.701123,4.701123,0,0,0,4.701123,0,0,0,0,0,4.948551,4.701123,0,0,4.817675,25.26307,0,4.948551,-4.948551,29.2134,74.90601,0.09919943,5.171236,0,0,25.26307
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,37.72075,37.72075,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.31606,20.31452,0,0,0,29.2134,74.90601,0.09919943,0,0,0,20.31452
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,35.84582,35.84582,4.616557,4.616557,0,-1,0,4.616557,0,0,0,0,0,4.859534,4.616557,0,0,10.31606,20.31452,0,4.859534,-4.859534,24.091,61.77168,0.09919943,5.078213,0,0,20.31452
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,33.99555,33.99555,5.091732,5.091732,0,-1,0,5.091732,0,0,0,0,0,5.359718,5.091732,0,0,15.71555,15.45499,0,5.359718,-5.359718,18.44136,47.28545,0.09919943,5.600905,0,0,15.45499
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,32.12884,32.12884,2.306654,2.306654,0,-1,0,2.306654,0,0,4.440892E-16,0,0,2.428057,2.306654,0,0,21.67079,10.09527,0,2.428057,-2.428057,15.88197,40.72291,0.09919943,2.53732,0,0,10.09527
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,30.50883,30.50883,1.502362,1.502362,0,-1,0,1.502362,0,0,0,0,0,1.581434,1.502362,0,0,24.36863,7.667211,0,1.581434,-1.581434,14.21499,36.44862,0.09919943,1.652598,0,0,7.667211
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,29.2342,29.2342,0.554598,0.554598,0,-1,0,0.554598,0,0,1.110223E-16,0,0,0.5837874,0.554598,0,0,26.12578,6.085777,0,0.5837874,-0.5837874,13.59962,34.87075,0.09919943,0.6100578,0,0,6.085777
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,27.95957,27.95957,2.068109,2.068109,0,-1,0,2.068109,0,0,4.440892E-16,0,0,2.176956,2.068109,0,0,26.77443,5.50199,0,2.176956,-2.176956,11.30491,28.98689,0.09919943,2.274919,0,0,5.50199
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,26.94809,26.94809,1.788018,1.788018,0,-1,0,1.788018,0,0,2.220446E-16,0,0,1.882125,1.788018,0,0,29.19327,3.325033,0,1.882125,-1.882125,9.320975,23.89989,0.09919943,1.96682,0,0,3.325033
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,26.01885,26.01885,0.367391,0.367391,0,-1,0,0.367391,0,0,5.551115E-17,0,0,0.3867273,0.367391,0,0,31.28452,1.442909,0,0.3867273,-0.3867273,8.913329,22.85464,0.09919943,0.40413,0,0,1.442909
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,25.09783,25.09783,0.01352681,0.01352681,0,-1,0,0.01352681,0,0,1.734723E-18,0,0,0.01423874,0.01352681,0,0,31.71422,1.056182,0,0.01423874,-0.01423874,8.89832,22.81616,0.09919943,0.01487949,0,0,1.056182
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,24.21792,24.21792,0.8370925,0.8370925,0,0,0,0.8370925,0,0,1.110223E-16,0,0,0.8811499,0.8370925,0,0,31.73004,1.041943,0,0.8811499,-0.8811499,7.969506,20.43459,0.09919943,0.9208017,0,0,1.041943
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,23.42025,23.42025,1.41951,1.41951,10.21951,0,2.921536,1.41951,0,0,0,0,0,0,0,8.8,8.36,32.7091,0.1607929,8.36,0,8.36,15.9005,40.77043,0.1184082,1.56146,0,12,0.1607929
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.6549672,24.2555,22.59791,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6549672,0,0,8.8,8.36,24.34909,7.684793,9.014967,0,9.014967,24.45285,62.69948,0.1262827,0,0.5239738,12,8.33976
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,2.290265,29.95737,23.963,0.06675858,0.06675858,8.866758,0,2.57929,0.06675858,3430.668,1.776357E-15,0,0,2.290265,0,0,8.8,8.36,15.33413,15.79826,10.65026,0,10.65026,34.55658,88.60643,0.1299867,0.07343443,1.832212,12,18.08853
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,4.462377,39.963,27.5484,0,0,0,-1,0,0,0,0,0,0,4.462377,0,0,0,0,4.683862,25.3835,4.462377,0,4.462377,38.78996,99.46124,0.1232893,0,3.569901,0,29.84588
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,3.369087,40.58438,31.17492,8.642002,8.642002,5.65178,0,1.7659,8.642002,38.98503,0,0,0,3.369087,3.147602,2.990222,0,0,0.2214855,29.39964,0.2214855,0,0.2214855,39.00008,100,0.123656,9.506203,2.69527,12,32.76873
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,1.290538,37.81801,34.27515,3.721152,3.721152,0,0,0,3.721152,34.68114,0,0,0,1.290538,3.917002,3.721152,0,0,0,29.59898,0,2.626464,-2.626464,36.23154,92.90121,0.123656,4.093267,1.032431,0,30.88952
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,3.233383,46.56592,37.18623,0.9697688,0.9697688,0,0,0,0.9697688,333.4179,0,0,0,3.233383,1.020809,0.9697688,0,0,2.918293,26.97251,2.212574,0,2.212574,38.33057,98.28333,0.1205834,1.066746,2.586707,0,30.2059
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,5.341472,56.56616,40.01508,3.052879,3.052879,0,0,0,3.052879,174.9651,1.422196,0,0,5.341472,3.213556,3.052879,0,0,0.7057195,28.96383,0.7057195,0,0.7057195,39.00008,100,0.1196352,3.358166,4.273178,0,34.3053
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,1.258451,45.41511,41.79134,4.128068,4.128068,0,-1,0,4.128068,30.48522,0,8.881784E-16,0,1.258451,4.345335,4.128068,0,0,0,29.59898,0,3.086884,-3.086884,35.74622,91.65678,0.1196352,4.540875,1.006761,0,30.85743
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,1.495122,46.87733,42.53144,1.271453,1.271453,0,0,0,1.271453,117.5915,0,0,0,1.495122,1.338372,1.271453,0,0,3.429872,26.51209,0.1567495,0,0.1567495,35.89492,92.03808,0.1194266,1.398599,1.196097,0,28.00722
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,0.9573005,46.06431,43.29622,0,0,0,0,0,0,0,0,0,0,0.9573005,0,0,0,0,3.273122,26.65317,0.9573005,0,0.9573005,36.8031,94.36672,0.1181684,0,0.7658404,0,27.61047
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.567501,44.15248,42.53144,1.154426,1.154426,0,0,0,1.154426,49.15874,0,2.220446E-16,0,0.567501,1.215185,1.154426,0,0,2.315822,27.51474,0,0.6476837,-0.6476837,36.12038,92.61617,0.1181684,1.269868,0.4540008,0,28.08224
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,40.10554,40.10554,5.998218,5.998218,0,0,0,5.998218,0,0,0,0,0,6.313914,5.998218,0,0,3.03547,26.86705,0,6.313914,-6.313914,29.46493,75.55095,0.1181684,6.59804,0,0,26.86705
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,37.7701,37.7701,3.696862,3.696862,0,-1,0,3.696862,0,0,4.440892E-16,0,0,3.891434,3.696862,0,0,10.05093,20.55314,0,3.891434,-3.891434,25.363,65.0332,0.1181684,4.066549,0,0,20.55314
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,35.89516,35.89516,0.8750609,0.8750609,0,-1,0,0.8750609,0,0,1.110223E-16,0,0,0.9211168,0.8750609,0,0,14.37475,16.66171,0,0.9211168,-0.9211168,24.39205,62.5436,0.1181684,0.962567,0,0,16.66171
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,34.04489,34.04489,4.350746,4.350746,0,-1,0,4.350746,0,0,8.881784E-16,0,0,4.579733,4.350746,0,0,15.39821,15.74059,0,4.579733,-4.579733,19.56459,50.16552,0.1181684,4.785821,0,0,15.74059
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,32.14529,32.14529,1.217282,1.217282,0,-1,0,1.217282,0,0,0,0,0,1.28135,1.217282,0,0,20.4868,11.16086,0,1.28135,-1.28135,18.21393,46.70229,0.1181684,1.33901,0,0,11.16086
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,30.54995,30.54995,1.219072,1.219072,0,-1,0,1.219072,0,0,2.220446E-16,0,0,1.283234,1.219072,0,0,21.91052,9.879507,0,1.283234,-1.283234,16.86128,43.23397,0.1181684,1.340979,0,0,9.879507
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,29.28354,29.28354,0.1232207,0.1232207,0,-1,0,0.1232207,0,0,2.775558E-17,0,0,0.129706,0.1232207,0,0,23.33634,8.596273,0,0.129706,-0.129706,16.72456,42.8834,0.1181684,0.1355428,0,0,8.596273
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,28.00891,28.00891,0.9141096,0.9141096,0,-1,0,0.9141096,0,0,1.110223E-16,0,0,0.9622206,0.9141096,0,0,23.48046,8.466568,0,0.9622206,-0.9622206,15.71029,40.28272,0.1181684,1.005521,0,0,8.466568
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,26.98921,26.98921,0.6020842,0.6020842,0,-1,0,0.6020842,0,0,0,0,0,0.6337729,0.6020842,0,0,24.54959,7.504347,0,0.6337729,-0.6337729,15.04224,38.56976,0.1181684,0.6622927,0,0,7.504347
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,26.06819,26.06819,2.377678,2.377678,0,-1,0,2.377678,0,0,4.440892E-16,0,0,2.502819,2.377678,0,0,25.25378,6.870574,0,2.502819,-2.502819,12.40403,31.80515,0.1181684,2.615446,0,0,6.870574
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,25.11428,25.11428,0.3674605,0.3674605,0,-1,0,0.3674605,0,0,5.551115E-17,0,0,0.3868005,0.3674605,0,0,28.03469,4.367755,0,0.3868005,-0.3868005,11.99631,30.75971,0.1181684,0.4042065,0,0,4.367755
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,24.23437,24.23437,2.067688,2.067688,0,0,0,2.067688,0,0,4.440892E-16,0,0,2.176514,2.067688,0,0,28.46447,3.980954,0,2.176514,-2.176514,9.702063,24.87703,0.1181684,2.274457,0,0,3.980954
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,23.42848,23.42848,0.3963166,0.3963166,0,0,0,0.3963166,0,0,5.551115E-17,0,0,0.4171754,0.3963166,0,0,30.88282,1.80444,0,0.4171754,-0.4171754,9.262321,23.74949,0.1181684,0.4359483,0,0,1.80444
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.9699614,25.0643,22.59791,0,0,0,0,0,0,0,0,0,0,0.9699614,0,0,0,0,31.34635,1.387265,0.9699614,0,0.9699614,10.18251,26.10894,0.1169202,0,0.7759691,0,2.357226
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,2.066886,29.35327,23.963,2.751495,2.751495,11.55149,0,3.258528,2.751495,75.11864,1.776357E-15,0,0,2.066886,0,0,8.8,8.36,30.37639,2.26023,10.42689,0,10.42689,20.07432,51.47251,0.1285065,3.026644,1.653508,12,4.327116
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,2.246338,33.53085,27.52373,2.552215,2.552215,0,-1,0,2.552215,88.01525,0,0,0,2.246338,2.686542,2.552215,0,0,19.9495,11.64443,0,0.4402037,-0.4402037,19.6103,50.28273,0.1285065,2.807436,1.797071,0,13.89077
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,3.419737,40.7086,31.15026,1.77134,1.77134,0,0,0,1.77134,193.0593,0,0,0,3.419737,1.864569,1.77134,0,0,20.43862,11.20422,1.555169,0,1.555169,21.08567,54.0657,0.1265815,1.948474,2.73579,0,14.62396
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,2.977972,42.67776,34.25048,0.4003319,0.4003319,0,0,0,0.4003319,743.8757,0,0,0,2.977972,0.421402,0.4003319,0,0,18.88345,12.60388,2.55657,0,2.55657,23.51104,60.2846,0.1235391,0.4403651,2.382377,0,15.58185
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,4.585554,50.86544,37.18623,0,0,0,0,0,0,0,0,0,0,4.585554,0,0,0,0,16.32688,14.90479,4.585554,0,4.585554,27.86128,71.43903,0.1184336,0,3.668443,0,19.49034
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,0.9255031,42.63341,40.01508,6.045059,6.045059,0,0,0,6.045059,15.31007,0,8.881784E-16,0,0.9255031,6.36322,6.045059,0,0,11.74132,19.03179,0,5.437717,-5.437717,22.12942,56.742,0.1184336,6.649565,0.7404025,0,19.95729
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,2.903673,50.42852,41.79134,0,0,0,-1,0,0,0,0,0,0,2.903673,0,0,0,0,17.78323,13.59407,2.903673,0,2.903673,24.88409,63.80523,0.1154133,0,2.322939,0,16.49774
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,3.037638,51.66557,42.55611,7.904196,7.904196,3,0,1.095,7.904196,38.4307,0,0,0,3.037638,5.162312,4.904196,0,0,14.87956,16.20737,0,2.124674,-2.124674,22.64449,58.06267,0.1154133,8.694615,2.43011,12,19.24501
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,2.285501,50.10488,43.32089,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.285501,0,0,8.8,8.36,17.24031,14.0827,10.6455,0,10.6455,32.74369,83.95802,0.1186405,0,1.828401,12,16.3682
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,0.9232763,45.23637,42.58078,2.281157,2.281157,0,0,0,2.281157,40.47404,0,4.440892E-16,0,0.9232763,2.401217,2.281157,0,0,6.594807,23.66365,0,1.477941,-1.477941,31.18581,79.96345,0.1186405,2.509272,0.738621,0,24.58693
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,40.14666,40.14666,0.3017374,0.3017374,0,0,0,0.3017374,0,0,5.551115E-17,0,0,0.3176184,0.3017374,0,0,8.236963,22.18571,0,0.3176184,-0.3176184,30.85101,79.105,0.1186405,0.3319112,0,0,22.18571
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,37.83588,37.83588,2.310256,2.310256,0,-1,0,2.310256,0,0,4.440892E-16,0,0,2.431849,2.310256,0,0,8.589872,21.86809,0,2.431849,-2.431849,28.28762,72.5322,0.1186405,2.541282,0,0,21.86809
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,35.9445,35.9445,1.925813,1.925813,0,-1,0,1.925813,0,0,2.220446E-16,0,0,2.027171,1.925813,0,0,11.29193,19.43624,0,2.027171,-2.027171,26.15079,67.05317,0.1186405,2.118394,0,0,19.43624
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,34.11068,34.11068,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.54434,17.40907,0,0,0,26.15079,67.05317,0.1186405,0,0,0,17.40907
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,32.2193,32.2193,0.7881969,0.7881969,0,-1,0,0.7881969,0,0,1.110223E-16,0,0,0.8296809,0.7881969,0,0,13.54434,17.40907,0,0.8296809,-0.8296809,25.27623,64.81071,0.1186405,0.8670166,0,0,17.40907
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,30.59929,30.59929,1.053451,1.053451,0,-1,0,1.053451,0,0,0,0,0,1.108896,1.053451,0,0,14.46621,16.57939,0,1.108896,-1.108896,24.10735,61.81359,0.1186405,1.158796,0,0,16.57939
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,29.32466,29.32466,1.512176,1.512176,0,-1,0,1.512176,0,0,2.220446E-16,0,0,1.591764,1.512176,0,0,15.69831,15.4705,0,1.591764,-1.591764,22.42948,57.51138,0.1186405,1.663393,0,0,15.4705
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,28.05825,28.05825,0.7851064,0.7851064,0,-1,0,0.7851064,0,0,1.110223E-16,0,0,0.8264278,0.7851064,0,0,17.46694,13.87873,0,0.8264278,-0.8264278,21.55835,55.27771,0.1186405,0.8636171,0,0,13.87873
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,27.03855,27.03855,1.151624,1.151624,0,-1,0,1.151624,0,0,0,0,0,1.212235,1.151624,0,0,18.38519,13.0523,0,1.212235,-1.212235,20.28054,52.00129,0.1186405,1.266786,0,0,13.0523
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,26.10931,26.10931,0.08949883,0.08949883,0,-1,0,0.08949883,0,0,1.387779E-17,0,0,0.0942093,0.08949883,0,0,19.73212,11.84007,0,0.0942093,-0.0942093,20.18124,51.74666,0.1186405,0.09844872,0,0,11.84007
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,25.16362,25.16362,2.435689,2.435689,0,-1,0,2.435689,0,0,0,0,0,2.563884,2.435689,0,0,19.8368,11.74586,0,2.563884,-2.563884,17.47867,44.81701,0.1186405,2.679258,0,0,11.74586
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,24.23437,24.23437,1.719692,1.719692,0,0,0,1.719692,0,0,2.220446E-16,0,0,1.810202,1.719692,0,0,22.68556,9.181975,0,1.810202,-1.810202,15.57055,39.9244,0.1186405,1.891661,0,0,9.181975
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,23.42848,23.42848,1.484295,1.484295,0,0,0,1.484295,0,0,2.220446E-16,0,0,1.562415,1.484295,0,0,24.69689,7.371774,0,1.562415,-1.562415,13.92362,35.70151,0.1186405,1.632724,0,0,7.371774
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,2.03369,27.85466,22.59791,0.4989239,0.4989239,0,0,0,0.4989239,407.6154,0,0,0,2.03369,0.5251831,0.4989239,0,0,26.43291,5.809359,1.508507,0,1.508507,15.35471,39.37098,0.1172203,0.5488163,1.626952,0,7.843049
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,5.338943,38.70003,23.963,0,0,0,0,0,0,0,0,0,0,5.338943,0,0,0,0,24.9244,7.167015,5.338943,0,5.338943,20.41968,52.35805,0.1124558,0,4.271155,0,12.50596
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,7.922981,51.21291,27.52373,0,0,0,-1,0,0,0,0,0,0,7.922981,0,0,0,0,19.58546,11.97206,7.922981,0,7.922981,27.93608,71.63083,0.1060585,0,6.338385,0,19.89505
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,8.8791,59.15126,31.15026,2.614535,2.614535,0,0,0,2.614535,339.6053,0,0,0,8.8791,2.752142,2.614535,0,0,11.66248,19.10275,6.126957,0,6.126957,33.74862,86.53475,0.1015895,2.875988,7.10328,0,27.98185
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,9.257878,64.56529,34.25048,0,0,0,0,0,0,0,3.722357,0,0,9.257878,0,0,0,0,5.535521,24.61701,5.535521,0,5.535521,39.00008,100,0.09786376,0,7.406302,0,33.87489
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,9.467359,69.27124,37.2109,0,0,0,0,0,0,0,9.467359,0,0,9.467359,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.09786376,0,7.573887,0,39.06634
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,9.615761,73.65785,40.03153,3.752402,3.752402,0,0,0,3.752402,256.2562,5.665864,0,0,9.615761,3.949897,3.752402,0,0,0,29.59898,0,0,0,39.00008,100,0.09786376,4.127642,7.692608,0,39.21474
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,8.593221,71.36244,41.81601,0.6606663,0.6606663,0,-1,0,0.6606663,1300.69,7.897782,0,0,8.593221,0.6954382,0.6606663,0,0,0,29.59898,0,0,0,39.00008,100,0.09786376,0.726733,6.874577,0,38.1922
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,7.431046,67.44057,42.60545,5.486922,5.486922,0,0,0,5.486922,135.4319,1.655338,0,0,7.431046,5.775708,5.486922,0,0,0,29.59898,0,0,0,39.00008,100,0.09786376,6.035614,5.944837,0,37.03003
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,5.580348,61.21161,43.36201,1.647441,1.647441,0,0,0,1.647441,338.7282,3.846199,0,0,5.580348,1.734148,1.647441,0,0,0,29.59898,0,0,0,39.00008,100,0.09786376,1.812185,4.464278,0,35.17933
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,2.50173,50.0448,42.6219,3.017946,3.017946,0,0,0,3.017946,82.8951,0,4.440892E-16,0,2.50173,3.176786,3.017946,0,0,0,29.59898,0,0.6750559,-0.6750559,38.28851,98.17546,0.09786376,3.319741,2.001384,0,32.10071
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,40.196,40.196,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7500622,28.92392,0,0,0,38.28851,98.17546,0.09786376,0,0,0,28.92392
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,37.88522,37.88522,3.016843,3.016843,0,-1,0,3.016843,0,0,4.440892E-16,0,0,3.175625,3.016843,0,0,0.7500622,28.92392,0,3.175625,-3.175625,34.9411,89.5924,0.09786376,3.318528,0,0,28.92392
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,35.98561,35.98561,0.3182018,0.3182018,0,-1,0,0.3182018,0,0,0,0,0,0.3349493,0.3182018,0,0,4.278534,25.7483,0,0.3349493,-0.3349493,34.58804,88.6871,0.09786376,0.350022,0,0,25.7483
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,34.16002,34.16002,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.6507,25.41335,0,0,0,34.58804,88.6871,0.09786376,0,0,0,25.41335
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,32.26041,32.26041,1.25686,1.25686,0,-1,0,1.25686,0,0,2.220446E-16,0,0,1.32301,1.25686,0,0,4.6507,25.41335,0,1.32301,-1.32301,33.19346,85.11127,0.09786376,1.382545,0,0,25.41335
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,30.66507,30.66507,0.4124642,0.4124642,0,-1,0,0.4124642,0,0,5.551115E-17,0,0,0.4341728,0.4124642,0,0,6.120711,24.09034,0,0.4341728,-0.4341728,32.7358,83.93779,0.09786376,0.4537106,0,0,24.09034
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,29.39867,29.39867,0.3567089,0.3567089,0,-1,0,0.3567089,0,0,5.551115E-17,0,0,0.3754831,0.3567089,0,0,6.603126,23.65617,0,0.3754831,-0.3754831,32.34001,82.92294,0.09786376,0.3923799,0,0,23.65617
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,28.12404,28.12404,0.801446,0.801446,0,-1,0,0.801446,0,0,1.110223E-16,0,0,0.8436274,0.801446,0,0,7.020329,23.28068,0,0.8436274,-0.8436274,31.45075,80.64278,0.09786376,0.8815906,0,0,23.28068
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,27.10434,27.10434,2.101962,2.101962,0,-1,0,2.101962,0,0,0,0,0,2.212591,2.101962,0,0,7.957693,22.43706,0,2.212591,-2.212591,29.11847,74.6626,0.09786376,2.312158,0,0,22.43706
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,26.18332,26.18332,0.3818407,0.3818407,0,-1,0,0.3818407,0,0,5.551115E-17,0,0,0.4019376,0.3818407,0,0,10.41613,20.22446,0,0.4019376,-0.4019376,28.69479,73.57624,0.09786376,0.4200248,0,0,20.22446
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,25.2294,25.2294,0.9245836,0.9245836,0,-1,0,0.9245836,0,0,1.110223E-16,0,0,0.9732459,0.9245836,0,0,10.86273,19.82253,0,0.9732459,-0.9732459,27.6689,70.94576,0.09786376,1.017042,0,0,19.82253
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,24.28371,24.28371,1.029473,1.029473,0,0,0,1.029473,0,0,0,0,0,1.083656,1.029473,0,0,11.94411,18.84928,0,1.083656,-1.083656,26.52663,68.01686,0.09786376,1.132421,0,0,18.84928
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,23.47782,23.47782,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.14817,17.76562,0,0,0,26.52663,68.01686,0.09786376,0,0,0,17.76562
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,1.5613,26.6629,22.65548,0,0,0,0,0,0,0,0,0,0,1.5613,0,0,0,0,13.14817,17.76562,1.5613,0,1.5613,28.00781,71.81474,0.09686183,0,1.24904,0,19.32692
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,3.679975,33.86501,24.00412,1.405282,1.405282,0,0,0,1.405282,261.8674,0,0,0,3.679975,1.479244,1.405282,0,0,11.58687,19.17079,2.200731,0,2.200731,30.0956,77.16806,0.0954839,1.54581,2.94398,0,22.85077
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,6.393735,46.05112,27.56485,1.223243,1.223243,0,-1,0,1.223243,522.6872,0,0,0,6.393735,1.287624,1.223243,0,0,9.38614,21.15145,5.106111,0,5.106111,34.93969,89.58876,0.09243301,1.345568,5.114988,0,27.54519
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,8.700725,58.51985,31.19959,6.073317,6.073317,0,0,0,6.073317,143.2615,0,0,0,8.700725,6.392965,6.073317,0,0,4.280029,25.74695,2.30776,0,2.30776,37.12902,95.20242,0.0911172,6.680648,6.960579,0,34.44768
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,8.123934,60.05396,34.27515,0.3865908,0.3865908,0,0,0,0.3865908,2101.429,5.744726,0,0,8.123934,0.4069377,0.3865908,0,0,1.972269,27.82394,1.972269,0,1.972269,39.00008,100,0.09002199,0.4252499,6.499146,0,35.94787
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,9.189147,68.08978,37.23557,0,0,0,0,0,0,0,9.189147,0,0,9.189147,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.09002199,0,7.351318,0,38.78812
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,8.853617,70.28395,40.08087,0,0,0,0,0,0,0,8.853617,0,0,8.853617,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.09002199,0,7.082893,0,38.45259
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,8.355629,70.39203,41.86535,0.9089374,0.9089374,0,-1,0,0.9089374,919.2744,7.398852,0,0,8.355629,0.9567762,0.9089374,0,0,0,29.59898,0,0,0,39.00008,100,0.09002199,0.9998311,6.684503,0,37.95461
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,7.14601,66.3129,42.6219,0.09477016,0.09477016,0,0,0,0.09477016,7540.359,7.046252,0,0,7.14601,0.09975806,0.09477016,0,0,0,29.59898,0,0,0,39.00008,100,0.09002199,0.1042472,5.716808,0,36.74499
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,5.27775,60.17232,43.41135,5.904522,5.904522,0,0,0,5.904522,89.38487,0,0,0,5.27775,6.215286,5.904522,0,0,0,29.59898,0,0.9375367,-0.9375367,38.01183,97.46603,0.09002199,6.494974,4.222199,0,34.87673
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,2.62913,50.49519,42.67124,0.8086456,0.8086456,0,0,0,0.8086456,325.1276,0.736217,0,0,2.62913,0.8512059,0.8086456,0,0,1.041708,28.66144,1.041708,0,1.041708,39.00008,100,0.08945409,0.8895102,2.103304,0,31.29057
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,40.27001,40.27001,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08945409,0,0,0,29.59898
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,37.95101,37.95101,2.58638,2.58638,0,-1,0,2.58638,0,0,0,0,0,2.722506,2.58638,0,0,0,29.59898,0,2.722506,-2.722506,36.13031,92.64162,0.08945409,2.845018,0,0,29.59898
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,36.05963,36.05963,2.507745,2.507745,0,-1,0,2.507745,0,0,0,0,0,2.639732,2.507745,0,0,3.025006,26.87647,0,2.639732,-2.639732,33.34778,85.50697,0.08945409,2.75852,0,0,26.87647
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,34.20936,34.20936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.958041,24.23674,0,0,0,33.34778,85.50697,0.08945409,0,0,0,24.23674
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,32.33442,32.33442,0.4925536,0.4925536,0,-1,0,0.4925536,0,0,5.551115E-17,0,0,0.5184775,0.4925536,0,0,5.958041,24.23674,0,0.5184775,-0.5184775,32.80126,84.10563,0.08945409,0.541809,0,0,24.23674
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,30.73908,30.73908,0.1637993,0.1637993,0,-1,0,0.1637993,0,0,2.775558E-17,0,0,0.1724203,0.1637993,0,0,6.534127,23.71826,0,0.1724203,-0.1724203,32.61951,83.63961,0.08945409,0.1801792,0,0,23.71826
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,29.43979,29.43979,0.5785124,0.5785124,0,-1,0,0.5785124,0,0,1.110223E-16,0,0,0.6089604,0.5785124,0,0,6.725706,23.54584,0,0.6089604,-0.6089604,31.97761,81.99371,0.08945409,0.6363637,0,0,23.54584
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,28.17338,28.17338,1.415812,1.415812,0,-1,0,1.415812,0,0,2.220446E-16,0,0,1.490328,1.415812,0,0,7.402328,22.93688,0,1.490328,-1.490328,30.40667,77.96566,0.08945409,1.557393,0,0,22.93688
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,27.15368,27.15368,0.6310827,0.6310827,0,-1,0,0.6310827,0,0,0,0,0,0.6642976,0.6310827,0,0,9.058249,21.44655,0,0.6642976,-0.6642976,29.70644,76.1702,0.08945409,0.6941909,0,0,21.44655
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,26.22444,26.22444,0.480641,0.480641,0,-1,0,0.480641,0,0,0,0,0,0.5059379,0.480641,0,0,9.796357,20.78226,0,0.5059379,-0.5059379,29.17313,74.80276,0.08945409,0.5287052,0,0,20.78226
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,25.27874,25.27874,1.344031,1.344031,0,-1,0,1.344031,0,0,0,0,0,1.41477,1.344031,0,0,10.35851,20.27632,0,1.41477,-1.41477,27.68184,70.97892,0.08945409,1.478434,0,0,20.27632
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,24.30838,24.30838,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.93048,18.86155,0,0,0,27.68184,70.97892,0.08945409,0,0,0,18.86155
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,23.51071,23.51071,1.150537,1.150537,0,0,0,1.150537,0,0,2.220446E-16,0,0,1.211091,1.150537,0,0,11.93048,18.86155,0,1.211091,-1.211091,26.40523,67.70559,0.08945409,1.26559,0,0,18.86155
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,2.45534,29.08135,22.68837,0.9251379,0.9251379,0,0,0,0.9251379,265.4026,0,0,0,2.45534,0.9738294,0.9251379,0,0,13.27613,17.65046,1.48151,0,1.48151,27.81072,71.30939,0.08865866,1.017652,1.964272,0,20.1058
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,4.782795,37.10086,24.02879,2.848554,2.848554,0,0,0,2.848554,167.9026,0,0,0,4.782795,2.998478,2.848554,0,0,11.79462,18.98382,1.784317,0,1.784317,29.50347,75.64977,0.08771922,3.13341,3.826236,0,23.76661
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,5.811887,44.19542,27.58952,3.00581,3.00581,0,-1,0,3.00581,193.3551,0,0,0,5.811887,3.164011,3.00581,0,0,10.01031,20.5897,2.647876,0,2.647876,32.01546,82.09077,0.08636126,3.306391,4.649509,0,26.40159
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,7.660361,54.62866,31.19959,6.328482,6.328482,0,0,0,6.328482,121.0458,0,0,0,7.660361,6.66156,6.328482,0,0,7.36243,22.97279,0.9988017,0,0.9988017,32.96301,84.52037,0.08585988,6.961329,6.128289,0,30.63315
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,8.074062,59.89181,34.29982,7.044173,7.044173,0,0,0,7.044173,114.6204,0,0,0,8.074062,7.414919,7.044173,0,0,6.363628,23.87171,0.6591429,0,0.6591429,33.58833,86.12375,0.08553217,7.748591,6.45925,0,31.94578
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,9.179256,68.0788,37.26024,0.1086655,0.1086655,0,0,0,0.1086655,8447.258,3.360387,0,0,9.179256,0.1143848,0.1086655,0,0,5.704485,24.46494,5.704485,0,5.704485,39.00008,100,0.08279728,0.1195321,7.343405,0,33.6442
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,9.156851,71.65825,40.10554,5.511334,5.511334,0,0,0,5.511334,166.1458,3.355447,0,0,9.156851,5.801404,5.511334,0,0,0,29.59898,0,0,0,39.00008,100,0.08279728,6.062468,7.325481,0,38.75583
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,8.342627,70.3879,41.90647,4.303222,4.303222,0,-1,0,4.303222,193.8693,3.812919,0,0,8.342627,4.529707,4.303222,0,0,0,29.59898,0,0,0,39.00008,100,0.08279728,4.733544,6.674101,0,37.9416
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,6.574569,64.13437,42.67124,2.834822,2.834822,0,0,0,2.834822,231.9217,3.590545,0,0,6.574569,2.984024,2.834822,0,0,0,29.59898,0,0,0,39.00008,100,0.08279728,3.118305,5.259655,0,36.17355
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,4.478836,57.41924,43.46069,5.188064,5.188064,0,0,0,5.188064,86.32962,0,0,0,4.478836,5.46112,5.188064,0,0,0,29.59898,0,0.9822838,-0.9822838,37.96466,97.34509,0.08279728,5.70687,3.583069,0,34.07781
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,2.366529,49.74502,42.73703,3.388998,3.388998,0,0,0,3.388998,69.82976,0,4.440892E-16,0,2.366529,3.567366,3.388998,0,0,1.091426,28.61669,0,1.200837,-1.200837,36.69887,94.09947,0.08279728,3.727897,1.893223,0,30.98322
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,40.3358,40.3358,4.170635,4.170635,0,0,0,4.170635,0,0,0,0,0,4.390142,4.170635,0,0,2.42569,27.41586,0,4.390142,-4.390142,32.07125,82.23381,0.08279728,4.587698,0,0,27.41586
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,38.02502,38.02502,8.089623,8.089623,0,-1,0,8.089623,0,0,0,0.538586,0,8.515393,8.089623,0,0,7.303626,23.02571,0,8.515393,-8.515393,23.09524,59.21844,0.08279728,8.898586,0,0,23.02571
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,36.12542,36.12542,7.023664,7.023664,0,-1,0,7.023664,0,0,8.881784E-16,0,0,7.393331,7.023664,0,0,16.76517,14.51032,0,7.393331,-7.393331,15.30198,39.23577,0.08279728,7.726031,0,0,14.51032
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,34.27515,34.27515,4.032317,4.032317,0,-1,0,4.032317,0,0,0,0,0,4.244544,4.032317,0,0,24.97999,7.116991,0,4.244544,-4.244544,10.82784,27.76364,0.08279728,4.435548,0,0,7.116991
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,32.38376,32.38376,1.548775,1.548775,0,-1,0,1.548775,0,0,2.220446E-16,0,0,1.630289,1.548775,0,0,29.69615,2.872447,0,1.630289,-1.630289,9.109365,23.3573,0.08279728,1.703652,0,0,2.872447
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,30.7802,30.7802,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.50758,1.242157,0,0,0,9.109365,23.3573,0.08279728,0,0,0,1.242157
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,29.5138,29.5138,1.07181,1.07181,0,-1,0,1.07181,0,0,0,0,0,1.128221,1.07181,0,0,31.50758,1.242157,0,1.128221,-1.128221,7.920115,20.30795,0.08279728,1.178991,0,0,1.242157
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,28.23917,28.23917,1.180738,0.1082393,0,-1,0,0.1082393,0,0,1.072499,1.190573,0,0.1139361,0.1082393,0,0,32.76116,0.1139361,0,0.1139361,-0.1139361,7.800015,20,0.08279728,1.298812,0,0,0.1139361
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,27.1948,27.1948,1.327965,0,0,-1,0,0,0,0,1.327965,1.460762,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08279728,1.460762,0,0,0
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,26.27378,26.27378,1.362373,0,0,-1,0,0,0,0,1.362373,1.498611,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08279728,1.498611,0,0,0
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,25.32808,25.32808,1.721228,0,0,-1,0,0,0,0,1.721228,1.893351,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08279728,1.893351,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,24.35772,24.35772,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08279728,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,23.54361,23.54361,1.366779,1.366779,10.16678,0,2.908195,1.366779,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.08987827,1.503456,0,12,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,1.595943,26.82143,22.72127,4.544374,4.544374,12,0,3.372,4.544374,35.11909,0,0,0,1.595943,0,0,7.455626,7.082845,24.52775,7.524,8.678787,0,8.678787,23.96443,61.44713,0.09879149,4.998812,1.276754,12,9.119943
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,3.845851,34.39188,24.05346,4.029135,4.029135,12,0,3.372,4.029135,95.45102,0,0,0,3.845851,0,0,7.970865,7.572321,15.84897,15.33491,11.41817,0,11.41817,34.79666,89.22202,0.1055689,4.432049,3.076681,12,19.18076
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,5.953794,44.6779,27.61419,4.578087,4.578087,0,-1,0,4.578087,130.0498,0,0,0,5.953794,4.819038,4.578087,0,0,4.430794,25.61126,1.134755,0,1.134755,35.87318,91.98233,0.1049929,5.035895,4.763035,0,31.56506
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,8.636155,58.30137,31.22426,1.164127,1.164127,0,0,0,1.164127,741.8569,4.11472,0,0,8.636155,1.225397,1.164127,0,0,3.296039,26.63254,3.296039,0,3.296039,39.00008,100,0.1033551,1.280539,6.908924,0,35.2687
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,9.013604,63.61902,34.29982,1.725978,1.725978,0,0,0,1.725978,522.2318,7.196786,0,0,9.013604,1.816819,1.725978,0,0,0,29.59898,0,0,0,39.00008,100,0.1033551,1.898576,7.210884,0,38.61258
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,9.995591,71.78428,37.30958,7.10559,7.10559,0,0,0,7.10559,140.6722,2.516022,0,0,9.995591,7.479569,7.10559,0,0,0,29.59898,0,0,0,39.00008,100,0.1033551,7.81615,7.996473,0,39.59457
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,9.905019,75.17948,40.14666,2.362586,2.362586,0,0,0,2.362586,419.2448,7.418087,0,0,9.905019,2.486933,2.362586,0,0,0,29.59898,0,0,0,39.00008,100,0.1033551,2.598845,7.924016,0,39.504
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,8.606723,71.60027,41.95581,2.006588,2.006588,0,-1,0,2.006588,428.9233,6.494525,0,0,8.606723,2.112198,2.006588,0,0,0,29.59898,0,0,0,39.00008,100,0.1033551,2.207247,6.885378,0,38.2057
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,7.033394,66.00341,42.73703,6.667738,6.667738,0,0,0,6.667738,105.484,0.0147225,0,0,7.033394,7.018672,6.667738,0,0,0,29.59898,0,0,0,39.00008,100,0.1033551,7.334512,5.626715,0,36.63237
