Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,4.872451,58.86175,43.52648,6.346226,6.346226,0,0,0,6.346226,76.77715,0,0,0,4.872451,6.680238,6.346226,0,0,0,29.59898,0,1.807787,-1.807787,37.09451,95.11392,0.1033551,6.980849,3.897961,0,34.47143
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,2.538504,50.38449,42.83571,1.592955,1.592955,0,0,0,1.592955,159.3581,0,0,0,2.538504,1.676795,1.592955,0,0,2.008652,27.79119,0.8617086,0,0.8617086,37.91199,97.21004,0.1029353,1.752251,2.030803,0,30.32969
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,40.42625,40.42625,9.521149,9.521149,3,0,1.095,9.521149,0,0,0,0,0,6.864367,6.521149,0,0,1.146943,28.56673,0,6.864367,-6.864367,30.67631,78.65706,0.1029353,10.47326,0,12,28.56673
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,38.11548,38.11548,10.8342,8.36,0,-1,0,8.36,0,0,2.474199,3.557618,0,8.8,8.36,0,0,8.774018,21.70236,0,8.8,-8.8,21.4003,54.87245,0.1029353,11.91762,0,0,21.70236
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,36.21587,36.21587,9.300228,8.36,0,-1,0,8.36,0,0,0.9402282,1.870251,0,8.8,8.36,0,0,18.5518,12.90236,0,8.8,-8.8,12.12428,31.08785,0.1029353,10.23025,0,0,12.90236
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,34.3656,34.3656,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.32957,4.102362,0,0,0,12.12428,31.08785,0.1029353,0,0,0,4.102362
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,32.44955,32.44955,1.25232,1.25232,0,-1,0,1.25232,0,0,0,0,0,1.318231,1.25232,0,0,28.32957,4.102362,0,1.318231,-1.318231,10.73475,27.52494,0.1029353,1.377552,0,0,4.102362
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,30.85421,30.85421,0.876074,0.876074,0,-1,0,0.876074,0,0,1.110223E-16,0,0,0.9221831,0.876074,0,0,29.79428,2.784131,0,0.9221831,-0.9221831,9.76268,25.03246,0.1029353,0.9636813,0,0,2.784131
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,29.57958,29.57958,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.81892,1.861947,0,0,0,9.76268,25.03246,0.1029353,0,0,0,1.861947
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,28.28851,28.28851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.81892,1.861947,0,0,0,9.76268,25.03246,0.1029353,0,0,0,1.861947
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,27.26881,27.26881,0.5545206,0.5545206,0,-1,0,0.5545206,0,0,1.110223E-16,0,0,0.5837059,0.5545206,0,0,30.81892,1.861947,0,0.5837059,-0.5837059,9.147401,23.45483,0.1029353,0.6099727,0,0,1.861947
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,26.33956,26.33956,0.7790099,0.7790099,0,-1,0,0.7790099,0,0,1.110223E-16,0,0,0.8200105,0.7790099,0,0,31.46749,1.278242,0,0.8200105,-0.8200105,8.283033,21.2385,0.1029353,0.8569109,0,0,1.278242
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,25.39387,25.39387,0.3816615,0.3816615,0,-1,0,0.3816615,0,0,5.551115E-17,0,0,0.401749,0.3816615,0,0,32.37861,0.458231,0,0.401749,-0.401749,7.859553,20.15266,0.1029353,0.4198277,0,0,0.458231
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,24.39884,24.39884,0.6869112,0.6869112,9.486911,0,2.736189,0.6869112,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.825,0.05648203,8.36,0,8.36,15.79055,40.48849,0.1073024,0.7556023,0,12,0.05648203
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,23.60117,23.60117,0.6866911,0.6866911,9.486691,0,2.736133,0.6866911,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.465,7.580482,8.36,0,8.36,23.72154,60.82433,0.1113502,0.7553602,0,12,7.580482
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,2.120002,28.26374,22.77061,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.120002,0,0,8.8,8.36,16.105,15.10448,10.48,0,10.48,33.66374,86.31711,0.1132866,0,1.696002,12,17.22448
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,4.543703,36.47359,24.1028,2.907259,2.907259,0,0,0,2.907259,156.2882,0,0,0,4.543703,3.060273,2.907259,0,0,5.624993,24.53648,1.48343,0,1.48343,35.07104,89.92558,0.1125888,3.197985,3.634962,0,29.08019
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,6.67184,47.08228,27.66353,1.822536,1.822536,0,-1,0,1.822536,366.0745,0.611817,0,0,6.67184,1.918459,1.822536,0,0,4.141563,25.87157,4.141563,0,4.141563,39.00008,100,0.1106854,2.00479,5.337472,0,32.54341
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,8.924395,59.50158,31.29005,4.570286,4.570286,0,0,0,4.570286,195.27,4.113568,0,0,8.924395,4.810827,4.570286,0,0,0,29.59898,0,0,0,39.00008,100,0.1106854,5.027314,7.139516,0,38.52337
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,9.302852,64.9311,34.39027,7.993592,7.993592,3,0,1.095,7.993592,116.3789,4.046439,0,0,9.302852,5.256413,4.993592,0,0,0,29.59898,0,0,0,39.00008,100,0.1106854,8.792952,7.442282,12,38.90183
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,8.907932,67.06686,37.37537,0,0,0,0,0,0,0,8.907932,0,0,8.907932,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1106854,0,7.126346,0,38.50691
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,7.956771,66.69641,40.24534,4.26986,4.26986,0,0,0,4.26986,186.3474,3.462181,0,0,7.956771,4.494589,4.26986,0,0,0,29.59898,0,0,0,39.00008,100,0.1106854,4.696846,6.365417,0,37.55575
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,7.411088,66.6805,42.04626,2.472693,2.472693,0,-1,0,2.472693,299.7173,4.808254,0,0,7.411088,2.602834,2.472693,0,0,0,29.59898,0,0,0,39.00008,100,0.1106854,2.719962,5.92887,0,37.01007
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,6.097951,62.51894,42.83571,4.237622,4.237622,0,0,0,4.237622,143.9003,1.637297,0,0,6.097951,4.460654,4.237622,0,0,0,29.59898,0,0,0,39.00008,100,0.1106854,4.661384,4.878361,0,35.69693
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,4.695225,58.36948,43.64161,0,0,0,0,0,0,0,4.695225,0,0,4.695225,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1106854,0,3.75618,0,34.2942
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,2.729192,51.07909,42.92617,3.232779,3.232779,0,0,0,3.232779,84.42248,0,0,0,2.729192,3.402925,3.232779,0,0,0,29.59898,0,0.6737332,-0.6737332,38.2899,98.17904,0.1106854,3.556057,2.183354,0,32.32817
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,40.54138,40.54138,4.815426,4.815426,0,0,0,4.815426,0,0,8.881784E-16,0,0,5.06887,4.815426,0,0,0.7485924,28.92525,0,5.06887,-5.06887,32.94684,84.47892,0.1106854,5.296968,0,0,28.92525
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,38.23061,38.23061,8.135057,8.135057,0,-1,0,8.135057,0,0,0,0.5885632,0,8.563218,8.135057,0,0,6.38067,23.85637,0,8.563218,-8.563218,23.92042,61.33429,0.1106854,8.948564,0,0,23.85637
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,36.31455,36.31455,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.89536,15.29316,0,0,0,23.92042,61.33429,0.1106854,0,0,0,15.29316
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,34.46429,34.46429,7.732821,7.732821,0,-1,0,7.732821,0,0,1.776357E-15,0.1461024,0,8.139811,7.732821,0,0,15.89536,15.29316,0,8.139811,-8.139811,15.3403,39.33403,0.1106854,8.506103,0,0,15.29316
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,32.54001,32.54001,0.5434562,0.5434562,0,-1,0,0.5434562,0,0,1.110223E-16,0,0,0.5720592,0.5434562,0,0,24.93959,7.153346,0,0.5720592,-0.5720592,14.7373,37.78788,0.1106854,0.5978019,0,0,7.153346
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,30.94467,30.94467,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.57521,6.581287,0,0,0,14.7373,37.78788,0.1106854,0,0,0,6.581287
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,29.65359,29.65359,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.57521,6.581287,0,0,0,14.7373,37.78788,0.1106854,0,0,0,6.581287
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,28.3543,28.3543,2.097104,2.097104,0,-1,0,2.097104,0,0,4.440892E-16,0,0,2.207478,2.097104,0,0,25.57521,6.581287,0,2.207478,-2.207478,12.41042,31.82151,0.1106854,2.306814,0,0,6.581287
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,27.31815,27.31815,1.456474,1.456474,0,-1,0,1.456474,0,0,2.220446E-16,0,0,1.533131,1.456474,0,0,28.02797,4.373809,0,1.533131,-1.533131,10.79435,27.67777,0.1106854,1.602122,0,0,4.373809
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,26.3889,26.3889,0.5352177,0.5352177,0,-1,0,0.5352177,0,0,0,0,0,0.5633871,0.5352177,0,0,29.73144,2.840678,0,0.5633871,-0.5633871,10.20049,26.15505,0.1106854,0.5887395,0,0,2.840678
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,25.44321,25.44321,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.35743,2.277291,0,0,0,10.20049,26.15505,0.1106854,0,0,0,2.277291
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,24.47285,24.47285,1.739479,1.739479,0,0,0,1.739479,0,0,2.220446E-16,0,0,1.831031,1.739479,0,0,30.35743,2.277291,0,1.831031,-1.831031,8.270415,21.20615,0.1106854,1.913427,0,0,2.277291
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,23.65051,23.65051,2.444503,2.444503,11.2445,0,3.180859,2.444503,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.39191,0.4462605,8.36,0,8.36,16.20141,41.54199,0.1161812,2.688954,0,12,0.4462605
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.4820553,24.03839,22.81995,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.4820553,0,0,8.8,8.36,24.03191,7.970261,8.842055,0,8.842055,24.58972,63.05043,0.1184818,0,0.3856442,12,8.452316
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,3.431367,33.30762,24.14392,0.1355503,0.1355503,8.935551,0,2.596694,0.1355503,2531.434,0,0,0,3.431367,0,0,8.8,8.36,15.18985,15.92811,11.79137,0,11.79137,35.77599,91.73312,0.1194727,0.1491054,2.745094,12,19.35948
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,5.824672,44.39264,27.72932,5.04218,5.04218,0,-1,0,5.04218,115.5189,0,0,0,5.824672,5.307557,5.04218,0,0,3.398486,26.54034,0.5171145,0,0.5171145,36.26657,92.99102,0.1192476,5.546397,4.659738,0,32.36501
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,5.967187,48.94244,31.36406,0,0,0,0,0,0,0,3.085816,0,0,5.967187,0,0,0,0,2.881371,27.00574,2.881371,0,2.881371,39.00008,100,0.1180089,0,4.77375,0,32.97293
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,7.21086,56.87031,34.48073,3.005318,3.005318,0,0,0,3.005318,239.9367,4.047367,0,0,7.21086,3.163492,3.005318,0,0,0,29.59898,0,0,0,39.00008,100,0.1180089,3.30585,5.768688,0,36.80984
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,7.238017,60.53427,37.4905,0.9378358,0.9378358,0,0,0,0.9378358,771.7786,6.250821,0,0,7.238017,0.9871956,0.9378358,0,0,0,29.59898,0,0,0,39.00008,100,0.1180089,1.031619,5.790413,0,36.83699
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,3.714683,51.48719,40.36047,3.856593,3.856593,0,0,0,3.856593,96.32032,0,0,0,3.714683,4.059572,3.856593,0,0,0,29.59898,0,0.3448888,-0.3448888,38.63653,99.06783,0.1180089,4.242252,2.971746,0,33.31366
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,3.329896,52.20778,42.18606,4.151196,4.151196,0,-1,0,4.151196,80.21534,0,0,0,3.329896,4.369681,4.151196,0,0,0.3832097,29.25409,0,1.039784,-1.039784,37.5405,96.25751,0.1180089,4.566316,2.663917,0,32.58398
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,3.091556,52.28464,42.97551,2.105811,2.105811,0,0,0,2.105811,146.8107,0,0,0,3.091556,2.216643,2.105811,0,0,1.538525,28.21431,0.8749132,0,0.8749132,38.37052,98.38575,0.1176378,2.316392,2.473245,0,31.30586
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,1.930078,49.48732,43.7814,1.265183,1.265183,0,0,0,1.265183,152.5533,0,0,0,1.930078,1.331771,1.265183,0,0,0.6636124,29.00173,0.5983062,0,0.5983062,38.93812,99.84114,0.1173854,1.391701,1.544062,0,30.9318
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,1.389635,47.11133,43.06597,4.330113,4.330113,0,0,0,4.330113,32.09234,0,8.881784E-16,0,1.389635,4.558014,4.330113,0,0,0.0653061,29.5402,0,3.168379,-3.168379,35.59836,91.27766,0.1173854,4.763124,1.111708,0,30.92984
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,40.65651,40.65651,7.050193,7.050193,0,0,0,7.050193,0,0,0,0,0,7.421256,7.050193,0,0,3.585727,26.37182,0,7.421256,-7.421256,27.77567,71.21952,0.1173854,7.755213,0,0,26.37182
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,38.34573,38.34573,5.83977,5.83977,0,-1,0,5.83977,0,0,0,0,0,6.147127,5.83977,0,0,11.83157,18.95057,0,6.147127,-6.147127,21.29603,54.60509,0.1173854,6.423748,0,0,18.95057
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,36.42968,36.42968,5.991436,5.991436,0,-1,0,5.991436,0,0,8.881784E-16,0,0,6.306774,5.991436,0,0,18.66171,12.80344,0,6.306774,-6.306774,14.6481,37.55916,0.1173854,6.590579,0,0,12.80344
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,34.55474,34.55474,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.66924,6.496666,0,0,0,14.6481,37.55916,0.1173854,0,0,0,6.496666
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,32.63047,32.63047,0.1679433,0.1679433,0,-1,0,0.1679433,0,0,2.775558E-17,0,0,0.1767825,0.1679433,0,0,25.66924,6.496666,0,0.1767825,-0.1767825,14.46176,37.08136,0.1173854,0.1847377,0,0,6.496666
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,31.03513,31.03513,1.077271,1.077271,0,-1,0,1.077271,0,0,0,0,0,1.13397,1.077271,0,0,25.86566,6.319884,0,1.13397,-1.13397,13.26645,34.01647,0.1173854,1.184999,0,0,6.319884
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,29.71938,29.71938,0.6522554,0.6522554,0,-1,0,0.6522554,0,0,1.110223E-16,0,0,0.6865846,0.6522554,0,0,27.12563,5.185914,0,0.6865846,-0.6865846,12.54273,32.16077,0.1173854,0.7174809,0,0,5.185914
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,28.42831,28.42831,0.6379936,0.6379936,0,-1,0,0.6379936,0,0,1.110223E-16,0,0,0.6715723,0.6379936,0,0,27.8885,4.49933,0,0.6715723,-0.6715723,11.83483,30.34565,0.1173854,0.701793,0,0,4.49933
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,27.38394,27.38394,0.8446684,0.8446684,0,-1,0,0.8446684,0,0,1.110223E-16,0,0,0.8891247,0.8446684,0,0,28.63469,3.827757,0,0.8891247,-0.8891247,10.89761,27.94252,0.1173854,0.9291353,0,0,3.827757
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,26.46291,26.46291,0.5481373,0.5481373,0,-1,0,0.5481373,0,0,1.110223E-16,0,0,0.5769866,0.5481373,0,0,29.62261,2.938632,0,0.5769866,-0.5769866,10.28941,26.38305,0.1173854,0.602951,0,0,2.938632
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,25.53367,25.53367,1.211717,1.211717,0,-1,0,1.211717,0,0,0,0,0,1.275491,1.211717,0,0,30.2637,2.361646,0,1.275491,-1.275491,8.944923,22.93565,0.1173854,1.332888,0,0,2.361646
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,24.53864,24.53864,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.68092,1.086155,0,0,0,8.944923,22.93565,0.1173854,0,0,0,1.086155
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,23.73274,23.73274,1.557744,1.557744,10.35774,0,2.956509,1.557744,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.68092,1.086155,8.36,0,8.36,16.87592,43.27149,0.1211701,1.713519,0,12,1.086155
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,1.194573,25.96397,22.9104,1.193483,1.193483,9.993483,0,2.864351,1.193483,100.0914,0,0,0,1.194573,0,0,8.8,8.36,23.32092,8.610155,9.554573,0,9.554573,25.94018,66.51315,0.1238936,1.312831,0.9556585,12,9.804728
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,2.678503,31.30151,24.23437,0.4916531,0.4916531,9.291653,0,2.686788,0.4916531,544.7952,1.776357E-15,0,0,2.678503,0,0,8.8,8.36,13.76634,17.20927,11.0385,0,11.0385,36.41222,93.36449,0.1251966,0.5408185,2.142802,12,19.88777
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,6.201807,45.71219,27.81978,4.662795,4.662795,0,-1,0,4.662795,133.0062,0,0,0,6.201807,4.908205,4.662795,0,0,2.727839,27.14392,1.293603,0,1.293603,37.63944,96.51119,0.1246726,5.129074,4.961446,0,33.34573
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,6.802253,51.88279,31.45452,0,0,0,0,0,0,0,5.368016,0,0,6.802253,0,0,0,0,1.434237,28.30816,1.434237,0,1.434237,39.00008,100,0.1240968,0,5.441803,0,35.11042
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,5.220465,50.04436,34.55474,3.772237,3.772237,0,0,0,3.772237,138.3918,1.249689,0,0,5.220465,3.970776,3.772237,0,0,0,29.59898,0,0,0,39.00008,100,0.1240968,4.149461,4.176372,0,34.81944
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,3.89704,49.07059,37.58096,6.105278,6.105278,0,0,0,6.105278,63.83067,0,0,0,3.89704,6.426609,6.105278,0,0,0,29.59898,0,2.529569,-2.529569,36.33368,93.16309,0.1240968,6.715806,3.117632,0,33.49602
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,5.325161,56.99997,40.45092,9.854874,9.854874,7.466071,0,2.224916,9.854874,54.03582,4.440892E-16,0,0,5.325161,2.514529,2.388803,0,0,2.810632,27.06941,2.810632,0,2.810632,39.00008,100,0.1253791,10.84036,4.260129,12,32.39457
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,2.658102,50.16984,42.27652,2.760384,2.760384,0,-1,0,2.760384,96.29463,0,0,0,2.658102,2.905667,2.760384,0,0,0,29.59898,0,0.2475657,-0.2475657,38.73912,99.33088,0.1253791,3.036422,2.126481,0,32.25708
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,2.006097,49.00259,43.09064,5.893291,5.893291,0,0,0,5.893291,34.04035,0,1.776357E-15,0,2.006097,6.203464,5.893291,0,0,0.275073,29.35141,0,4.197367,-4.197367,34.31471,87.98625,0.1253791,6.48262,1.604878,0,31.35751
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,0.9858457,46.7348,43.87186,1.968921,1.968921,0,0,0,1.968921,50.07035,0,0,0,0.9858457,2.072549,1.968921,0,0,4.938814,25.15405,0,1.086703,-1.086703,33.16922,85.04912,0.1253791,2.165813,0.7886766,0,26.13989
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.7033059,45.20356,43.1811,0,0,0,0,0,0,0,0,0,0,0.7033059,0,0,0,0,6.146262,24.06734,0.7033059,0,0.7033059,33.83644,86.75992,0.1250984,0,0.5626447,0,24.77065
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,40.79631,40.79631,3.239325,3.239325,0,0,0,3.239325,0,0,0,0,0,3.409816,3.239325,0,0,5.442956,24.70032,0,3.409816,-3.409816,30.24218,77.54388,0.1250984,3.563257,0,0,24.70032
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,38.48553,38.48553,9.081919,8.36,0,-1,0,8.36,0,0,0.7219187,1.630111,0,8.8,8.36,0,0,9.23164,21.2905,0,8.8,-8.8,20.96616,53.75928,0.1250984,9.99011,0,0,21.2905
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,36.54481,36.54481,6.448332,6.448332,0,-1,0,6.448332,0,0,8.881784E-16,0,0,6.787718,6.448332,0,0,19.00942,12.4905,0,6.787718,-6.787718,13.81128,35.41346,0.1250984,7.093165,0,0,12.4905
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,34.66987,34.66987,5.040755,5.040755,0,-1,0,5.040755,0,0,8.881784E-16,0.1271853,0,5.306058,5.040755,0,0,26.55133,5.702785,0,5.306058,-5.306058,8.218202,21.07227,0.1250984,5.54483,0,0,5.702785
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,32.74559,32.74559,1.187872,0.3768902,0,-1,0,0.3768902,0,0,0.8109814,0.9297685,0,0.3967265,0.3768902,0,0,32.44695,0.3967265,0,0.3967265,-0.3967265,7.800015,20,0.1250984,1.306659,0,0,0.3967265
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,31.13381,31.13381,0.3954509,0,0,-1,0,0,0,0,0.3954509,0.4349959,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250984,0.4349959,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,29.83451,29.83451,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250984,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,28.54343,28.54343,0.3697938,0,0,-1,0,0,0,0,0.3697938,0.4067732,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250984,0.4067732,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,27.49906,27.49906,1.931145,0,0,-1,0,0,0,0,1.931145,2.124259,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250984,2.124259,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,26.57804,26.57804,0.7563625,0,0,-1,0,0,0,0,0.7563625,0.8319987,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250984,0.8319987,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,25.62413,25.62413,0.3140152,0,0,-1,0,0,0,0,0.3140152,0.3454168,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250984,0.3454168,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,24.6291,24.6291,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250984,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,23.8232,23.8232,2.428621,2.428621,11.22862,0,3.176841,2.428621,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1290293,2.671483,0,12,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,2.090416,28.42243,23.00086,0.6110466,0.6110466,9.411047,0,2.716995,0.6110466,342.1042,0,0,0,2.090416,0,0,8.8,8.36,24.52775,7.524,10.45042,0,10.45042,25.64514,65.75665,0.1303927,0.6721512,1.672333,12,9.614416
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,4.025354,35.18155,24.30838,4.380526,4.380526,12,0,3.372,4.380526,91.89203,-8.881784E-16,0,0,4.025354,0,0,7.619474,7.2385,14.07734,16.92937,11.26385,0,11.26385,36.33097,93.15616,0.1334768,4.818579,3.220284,12,20.95473
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,5.564259,43.7469,27.89379,0,0,0,-1,0,0,0,2.750776,0,0,5.564259,0,0,0,0,2.813483,27.06684,2.813483,0,2.813483,39.00008,100,0.1323943,0,4.451407,0,32.6311
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,7.081335,52.93539,31.52031,2.799872,2.799872,0,0,0,2.799872,252.9164,4.134101,0,0,7.081335,2.947234,2.799872,0,0,0,29.59898,0,0,0,39.00008,100,0.1323943,3.079859,5.665068,0,36.68031
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,9.169394,64.66719,34.62053,0.3340946,0.3340946,0,0,0,0.3340946,2744.55,8.817715,0,0,9.169394,0.3516785,0.3340946,0,0,0,29.59898,0,0,0,39.00008,100,0.1323943,0.367504,7.335515,0,38.76837
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,9.254414,68.91319,37.65496,0,0,0,0,0,0,0,9.254414,0,0,9.254414,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1323943,0,7.403531,0,38.85339
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,9.053206,71.72832,40.51671,0,0,0,0,0,0,0,9.053206,0,0,9.053206,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1323943,0,7.242566,0,38.65218
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,7.587303,67.76733,42.35053,2.325493,2.325493,0,-1,0,2.325493,326.2665,5.139416,0,0,7.587303,2.447887,2.325493,0,0,0,29.59898,0,0,0,39.00008,100,0.1323943,2.558042,6.069843,0,37.18628
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,5.68083,61.3159,43.13176,0,0,0,0,0,0,0,5.68083,0,0,5.68083,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1323943,0,4.544664,0,35.27981
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,2.762078,52.26163,43.94587,0,0,0,0,0,0,0,2.762078,0,0,2.762078,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1323943,0,2.209662,0,32.36106
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,1.605733,47.94663,43.24688,6.922986,6.922986,0,0,0,6.922986,23.19423,0,8.881784E-16,0,1.605733,7.287353,6.922986,0,0,0,29.59898,0,5.68162,-5.68162,33.01112,84.64374,0.1323943,7.615284,1.284587,0,31.20471
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,40.87032,40.87032,3.302223,3.302223,0,0,0,3.302223,0,0,4.440892E-16,0,0,3.476025,3.302223,0,0,6.312911,23.91736,0,3.476025,-3.476025,29.34707,75.24876,0.1323943,3.632446,0,0,23.91736
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,38.55132,38.55132,6.630739,6.630739,0,-1,0,6.630739,0,0,8.881784E-16,0,0,6.979725,6.630739,0,0,10.17516,20.44133,0,6.979725,-6.979725,21.9898,56.38398,0.1323943,7.293813,0,0,20.44133
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,36.63527,36.63527,4.11445,4.11445,0,-1,0,4.11445,0,0,8.881784E-16,0,0,4.331,4.11445,0,0,17.93041,13.46161,0,4.331,-4.331,17.42452,44.67817,0.1323943,4.525896,0,0,13.46161
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,34.76033,34.76033,4.56067,4.56067,0,-1,0,4.56067,0,0,0,0,0,4.800706,4.56067,0,0,22.74263,9.130608,0,4.800706,-4.800706,12.36413,31.70284,0.1323943,5.016737,0,0,9.130608
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,32.81961,32.81961,0.15552,0.15552,0,-1,0,0.15552,0,0,2.775558E-17,0,0,0.1637052,0.15552,0,0,28.07675,4.329902,0,0.1637052,-0.1637052,12.19157,31.26038,0.1323943,0.171072,0,0,4.329902
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,31.19959,31.19959,1.365829,1.365829,0,-1,0,1.365829,0,0,0,0,0,1.437715,1.365829,0,0,28.25865,4.166197,0,1.437715,-1.437715,10.67609,27.37453,0.1323943,1.502412,0,0,4.166197
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,29.88385,29.88385,2.076393,2.076393,0,-1,0,2.076393,0,0,4.440892E-16,0,0,2.185677,2.076393,0,0,29.85611,2.728482,0,2.185677,-2.185677,8.372183,21.46709,0.1323943,2.284032,0,0,2.728482
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,28.58455,28.58455,0.7750739,0.5156657,0,-1,0,0.5156657,0,0,0.2594082,0.3369156,0,0.5428059,0.5156657,0,0,32.28464,0.5428059,0,0.5428059,-0.5428059,7.800015,20,0.1323943,0.8525813,0,0,0.5428059
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,27.56485,27.56485,0.6926094,0,0,-1,0,0,0,0,0.6926094,0.7618704,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1323943,0.7618704,0,0,0
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,26.64383,26.64383,0.3639762,0,0,-1,0,0,0,0,0.3639762,0.4003738,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1323943,0.4003738,0,0,0
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,25.69814,25.69814,1.340658,0,0,-1,0,0,0,0,1.340658,1.474724,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1323943,1.474724,0,0,0
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,24.67843,24.67843,0.03349373,0.03349373,8.833494,0,2.570874,0.03349373,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1338947,0.0368431,0,12,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,23.87254,23.87254,1.912358,1.912358,10.71236,0,3.046227,1.912358,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1367784,2.103594,0,12,7.524
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,1.115713,25.9095,23.05842,5.126307,5.126307,12,0,3.372,5.126307,21.76446,0,0,0,1.115713,0,0,6.873693,6.530008,16.16775,15.048,7.645721,0,7.645721,30.91537,79.27002,0.1399685,5.638938,0.8925703,12,16.16371
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,4.30864,36.05871,24.35772,5.781219,5.781219,9.783941,0,2.811337,5.781219,74.52824,0,0,0,4.30864,0,0,4.002722,3.802586,8.522033,21.92915,8.111227,0,8.111227,38.61036,99.00071,0.1420026,6.359341,3.446913,12,26.23779
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,5.5399,43.71547,27.9349,2.001248,2.001248,0,-1,0,2.001248,276.8222,3.022517,0,0,5.5399,2.106577,2.001248,0,0,0.4108057,29.22925,0.4108057,0,0.4108057,39.00008,100,0.141849,2.201373,4.43192,0,34.76915
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,4.538434,44.56777,31.56965,0.3277737,0.3277737,0,0,0,0.3277737,1384.624,4.193409,0,0,4.538434,0.3450249,0.3277737,0,0,0,29.59898,0,0,0,39.00008,100,0.141849,0.360551,3.630747,0,34.13741
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,4.643505,48.29113,34.66987,0,0,0,0,0,0,0,4.643505,0,0,4.643505,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.141849,0,3.714803,0,34.24248
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,6.911936,59.55371,37.69608,0,0,0,0,0,0,0,6.911936,0,0,6.911936,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.141849,0,5.529549,0,36.51091
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,7.346938,64.63541,40.56605,2.808376,2.808376,0,0,0,2.808376,261.608,4.390753,0,0,7.346938,2.956186,2.808376,0,0,0,29.59898,0,0,0,39.00008,100,0.141849,3.089214,5.877551,0,36.94592
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,6.28597,62.70864,42.39165,2.494377,2.494377,0,-1,0,2.494377,252.0056,3.66031,0,0,6.28597,2.62566,2.494377,0,0,0,29.59898,0,0,0,39.00008,100,0.141849,2.743814,5.028776,0,35.88495
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,4.06035,55.71515,43.20576,2.49394,2.49394,0,0,0,2.49394,162.8086,1.43515,0,0,4.06035,2.6252,2.49394,0,0,0,29.59898,0,0,0,39.00008,100,0.141849,2.743334,3.24828,0,33.65933
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,2.922508,52.84446,44.01166,0,0,0,0,0,0,0,2.922508,0,0,2.922508,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.141849,0,2.338007,0,32.52149
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,1.504147,47.71677,43.32089,3.857709,3.857709,0,0,0,3.857709,38.99068,0,0,0,1.504147,4.060746,3.857709,0,0,0,29.59898,0,2.556599,-2.556599,36.30519,93.09003,0.141849,4.24348,1.203318,0,31.10312
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,40.96077,40.96077,4.015272,4.015272,0,0,0,4.015272,0,0,0,0,0,4.226603,4.015272,0,0,2.840666,27.04238,0,4.226603,-4.226603,31.84996,81.66639,0.141849,4.4168,0,0,27.04238
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,38.65,38.65,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.536891,22.81578,0,0,0,31.84996,81.66639,0.141849,0,0,0,22.81578
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,36.70105,36.70105,9.623375,8.36,0,-1,0,8.36,0,0,1.263375,2.225712,0,8.8,8.36,0,0,7.536891,22.81578,0,8.8,-8.8,22.57394,57.88179,0.141849,10.58571,0,0,22.81578
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,34.83434,34.83434,10.78322,8.36,0,-1,0,8.36,0,0,2.423219,3.501541,0,8.8,8.36,0,0,17.31467,14.01578,0,8.8,-8.8,13.29793,34.09718,0.141849,11.86154,0,0,14.01578
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,32.8854,32.8854,1.748899,1.748899,0,-1,0,1.748899,0,0,2.220446E-16,0,0,1.840947,1.748899,0,0,27.09245,5.215776,0,1.840947,-1.840947,11.3574,29.12148,0.141849,1.923789,0,0,5.215776
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,31.26538,31.26538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.13794,3.37483,0,0,0,11.3574,29.12148,0.141849,0,0,0,3.37483
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,29.94964,29.94964,0.2375587,0.2375587,0,-1,0,0.2375587,0,0,2.775558E-17,0,0,0.2500618,0.2375587,0,0,29.13794,3.37483,0,0.2500618,-0.2500618,11.09381,28.44561,0.141849,0.2613145,0,0,3.37483
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,28.63389,28.63389,1.800912,1.800912,0,-1,0,1.800912,0,0,2.220446E-16,0,0,1.895697,1.800912,0,0,29.41579,3.124768,0,1.895697,-1.895697,9.09557,23.32193,0.141849,1.981004,0,0,3.124768
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,27.61419,27.61419,0.5653149,0.5653149,0,-1,0,0.5653149,0,0,0,0,0,0.5950684,0.5653149,0,0,31.52212,1.229071,0,0.5950684,-0.5950684,8.468313,21.71358,0.141849,0.6218464,0,0,1.229071
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,26.69317,26.69317,1.353894,0.6023024,0,-1,0,0.6023024,0,0,0.7515916,0.886981,0,0.6340025,0.6023024,0,0,32.18331,0.6340025,0,0.6340025,-0.6340025,7.800015,20,0.141849,1.489283,0,0,0.6340025
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,25.73926,25.73926,1.794105,0,0,-1,0,0,0,0,1.794105,1.973515,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.141849,1.973515,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,24.72778,24.72778,0.9425465,0.9425465,9.742546,0,2.800864,0.9425465,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1436769,1.036801,0,12,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,23.91366,23.91366,1.178601,1.178601,9.978601,0,2.860586,1.178601,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1455951,1.296461,0,12,7.524
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,2.344844,29.20094,23.09132,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.344844,0,0,8.8,8.36,16.16775,15.048,10.70484,0,10.70484,33.8175,86.71138,0.1457715,0,1.875875,12,17.39284
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,5.402642,39.37429,24.39884,5.582711,5.582711,0,0,0,5.582711,96.77452,0,0,0,5.402642,5.876538,5.582711,0,0,5.46291,24.68236,0,0.4738961,-0.4738961,33.31798,85.43053,0.1457715,6.140982,4.322114,0,30.085
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,7.146055,49.05013,27.98424,0.7083393,0.7083393,0,-1,0,0.7083393,1008.846,0.4109735,0,0,7.146055,0.7456203,0.7083393,0,0,5.989461,24.20846,5.989461,0,5.989461,39.00008,100,0.1436587,0.7791732,5.716844,0,31.35452
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,8.004888,56.39411,31.61899,5.386504,5.386504,0,0,0,5.386504,148.6101,2.334884,0,0,8.004888,5.670004,5.386504,0,0,0,29.59898,0,0,0,39.00008,100,0.1436587,5.925154,6.40391,0,37.60387
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,9.215735,65.03802,34.76033,0.5123512,0.5123512,0,0,0,0.5123512,1798.714,8.676418,0,0,9.215735,0.5393171,0.5123512,0,0,0,29.59898,0,0,0,39.00008,100,0.1436587,0.5635864,7.372589,0,38.81471
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,8.351583,65.24979,37.7701,3.455737,3.455737,0,0,0,3.455737,241.673,4.713964,0,0,8.351583,3.637618,3.455737,0,0,0,29.59898,0,0,0,39.00008,100,0.1436587,3.801311,6.681266,0,37.95056
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,8.789049,70.73887,40.65651,0,0,0,0,0,0,0,8.789049,0,0,8.789049,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1436587,0,7.03124,0,38.38803
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,7.899958,69.23598,42.49033,2.087664,2.087664,0,-1,0,2.087664,378.4114,5.702417,0,0,7.899958,2.197541,2.087664,0,0,0,29.59898,0,0,0,39.00008,100,0.1436587,2.29643,6.319966,0,37.49894
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,5.408177,60.51162,43.29622,5.167995,5.167995,0,0,0,5.167995,104.6475,0,0,0,5.408177,5.439995,5.167995,0,0,0,29.59898,0,0.03181849,-0.03181849,38.96654,99.914,0.1436587,5.684795,4.326541,0,35.00716
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,4.739354,59.03632,44.10212,0.9853058,0.9853058,0,0,0,0.9853058,481.0033,3.666836,0,0,4.739354,1.037164,0.9853058,0,0,0.03535388,29.56716,0.03535388,0,0.03535388,39.00008,100,0.1436464,1.083836,3.791483,0,34.30651
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,2.499824,50.8947,43.43602,6.096034,6.096034,0,0,0,6.096034,41.00739,0,8.881784E-16,0,2.499824,6.416878,6.096034,0,0,0,29.59898,0,3.917053,-3.917053,34.87114,89.413,0.1436464,6.705637,1.999859,0,32.0988
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,41.05123,41.05123,4.485969,4.485969,0,0,0,4.485969,0,0,8.881784E-16,0,0,4.722072,4.485969,0,0,4.352282,25.68192,0,4.722072,-4.722072,29.89364,76.65021,0.1436464,4.934566,0,0,25.68192
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,38.74046,38.74046,9.166821,8.36,0,-1,0,8.36,0,0,0.806821,1.723503,0,8.8,8.36,0,0,9.599029,20.95985,0,8.8,-8.8,20.61763,52.8656,0.1436464,10.0835,0,0,20.95985
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,36.79973,36.79973,6.607301,6.607301,0,-1,0,6.607301,0,0,8.881784E-16,0,0,6.955054,6.607301,0,0,19.37681,12.15985,0,6.955054,-6.955054,13.28636,34.06751,0.1436464,7.268032,0,0,12.15985
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,34.9248,34.9248,2.654451,2.654451,0,-1,0,2.654451,0,0,4.440892E-16,0,0,2.794159,2.654451,0,0,27.10464,5.204798,0,2.794159,-2.794159,10.34105,26.51547,0.1436464,2.919896,0,0,5.204798
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,32.9594,32.9594,0.4849142,0.4849142,0,-1,0,0.4849142,0,0,5.551115E-17,0,0,0.5104361,0.4849142,0,0,30.20926,2.410639,0,0.5104361,-0.5104361,9.803005,25.13586,0.1436464,0.5334057,0,0,2.410639
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,31.33939,31.33939,1.079615,1.079615,0,-1,0,1.079615,0,0,2.220446E-16,0,0,1.136437,1.079615,0,0,30.77642,1.900203,0,1.136437,-1.136437,8.605096,22.0643,0.1436464,1.187577,0,0,1.900203
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,30.02365,30.02365,0.8591927,0.725578,0,-1,0,0.725578,0,0,0.1336147,0.219534,0,0.7637663,0.725578,0,0,32.03912,0.7637663,0,0.7637663,-0.7637663,7.800015,20,0.1436464,0.9451119,0,0,0.7637663
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,28.65856,28.65856,1.009869,0,0,-1,0,0,0,0,1.009869,1.110856,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1436464,1.110856,0,0,0
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,27.63886,27.63886,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1436464,0,0,0,0
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,26.70962,26.70962,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1436464,0,0,0,0
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,25.73926,25.73926,1.758844,0,0,-1,0,0,0,0,1.758844,1.934729,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1436464,1.934729,0,0,0
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,24.74422,24.74422,0.5602056,0.5602056,9.360206,0,2.704132,0.5602056,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1450387,0.6162261,0,12,0
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,23.93833,23.93833,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1460107,0,0,12,7.524
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,1.59776,27.23074,23.11599,2.975453,2.975453,11.77545,0,3.31519,2.975453,53.69803,0,0,0,1.59776,0,0,8.8,8.36,16.16775,15.048,9.95776,0,9.95776,33.10876,84.89409,0.1483131,3.272999,1.278208,12,16.64576
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,3.916999,34.99174,24.42351,0,0,0,0,0,0,0,0,0,0,3.916999,0,0,0,0,6.209993,24.00998,3.916999,0,3.916999,36.82475,94.42226,0.1470043,0,3.133599,0,27.92698
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,3.855753,38.64851,28.00891,1.964427,1.964427,0,-1,0,1.964427,196.2787,0,0,0,3.855753,2.067818,1.964427,0,0,2.292994,27.53528,1.787934,0,1.787934,38.52094,98.77143,0.1464145,2.16087,3.084602,0,31.39104
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,3.600676,41.79288,31.66011,1.65595,1.65595,0,0,0,1.65595,217.4386,1.35251,0,0,3.600676,1.743106,1.65595,0,0,0.50506,29.14442,0.50506,0,0.50506,39.00008,100,0.1462487,1.821545,2.880541,0,32.7451
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,6.470256,54.56583,34.785,0,0,0,0,0,0,0,6.470256,0,0,6.470256,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1462487,0,5.176205,0,36.06923
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,6.767194,59.15229,37.81121,1.971633,1.971633,0,0,0,1.971633,343.2279,4.691791,0,0,6.767194,2.075403,1.971633,0,0,0,29.59898,0,0,0,39.00008,100,0.1462487,2.168796,5.413755,0,36.36617
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,2.245237,47.24771,40.70585,0,0,0,0,0,0,0,2.245237,0,0,2.245237,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1462487,0,1.79619,0,31.84422
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,1.348518,46.46549,42.55611,1.125063,1.125063,0,-1,0,1.125063,119.8615,0.1642411,0,0,1.348518,1.184277,1.125063,0,0,0,29.59898,0,0,0,39.00008,100,0.1462487,1.237569,1.078814,0,30.9475
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,1.845774,48.79412,43.36201,0,0,0,0,0,0,0,1.845774,0,0,1.845774,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1462487,0,1.476619,0,31.44475
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,1.987536,50.0745,44.17612,0,0,0,0,0,0,0,1.987536,0,0,1.987536,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1462487,0,1.590029,0,31.58652
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.855406,45.97382,43.50181,2.885458,2.885458,0,0,0,2.885458,29.64542,0,0,0,0.855406,3.037324,2.885458,0,0,0,29.59898,0,2.181918,-2.181918,36.70013,94.10272,0.1462487,3.174004,0.6843248,0,30.45438
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,41.16636,41.16636,3.305402,3.305402,0,0,0,3.305402,0,0,4.440892E-16,0,0,3.47937,3.305402,0,0,2.424353,27.41706,0,3.47937,-3.47937,33.03255,84.69869,0.1462487,3.635942,0,0,27.41706
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,38.85558,38.85558,5.201709,5.201709,0,-1,0,5.201709,0,0,8.881784E-16,0,0,5.475483,5.201709,0,0,6.29032,23.93769,0,5.475483,-5.475483,27.26089,69.89958,0.1462487,5.72188,0,0,23.93769
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,36.91486,36.91486,3.124343,3.124343,0,-1,0,3.124343,0,0,4.440892E-16,0,0,3.288782,3.124343,0,0,12.37419,18.46221,0,3.288782,-3.288782,23.79421,61.01067,0.1462487,3.436777,0,0,18.46221
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,35.01525,35.01525,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.02839,15.17342,0,0,0,23.79421,61.01067,0.1462487,0,0,0,15.17342
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,33.04986,33.04986,0.3080893,0.3080893,0,-1,0,0.3080893,0,0,0,0,0,0.3243045,0.3080893,0,0,16.02839,15.17342,0,0.3243045,-0.3243045,23.45236,60.13414,0.1462487,0.3388982,0,0,15.17342
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,31.42985,31.42985,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.38873,14.84912,0,0,0,23.45236,60.13414,0.1462487,0,0,0,14.84912
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,30.11411,30.11411,0.6086931,0.6086931,0,-1,0,0.6086931,0,0,0,0,0,0.6407295,0.6086931,0,0,16.38873,14.84912,0,0.6407295,-0.6407295,22.77697,58.40238,0.1462487,0.6695623,0,0,14.84912
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,28.77369,28.77369,0.8478182,0.8478182,0,-1,0,0.8478182,0,0,1.110223E-16,0,0,0.8924402,0.8478182,0,0,17.10065,14.20839,0,0.8924402,-0.8924402,21.83626,55.9903,0.1462487,0.9326,0,0,14.20839
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,27.72932,27.72932,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.09225,13.31595,0,0,0,21.83626,55.9903,0.1462487,0,0,0,13.31595
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,26.78363,26.78363,0.363615,0.363615,0,-1,0,0.363615,0,0,5.551115E-17,0,0,0.3827526,0.363615,0,0,18.09225,13.31595,0,0.3827526,-0.3827526,21.4328,54.9558,0.1462487,0.3999765,0,0,13.31595
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,25.83793,25.83793,0.6705533,0.6705533,0,-1,0,0.6705533,0,0,0,0,0,0.7058455,0.6705533,0,0,18.51753,12.9332,0,0.7058455,-0.7058455,20.68878,53.04804,0.1462487,0.7376086,0,0,12.9332
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,24.8429,24.8429,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.30181,12.22735,0,0,0,20.68878,53.04804,0.1462487,0,0,0,12.22735
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,24.00412,24.00412,0.5556455,0.5556455,0,0,0,0.5556455,0,0,0,0,0,0.5848899,0.5556455,0,0,19.30181,12.22735,0,0.5848899,-0.5848899,20.07225,51.4672,0.1462487,0.61121,0,0,12.22735
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,2.09778,28.63762,23.19,0.3254424,0.3254424,0,0,0,0.3254424,644.5934,0,0,0,2.09778,0.3425709,0.3254424,0,0,19.95168,11.64246,1.755209,0,1.755209,21.73738,55.73677,0.1456756,0.3579866,1.678224,0,13.74024
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,4.90645,37.97157,24.4893,5.698459,5.698459,0,0,0,5.698459,86.10135,0,0,0,4.90645,5.998377,5.698459,0,0,18.19648,13.22215,0,1.091928,-1.091928,20.58639,52.78552,0.1456756,6.268304,3.92516,0,18.1286
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,7.335414,49.80563,28.0747,5.393353,5.393353,0,-1,0,5.393353,136.0084,0,0,0,7.335414,5.677214,5.393353,0,0,19.40973,12.13022,1.6582,0,1.6582,22.1595,56.81912,0.1451383,5.932688,5.868331,0,19.46564
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,8.547124,58.58379,31.73412,0,0,0,0,0,0,0,0,0,0,8.547124,0,0,0,0,17.75153,13.6226,8.547124,0,8.547124,30.26801,77.61014,0.1424304,0,6.837699,0,22.16973
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,9.588222,66.76582,34.87546,4.373496,4.373496,0,0,0,4.373496,219.2347,0,0,0,9.588222,4.60368,4.373496,0,0,9.204404,21.31501,4.984542,0,4.984542,34.99677,89.73512,0.1408974,4.810845,7.670577,0,30.90324
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,9.271379,69.31695,37.90989,0,0,0,0,0,0,0,5.051517,0,0,9.271379,0,0,0,0,4.219862,25.8011,4.219862,0,4.219862,39.00008,100,0.1396251,0,7.417103,0,35.07248
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,8.35352,69.03683,40.79631,2.147643,2.147643,0,0,0,2.147643,388.9623,6.092844,0,0,8.35352,2.260677,2.147643,0,0,0,29.59898,0,0,0,39.00008,100,0.1396251,2.362407,6.682817,0,37.9525
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,8.942218,74.02834,42.67124,0.4191019,0.4191019,0,-1,0,0.4191019,2133.662,8.501058,0,0,8.942218,0.4411599,0.4191019,0,0,0,29.59898,0,0,0,39.00008,100,0.1396251,0.4610121,7.153774,0,38.54119
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,7.251054,67.77753,43.48536,4.574494,4.574494,0,0,0,4.574494,158.5105,2.435797,0,0,7.251054,4.815257,4.574494,0,0,0,29.59898,0,0,0,39.00008,100,0.1396251,5.031943,5.800843,0,36.85003
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,5.622871,62.45796,44.31592,1.158426,1.158426,0,0,0,1.158426,485.3889,4.403475,0,0,5.622871,1.219396,1.158426,0,0,0,29.59898,0,0,0,39.00008,100,0.1396251,1.274269,4.498297,0,35.22185
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,2.873485,52.29467,43.64161,6.641122,6.641122,0,0,0,6.641122,43.26807,0,8.881784E-16,0,2.873485,6.990655,6.641122,0,0,0,29.59898,0,4.11717,-4.11717,34.6602,88.87213,0.1396251,7.305234,2.298788,0,32.47246
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,41.30616,41.30616,4.072486,4.072486,0,0,0,4.072486,0,0,0,0,0,4.286828,4.072486,0,0,4.574633,25.48181,0,4.286828,-4.286828,30.14149,77.28571,0.1396251,4.479735,0,0,25.48181
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,38.99538,38.99538,4.75871,4.75871,0,-1,0,4.75871,0,0,0,0,0,5.009169,4.75871,0,0,9.337775,21.19498,0,5.009169,-5.009169,24.86136,63.74695,0.1396251,5.234581,0,0,21.19498
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,37.02999,37.02999,4.372386,4.372386,0,-1,0,4.372386,0,0,8.881784E-16,0,0,4.602511,4.372386,0,0,14.90352,16.18581,0,4.602511,-4.602511,20.00989,51.3073,0.1396251,4.809624,0,0,16.18581
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,35.15505,35.15505,0.2006991,0.2006991,0,-1,0,0.2006991,0,0,2.775558E-17,0,0,0.2112622,0.2006991,0,0,20.01742,11.5833,0,0.2112622,-0.2112622,19.7872,50.7363,0.1396251,0.220769,0,0,11.5833
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,33.18966,33.18966,0.6479649,0.6479649,0,-1,0,0.6479649,0,0,0,0,0,0.6820683,0.6479649,0,0,20.25216,11.37204,0,0.6820683,-0.6820683,19.06823,48.89281,0.1396251,0.7127614,0,0,11.37204
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,31.54498,31.54498,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.01001,10.68997,0,0,0,19.06823,48.89281,0.1396251,0,0,0,10.68997
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,30.22923,30.22923,1.405753,1.405753,0,-1,0,1.405753,0,0,2.220446E-16,0,0,1.47974,1.405753,0,0,21.01001,10.68997,0,1.47974,-1.47974,17.50845,44.89337,0.1396251,1.546329,0,0,10.68997
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,28.86415,28.86415,1.341934,1.341934,0,-1,0,1.341934,0,0,2.220446E-16,0,0,1.412562,1.341934,0,0,22.65417,9.21023,0,1.412562,-1.412562,16.01948,41.0755,0.1396251,1.476127,0,0,9.21023
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,27.81978,27.81978,1.617314,1.617314,0,-1,0,1.617314,0,0,2.220446E-16,0,0,1.702436,1.617314,0,0,24.22368,7.797668,0,1.702436,-1.702436,14.22495,36.47417,0.1396251,1.779046,0,0,7.797668
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,26.89875,26.89875,0.3443492,0.3443492,0,-1,0,0.3443492,0,0,0,0,0,0.3624728,0.3443492,0,0,26.11527,6.095232,0,0.3624728,-0.3624728,13.84287,35.49448,0.1396251,0.3787841,0,0,6.095232
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,25.92839,25.92839,1.497079,1.497079,0,-1,0,1.497079,0,0,2.220446E-16,0,0,1.575873,1.497079,0,0,26.51802,5.732759,0,1.575873,-1.575873,12.18176,31.23522,0.1396251,1.646787,0,0,5.732759
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,24.93336,24.93336,0.1860288,0.1860288,0,0,0,0.1860288,0,0,0,0,0,0.1958198,0.1860288,0,0,28.26899,4.156886,0,0.1958198,-0.1958198,11.97535,30.70595,0.1396251,0.2046317,0,0,4.156886
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,24.1028,24.1028,1.751364,1.751364,0,0,0,1.751364,0,0,0,0,0,1.843541,1.751364,0,0,28.48657,3.961066,0,1.843541,-1.843541,10.03208,25.72324,0.1396251,1.926501,0,0,3.961066
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,1.812127,27.96763,23.28046,4.878098,4.878098,11.76418,0,3.312338,4.878098,37.14824,0,0,0,1.812127,0,0,6.886084,6.54178,30.53495,2.117525,8.353907,0,8.353907,17.95729,46.04425,0.1422598,5.365908,1.449702,12,3.929652
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,5.168401,38.84218,24.56331,3.193059,3.193059,11.49461,0,3.244137,3.193059,161.8636,0,0,0,5.168401,0,0,8.301553,7.886475,22.18104,9.636041,13.05488,0,13.05488,30.34224,77.80045,0.1433458,3.512365,4.134721,12,14.80444
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,7.653346,51.02865,28.17338,1.490283,1.490283,0,-1,0,1.490283,513.5497,0,0,0,7.653346,1.568719,1.490283,0,0,9.126164,21.38543,6.084626,0,6.084626,36.11462,92.60141,0.1415831,1.639311,6.122676,0,29.03877
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,9.111033,60.93696,31.84924,4.528041,4.528041,0,0,0,4.528041,201.2136,1.303136,0,0,9.111033,4.766359,4.528041,0,0,3.041539,26.86159,3.041539,0,3.041539,39.00008,100,0.1407181,4.980845,7.288827,0,35.97263
