Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,2.727495,54.74493,46.39645,4.865246,4.865246,0,0,0,4.865246,56.06078,0,0,0,2.727495,5.121311,4.865246,0,0,0.9756029,28.72094,0,2.393816,-2.393816,35.55124,91.15683,0.1340865,5.35177,2.181996,0,31.44843
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.3339002,45.04488,44.08567,4.550392,4.550392,0,0,0,4.550392,7.337833,0,0,0,0.3339002,4.789886,4.550392,0,0,3.635399,26.32712,0,4.455986,-4.455986,30.85421,79.11321,0.1340865,5.005431,0.2671201,0,26.66102
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,41.76667,41.76667,4.647376,4.647376,0,-1,0,4.647376,0,0,0,0,0,4.891974,4.647376,0,0,8.586494,21.87113,0,4.891974,-4.891974,25.69762,65.8912,0.1340865,5.112113,0,0,21.87113
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,39.73549,39.73549,8.419237,8.36,0,-1,0,8.36,0,0,0.05923755,0.9011613,0,8.8,8.36,0,0,14.02202,16.97916,0,8.8,-8.8,16.42161,42.1066,0.1340865,9.261161,0,0,16.97916
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,37.72075,37.72075,13.245,7.770201,0,-1,0,7.770201,0,0,5.474802,6.799302,0,8.179159,7.770201,0,0,23.7998,8.179159,0,8.179159,-8.179159,7.800015,20,0.1340865,14.5695,0,0,8.179159
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,35.59089,35.59089,0.1124831,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.1124831,0.1237314,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1340865,0.1237314,0,0,8.426001E-16
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,33.90509,33.90509,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1340865,0,0,0,8.426001E-16
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,32.54001,32.54001,0.6973025,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.6973025,0.7670327,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1340865,0.7670327,0,0,8.426001E-16
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,31.17492,31.17492,0.07029777,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.07029777,0.07732755,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1340865,0.07732755,0,0,8.426001E-16
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,29.97431,29.97431,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1340865,0,0,0,8.426001E-16
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,28.92994,28.92994,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1340865,0,0,0,8.426001E-16
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,27.91846,27.91846,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1340865,0,0,0,8.426001E-16
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,26.92342,26.92342,0.1266672,0.1266672,8.926667,0,2.594447,0.1266672,0,3.552714E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1346475,0.1393339,0,12,8.426001E-16
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,26.10931,26.10931,0.8527889,0.8527889,9.652789,0,2.778156,0.8527889,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1354073,0.9380678,0,12,7.524
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.7046744,27.09203,25.27874,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.7046744,0,0,8.8,8.36,16.16775,15.048,9.064674,0,9.064674,32.26151,82.72164,0.1358148,0,0.5637395,12,15.75267
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,3.197286,35.40729,26.75896,8.81581,8.81581,12,0,3.372,8.81581,36.26764,0,0,0,3.197286,0,0,3.184189,3.02498,7.103079,23.20621,6.222266,0,6.222266,38.16447,97.85741,0.136723,9.697392,2.557829,12,26.40349
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,3.502671,40.24603,30.48416,2.501053,2.501053,0,-1,0,2.501053,140.0479,0,0,0,3.502671,2.632687,2.501053,0,0,0.8808128,28.80625,0.8699836,0,0.8699836,38.9898,99.97366,0.1366036,2.751158,2.802137,0,32.30892
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,4.818619,48.52171,34.3656,0.8568786,0.8568786,0,0,0,0.8568786,562.3456,3.905812,0,0,4.818619,0.9019775,0.8568786,0,0,0.01082914,29.58923,0.01082914,0,0.01082914,39.00008,100,0.1366021,0.9425665,3.854895,0,34.40785
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,8.129613,64.38044,37.79477,4.718416,4.718416,0,0,0,4.718416,172.2954,3.16286,0,0,8.129613,4.966753,4.718416,0,0,0,29.59898,0,0,0,39.00008,100,0.1366021,5.190258,6.503691,0,37.72859
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,8.850707,71.25305,40.84565,1.77718,1.77718,0,0,0,1.77718,498.0197,6.97999,0,0,8.850707,1.870716,1.77718,0,0,0,29.59898,0,0,0,39.00008,100,0.1366021,1.954898,7.080565,0,38.44968
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,7.36626,68.57719,43.75673,5.132638,5.132638,0,0,0,5.132638,143.518,1.963484,0,0,7.36626,5.402776,5.132638,0,0,0,29.59898,0,0,0,39.00008,100,0.1366021,5.645901,5.893008,0,36.96524
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,3.900293,57.79343,45.607,0.7401475,0.7401475,0,-1,0,0.7401475,526.9615,3.12119,0,0,3.900293,0.7791027,0.7401475,0,0,0,29.59898,0,0,0,39.00008,100,0.1366021,0.8141623,3.120234,0,33.49927
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,3.184789,56.26976,46.42112,0.8557044,0.8557044,0,0,0,0.8557044,372.1833,2.284048,0,0,3.184789,0.9007415,0.8557044,0,0,0,29.59898,0,0,0,39.00008,100,0.1366021,0.9412748,2.547831,0,32.78377
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,2.331903,54.3197,47.20234,0.5106924,0.5106924,0,0,0,0.5106924,456.6161,1.794332,0,0,2.331903,0.5375709,0.5106924,0,0,0,29.59898,0,0,0,39.00008,100,0.1366021,0.5617616,1.865523,0,31.93088
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.5172498,48.0761,46.56091,3.953326,3.953326,0,0,0,3.953326,13.08391,0,4.440892E-16,0,0.5172498,4.161395,3.953326,0,0,0,29.59898,0,3.644145,-3.644145,35.15881,90.15062,0.1366021,4.348658,0.4137998,0,30.11623
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.2322331,44.93325,44.26658,10.83598,10.83598,12,0,3.372,10.83598,2.143167,0,0,0,0.2322331,0,0,1.164024,1.105823,4.049051,25.95483,1.338056,0,1.338056,36.4282,93.40546,0.1368091,11.91957,0.1857865,12,26.18707
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,41.95581,41.95581,7.918931,7.918931,0,-1,0,7.918931,0,0,8.881784E-16,0.3508243,0,8.335717,7.918931,0,0,2.710995,27.15908,0,8.335717,-8.335717,27.64158,70.87572,0.1368091,8.710824,0,0,27.15908
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,39.9164,39.9164,9.869904,8.36,0,-1,0,8.36,0,0,1.509904,2.496894,0,8.8,8.36,0,0,11.9729,18.82337,0,8.8,-8.8,18.36557,47.09111,0.1368091,10.85689,0,0,18.82337
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,37.88522,37.88522,9.696181,8.36,0,-1,0,8.36,0,0,1.336182,2.3058,0,8.8,8.36,0,0,21.75068,10.02337,0,8.8,-8.8,9.089557,23.30651,0.1368091,10.6658,0,0,10.02337
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,35.75536,35.75536,1.665916,1.162197,0,-1,0,1.162197,0,0,0.5037185,0.6703101,0,1.223366,1.162197,0,0,31.52846,1.223366,0,1.223366,-1.223366,7.800015,20,0.1368091,1.832508,0,0,1.223366
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,34.06956,34.06956,0.4315379,0,0,-1,0,0,0,0,0.4315379,0.4746917,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1368091,0.4746917,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,32.70448,32.70448,0.6051444,0,0,-1,0,0,0,0,0.6051444,0.6656588,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1368091,0.6656588,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,31.33939,31.33939,1.155368,0,0,-1,0,0,0,0,1.155368,1.270904,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1368091,1.270904,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,30.13877,30.13877,1.461012,0,0,-1,0,0,0,0,1.461012,1.607113,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1368091,1.607113,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,29.0944,29.0944,0.1431005,0,0,-1,0,0,0,0,0.1431005,0.1574105,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1368091,0.1574105,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,28.0747,28.0747,0.3368781,0,0,-1,0,0,0,0,0.3368781,0.3705659,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1368091,0.3705659,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,27.07967,27.07967,1.439095,1.439095,10.2391,0,2.926491,1.439095,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1376952,1.583005,0,12,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,26.27378,26.27378,1.497535,1.497535,10.29753,0,2.941277,1.497535,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1385829,1.647289,0,12,7.524
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,1.767416,30.07229,25.44321,6.609208,6.609208,12,0,3.372,6.609208,26.74173,0,0,0,1.767416,0,0,5.390792,5.121252,16.16775,15.048,6.888669,0,6.888669,30.19716,77.42847,0.1395943,7.270129,1.413933,12,16.81542
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,4.692626,39.97997,26.92342,2.62662,2.62662,7.454472,0,2.221981,2.62662,178.6564,0,0,0,4.692626,0,0,4.827852,4.586459,9.279085,21.2478,9.279085,0,9.279085,39.00008,100,0.1395525,2.889282,3.7541,12,25.94043
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,7.070953,51.88402,30.64863,2.677248,2.677248,0,-1,0,2.677248,264.1127,4.252797,0,0,7.070953,2.818156,2.677248,0,0,0,29.59898,0,0,0,39.00008,100,0.1395525,2.944973,5.656763,0,36.66993
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,8.921655,63.56357,34.55474,0,0,0,0,0,0,0,8.921655,0,0,8.921655,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1395525,0,7.137324,0,38.52063
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,9.620447,70.95587,37.97568,6.441399,6.441399,0,0,0,6.441399,149.3534,2.840028,0,0,9.620447,6.780419,6.441399,0,0,0,29.59898,0,0,0,39.00008,100,0.1395525,7.085538,7.696358,0,39.21943
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,9.452259,74.21931,41.02656,1.109367,1.109367,0,0,0,1.109367,852.041,8.284504,0,0,9.452259,1.167754,1.109367,0,0,0,29.59898,0,0,0,39.00008,100,0.1395525,1.220303,7.561807,0,39.05124
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,8.768577,74.89282,43.94587,0,0,0,0,0,0,0,8.768577,0,0,8.768577,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1395525,0,7.014861,0,38.36755
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,7.78026,72.83941,45.79613,0.1152722,0.1152722,0,-1,0,0.1152722,6749.47,7.658921,0,0,7.78026,0.1213391,0.1152722,0,0,0,29.59898,0,0,0,39.00008,100,0.1395525,0.1267994,6.224208,0,37.37924
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,6.51651,68.5266,46.57736,2.735699,2.735699,0,0,0,2.735699,238.2027,3.636827,0,0,6.51651,2.879683,2.735699,0,0,0,29.59898,0,0,0,39.00008,100,0.1395525,3.009269,5.213208,0,36.11549
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,4.709336,62.5828,47.37503,2.357566,2.357566,0,0,0,2.357566,199.7541,2.227687,0,0,4.709336,2.481648,2.357566,0,0,0,29.59898,0,0,0,39.00008,100,0.1395525,2.593323,3.767469,0,34.30832
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,2.298429,53.72944,46.74183,10.51756,10.51756,8.334055,0,2.444516,10.51756,21.85325,4.440892E-16,0,0,2.298429,2.298429,2.183507,0,0,0,29.59898,0,0,0,39.00008,100,0.1395525,11.56932,1.838743,12,31.89741
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.804864,46.79397,44.45572,3.105818,3.105818,0,0,0,3.105818,25.91472,0,0,0,0.804864,3.269282,3.105818,0,0,0,29.59898,0,2.464418,-2.464418,36.40236,93.33918,0.1395525,3.416399,0.6438912,0,30.40384
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,42.16139,42.16139,3.674701,3.674701,0,-1,0,3.674701,0,0,4.440892E-16,0,0,3.868107,3.674701,0,0,2.738242,27.13456,0,3.868107,-3.868107,32.32501,82.88448,0.1395525,4.042171,0,0,27.13456
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,40.13021,40.13021,6.93679,6.93679,0,-1,0,6.93679,0,0,8.881784E-16,0,0,7.301884,6.93679,0,0,7.036138,23.26645,0,7.301884,-7.301884,24.62815,63.14898,0.1395525,7.630469,0,0,23.26645
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,38.06614,38.06614,2.149502,2.149502,0,-1,0,2.149502,0,0,4.440892E-16,0,0,2.262634,2.149502,0,0,15.14934,15.96457,0,2.262634,-2.262634,22.24312,57.03354,0.1395525,2.364453,0,0,15.96457
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,35.91983,35.91983,0.4698826,0.4698826,0,-1,0,0.4698826,0,0,5.551115E-17,0,0,0.4946133,0.4698826,0,0,17.66338,13.70194,0,0.4946133,-0.4946133,21.72176,55.6967,0.1395525,0.5168709,0,0,13.70194
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,34.23403,34.23403,0.9384279,0.9384279,0,-1,0,0.9384279,0,0,1.110223E-16,0,0,0.9878188,0.9384279,0,0,18.21295,13.20732,0,0.9878188,-0.9878188,20.6805,53.02682,0.1395525,1.032271,0,0,13.20732
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,32.86895,32.86895,0.4740214,0.4740214,0,-1,0,0.4740214,0,0,0,0,0,0.4989699,0.4740214,0,0,19.31053,12.2195,0,0.4989699,-0.4989699,20.15454,51.67821,0.1395525,0.5214236,0,0,12.2195
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,31.50386,31.50386,0.7580205,0.7580205,0,-1,0,0.7580205,0,0,1.110223E-16,0,0,0.7979163,0.7580205,0,0,19.86494,11.72053,0,0.7979163,-0.7979163,19.31347,49.52161,0.1395525,0.8338225,0,0,11.72053
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,30.29502,30.29502,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.75151,10.92262,0,0,0,19.31347,49.52161,0.1395525,0,0,0,10.92262
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,29.25887,29.25887,0.5195023,0.5195023,0,-1,0,0.5195023,0,0,0,0,0,0.5468446,0.5195023,0,0,20.75151,10.92262,0,0.5468446,-0.5468446,18.73704,48.0436,0.1395525,0.5714526,0,0,10.92262
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,28.23917,28.23917,0.6908337,0.6908337,0,-1,0,0.6908337,0,0,1.110223E-16,0,0,0.7271934,0.6908337,0,0,21.35912,10.37577,0,0.7271934,-0.7271934,17.97051,46.07814,0.1395525,0.7599171,0,0,10.37577
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,27.24414,27.24414,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.16711,9.64858,0,0,0,17.97051,46.07814,0.1395525,0,0,0,9.64858
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,26.43824,26.43824,0.3974694,0.3974694,0,0,0,0.3974694,0,0,5.551115E-17,0,0,0.4183888,0.3974694,0,0,22.16711,9.64858,0,0.4183888,-0.4183888,17.52949,44.94732,0.1395525,0.4372163,0,0,9.64858
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,1.355703,29.13033,25.59946,0,0,0,0,0,0,0,0,0,0,1.355703,0,0,0,0,22.63199,9.23019,1.355703,0,1.355703,18.81562,48.24509,0.1393691,0,1.084563,0,10.58589
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,3.4383,36.43887,27.07967,4.305622,4.305622,0,0,0,4.305622,79.85607,0,0,0,3.4383,4.532233,4.305622,0,0,21.27628,10.45032,0,1.093933,-1.093933,17.66252,45.28841,0.1393691,4.736184,2.75064,0,13.88862
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,7.148362,52.33712,30.80487,7.741319,7.741319,0,-1,0,7.741319,92.34037,0,0,0.1554504,7.148362,8.148756,7.741319,0,0,22.49176,9.35639,0,1.000394,-1.000394,16.60801,42.58455,0.1393691,8.51545,5.71869,0,16.50475
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,8.52822,62.18253,34.71921,3.692664,3.692664,0,0,0,3.692664,230.9504,0,0,0,8.52822,3.887015,3.692664,0,0,23.60331,8.355996,4.641206,0,4.641206,21.01104,53.87436,0.1387449,4.06193,6.822577,0,16.88422
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,9.316026,69.84386,38.16482,3.422798,3.422798,0,0,0,3.422798,272.1758,0,0,0,9.316026,3.602945,3.422798,0,0,18.96211,12.53308,5.71308,0,5.71308,26.43095,67.77152,0.1379843,3.765078,7.45282,0,21.84911
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,9.654084,75.42345,41.2157,6.362439,6.362439,0,0,0,6.362439,151.7356,0,0,0,9.654084,6.697304,6.362439,0,0,13.24903,17.67485,2.95678,0,2.95678,29.23599,74.96394,0.1375939,6.998682,7.723267,0,27.32894
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,8.738583,74.99038,44.12679,3.189713,3.189713,0,0,0,3.189713,273.9614,0,0,0,8.738583,3.357593,3.189713,0,0,10.29225,20.33595,5.38099,0,5.38099,34.34085,88.05328,0.136889,3.508684,6.990866,0,29.07454
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,6.886445,69.30267,45.97705,8.301356,8.301356,0,-1,0,8.301356,82.95567,0,0,0.7714916,6.886445,8.73827,8.301356,0,0,4.911257,25.17885,0,1.851825,-1.851825,32.38885,83.04818,0.136889,9.131492,5.509156,0,32.06529
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,6.381793,68.21359,46.7665,4.184093,4.184093,0,0,0,4.184093,152.5251,0,0,0,6.381793,4.404309,4.184093,0,0,6.968841,23.32702,1.977483,0,1.977483,34.26486,87.85844,0.1366318,4.602503,5.105434,0,29.70881
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,4.527856,62.12265,47.54772,0,0,0,0,0,0,0,0,0,0,4.527856,0,0,0,0,4.991357,25.10676,4.527856,0,4.527856,38.56036,98.87253,0.1360464,0,3.622285,0,29.63461
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,2.867501,55.76852,46.93097,5.366704,5.366704,0,0,0,5.366704,53.43133,0,0,0,2.867501,5.649162,5.366704,0,0,0.4635013,29.18183,0,2.781661,-2.781661,35.62823,91.35426,0.1360464,5.903374,2.294001,0,32.04933
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.3274533,45.58055,44.63664,4.431344,4.431344,0,0,0,4.431344,7.389482,0,8.881784E-16,0,0.3274533,4.664572,4.431344,0,0,3.554235,26.40017,0,4.337119,-4.337119,31.05651,79.63191,0.1360464,4.874478,0.2619627,0,26.72762
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,42.36698,42.36698,2.077455,2.077455,0,-1,0,2.077455,0,0,4.440892E-16,0,0,2.186795,2.077455,0,0,8.373257,22.06305,0,2.186795,-2.186795,28.75142,73.72146,0.1360464,2.2852,0,0,22.06305
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,40.31113,40.31113,8.124874,8.124874,0,-1,0,8.124874,0,0,0,0.5773613,0,8.552499,8.124874,0,0,10.80303,19.87625,0,8.552499,-8.552499,19.7363,50.6058,0.1360464,8.937362,0,0,19.87625
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,38.27995,38.27995,6.475389,6.475389,0,-1,0,6.475389,0,0,0,0,0,6.816199,6.475389,0,0,20.30581,11.32375,0,6.816199,-6.816199,12.5514,32.183,0.1360464,7.122928,0,0,11.32375
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,36.12542,36.12542,1.139709,1.139709,0,-1,0,1.139709,0,0,2.220446E-16,0,0,1.199694,1.139709,0,0,27.87936,4.507555,0,1.199694,-1.199694,11.28681,28.94047,0.1360464,1.25368,0,0,4.507555
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,34.43962,34.43962,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.21235,3.307861,0,0,0,11.28681,28.94047,0.1360464,0,0,0,3.307861
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,33.07453,33.07453,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.21235,3.307861,0,0,0,11.28681,28.94047,0.1360464,0,0,0,3.307861
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,31.68478,31.68478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.21235,3.307861,0,0,0,11.28681,28.94047,0.1360464,0,0,0,3.307861
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,30.45949,30.45949,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.21235,3.307861,0,0,0,11.28681,28.94047,0.1360464,0,0,0,3.307861
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,29.41512,29.41512,1.154532,1.154532,0,-1,0,1.154532,0,0,2.220446E-16,0,0,1.215297,1.154532,0,0,29.21235,3.307861,0,1.215297,-1.215297,10.00577,25.65578,0.1360464,1.269985,0,0,3.307861
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,28.40364,28.40364,0.131397,0.131397,0,-1,0,0.131397,0,0,2.775558E-17,0,0,0.1383126,0.131397,0,0,30.56268,2.092564,0,0.1383126,-0.1383126,9.859978,25.28194,0.1360464,0.1445367,0,0,2.092564
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,27.43328,27.43328,1.449381,1.449381,0,0,0,1.449381,0,0,2.220446E-16,0,0,1.525664,1.449381,0,0,30.71636,1.954252,0,1.525664,-1.525664,8.251786,21.15838,0.1360464,1.594319,0,0,1.954252
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,26.61916,26.61916,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.41154,0.4285872,0,0,0,8.251786,21.15838,0.1360464,0,0,0,0.4285872
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.7801948,27.80467,25.7886,2.787169,2.787169,11.58717,0,3.267554,2.787169,27.99238,0,0,0,0.7801948,0,0,8.8,8.36,32.41154,0.4285872,9.140195,0,9.140195,16.92294,43.39206,0.1371444,3.065886,0.6241559,12,1.208782
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,1.284401,30.64433,27.26881,4.018147,4.018147,12,0,3.372,4.018147,31.96501,0,0,0,1.284401,0,0,7.981853,7.582761,23.27135,8.654762,8.867162,0,8.867162,25.33506,64.96157,0.1383667,4.419961,1.027521,12,9.939163
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,0.9716502,33.59336,30.99401,0,0,0,-1,0,0,0,0,0,0,0.9716502,0,0,0,0,14.40419,16.63521,0.9716502,0,0.9716502,26.25685,67.32513,0.1382418,0,0.7773201,0,17.60686
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,1.099498,37.94558,34.9248,6.448671,6.448671,0,0,0,6.448671,17.04999,8.881784E-16,0,0,1.099498,6.788074,6.448671,0,0,13.43254,17.50969,0,5.688577,-5.688577,20.26057,51.95007,0.1382418,7.093538,0.8795983,0,18.60919
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,1.708699,43.19704,38.34573,0,0,0,0,0,0,0,0,0,0,1.708699,0,0,0,0,19.75318,11.82112,1.708699,0,1.708699,21.88158,56.10651,0.1380226,0,1.366959,0,13.52982
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,1.589568,46.01619,41.42129,0,0,0,0,0,0,0,0,0,0,1.589568,0,0,0,0,18.04448,13.35895,1.589568,0,1.589568,23.38958,59.97316,0.1378193,0,1.271654,0,14.94851
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,3.022853,53.49135,44.31592,1.983378,1.983378,0,0,0,1.983378,152.4093,0,0,0,3.022853,2.087766,1.983378,0,0,16.45491,14.78956,0.9350864,0,0.9350864,24.27668,62.24777,0.1376999,2.181716,2.418282,0,17.81241
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,2.275755,53.05385,46.16619,0.7367634,0.7367634,0,-1,0,0.7367634,308.8855,0,0,0,2.275755,0.7755404,0.7367634,0,0,15.51983,15.63113,1.500215,0,1.500215,25.69991,65.89706,0.1375089,0.8104397,1.820604,0,17.90689
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,1.855526,52.56991,46.97208,2.480143,2.480143,0,0,0,2.480143,74.81525,0,0,0,1.855526,2.610677,2.480143,0,0,14.01961,16.98133,0,0.7551517,-0.7551517,24.90391,63.85604,0.1375089,2.728158,1.48442,0,18.83685
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.4542055,49.07604,47.73686,0,0,0,0,0,0,0,0,0,0,0.4542055,0,0,0,0,14.85867,16.22618,0.4542055,0,0.4542055,25.3348,64.96091,0.1374512,0,0.3633644,0,16.68038
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.580296,48.81998,47.11188,0,0,0,0,0,0,0,0,0,0,0.580296,0,0,0,0,14.40446,16.63496,0.580296,0,0.580296,25.88532,66.37249,0.1373776,0,0.4642368,0,17.21526
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.4040109,46.01004,44.84222,2.852192,2.852192,0,0,0,2.852192,14.16492,0,0,0,0.4040109,3.002308,2.852192,0,0,13.82417,17.15723,0,2.598297,-2.598297,23.14648,59.34982,0.1373776,3.137412,0.3232087,0,17.56124
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,42.55611,42.55611,6.138627,6.138627,0,-1,0,6.138627,0,0,8.881784E-16,0,0,6.461712,6.138627,0,0,16.71116,14.55893,0,6.461712,-6.461712,16.33523,41.88513,0.1373776,6.752489,0,0,14.55893
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,40.51671,40.51671,3.006314,3.006314,0,-1,0,3.006314,0,0,4.440892E-16,0,0,3.164541,3.006314,0,0,23.89084,8.097219,0,3.164541,-3.164541,12.99951,33.33202,0.1373776,3.306946,0,0,8.097219
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,38.48553,38.48553,3.16284,3.16284,0,-1,0,3.16284,0,0,4.440892E-16,0,0,3.329306,3.16284,0,0,27.407,4.932678,0,3.329306,-3.329306,9.490118,24.33359,0.1373776,3.479125,0,0,4.932678
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,36.331,36.331,0.09088544,0.09088544,0,-1,0,0.09088544,0,0,1.387779E-17,0,0,0.09566888,0.09088544,0,0,31.10623,1.603372,0,0.09566888,-0.09566888,9.389275,24.07501,0.1373776,0.09997398,0,0,1.603372
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,34.62053,34.62053,0.6973194,0.6973194,0,-1,0,0.6973194,0,0,0,0,0,0.7340205,0.6973194,0,0,31.21253,1.507703,0,0.7340205,-0.7340205,8.615549,22.09111,0.1373776,0.7670513,0,0,1.507703
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,33.25545,33.25545,1.028373,0.7349986,0,-1,0,0.7349986,0,0,0.2933742,0.3962115,0,0.7736827,0.7349986,0,0,32.02811,0.7736827,0,0.7736827,-0.7736827,7.800015,20,0.1373776,1.13121,0,0,0.7736827
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,31.87391,31.87391,1.095665,0,0,-1,0,0,0,0,1.095665,1.205231,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1373776,1.205231,0,0,0
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,30.64863,30.64863,0.08640113,0,0,-1,0,0,0,0,0.08640113,0.09504125,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1373776,0.09504125,0,0,0
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,29.60425,29.60425,0.8514949,0,0,-1,0,0,0,0,0.8514949,0.9366444,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1373776,0.9366444,0,0,0
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,28.55988,28.55988,0.7575701,0,0,-1,0,0,0,0,0.7575701,0.8333271,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1373776,0.8333271,0,0,0
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,27.61419,27.61419,0.9123673,0.9123673,9.712367,0,2.793229,0.9123673,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1380544,1.003604,0,12,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,26.8083,26.8083,2.158418,2.158418,10.95842,0,3.10848,2.158418,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1390396,2.374259,0,12,7.524
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,1.406513,29.62712,25.95306,5.543348,5.543348,12,0,3.372,5.543348,25.37299,0,0,0,1.406513,0,0,6.456652,6.13382,16.16775,15.048,7.540332,0,7.540332,30.81539,79.01366,0.1400715,6.097683,1.12521,12,16.45451
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,2.565926,34.32834,27.43328,1.4946,1.4946,7.875121,0,2.328405,1.4946,171.6798,0,0,0,2.565926,0,0,6.380521,6.061495,8.627421,21.8343,8.627421,0,8.627421,39.00008,100,0.1402167,1.64406,2.052741,12,24.40022
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,3.410039,40.706,31.17492,1.770182,1.770182,0,-1,0,1.770182,192.6378,1.54669,0,0,3.410039,1.863349,1.770182,0,0,0,29.59898,0,0,0,39.00008,100,0.1402167,1.9472,2.728031,0,33.00902
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,3.731031,45.88155,35.10571,1.365911,1.365911,0,0,0,1.365911,273.1533,2.29323,0,0,3.731031,1.437801,1.365911,0,0,0,29.59898,0,0,0,39.00008,100,0.1402167,1.502502,2.984825,0,33.33001
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,3.011029,47.32905,38.55132,0,0,0,0,0,0,0,3.011029,0,0,3.011029,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1402167,0,2.408824,0,32.61001
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,4.100995,54.10981,41.61042,8.389953,8.389953,4.494008,0,1.472984,8.389953,48.87983,0,0,0,4.100995,4.100995,3.895945,0,0,0,29.59898,0,0,0,39.00008,100,0.1402167,9.228949,3.280796,12,33.69997
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,5.082346,60.6956,44.49684,1.94281,1.94281,0,0,0,1.94281,261.5977,3.037283,0,0,5.082346,2.045063,1.94281,0,0,0,29.59898,0,0,0,39.00008,100,0.1402167,2.137091,4.065877,0,34.68132
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,5.51623,64.3873,46.34711,1.183674,1.183674,0,-1,0,1.183674,466.0259,4.270257,0,0,5.51623,1.245973,1.183674,0,0,0,29.59898,0,0,0,39.00008,100,0.1402167,1.302042,4.412984,0,35.11521
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,4.281116,60.79054,47.13655,0,0,0,0,0,0,0,4.281116,0,0,4.281116,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1402167,0,3.424893,0,33.8801
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,1.969439,53.91252,47.91777,5.979479,5.979479,0,0,0,5.979479,32.93663,0,8.881784E-16,0,1.969439,6.294188,5.979479,0,0,0,29.59898,0,4.324749,-4.324749,34.44139,88.31109,0.1402167,6.577427,1.575551,0,31.56842
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.4906213,48.74445,47.30102,0,0,0,0,0,0,0,0,0,0,0.4906213,0,0,0,0,4.805277,25.27423,0.4906213,0,0.4906213,34.90684,89.50453,0.1401551,0,0.392497,0,25.76485
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.2480901,45.72248,45.00669,0,0,0,0,0,0,0,0,0,0,0.2480901,0,0,0,0,4.314656,25.71579,0.2480901,0,0.2480901,35.1422,90.10801,0.1401239,0,0.198472,0,25.96388
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,42.73703,42.73703,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.066566,25.93907,0,0,0,35.1422,90.10801,0.1401239,0,0,0,25.93907
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,40.70585,40.70585,3.300218,3.300218,0,-1,0,3.300218,0,0,0,0,0,3.473913,3.300218,0,0,4.066566,25.93907,0,3.473913,-3.473913,31.48037,80.71873,0.1401239,3.630239,0,0,25.93907
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,38.65,38.65,0.6314413,0.6314413,0,-1,0,0.6314413,0,0,0,0,0,0.664675,0.6314413,0,0,7.926469,22.46515,0,0.664675,-0.664675,30.77974,78.92225,0.1401239,0.6945854,0,0,22.46515
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,36.49547,36.49547,1.614329,1.614329,0,-1,0,1.614329,0,0,2.220446E-16,0,0,1.699294,1.614329,0,0,8.664997,21.80048,0,1.699294,-1.699294,28.98853,74.32941,0.1401239,1.775762,0,0,21.80048
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,34.76033,34.76033,1.50039,1.50039,0,-1,0,1.50039,0,0,2.220446E-16,0,0,1.579358,1.50039,0,0,10.5531,20.10119,0,1.579358,-1.579358,27.32374,70.06072,0.1401239,1.650429,0,0,20.10119
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,33.41991,33.41991,0.628625,0.628625,0,-1,0,0.628625,0,0,1.110223E-16,0,0,0.6617105,0.628625,0,0,12.30794,18.52183,0,0.6617105,-0.6617105,26.62623,68.27225,0.1401239,0.6914875,0,0,18.52183
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,32.03016,32.03016,0.5928082,0.5928082,0,-1,0,0.5928082,0,0,0,0,0,0.6240087,0.5928082,0,0,13.04318,17.86012,0,0.6240087,-0.6240087,25.96847,66.58569,0.1401239,0.6520891,0,0,17.86012
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,30.7802,30.7802,0.212802,0.212802,0,-1,0,0.212802,0,0,0,0,0,0.2240021,0.212802,0,0,13.73652,17.23611,0,0.2240021,-0.2240021,25.73235,65.98026,0.1401239,0.2340822,0,0,17.23611
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,29.74405,29.74405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.98541,17.01211,0,0,0,25.73235,65.98026,0.1401239,0,0,0,17.01211
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,28.72435,28.72435,1.639402,1.639402,0,-1,0,1.639402,0,0,2.220446E-16,0,0,1.725686,1.639402,0,0,13.98541,17.01211,0,1.725686,-1.725686,23.91332,61.31608,0.1401239,1.803342,0,0,17.01211
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,27.75399,27.75399,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.90284,15.28642,0,0,0,23.91332,61.31608,0.1401239,0,0,0,15.28642
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,26.94809,26.94809,0.6215267,0.6215267,0,0,0,0.6215267,0,0,1.110223E-16,0,0,0.6542386,0.6215267,0,0,15.90284,15.28642,0,0.6542386,-0.6542386,23.22369,59.54781,0.1401239,0.6836794,0,0,15.28642
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,1.551676,30.17585,26.10931,0,0,0,0,0,0,0,0,0,0,1.551676,0,0,0,0,16.62977,14.63218,1.551676,0,1.551676,24.69574,63.32228,0.1399294,0,1.241341,0,16.18386
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,4.034311,38.72727,27.58952,0,0,0,0,0,0,0,0,0,0,4.034311,0,0,0,0,15.0781,16.02869,4.034311,0,4.034311,28.52302,73.13581,0.1394262,0,3.227449,0,20.063
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,6.316689,50.08682,31.33939,4.250783,4.250783,0,-1,0,4.250783,148.6006,0,0,0,6.316689,4.474509,4.250783,0,0,11.04379,19.65957,1.842179,0,1.842179,30.27067,77.61694,0.1391976,4.675862,5.053351,0,25.97626
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,7.840343,60.16878,35.27018,8.494795,8.494795,9.787994,0,2.812363,8.494795,92.29585,0,0,0,7.840343,0,0,1.2932,1.22854,9.201607,21.31753,9.068883,0,9.068883,38.87416,99.67715,0.1397678,9.344275,6.272275,12,29.15788
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,8.715244,67.91802,38.69112,2.60606,2.60606,0,0,0,2.60606,334.4222,5.8393,0,0,8.715244,2.743221,2.60606,0,0,0.1327231,29.47953,0.1327231,0,0.1327231,39.00008,100,0.1397514,2.866666,6.972196,0,38.19477
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,9.47141,75.27284,41.75022,0,0,0,0,0,0,0,9.47141,0,0,9.47141,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1397514,0,7.577127,0,39.07039
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,9.295964,78.33257,44.66131,0.8022978,0.8022978,0,0,0,0.8022978,1158.668,8.451441,0,0,9.295964,0.844524,0.8022978,0,0,0,29.59898,0,0,0,39.00008,100,0.1397514,0.8825275,7.436771,0,38.89494
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,8.263538,75.86456,46.4869,0,0,0,-1,0,0,0,8.263538,0,0,8.263538,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1397514,0,6.610831,0,37.86252
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,6.687957,70.08286,47.30102,0.1761766,0.1761766,0,0,0,0.1761766,3796.166,6.502508,0,0,6.687957,0.1854491,0.1761766,0,0,0,29.59898,0,0,0,39.00008,100,0.1397514,0.1937943,5.350366,0,36.28693
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,3.976088,60.73374,48.05758,3.700801,3.700801,0,0,0,3.700801,107.4386,0.08050785,0,0,3.976088,3.89558,3.700801,0,0,0,29.59898,0,0,0,39.00008,100,0.1397514,4.070881,3.180871,0,33.57507
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,2.742987,55.91969,47.45726,1.987012,1.987012,0,0,0,1.987012,138.0458,0.6513958,0,0,2.742987,2.091591,1.987012,0,0,0,29.59898,0,0,0,39.00008,100,0.1397514,2.185713,2.19439,0,32.34196
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.3991426,46.3521,45.19583,6.648383,6.648383,0,0,0,6.648383,6.003605,0,0,0,0.3991426,6.998298,6.648383,0,0,0,29.59898,0,6.599155,-6.599155,32.04396,82.16383,0.1397514,7.313221,0.3193141,0,29.99812
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,42.92617,42.92617,1.468716,1.468716,0,-1,0,1.468716,0,0,2.220446E-16,0,0,1.546016,1.468716,0,0,7.332395,22.99982,0,1.546016,-1.546016,30.41431,77.98526,0.1397514,1.615587,0,0,22.99982
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,40.88676,40.88676,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.050191,21.45381,0,0,0,30.41431,77.98526,0.1397514,0,0,0,21.45381
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,38.83091,38.83091,2.589329,2.589329,0,-1,0,2.589329,0,0,0,0,0,2.72561,2.589329,0,0,9.050191,21.45381,0,2.72561,-2.72561,27.54127,70.6185,0.1397514,2.848262,0,0,21.45381
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,36.6846,36.6846,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.07865,18.7282,0,0,0,27.54127,70.6185,0.1397514,0,0,0,18.7282
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,34.94947,34.94947,0.3634569,0.3634569,0,-1,0,0.3634569,0,0,0,0,0,0.3825862,0.3634569,0,0,12.07865,18.7282,0,0.3825862,-0.3825862,27.13799,69.58444,0.1397514,0.3998026,0,0,18.7282
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,33.58438,33.58438,0.09891893,0.09891893,0,-1,0,0.09891893,0,0,0,0,0,0.1041252,0.09891893,0,0,12.50374,18.34561,0,0.1041252,-0.1041252,27.02823,69.30302,0.1397514,0.1088108,0,0,18.34561
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,32.19463,32.19463,1.060193,1.060193,0,-1,0,1.060193,0,0,2.220446E-16,0,0,1.115993,1.060193,0,0,12.61944,18.24149,0,1.115993,-1.115993,25.85187,66.28671,0.1397514,1.166212,0,0,18.24149
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,30.94467,30.94467,1.101366,1.101366,0,-1,0,1.101366,0,0,2.220446E-16,0,0,1.159333,1.101366,0,0,13.85943,17.12549,0,1.159333,-1.159333,24.62983,63.15327,0.1397514,1.211502,0,0,17.12549
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,29.90852,29.90852,0.1575991,0.1575991,0,-1,0,0.1575991,0,0,0,0,0,0.1658937,0.1575991,0,0,15.14758,15.96616,0,0.1658937,-0.1658937,24.45496,62.7049,0.1397514,0.173359,0,0,15.96616
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,28.88882,28.88882,1.072089,1.072089,0,-1,0,1.072089,0,0,2.220446E-16,0,0,1.128515,1.072089,0,0,15.3319,15.80027,0,1.128515,-1.128515,23.2654,59.65475,0.1397514,1.179298,0,0,15.80027
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,27.91846,27.91846,1.318497,1.318497,0,0,0,1.318497,0,0,0,0,0,1.387891,1.318497,0,0,16.58581,14.67175,0,1.387891,-1.387891,21.80243,55.90357,0.1397514,1.450346,0,0,14.67175
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,27.12901,27.12901,0.7195451,0.7195451,0,0,0,0.7195451,0,0,1.110223E-16,0,0,0.7574158,0.7195451,0,0,18.12791,13.28386,0,0.7574158,-0.7574158,21.00405,53.85643,0.1397514,0.7914996,0,0,13.28386
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.8042684,28.38387,26.29844,0,0,0,0,0,0,0,0,0,0,0.8042684,0,0,0,0,18.96948,12.52645,0.8042684,0,0.8042684,21.76704,55.81282,0.1396522,0,0.6434147,0,13.33071
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,2.993346,35.89978,27.77866,3.443748,3.443748,0,0,0,3.443748,86.92118,0,0,0,2.993346,3.624998,3.443748,0,0,18.16521,13.25029,0,0.6316515,-0.6316515,21.10122,54.1056,0.1396522,3.788123,2.394677,0,16.24363
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,6.528708,51.01536,31.52031,4.282045,4.282045,0,-1,0,4.282045,152.4671,0,0,0,6.528708,4.507416,4.282045,0,0,18.86705,12.61864,2.021292,0,2.021292,23.01879,59.02242,0.1394037,4.710249,5.222966,0,19.14734
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,8.11562,61.43368,35.43465,3.693809,3.693809,0,0,0,3.693809,219.7087,0,0,0,8.11562,3.88822,3.693809,0,0,16.84576,14.4378,4.2274,0,4.2274,27.02925,69.30564,0.1388867,4.06319,6.492496,0,22.55342
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,8.945753,69.14702,38.88025,0.1811524,0.1811524,0,0,0,0.1811524,4938.247,0,0,0,8.945753,0.1906868,0.1811524,0,0,12.61836,18.24246,8.755067,0,8.755067,35.33504,90.60249,0.1378282,0.1992677,7.156602,0,27.18821
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,9.005713,73.32091,41.90647,2.33776,2.33776,0,0,0,2.33776,385.2283,2.681623,0,0,9.005713,2.4608,2.33776,0,0,3.863289,26.12202,3.863289,0,3.863289,39.00008,100,0.1373662,2.571536,7.20457,0,35.12773
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,8.582934,75.15153,44.80111,1.197991,1.197991,0,0,0,1.197991,716.4442,7.321892,0,0,8.582934,1.261043,1.197991,0,0,0,29.59898,0,0,0,39.00008,100,0.1373662,1.31779,6.866348,0,38.18191
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,8.859058,78.87279,46.65137,4.308062,4.308062,0,-1,0,4.308062,205.6391,4.324256,0,0,8.859058,4.534802,4.308062,0,0,0,29.59898,0,0,0,39.00008,100,0.1373662,4.738868,7.087246,0,38.45803
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,5.691584,66.32854,47.45726,4.710536,4.710536,0,0,0,4.710536,120.8267,0.7331248,0,0,5.691584,4.958459,4.710536,0,0,0,29.59898,0,0,0,39.00008,100,0.1373662,5.18159,4.553267,0,35.29056
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,4.311802,62.12654,48.24671,3.568368,3.568368,0,0,0,3.568368,120.834,0.5556254,0,0,4.311802,3.756177,3.568368,0,0,0,29.59898,0,0,0,39.00008,100,0.1373662,3.925205,3.449442,0,33.91078
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,1.140678,51.0029,47.59706,0.00303574,0.00303574,0,0,0,0.00303574,37574.95,1.137482,0,0,1.140678,0.003195515,0.00303574,0,0,0,29.59898,0,0,0,39.00008,100,0.1373662,0.003339313,0.912542,0,30.73966
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.3272399,46.32456,45.37674,0,0,0,0,0,0,0,0.3272399,0,0,0.3272399,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1373662,0,0.2617919,0,29.92622
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,43.13176,43.13176,0.4325277,0.4325277,0,-1,0,0.4325277,0,0,5.551115E-17,0,0,0.4552923,0.4325277,0,0,0,29.59898,0,0.4552923,-0.4552923,38.52016,98.76944,0.1373662,0.4757805,0,0,29.59898
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,41.0759,41.0759,4.361407,4.361407,0,-1,0,4.361407,0,0,8.881784E-16,0,0,4.590955,4.361407,0,0,0.5058804,29.14369,0,4.590955,-4.590955,33.68087,86.36102,0.1373662,4.797548,0,0,29.14369
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,39.02005,39.02005,2.8232,2.8232,0,-1,0,2.8232,0,0,4.440892E-16,0,0,2.97179,2.8232,0,0,5.606942,24.55273,0,2.97179,-2.97179,30.54832,78.32888,0.1373662,3.10552,0,0,24.55273
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,36.84085,36.84085,0.4273241,0.4273241,0,-1,0,0.4273241,0,0,5.551115E-17,0,0,0.4498148,0.4273241,0,0,8.908931,21.58094,0,0.4498148,-0.4498148,30.07418,77.11312,0.1373662,0.4700565,0,0,21.58094
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,35.13038,35.13038,1.235964,1.235964,0,-1,0,1.235964,0,0,0,0,0,1.301015,1.235964,0,0,9.408725,21.13113,0,1.301015,-1.301015,28.70279,73.59674,0.1373662,1.359561,0,0,21.13113
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,33.7653,33.7653,0.9009406,0.9009406,0,-1,0,0.9009406,0,0,1.110223E-16,0,0,0.9483585,0.9009406,0,0,10.8543,19.83011,0,0.9483585,-0.9483585,27.70313,71.03352,0.1373662,0.9910347,0,0,19.83011
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,32.38376,32.38376,0.4694375,0.4694375,0,-1,0,0.4694375,0,0,0,0,0,0.4941448,0.4694375,0,0,11.90803,18.88175,0,0.4941448,-0.4941448,27.18225,69.69795,0.1373662,0.5163813,0,0,18.88175
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,31.13381,31.13381,1.23439,1.23439,0,-1,0,1.23439,0,0,2.220446E-16,0,0,1.299358,1.23439,0,0,12.45708,18.38761,0,1.299358,-1.299358,25.81261,66.18605,0.1373662,1.357829,0,0,18.38761
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,30.06477,30.06477,1.484717,1.484717,0,-1,0,1.484717,0,0,0,0,0,1.56286,1.484717,0,0,13.90081,17.08825,0,1.56286,-1.56286,24.16521,61.96196,0.1373662,1.633189,0,0,17.08825
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,29.04506,29.04506,0.9967397,0.9967397,0,-1,0,0.9967397,0,0,0,0,0,1.0492,0.9967397,0,0,15.63732,15.52539,0,1.0492,-1.0492,23.05926,59.12619,0.1373662,1.096414,0,0,15.52539
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,28.0747,28.0747,1.73233,1.73233,0,0,0,1.73233,0,0,2.220446E-16,0,0,1.823505,1.73233,0,0,16.8031,14.47619,0,1.823505,-1.823505,21.13712,54.19762,0.1373662,1.905563,0,0,14.47619
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,27.29348,27.29348,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.82922,12.65268,0,0,0,21.13712,54.19762,0.1373662,0,0,0,12.65268
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.5132194,27.78898,26.46291,3.606061,3.606061,0,0,0,3.606061,14.23213,0,8.881784E-16,0,0.5132194,3.795854,3.606061,0,0,18.82922,12.65268,0,3.282635,-3.282635,17.67691,45.32533,0.1373662,3.966668,0.4105755,0,13.1659
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,2.404977,34.42598,27.95957,0,0,0,0,0,0,0,0,0,0,2.404977,0,0,0,0,22.47659,9.370049,2.404977,0,2.404977,19.95848,51.17548,0.1370802,0,1.923982,0,11.77503
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,3.787035,42.40804,31.70945,0,0,0,-1,0,0,0,0,0,0,3.787035,0,0,0,0,20.07161,11.53453,3.787035,0,3.787035,23.55117,60.3875,0.1366322,0,3.029628,0,15.32156
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,6.008842,53.90483,35.61556,1.433924,1.433924,0,0,0,1.433924,419.0488,0,0,0,6.008842,1.509394,1.433924,0,0,16.28457,14.94286,4.499449,0,4.499449,27.81973,71.33249,0.1361037,1.577317,4.807074,0,20.9517
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,7.749059,64.4071,39.06117,0.4900865,0.4900865,0,0,0,0.4900865,1581.161,0,0,0,7.749059,0.5158806,0.4900865,0,0,11.78513,18.99236,7.233178,0,7.233178,34.68172,88.92731,0.1352627,0.5390952,6.199247,0,26.74142
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,8.20257,70.05605,42.12027,3.252334,3.252334,0,0,0,3.252334,252.2056,0.2271115,0,0,8.20257,3.42351,3.252334,0,0,4.551948,25.50222,4.551948,0,4.551948,39.00008,100,0.1347387,3.577568,6.562056,0,33.7048
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,8.323233,74.20748,44.98202,0,0,0,0,0,0,0,8.323233,0,0,8.323233,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1347387,0,6.658586,0,37.92221
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,6.785994,69.9209,46.83229,6.685908,6.685908,0,-1,0,6.685908,101.497,0,0,0,6.785994,7.037798,6.685908,0,0,0,29.59898,0,0.2518048,-0.2518048,38.73465,99.31942,0.1347387,7.354499,5.428795,0,36.38497
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,4.128784,60.81695,47.6464,1.648445,1.648445,0,0,0,1.648445,250.4655,2.113796,0,0,4.128784,1.735205,1.648445,0,0,0.2797831,29.34717,0.2797831,0,0.2797831,39.00008,100,0.1347066,1.813289,3.303027,0,33.47596
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,2.910227,57.50265,48.42763,3.350946,3.350946,0,0,0,3.350946,86.8479,0,0,0,2.910227,3.527312,3.350946,0,0,0,29.59898,0,0.6170852,-0.6170852,38.34961,98.33215,0.1347066,3.686041,2.328181,0,32.5092
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,1.199728,51.37719,47.7862,6.929325,6.929325,0,0,0,6.929325,17.31378,0,0,0,1.199728,7.294026,6.929325,0,0,0.6856503,28.98189,0,6.094298,-6.094298,31.92566,81.8605,0.1347066,7.622258,0.9597825,0,30.18162
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.5647398,47.21095,45.56588,0,0,0,0,0,0,0,0,0,0,0.5647398,0,0,0,0,7.457093,22.88759,0.5647398,0,0.5647398,32.46142,83.23424,0.1346419,0,0.4517918,0,23.45233
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,43.32089,43.32089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.892353,23.39586,0,0,0,32.46142,83.23424,0.1346419,0,0,0,23.39586
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,41.26504,41.26504,3.708664,3.708664,0,-1,0,3.708664,0,0,4.440892E-16,0,0,3.903857,3.708664,0,0,6.892353,23.39586,0,3.903857,-3.903857,28.34639,72.68291,0.1346419,4.079531,0,0,23.39586
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,39.20097,39.20097,7.080527,7.080527,0,-1,0,7.080527,0,0,8.881784E-16,0,0,7.453186,7.080527,0,0,11.22997,19.492,0,7.453186,-7.453186,20.49004,52.53847,0.1346419,7.788579,0,0,19.492
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,37.05466,37.05466,1.967981,1.967981,0,-1,0,1.967981,0,0,0,0,0,2.071558,1.967981,0,0,19.51129,12.03882,0,2.071558,-2.071558,18.30643,46.93947,0.1346419,2.164778,0,0,12.03882
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,35.31952,35.31952,1.041815,1.041815,0,-1,0,1.041815,0,0,2.220446E-16,0,0,1.096647,1.041815,0,0,21.81302,9.967258,0,1.096647,-1.096647,17.15046,43.97545,0.1346419,1.145996,0,0,9.967258
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,33.95443,33.95443,0.5600665,0.5600665,0,-1,0,0.5600665,0,0,0,0,0,0.5895436,0.5600665,0,0,23.03152,8.870611,0,0.5895436,-0.5895436,16.52903,42.38204,0.1346419,0.6160731,0,0,8.870611
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,32.56468,32.56468,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.68657,8.281068,0,0,0,16.52903,42.38204,0.1346419,0,0,0,8.281068
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,31.29005,31.29005,0.4763774,0.4763774,0,-1,0,0.4763774,0,0,1.110223E-16,0,0,0.5014499,0.4763774,0,0,23.68657,8.281068,0,0.5014499,-0.5014499,16.00045,41.02672,0.1346419,0.5240151,0,0,8.281068
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,30.22923,30.22923,0.3925501,0.3925501,0,-1,0,0.3925501,0,0,5.551115E-17,0,0,0.4132106,0.3925501,0,0,24.24373,7.779618,0,0.4132106,-0.4132106,15.56489,39.9099,0.1346419,0.4318051,0,0,7.779618
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,29.20953,29.20953,0.9317564,0.9317564,0,-1,0,0.9317564,0,0,1.110223E-16,0,0,0.9807962,0.9317564,0,0,24.70286,7.366407,0,0.9807962,-0.9807962,14.53104,37.259,0.1346419,1.024932,0,0,7.366407
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,28.23917,28.23917,0.4682086,0.4682086,0,0,0,0.4682086,0,0,0,0,0,0.4928512,0.4682086,0,0,25.79263,6.385611,0,0.4928512,-0.4928512,14.01153,35.92693,0.1346419,0.5150295,0,0,6.385611
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,27.43328,27.43328,0.02315698,0.02315698,0,0,0,0.02315698,0,0,3.469447E-18,0,0,0.02437577,0.02315698,0,0,26.34024,5.89276,0,0.02437577,-0.02437577,13.98584,35.86105,0.1346419,0.02547268,0,0,5.89276
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,1.099278,29.4632,26.59449,5.72334,5.72334,12,0,3.372,5.72334,19.20694,0,0,0,1.099278,0,0,6.27666,5.962827,26.36733,5.868384,7.062105,0,7.062105,20.68554,53.03973,0.1355778,6.295674,0.8794227,12,6.967663
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,1.411074,31.83438,28.09937,1.221829,1.221829,10.02183,0,2.871523,1.221829,115.4886,1.776357E-15,0,0,1.411074,0,0,8.8,8.36,19.30522,12.22428,9.771074,0,9.771074,29.95519,76.80803,0.1361221,1.344012,1.128859,12,13.63535
