Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,3.072247,52.88857,43.60049,0,0,0,0,0,0,0,0,0,0,3.072247,0,0,0,0,5.525456,24.62607,3.072247,0,3.072247,36.67276,94.03253,0.1193211,0,2.457798,0,27.69831
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,4.73621,61.78748,46.57736,1.189283,1.189283,0,0,0,1.189283,398.2408,1.031124,0,0,4.73621,1.251877,1.189283,0,0,2.453209,27.39109,2.453209,0,2.453209,39.00008,100,0.1191459,1.308211,3.788968,0,32.1273
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,3.598566,60.88237,49.39799,5.509869,5.509869,0,0,0,5.509869,65.31129,0,0,0,3.598566,5.799862,5.509869,0,0,0,29.59898,0,2.201296,-2.201296,36.67971,94.05035,0.1191459,6.060856,2.878853,0,33.19754
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,1.964138,57.32455,51.20714,0,0,0,-1,0,0,0,0,0,0,1.964138,0,0,0,0,2.445884,27.39768,1.964138,0,1.964138,38.54305,98.82814,0.1190061,0,1.57131,0,29.36182
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,1.527727,56.63388,51.8979,3.268817,3.268817,0,0,0,3.268817,46.7364,0,4.440892E-16,0,1.527727,3.44086,3.268817,0,0,0.4817464,29.16541,0,1.913133,-1.913133,36.52644,93.65733,0.1190061,3.595699,1.222182,0,30.69313
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,1.174206,56.22696,52.59689,0,0,0,0,0,0,0,0,0,0,1.174206,0,0,0,0,2.60745,27.25227,1.174206,0,1.174206,37.64038,96.51361,0.1189226,0,0.9393651,0,28.42648
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.3704528,53.01883,51.8979,3.476689,3.476689,0,0,0,3.476689,10.65533,0,4.440892E-16,0,0.3704528,3.659673,3.476689,0,0,1.433243,28.30906,0,3.28922,-3.28922,34.17324,87.62352,0.1189226,3.824358,0.2963622,0,28.67951
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.3023947,50.66896,49.76804,0,0,0,0,0,0,0,0,0,0,0.3023947,0,0,0,0,5.087932,25.01984,0.3023947,0,0.3023947,34.46012,88.3591,0.1189012,0,0.2419158,0,25.32223
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,47.68752,47.68752,5.553792,5.553792,0,-1,0,5.553792,0,0,0,0,0,5.846096,5.553792,0,0,4.785537,25.29199,0,5.846096,-5.846096,28.29779,72.5583,0.1189012,6.10917,0,0,25.29199
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,45.54121,45.54121,1.513322,1.513322,0,-1,0,1.513322,0,0,2.220446E-16,0,0,1.59297,1.513322,0,0,11.2812,19.4459,0,1.59297,-1.59297,26.61865,68.25282,0.1189012,1.664654,0,0,19.4459
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,43.46069,43.46069,1.507852,1.507852,0,-1,0,1.507852,0,0,2.220446E-16,0,0,1.587213,1.507852,0,0,13.05117,17.85293,0,1.587213,-1.587213,24.94559,63.96291,0.1189012,1.658638,0,0,17.85293
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,41.26504,41.26504,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.81474,16.26571,0,0,0,24.94559,63.96291,0.1189012,0,0,0,16.26571
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,39.48056,39.48056,1.73977,1.73977,0,-1,0,1.73977,0,0,2.220446E-16,0,0,1.831337,1.73977,0,0,14.81474,16.26571,0,1.831337,-1.831337,23.01519,59.01318,0.1189012,1.913748,0,0,16.26571
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,38.11548,38.11548,0.6127886,0.6127886,0,-1,0,0.6127886,0,0,0,0,0,0.6450406,0.6127886,0,0,16.84956,14.43438,0,0.6450406,-0.6450406,22.33525,57.26976,0.1189012,0.6740674,0,0,14.43438
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,36.6846,36.6846,2.813949,2.813949,0,-1,0,2.813949,0,0,4.440892E-16,0,0,2.962051,2.813949,0,0,17.56627,13.78934,0,2.962051,-2.962051,19.21298,49.26394,0.1189012,3.095344,0,0,13.78934
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,35.31952,35.31952,0.7222515,0.7222515,0,-1,0,0.7222515,0,0,1.110223E-16,0,0,0.7602647,0.7222515,0,0,20.85744,10.82729,0,0.7602647,-0.7602647,18.41159,47.2091,0.1189012,0.7944766,0,0,10.82729
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,34.27515,34.27515,1.46135,1.46135,0,-1,0,1.46135,0,0,2.220446E-16,0,0,1.538264,1.46135,0,0,21.70218,10.06702,0,1.538264,-1.538264,16.79012,43.05149,0.1189012,1.607485,0,0,10.06702
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,33.21433,33.21433,1.283828,1.283828,0,-1,0,1.283828,0,0,0,0,0,1.351398,1.283828,0,0,23.41136,8.528757,0,1.351398,-1.351398,15.36562,39.39894,0.1189012,1.412211,0,0,8.528757
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,32.33442,32.33442,0.8562238,0.8562238,0,0,0,0.8562238,0,0,1.110223E-16,0,0,0.9012882,0.8562238,0,0,24.91291,7.177359,0,0.9012882,-0.9012882,14.41558,36.96294,0.1189012,0.9418462,0,0,7.177359
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,31.54498,31.54498,2.733569,2.733569,0,0,0,2.733569,0,0,4.440892E-16,0,0,2.877441,2.733569,0,0,25.91434,6.276071,0,2.877441,-2.877441,11.38249,29.1858,0.1189012,3.006926,0,0,6.276071
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,1.907563,35.86394,30.68974,2.816376,2.816376,0,0,0,2.816376,67.73112,0,4.440892E-16,0,1.907563,2.964606,2.816376,0,0,29.1115,3.39863,0,1.057043,-1.057043,10.26826,26.32883,0.1189012,3.098013,1.52605,0,5.306193
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,4.55343,45.42217,32.30975,1.643695,1.643695,0,0,0,1.643695,277.024,0,0,0,4.55343,1.730205,1.643695,0,0,30.28599,2.341587,2.823225,0,2.823225,12.94661,33.19637,0.1187011,1.808065,3.642744,0,6.895017
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,6.320521,55.7697,36.28988,3.719867,3.719867,0,-1,0,3.719867,169.9126,0,0,0,6.320521,3.91565,3.719867,0,0,27.46276,4.882489,2.404872,0,2.404872,15.22807,39.04626,0.1185311,4.091854,5.056417,0,11.20301
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,6.958635,62.87825,40.36047,4.003237,4.003237,0,0,0,4.003237,173.8252,0,0,0,6.958635,4.213933,4.003237,0,0,25.05789,7.046874,2.744702,0,2.744702,17.83193,45.72279,0.1183378,4.403561,5.566908,0,14.00551
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,8.025575,71.49292,43.87186,1.759578,1.759578,0,0,0,1.759578,456.1078,0,0,0,8.025575,1.852188,1.759578,0,0,22.31319,9.517105,6.173387,0,6.173387,23.68851,60.73966,0.1179053,1.935536,6.42046,0,17.54268
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,7.991933,75.07712,46.83229,3.964422,3.964422,0,0,0,3.964422,201.5914,0,0,0,7.991933,4.173076,3.964422,0,0,16.1398,15.07315,3.818857,0,3.818857,27.3114,70.02909,0.1176393,4.360864,6.393547,0,23.06509
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,7.998978,78.68876,49.63647,6.416421,6.416421,0,0,0,6.416421,124.6642,0,0,0,7.998978,6.754128,6.416421,0,0,12.32095,18.51013,1.24485,0,1.24485,28.49237,73.05721,0.1175528,7.058064,6.399182,0,26.5091
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,7.811768,80.12403,51.43739,7.483805,7.483805,0,-1,0,7.483805,104.3823,0,0,0,7.811768,7.877689,7.483805,0,0,11.0761,19.63049,0,0.06592114,-0.06592114,28.42288,72.87904,0.1175528,8.232185,6.249414,0,27.44226
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,7.113402,77.7871,52.12816,1.007591,1.007591,0,0,0,1.007591,705.9813,0,0,0,7.113402,1.060622,1.007591,0,0,11.14934,19.56457,6.052781,0,6.052781,34.16505,87.60253,0.1171343,1.10835,5.690722,0,26.67797
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,5.122938,70.24976,52.77781,5.71506,5.71506,0,0,0,5.71506,89.63927,8.881784E-16,0,0,5.122938,6.015852,5.71506,0,0,5.096562,25.01207,0,0.8929142,-0.8929142,33.22384,85.18916,0.1171343,6.286566,4.098351,0,30.13501
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,2.666637,60.62318,52.12816,2.352919,2.352919,0,0,0,2.352919,113.3332,0,0,0,2.666637,2.476757,2.352919,0,0,6.088689,24.11916,0.1898807,0,0.1898807,33.40398,85.65105,0.1171212,2.588211,2.13331,0,26.7858
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.7261735,52.19179,50.00652,2.731019,2.731019,0,0,0,2.731019,26.58984,0,0,0,0.7261735,2.874757,2.731019,0,0,5.898808,24.29005,0,2.148583,-2.148583,31.13917,79.84387,0.1171212,3.004121,0.5809388,0,25.01622
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,47.91777,47.91777,5.824746,5.824746,0,-1,0,5.824746,0,0,8.881784E-16,0,0,6.131311,5.824746,0,0,8.286123,22.14147,0,6.131311,-6.131311,24.6762,63.27219,0.1171212,6.40722,0,0,22.14147
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,45.77147,45.77147,3.562873,3.562873,0,-1,0,3.562873,0,0,0,0,0,3.750393,3.562873,0,0,15.09869,16.01016,0,3.750393,-3.750393,20.72294,53.13564,0.1171212,3.919161,0,0,16.01016
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,43.69094,43.69094,7.176806,7.176806,0,-1,0,7.176806,0,0,8.881784E-16,0,0,7.554533,7.176806,0,0,19.26579,12.25976,0,7.554533,-7.554533,12.75976,32.71728,0.1171212,7.894487,0,0,12.25976
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,41.51175,41.51175,1.222615,1.222615,0,-1,0,1.222615,0,0,2.220446E-16,0,0,1.286964,1.222615,0,0,27.65972,4.70523,0,1.286964,-1.286964,11.40318,29.23888,0.1171212,1.344877,0,0,4.70523
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,39.71082,39.71082,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.08968,3.418266,0,0,0,11.40318,29.23888,0.1171212,0,0,0,3.418266
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,38.3704,38.3704,0.5457687,0.5457687,0,-1,0,0.5457687,0,0,1.110223E-16,0,0,0.5744934,0.5457687,0,0,29.08968,3.418266,0,0.5744934,-0.5744934,10.79762,27.68614,0.1171212,0.6003456,0,0,3.418266
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,36.93953,36.93953,2.390728,2.390728,0,-1,0,2.390728,0,0,0,0,0,2.516556,2.390728,0,0,29.72801,2.843773,0,2.516556,-2.516556,8.144932,20.8844,0.1171212,2.629801,0,0,2.843773
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,35.59089,35.59089,1.695249,0.3108558,0,-1,0,0.3108558,0,0,1.384394,1.553918,0,0.3272166,0.3108558,0,0,32.52418,0.3272166,0,0.3272166,-0.3272166,7.800015,20,0.1171212,1.864774,0,0,0.3272166
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,34.55474,34.55474,1.256231,0,0,-1,0,0,0,0,1.256231,1.381855,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1171212,1.381855,0,0,0
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,33.4857,33.4857,0.8659389,0,0,-1,0,0,0,0,0.8659389,0.9525328,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1171212,0.9525328,0,0,0
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,32.58935,32.58935,0.9686555,0.9686555,9.768656,0,2.80747,0.9686555,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1176618,1.065521,0,12,0
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,31.7999,31.7999,0.2235138,0.2235138,9.023514,0,2.618949,0.2235138,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1180751,0.2458652,0,12,7.524
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,1.61886,35.34657,30.96934,0.4308538,0.4308538,9.230854,0,2.671406,0.4308538,375.733,0,0,0,1.61886,0,0,8.8,8.36,16.16775,15.048,9.97886,0,9.97886,33.12878,84.94541,0.1184071,0.4739392,1.295088,12,16.66686
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,3.710385,43.09214,32.56468,2.262744,2.262744,0,0,0,2.262744,163.9772,0,0,0,3.710385,2.381836,2.262744,0,0,6.188893,24.02897,1.328549,0,1.328549,34.38915,88.17713,0.118316,2.489018,2.968308,0,27.73936
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,5.897437,54.60366,36.56948,0,0,0,-1,0,0,0,1.037092,0,0,5.897437,0,0,0,0,4.860345,25.22467,4.860345,0,4.860345,39.00008,100,0.1179842,0,4.717949,0,31.1221
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,8.184486,68.12861,40.64006,4.963311,4.963311,0,0,0,4.963311,164.8997,2.959949,0,0,8.184486,5.224537,4.963311,0,0,0,29.59898,0,0,0,39.00008,100,0.1179842,5.459642,6.547589,0,37.78347
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,8.087493,72.08141,44.12679,0,0,0,0,0,0,0,8.087493,0,0,8.087493,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1179842,0,6.469995,0,37.68647
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,7.380503,72.71799,47.08721,3.449251,3.449251,0,0,0,3.449251,213.9741,3.749712,0,0,7.380503,3.630791,3.449251,0,0,0,29.59898,0,0,0,39.00008,100,0.1179842,3.794176,5.904402,0,36.97948
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,8.514484,81.45857,49.86672,6.835351,6.835351,0,0,0,6.835351,124.5654,1.319378,0,0,8.514484,7.195107,6.835351,0,0,0,29.59898,0,0,0,39.00008,100,0.1179842,7.518887,6.811588,0,38.11346
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,7.148486,77.37202,51.66765,4.752522,4.752522,0,-1,0,4.752522,150.4146,2.145831,0,0,7.148486,5.002655,4.752522,0,0,0,29.59898,0,0,0,39.00008,100,0.1179842,5.227775,5.718789,0,36.74746
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,5.393721,70.84162,52.36663,3.863961,3.863961,0,0,0,3.863961,139.5905,1.326394,0,0,5.393721,4.067327,3.863961,0,0,0,29.59898,0,0,0,39.00008,100,0.1179842,4.250357,4.314977,0,34.9927
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,3.892636,65.87292,53.00806,2.65178,2.65178,0,0,0,2.65178,146.7933,1.101288,0,0,3.892636,2.791347,2.65178,0,0,0,29.59898,0,0,0,39.00008,100,0.1179842,2.916958,3.114109,0,33.49162
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,2.602819,60.60815,52.3173,5.716175,5.716175,0,0,0,5.716175,45.53428,0,0,0,2.602819,6.017026,5.716175,0,0,0,29.59898,0,3.414207,-3.414207,35.40119,90.77209,0.1179842,6.287792,2.082255,0,32.2018
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.409343,51.4627,50.23677,8.539607,8.539607,3,0,1.095,8.539607,4.793464,0,0,0,0.409343,5.831165,5.539607,0,0,3.793563,26.18477,0,5.421823,-5.421823,29.68608,76.11801,0.1179842,9.393568,0.3274744,12,26.59411
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,48.10691,48.10691,3.839404,3.839404,0,-1,0,3.839404,0,0,4.440892E-16,0,0,4.041478,3.839404,0,0,9.817811,20.76295,0,4.041478,-4.041478,25.42599,65.19473,0.1179842,4.223344,0,0,20.76295
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,46.00172,46.00172,0.6935953,0.6935953,0,-1,0,0.6935953,0,0,1.110223E-16,0,0,0.7301004,0.6935953,0,0,14.30834,16.72147,0,0.7301004,-0.7301004,24.6564,63.22141,0.1179842,0.7629549,0,0,16.72147
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,43.9212,43.9212,0.02275785,0.02275785,0,-1,0,0.02275785,0,0,3.469447E-18,0,0,0.02395563,0.02275785,0,0,15.11956,15.99137,0,0.02395563,-0.02395563,24.63115,63.15667,0.1179842,0.02503363,0,0,15.99137
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,41.75022,41.75022,0.5185284,0.5185284,0,-1,0,0.5185284,0,0,1.110223E-16,0,0,0.5458194,0.5185284,0,0,15.14618,15.96741,0,0.5458194,-0.5458194,24.05581,61.68143,0.1179842,0.5703812,0,0,15.96741
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,39.96574,39.96574,1.075832,1.075832,0,-1,0,1.075832,0,0,0,0,0,1.132454,1.075832,0,0,15.75265,15.4216,0,1.132454,-1.132454,22.86209,58.62063,0.1179842,1.183415,0,0,15.4216
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,38.62533,38.62533,0.9754978,0.9754978,0,-1,0,0.9754978,0,0,2.220446E-16,0,0,1.02684,0.9754978,0,0,17.01093,14.28914,0,1.02684,-1.02684,21.77971,55.84529,0.1179842,1.073048,0,0,14.28914
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,37.18623,37.18623,0.08396462,0.08396462,0,-1,0,0.08396462,0,0,0,0,0,0.0883838,0.08396462,0,0,18.15186,13.2623,0,0.0883838,-0.0883838,21.68654,55.60641,0.1179842,0.09236107,0,0,13.2623
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,35.82937,35.82937,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.25007,13.17392,0,0,0,21.68654,55.60641,0.1179842,0,0,0,13.17392
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,34.785,34.785,1.819649,1.819649,0,-1,0,1.819649,0,0,0,0,0,1.91542,1.819649,0,0,18.25007,13.17392,0,1.91542,-1.91542,19.66751,50.42942,0.1179842,2.001614,0,0,13.17392
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,33.72418,33.72418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.37831,11.2585,0,0,0,19.66751,50.42942,0.1179842,0,0,0,11.2585
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,32.84428,32.84428,2.185694,2.185694,0,0,0,2.185694,0,0,0,0,0,2.30073,2.185694,0,0,20.37831,11.2585,0,2.30073,-2.30073,17.24233,44.21102,0.1179842,2.404263,0,0,11.2585
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,32.05483,32.05483,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.93468,8.957767,0,0,0,17.24233,44.21102,0.1179842,0,0,0,8.957767
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,1.590646,35.53003,31.22426,1.972477,1.972477,0,0,0,1.972477,80.64202,0,2.220446E-16,0,1.590646,2.076292,1.972477,0,0,22.93468,8.957767,0,0.4856463,-0.4856463,16.73042,42.89841,0.1179842,2.169725,1.272516,0,10.54841
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,3.640995,43.12785,32.79494,2.659245,2.659245,0,0,0,2.659245,136.9184,0,0,0,3.640995,2.799205,2.659245,0,0,23.47429,8.47212,0.8417895,0,0.8417895,17.52901,44.94608,0.117927,2.925169,2.912796,0,12.11312
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,6.557621,57.2076,36.79973,5.928089,5.928089,0,-1,0,5.928089,110.6195,0,0,0,6.557621,6.240093,5.928089,0,0,22.6325,9.229732,0.3175277,0,0.3175277,17.83024,45.71847,0.1179054,6.520897,5.246097,0,15.78735
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,7.120492,64.13165,40.88676,7.447361,7.447361,0,0,0,7.447361,95.61094,0,0,0,7.120492,7.839328,7.447361,0,0,22.31497,9.515507,0,0.7188355,-0.7188355,17.07252,43.77561,0.1179054,8.192098,5.696394,0,16.636
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,7.22172,68.74451,44.38171,7.696439,7.696439,12,0,3.372,7.696439,93.83196,0,0,0,7.22172,0,0,4.303561,4.088383,23.11367,8.796671,11.3101,0,11.3101,27.80223,71.28762,0.1185908,8.466084,5.777376,12,16.01839
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,8.177149,76.53516,47.31747,6.670702,6.670702,10.1158,0,2.895298,6.670702,122.583,0,0,0,8.177149,0,0,3.445102,3.272847,11.80357,18.97576,11.45,0,11.45,38.66465,99.13992,0.1189564,7.337772,6.541719,12,27.15291
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,8.491305,81.64968,50.09698,0,0,0,0,0,0,0,8.137729,0,0,8.491305,0,0,0,0,0.3535763,29.28076,0.3535763,0,0.3535763,39.00008,100,0.1189325,0,6.793044,0,37.77206
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,7.110237,77.43604,51.85678,1.548353,1.548353,0,-1,0,1.548353,459.213,5.480392,0,0,7.110237,1.629845,1.548353,0,0,0,29.59898,0,0,0,39.00008,100,0.1189325,1.703188,5.68819,0,36.70921
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,6.361505,75.02069,52.54755,0,0,0,0,0,0,0,6.361505,0,0,6.361505,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1189325,0,5.089204,0,35.96048
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,4.9202,69.93996,53.1972,1.397066,1.397066,0,0,0,1.397066,352.1808,3.449604,0,0,4.9202,1.470596,1.397066,0,0,0,29.59898,0,0,0,39.00008,100,0.1189325,1.536773,3.93616,0,34.51918
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,2.386299,60.0713,52.49821,1.531102,1.531102,0,0,0,1.531102,155.8549,0.7746121,0,0,2.386299,1.611687,1.531102,0,0,0,29.59898,0,0,0,39.00008,100,0.1189325,1.684213,1.909039,0,31.98528
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.4197206,51.67646,50.41769,4.215292,4.215292,0,0,0,4.215292,9.957096,0,8.881784E-16,0,0.4197206,4.437149,4.215292,0,0,0,29.59898,0,4.017428,-4.017428,34.76534,89.14171,0.1189325,4.63682,0.3357765,0,30.0187
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,48.33717,48.33717,0.6148334,0.6148334,0,-1,0,0.6148334,0,0,0,0,0,0.647193,0.6148334,0,0,4.463809,25.58155,0,0.647193,-0.647193,34.08314,87.39248,0.1189325,0.6763167,0,0,25.58155
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,46.20731,46.20731,9.185167,8.36,0,-1,0,8.36,0,0,0.8251674,1.743684,0,8.8,8.36,0,0,5.182912,24.93436,0,8.8,-8.8,24.80712,63.60788,0.1189325,10.10368,0,0,24.93436
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,44.12679,44.12679,0.34551,0.34551,0,-1,0,0.34551,0,0,5.551115E-17,0,0,0.3636947,0.34551,0,0,14.96069,16.13436,0,0.3636947,-0.3636947,24.42375,62.62488,0.1189325,0.380061,0,0,16.13436
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,41.95581,41.95581,1.291692,1.291692,0,-1,0,1.291692,0,0,2.220446E-16,0,0,1.359676,1.291692,0,0,15.3648,15.77066,0,1.359676,-1.359676,22.99053,58.94995,0.1189325,1.420862,0,0,15.77066
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,40.17133,40.17133,0.9266798,0.9266798,0,-1,0,0.9266798,0,0,1.110223E-16,0,0,0.9754524,0.9266798,0,0,16.87555,14.41099,0,0.9754524,-0.9754524,21.96231,56.31351,0.1189325,1.019348,0,0,14.41099
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,38.83091,38.83091,1.24272,1.24272,0,-1,0,1.24272,0,0,0,0,0,1.308127,1.24272,0,0,17.95938,13.43553,0,1.308127,-1.308127,20.58343,52.77791,0.1189325,1.366992,0,0,13.43553
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,37.42471,37.42471,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.41286,12.12741,0,0,0,20.58343,52.77791,0.1189325,0,0,0,12.12741
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,36.01028,36.01028,0.09992315,0.09992315,0,-1,0,0.09992315,0,0,1.387779E-17,0,0,0.1051823,0.09992315,0,0,19.41286,12.12741,0,0.1051823,-0.1051823,20.47255,52.49362,0.1189325,0.1099155,0,0,12.12741
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,34.99059,34.99059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.52973,12.02222,0,0,0,20.47255,52.49362,0.1189325,0,0,0,12.02222
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,33.92976,33.92976,1.266528,1.266528,0,-1,0,1.266528,0,0,0,0,0,1.333187,1.266528,0,0,19.52973,12.02222,0,1.333187,-1.333187,19.06725,48.89029,0.1189325,1.393181,0,0,12.02222
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,33.04986,33.04986,1.168117,1.168117,0,0,0,1.168117,0,0,0,0,0,1.229597,1.168117,0,0,21.01105,10.68904,0,1.229597,-1.229597,17.77114,45.56694,0.1189325,1.284929,0,0,10.68904
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,32.26041,32.26041,0.7801031,0.7801031,0,0,0,0.7801031,0,0,0,0,0,0.8211612,0.7801031,0,0,22.37726,9.45944,0,0.8211612,-0.8211612,16.90556,43.34751,0.1189325,0.8581134,0,0,9.45944
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,1.814036,36.36551,31.42985,0.3828002,0.3828002,0,0,0,0.3828002,473.8857,0,0,0,1.814036,0.4029476,0.3828002,0,0,23.28967,8.638279,1.411088,0,1.411088,18.24424,46.78,0.1188371,0.4210802,1.451228,0,10.45232
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,4.632509,46.4269,33.00052,5.655824,5.655824,0,0,0,5.655824,81.90687,0,0,0,4.632509,5.953499,5.655824,0,0,21.87858,9.908258,0,1.320991,-1.320991,16.85179,43.20963,0.1188371,6.221407,3.706007,0,14.54077
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,6.770548,58.25045,37.02999,0.7375557,0.7375557,0,-1,0,0.7375557,917.971,0,0,0,6.770548,0.7763745,0.7375557,0,0,23.34634,8.587268,5.994174,0,5.994174,22.53836,57.79056,0.1184335,0.8113113,5.416438,0,15.35782
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,7.884637,67.45419,41.10057,5.512453,5.512453,0,0,0,5.512453,143.0332,0,0,0,7.884637,5.802582,5.512453,0,0,17.35217,13.98202,2.082055,0,2.082055,24.51357,62.85519,0.1182939,6.063698,6.307709,0,21.86666
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,8.397243,74.03477,44.5873,2.722309,2.722309,0,0,0,2.722309,308.4604,0,0,0,8.397243,2.865588,2.722309,0,0,15.27012,15.85587,5.531655,0,5.531655,29.76136,76.31103,0.1179247,2.994539,6.717794,0,24.25311
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,8.156515,76.68314,47.5066,6.594216,6.594216,0,0,0,6.594216,123.6919,0,0,0,8.156515,6.94128,6.594216,0,0,9.738462,20.83436,1.215234,0,1.215234,30.91423,79.26711,0.1178439,7.253638,6.525212,0,28.99088
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,8.924096,84.07555,50.27789,4.266955,4.266955,0,0,0,4.266955,209.1443,0,0,0,8.924096,4.491532,4.266955,0,0,8.523228,21.92807,4.432564,0,4.432564,35.11934,90.04939,0.1175502,4.693651,7.139277,0,30.85217
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,6.9624,77.00309,52.0377,5.08336,5.08336,0,-1,0,5.08336,136.9645,0,0,0,6.9624,5.350905,5.08336,0,0,4.090664,25.91738,1.611495,0,1.611495,36.64813,93.96938,0.1174437,5.591696,5.56992,0,32.87978
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,6.178302,74.47369,52.73669,10.03863,10.03863,3,0,1.095,10.03863,61.54528,8.881784E-16,0,0,6.178302,7.409083,7.038629,0,0,2.479169,27.36773,0,1.230781,-1.230781,35.35078,90.64283,0.1174437,11.04249,4.942642,12,33.54603
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,3.787564,65.85282,53.337,2.346096,2.346096,0,0,0,2.346096,161.4412,0,0,0,3.787564,2.469574,2.346096,0,0,3.846703,26.13695,1.31799,0,1.31799,36.60113,93.84886,0.1173568,2.580705,3.030051,0,29.92451
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,2.161582,59.5214,52.68735,4.446017,4.446017,0,0,0,4.446017,48.61838,0,0,0,2.161582,4.680018,4.446017,0,0,2.528713,27.32314,0,2.518437,-2.518437,33.94646,87.04205,0.1173568,4.890619,1.729265,0,29.48472
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.358032,51.68062,50.60683,0,0,0,0,0,0,0,0,0,0,0.358032,0,0,0,0,5.326976,24.8047,0.358032,0,0.358032,34.28613,87.91296,0.1173332,0,0.2864256,0,25.16273
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,48.52631,48.52631,4.62353,4.62353,0,-1,0,4.62353,0,0,8.881784E-16,0,0,4.866874,4.62353,0,0,4.968945,25.12693,0,4.866874,-4.866874,29.15599,74.75879,0.1173332,5.085884,0,0,25.12693
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,46.39645,46.39645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.37658,20.26005,0,0,0,29.15599,74.75879,0.1173332,0,0,0,20.26005
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,44.31592,44.31592,2.999202,2.999202,0,-1,0,2.999202,0,0,4.440892E-16,0,0,3.157055,2.999202,0,0,10.37658,20.26005,0,3.157055,-3.157055,25.82816,66.22591,0.1173332,3.299122,0,0,20.26005
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,42.13672,42.13672,2.045589,2.045589,0,-1,0,2.045589,0,0,4.440892E-16,0,0,2.153251,2.045589,0,0,13.88442,17.103,0,2.153251,-2.153251,23.55843,60.40612,0.1173332,2.250148,0,0,17.103
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,40.36047,40.36047,0.2522911,0.2522911,0,-1,0,0.2522911,0,0,0,0,0,0.2655695,0.2522911,0,0,16.27692,14.94975,0,0.2655695,-0.2655695,23.2785,59.68834,0.1173332,0.2775202,0,0,14.94975
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,39.0365,39.0365,2.028865,2.028865,0,-1,0,2.028865,0,0,0,0,0,2.135647,2.028865,0,0,16.572,14.68418,0,2.135647,-2.135647,21.02733,53.91612,0.1173332,2.231751,0,0,14.68418
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,37.60563,37.60563,0.763094,0.763094,0,-1,0,0.763094,0,0,0,0,0,0.8032569,0.763094,0,0,18.94494,12.54853,0,0.8032569,-0.8032569,20.18062,51.74508,0.1173332,0.8394035,0,0,12.54853
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,36.21587,36.21587,1.581925,1.581925,0,-1,0,1.581925,0,0,2.220446E-16,0,0,1.665184,1.581925,0,0,19.83745,11.74527,0,1.665184,-1.665184,18.42536,47.24443,0.1173332,1.740117,0,0,11.74527
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,35.17972,35.17972,0.7340302,0.7340302,0,-1,0,0.7340302,0,0,1.110223E-16,0,0,0.7726634,0.7340302,0,0,21.68765,10.08009,0,0.7726634,-0.7726634,17.6109,45.15607,0.1173332,0.8074332,0,0,10.08009
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,34.11068,34.11068,2.009584,2.009584,0,-1,0,2.009584,0,0,4.440892E-16,0,0,2.115352,2.009584,0,0,22.54617,9.307426,0,2.115352,-2.115352,15.38113,39.43871,0.1173332,2.210542,0,0,9.307426
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,33.239,33.239,0.9047939,0.9047939,0,0,0,0.9047939,0,0,1.110223E-16,0,0,0.9524146,0.9047939,0,0,24.89656,7.192075,0,0.9524146,-0.9524146,14.3772,36.86453,0.1173332,0.9952732,0,0,7.192075
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,32.44955,32.44955,1.104778,1.104778,0,0,0,1.104778,0,0,0,0,0,1.162924,1.104778,0,0,25.9548,6.239661,0,1.162924,-1.162924,13.15137,33.72138,0.1173332,1.215256,0,0,6.239661
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,2.165496,37.55416,31.61899,4.483357,4.483357,0,0,0,4.483357,48.30077,0,0,0,2.165496,4.719324,4.483357,0,0,27.24693,5.076736,0,2.553828,-2.553828,10.4594,26.81891,0.1173332,4.931693,1.732397,0,7.242233
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,5.263981,48.69637,33.21433,0,0,0,0,0,0,0,0,0,0,5.263981,0,0,0,0,30.08452,2.522909,5.263981,0,5.263981,15.45325,39.62363,0.1169875,0,4.211185,0,7.78689
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,7.353718,60.64015,37.2109,4.846808,4.846808,0,-1,0,4.846808,151.7229,0,0,0,7.353718,5.101904,4.846808,0,0,24.82054,7.260492,2.251814,0,2.251814,17.5895,45.1012,0.1168403,5.33149,5.882975,0,14.61421
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,8.093497,68.57698,41.30616,2.072731,2.072731,0,0,0,2.072731,390.4749,0,0,0,8.093497,2.181823,2.072731,0,0,22.56873,9.287125,5.911674,0,5.911674,23.19781,59.48145,0.1164554,2.280005,6.474798,0,17.38062
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,8.798337,76.14639,44.80111,6.339473,6.339473,0,0,0,6.339473,138.7866,0,0,0,8.798337,6.673129,6.339473,0,0,16.65705,14.60763,2.125207,0,2.125207,25.21396,64.65105,0.1163177,6.97342,7.038669,0,23.40597
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,8.939116,80.64683,47.68752,5.80775,5.80775,0,0,0,5.80775,153.917,0,0,0,8.939116,6.11342,5.80775,0,0,14.53184,16.52032,2.825696,0,2.825696,27.89465,71.5246,0.1161351,6.388525,7.151293,0,25.45943
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,8.060998,80.05261,50.46703,4.115432,4.115432,0,0,0,4.115432,195.8725,0,0,0,8.060998,4.332034,4.115432,0,0,11.70615,19.06344,3.728964,0,3.728964,31.43226,80.59537,0.1158949,4.526975,6.448798,0,27.12444
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,7.939227,81.75146,52.22684,0.7882832,0.7882832,0,-1,0,0.7882832,1007.154,0,0,0,7.939227,0.8297718,0.7882832,0,0,7.977184,22.41951,7.109455,0,7.109455,38.17688,97.88924,0.1154399,0.8671115,6.351381,0,30.35874
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,7.344957,79.76651,52.86826,3.117212,3.117212,0,0,0,3.117212,235.6259,3.195951,0,0,7.344957,3.281276,3.117212,0,0,0.8677297,28.81802,0.8677297,0,0.8677297,39.00008,100,0.1153846,3.428933,5.875966,0,36.16298
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,4.992447,70.58665,53.51791,6.168546,6.168546,0,0,0,6.168546,80.93394,0,0,0,4.992447,6.493206,6.168546,0,0,0,29.59898,0,1.500759,-1.500759,37.41814,95.94376,0.1153846,6.7854,3.993958,0,34.59143
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,3.045968,62.66938,52.82715,4.609082,4.609082,0,0,0,4.609082,66.08621,0,0,0,3.045968,4.851665,4.609082,0,0,1.66751,28.09822,0,1.805698,-1.805698,35.51477,91.06332,0.1153846,5.069991,2.436774,0,31.14419
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.6298311,52.68935,50.78774,6.05451,6.05451,0,0,0,6.05451,10.40268,0,1.776357E-15,0,0.6298311,6.373168,6.05451,0,0,3.673841,26.29252,0,5.743337,-5.743337,29.46076,75.54025,0.1153846,6.659961,0.5038649,0,26.92235
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,48.70722,48.70722,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.05533,20.54918,0,0,0,29.46076,75.54025,0.1153846,0,0,0,20.54918
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,46.60203,46.60203,1.737508,1.737508,0,-1,0,1.737508,0,0,0,0,0,1.828956,1.737508,0,0,10.05533,20.54918,0,1.828956,-1.828956,27.53287,70.59696,0.1153846,1.911259,0,0,20.54918
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,44.52151,44.52151,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.0875,18.72023,0,0,0,27.53287,70.59696,0.1153846,0,0,0,18.72023
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,42.35053,42.35053,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.0875,18.72023,0,0,0,27.53287,70.59696,0.1153846,0,0,0,18.72023
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,40.56605,40.56605,0.8516514,0.8516514,0,-1,0,0.8516514,0,0,1.110223E-16,0,0,0.8964752,0.8516514,0,0,12.0875,18.72023,0,0.8964752,-0.8964752,26.5879,68.17397,0.1153846,0.9368166,0,0,18.72023
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,39.22564,39.22564,0.9384143,0.9384143,0,-1,0,0.9384143,0,0,1.110223E-16,0,0,0.9878045,0.9384143,0,0,13.08358,17.82375,0,0.9878045,-0.9878045,25.54666,65.50414,0.1153846,1.032256,0,0,17.82375
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,37.81121,37.81121,0.5090008,0.5090008,0,-1,0,0.5090008,0,0,1.110223E-16,0,0,0.5357903,0.5090008,0,0,14.18114,16.83595,0,0.5357903,-0.5357903,24.98189,64.056,0.1153846,0.5599009,0,0,16.83595
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,36.42968,36.42968,1.170069,1.170069,0,-1,0,1.170069,0,0,2.220446E-16,0,0,1.231652,1.170069,0,0,14.77647,16.30016,0,1.231652,-1.231652,23.68362,60.7271,0.1153846,1.287076,0,0,16.30016
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,35.38531,35.38531,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.14497,15.06851,0,0,0,23.68362,60.7271,0.1153846,0,0,0,15.06851
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,34.32449,34.32449,1.297135,1.297135,0,-1,0,1.297135,0,0,2.220446E-16,0,0,1.365405,1.297135,0,0,16.14497,15.06851,0,1.365405,-1.365405,22.24435,57.03669,0.1153846,1.426849,0,0,15.06851
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,33.41991,33.41991,0.5658981,0.5658981,0,0,0,0.5658981,0,0,0,0,0,0.5956821,0.5658981,0,0,17.66209,13.7031,0,0.5956821,-0.5956821,21.61645,55.42668,0.1153846,0.6224878,0,0,13.7031
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,32.63047,32.63047,0.3176221,0.3176221,0,0,0,0.3176221,0,0,5.551115E-17,0,0,0.3343391,0.3176221,0,0,18.32396,13.10742,0,0.3343391,-0.3343391,21.26402,54.52303,0.1153846,0.3493843,0,0,13.10742
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,1.571996,36.06925,31.7999,3.450382,3.450382,0,0,0,3.450382,45.56005,0,0,0,1.571996,3.631981,3.450382,0,0,18.69544,12.77308,0,2.059985,-2.059985,19.09261,48.95531,0.1153846,3.79542,1.257597,0,14.34508
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,4.66929,47.0032,33.41991,1.790746,1.790746,0,0,0,1.790746,260.7456,0,0,0,4.66929,1.884995,1.790746,0,0,20.98432,10.71309,2.784294,0,2.784294,21.73402,55.72815,0.1152075,1.96982,3.735432,0,15.38238
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,5.999139,55.95337,37.44116,4.407824,4.407824,0,-1,0,4.407824,136.1021,0,0,0,5.999139,4.639814,4.407824,0,0,18.20002,13.21896,1.359325,0,1.359325,23.02359,59.03473,0.1151212,4.848606,4.799311,0,19.2181
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,7.072074,64.71895,41.53642,1.645077,1.645077,0,0,0,1.645077,429.8933,0,0,0,7.072074,1.73166,1.645077,0,0,16.8407,14.44235,5.340415,0,5.340415,28.08995,72.02538,0.1147836,1.809584,5.657659,0,21.51443
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,8.185,73.65335,45.03136,0,0,0,0,0,0,0,0,0,0,8.185,0,0,0,0,11.50028,19.24873,8.185,0,8.185,35.85493,91.93552,0.11427,0,6.548,0,27.43373
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,9.092772,81.72538,47.91777,5.050744,5.050744,0,0,0,5.050744,180.0284,0.4609183,0,0,9.092772,5.316573,5.050744,0,0,3.315281,26.61522,3.315281,0,3.315281,39.00008,100,0.1140632,5.555819,7.274218,0,35.708
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,8.4949,82.46468,50.69728,4.918327,4.918327,0,0,0,4.918327,172.7193,3.317713,0,0,8.4949,5.177186,4.918327,0,0,0,29.59898,0,0,0,39.00008,100,0.1140632,5.41016,6.795919,0,38.09388
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,5.405929,70.93752,52.40775,1.019304,1.019304,0,-1,0,1.019304,530.3549,4.332978,0,0,5.405929,1.072952,1.019304,0,0,0,29.59898,0,0,0,39.00008,100,0.1140632,1.121235,4.324743,0,35.00491
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,2.326668,60.46111,53.0574,0.841999,0.841999,0,0,0,0.841999,276.3267,1.440353,0,0,2.326668,0.8863147,0.841999,0,0,0,29.59898,0,0,0,39.00008,100,0.1140632,0.9261989,1.861334,0,31.92565
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,2.257859,60.91432,53.70705,3.836966,3.836966,0,0,0,3.836966,58.84491,0,0,0,2.257859,4.038911,3.836966,0,0,0,29.59898,0,1.781053,-1.781053,37.12268,95.18618,0.1140632,4.220663,1.806287,0,31.85684
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,1.359537,57.23999,53.00806,6.758594,6.758594,0,0,0,6.758594,20.11567,0,8.881784E-16,0,1.359537,7.11431,6.758594,0,0,1.978947,27.81793,0,5.754773,-5.754773,31.05662,79.6322,0.1140632,7.434453,1.087629,0,29.17746
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.2608427,51.7596,50.97688,0.1530497,0.1530497,0,0,0,0.1530497,170.43,0,0,0,0.2608427,0.161105,0.1530497,0,0,8.373139,22.06315,0.0997377,0,0.0997377,31.15124,79.87482,0.114057,0.1683547,0.2086741,0,22.324
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,48.93748,48.93748,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.273402,22.15292,0,0,0,31.15124,79.87482,0.114057,0,0,0,22.15292
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,46.81584,46.81584,0.1660424,0.1660424,0,-1,0,0.1660424,0,0,2.775558E-17,0,0,0.1747815,0.1660424,0,0,8.273402,22.15292,0,0.1747815,-0.1747815,30.967,79.40241,0.114057,0.1826466,0,0,22.15292
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,44.7271,44.7271,6.35725,6.35725,0,-1,0,6.35725,0,0,8.881784E-16,0,0,6.691842,6.35725,0,0,8.467604,21.97813,0,6.691842,-6.691842,23.91318,61.31573,0.114057,6.992975,0,0,21.97813
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,42.55611,42.55611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.90298,15.28629,0,0,0,23.91318,61.31573,0.114057,0,0,0,15.28629
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,40.77164,40.77164,0.3485261,0.3485261,0,-1,0,0.3485261,0,0,5.551115E-17,0,0,0.3668696,0.3485261,0,0,15.90298,15.28629,0,0.3668696,-0.3668696,23.52647,60.32416,0.114057,0.3833787,0,0,15.28629
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,39.45589,39.45589,0.3986233,0.3986233,0,-1,0,0.3986233,0,0,5.551115E-17,0,0,0.4196034,0.3986233,0,0,16.31062,14.91942,0,0.4196034,-0.4196034,23.08417,59.19006,0.114057,0.4384856,0,0,14.91942
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,38.04969,38.04969,0.6194109,0.6194109,0,-1,0,0.6194109,0,0,1.110223E-16,0,0,0.6520115,0.6194109,0,0,16.77684,14.49982,0,0.6520115,-0.6520115,22.39689,57.4278,0.114057,0.681352,0,0,14.49982
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,36.63527,36.63527,0.8818296,0.8818296,0,-1,0,0.8818296,0,0,1.110223E-16,0,0,0.9282416,0.8818296,0,0,17.5013,13.84781,0,0.9282416,-0.9282416,21.41843,54.91895,0.114057,0.9700125,0,0,13.84781
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,35.61556,35.61556,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.53268,12.91957,0,0,0,21.41843,54.91895,0.114057,0,0,0,12.91957
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,34.53008,34.53008,0.4042186,0.4042186,0,-1,0,0.4042186,0,0,5.551115E-17,0,0,0.4254933,0.4042186,0,0,18.53268,12.91957,0,0.4254933,-0.4254933,20.96992,53.76893,0.114057,0.4446405,0,0,12.91957
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,33.65017,33.65017,0.4619074,0.4619074,0,0,0,0.4619074,0,0,5.551115E-17,0,0,0.4862184,0.4619074,0,0,19.00545,12.49407,0,0.4862184,-0.4862184,20.45741,52.45478,0.114057,0.5080982,0,0,12.49407
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,32.86895,32.86895,0.09292085,0.09292085,0,0,0,0.09292085,0,0,1.387779E-17,0,0,0.09781142,0.09292085,0,0,19.54569,12.00786,0,0.09781142,-0.09781142,20.3543,52.19042,0.114057,0.1022129,0,0,12.00786
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.6382555,33.73913,32.03016,2.534263,2.534263,0,0,0,2.534263,25.18505,0,0,0,0.6382555,2.667645,2.534263,0,0,19.65437,11.91004,0,2.02939,-2.02939,18.21514,46.70539,0.114057,2.787689,0.5106044,0,12.5483
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,1.727036,38.40869,33.65017,4.366013,4.366013,0,0,0,4.366013,39.55636,0,0,0,1.727036,4.595803,4.366013,0,0,21.90925,9.880654,0,2.868767,-2.868767,15.19119,38.9517,0.114057,4.802615,1.381629,0,11.60769
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,3.713484,48.61193,37.69608,1.71705,1.71705,0,-1,0,1.71705,216.2712,0,0,0,3.713484,1.807421,1.71705,0,0,25.09677,7.011887,1.906063,0,1.906063,16.99944,43.58823,0.1139385,1.888755,2.970787,0,10.72537
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,5.575198,59.40365,41.79134,4.431585,4.431585,0,0,0,4.431585,125.806,0,0,0,5.575198,4.664826,4.431585,0,0,23.19071,8.727344,0.910372,0,0.910372,17.8631,45.80272,0.113882,4.874743,4.460158,0,14.30254
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,4.839769,60.68623,45.26162,2.21387,2.21387,0,0,0,2.21387,218.6113,0,0,0,4.839769,2.330389,2.21387,0,0,22.28033,9.546678,2.50938,0,2.50938,20.2437,51.90683,0.1137265,2.435257,3.871815,0,14.38645
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,6.156186,68.95618,48.15625,2.136735,2.136735,0,0,0,2.136735,288.1118,0,0,0,6.156186,2.249195,2.136735,0,0,19.77095,11.80512,3.906991,0,3.906991,23.9502,61.41065,0.1134853,2.350408,4.924948,0,17.96131
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,5.979486,71.46075,50.88642,2.733851,2.733851,0,0,0,2.733851,218.7202,0,0,0,5.979486,2.877738,2.733851,0,0,15.86396,15.32141,3.101748,0,3.101748,26.89278,68.9557,0.1132945,3.007236,4.783589,0,21.3009
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,4.979578,69.48602,52.59689,0.1490994,0.1490994,0,-1,0,0.1490994,3339.771,0,0,0,4.979578,0.1569467,0.1490994,0,0,12.76221,18.11299,4.822631,0,4.822631,31.46793,80.68684,0.1129991,0.1640093,3.983662,0,23.09256
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,5.632457,72.81213,53.23832,3.454252,3.454252,0,0,0,3.454252,163.0587,0,0,0,5.632457,3.636055,3.454252,0,0,7.939583,22.45335,1.996402,0,1.996402,33.36188,85.54311,0.1128773,3.799677,4.505966,0,28.08581
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,1.995781,60.17699,53.83863,0,0,0,0,0,0,0,0,0,0,1.995781,0,0,0,0,5.943181,24.25011,1.995781,0,1.995781,35.25525,90.39789,0.1127557,0,1.596625,0,26.2459
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.7422733,55.43033,53.14786,5.19468,5.19468,0,0,0,5.19468,14.2891,0,0,0,0.7422733,5.468084,5.19468,0,0,3.9474,26.04632,0,4.725811,-4.725811,30.2738,77.62498,0.1127557,5.714148,0.5938186,0,26.78859
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.2984075,52.05498,51.15779,5.138117,5.138117,0,0,0,5.138117,5.807721,0,8.881784E-16,0,0.2984075,5.408545,5.138117,0,0,9.198301,21.32051,0,5.110137,-5.110137,24.88725,63.81332,0.1127557,5.651929,0.238726,0,21.61892
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,49.07727,49.07727,0.4903946,0.4903946,0,-1,0,0.4903946,0,0,5.551115E-17,0,0,0.5162048,0.4903946,0,0,14.87623,16.21037,0,0.5162048,-0.5162048,24.34312,62.41813,0.1127557,0.5394341,0,0,16.21037
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,47.02142,47.02142,2.984967,2.984967,0,-1,0,2.984967,0,0,4.440892E-16,0,0,3.14207,2.984967,0,0,15.44979,15.69417,0,3.14207,-3.14207,21.03109,53.92575,0.1127557,3.283463,0,0,15.69417
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,44.91623,44.91623,9.61037,8.36,0,-1,0,8.36,0,0,1.25037,2.211406,0,8.8,8.36,0,0,18.94098,12.55209,0,8.8,-8.8,11.75507,30.14115,0.1127557,10.57141,0,0,12.55209
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,42.73703,42.73703,1.619611,1.619611,0,-1,0,1.619611,0,0,2.220446E-16,0,0,1.704853,1.619611,0,0,28.71876,3.752095,0,1.704853,-1.704853,9.957997,25.53328,0.1127557,1.781572,0,0,3.752095
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,40.96077,40.96077,1.543019,1.543019,0,-1,0,1.543019,0,0,2.220446E-16,0,0,1.624231,1.543019,0,0,30.61304,2.047241,0,1.624231,-1.624231,8.245908,21.14331,0.1127557,1.697321,0,0,2.047241
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,39.64503,39.64503,1.685078,0.40186,0,-1,0,0.40186,0,0,1.283218,1.451726,0,0.4230105,0.40186,0,0,32.41774,0.4230105,0,0.4230105,-0.4230105,7.800015,20,0.1127557,1.853586,0,0,0.4230105
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,38.23061,38.23061,1.39751,0,0,-1,0,0,0,0,1.39751,1.537261,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1127557,1.537261,0,0,0
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,36.81618,36.81618,0.8544282,0,0,-1,0,0,0,0,0.8544282,0.939871,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1127557,0.939871,0,0,0
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,35.8047,35.8047,1.943316,0,0,-1,0,0,0,0,1.943316,2.137647,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1127557,2.137647,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,34.73566,34.73566,1.527975,0,0,-1,0,0,0,0,1.527975,1.680772,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1127557,1.680772,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,33.83931,33.83931,0.5506386,0.5506386,9.350638,0,2.701712,0.5506386,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1132082,0.6057025,0,12,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,33.04986,33.04986,1.923983,1.923983,10.72398,0,3.049168,1.923983,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1138631,2.116381,0,12,7.524
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,2.100689,37.99246,32.2193,6.108174,6.108174,12,0,3.372,6.108174,34.39145,0,0,0,2.100689,0,0,5.891826,5.597234,16.16775,15.048,7.697924,0,7.697924,30.96489,79.397,0.114577,6.718992,1.680552,12,17.14869
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,5.082829,48.79849,33.83931,3.956238,3.956238,7.173888,0,2.150994,3.956238,128.4763,0,0,0,5.082829,0,0,3.21765,3.056768,8.46983,21.97613,8.139597,0,8.139597,38.68679,99.1967,0.1147046,4.351862,4.066264,12,27.05896
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,6.531774,58.40334,37.90989,8.125644,8.125644,0,-1,0,8.125644,80.3847,0,1.776357E-15,0.5782082,6.531774,8.553309,8.125644,0,0,0.3302325,29.30177,0,2.021535,-2.021535,36.55591,93.73291,0.1147046,8.938209,5.225419,0,35.83354
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,7.952867,68.84593,41.99693,2.970343,2.970343,0,0,0,2.970343,267.7424,2.249808,0,0,7.952867,3.126677,2.970343,0,0,2.576383,27.28023,2.576383,0,2.576383,39.00008,100,0.1145481,3.267377,6.362294,0,35.2331
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,7.847779,72.72141,45.4672,7.35118,7.35118,0,0,0,7.35118,106.7554,0.1096952,0,0,7.847779,7.738083,7.35118,0,0,0,29.59898,0,0,0,39.00008,100,0.1145481,8.086297,6.278223,0,37.44676
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,9.090858,82.28567,48.33717,5.358221,5.358221,0,0,0,5.358221,169.6619,3.450626,0,0,9.090858,5.640233,5.358221,0,0,0,29.59898,0,0,0,39.00008,100,0.1145481,5.894043,7.272687,0,38.68984
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,8.624954,83.61314,51.06734,1.706735,1.706735,0,0,0,1.706735,505.3482,6.828391,0,0,8.624954,1.796563,1.706735,0,0,0,29.59898,0,0,0,39.00008,100,0.1145481,1.877409,6.899963,0,38.22393
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,7.881427,82.2513,52.82715,3.451585,3.451585,0,-1,0,3.451585,228.3423,4.24818,0,0,7.881427,3.633247,3.451585,0,0,0,29.59898,0,0,0,39.00008,100,0.1145481,3.796744,6.305142,0,37.4804
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,6.543074,76.86471,53.42746,0,0,0,0,0,0,0,6.543074,0,0,6.543074,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1145481,0,5.234459,0,36.14205
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,4.889936,70.76817,54.02776,0,0,0,0,0,0,0,4.889936,0,0,4.889936,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1145481,0,3.911949,0,34.48891
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,2.59561,61.66563,53.337,0.0533901,0.0533901,0,0,0,0.0533901,4861.593,2.53941,0,0,2.59561,0.05620011,0.0533901,0,0,0,29.59898,0,0,0,39.00008,100,0.1145481,0.05872912,2.076488,0,32.19459
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.498765,52.85447,51.34694,0,0,0,0,0,0,0,0.498765,0,0,0.498765,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1145481,0,0.399012,0,30.09774
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,49.26641,49.26641,2.980505,2.980505,0,-1,0,2.980505,0,0,4.440892E-16,0,0,3.137374,2.980505,0,0,0,29.59898,0,3.137374,-3.137374,35.693,91.52032,0.1145481,3.278556,0,0,29.59898
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,47.20234,47.20234,8.334388,8.334388,0,-1,0,8.334388,0,0,1.776357E-15,0.8078263,0,8.77304,8.334388,0,0,3.485971,26.46161,0,8.77304,-8.77304,26.4454,67.80858,0.1145481,9.167827,0,0,26.46161
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,45.09715,45.09715,3.668756,3.668756,0,-1,0,3.668756,0,0,4.440892E-16,0,0,3.861849,3.668756,0,0,13.23379,17.68856,0,3.861849,-3.861849,22.37465,57.37079,0.1145481,4.035632,0,0,17.68856
