Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.2937715,57.62543,56.7086,6.147295,6.147295,0,0,0,6.147295,4.778874,0,0,0,0.2937715,6.470837,6.147295,0,0,11.03415,19.66824,0,6.177066,-6.177066,22.02097,56.4639,0.1273431,6.762025,0.2350172,0,19.96202
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,54.94879,54.94879,10.49067,8.36,0,-1,0,8.36,0,0,2.130666,3.179732,0,8.8,8.36,0,0,17.89755,13.49118,0,8.8,-8.8,12.74495,32.6793,0.1273431,11.53973,0,0,13.49118
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,52.96695,52.96695,3.720256,3.720256,0,-1,0,3.720256,0,0,0,0,0,3.916059,3.720256,0,0,27.67533,4.691178,0,3.916059,-3.916059,8.617063,22.09499,0.1273431,4.092282,0,0,4.691178
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,50.69728,50.69728,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.02651,0.7751191,0,0,0,8.617063,22.09499,0.1273431,0,0,0,0.7751191
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,48.42763,48.42763,0.1591214,0.1591214,0,-1,0,0.1591214,0,0,2.775558E-17,0,0,0.1674962,0.1591214,0,0,32.02651,0.7751191,0,0.1674962,-0.1674962,8.440506,21.64228,0.1273431,0.1750336,0,0,0.7751191
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,46.57736,46.57736,1.391952,0.5772417,0,-1,0,0.5772417,0,0,0.8147101,0.9539053,0,0.6076229,0.5772417,0,0,32.21262,0.6076229,0,0.6076229,-0.6076229,7.800015,20,0.1273431,1.531147,0,0,0.6076229
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,45.28629,45.28629,0.3994859,0,0,-1,0,0,0,0,0.3994859,0.4394346,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1273431,0.4394346,0,0,0
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,43.9212,43.9212,1.382385,0,0,-1,0,0,0,0,1.382385,1.520623,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1273431,1.520623,0,0,0
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,42.72058,42.72058,0.9901029,0,0,-1,0,0,0,0,0.9901029,1.089113,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1273431,1.089113,0,0,0
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,41.76667,41.76667,2.6611,0,0,-1,0,0,0,0,2.6611,2.92721,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1273431,2.92721,0,0,0
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,40.75519,40.75519,1.108021,0,0,-1,0,0,0,0,1.108021,1.218823,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1273431,1.218823,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,39.89996,39.89996,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1273431,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.05340508,39.56298,39.41478,0,0,0,0,0,0,0,0,0,0,0.05340508,0,0,0,0,32.88775,0,0.05340508,0,0.05340508,7.85068,20.12991,0.1273408,0,0.04272407,0,0.05340508
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,2.150306,45.00668,38.83091,0,0,0,0,0,0,0,0,0,0,2.150306,0,0,0,0,32.83435,0.04806457,2.150306,0,2.150306,9.890639,25.36056,0.1272472,0,1.720245,0,2.19837
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,4.28559,53.52818,40.51671,2.184175,2.184175,0,0,0,2.184175,196.2109,0,0,0,4.28559,2.299132,2.184175,0,0,30.68404,1.98334,1.986458,0,1.986458,11.77516,30.19265,0.1271608,2.402593,3.428472,0,6.268929
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,6.445485,66.25066,44.89156,2.821544,2.821544,0,-1,0,2.821544,228.4382,0,0,0,6.445485,2.970046,2.821544,0,0,28.69758,3.771152,3.475439,0,3.475439,15.07225,38.64671,0.12701,3.103698,5.156388,0,10.21664
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,7.147702,74.05644,48.98682,3.937465,3.937465,0,0,0,3.937465,181.5306,0,0,0,7.147702,4.1447,3.937465,0,0,25.22215,6.899046,3.003002,0,3.003002,17.92115,45.95157,0.12688,4.331212,5.718162,0,14.04675
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,6.752089,76.53323,52.40775,4.008215,4.008215,0,0,0,4.008215,168.4562,0,0,0,6.752089,4.219174,4.008215,0,0,22.21914,9.601748,2.532915,0,2.532915,20.32408,52.11292,0.1267705,4.409037,5.401671,0,16.35384
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,7.84375,84.77994,54.90767,0,0,0,0,0,0,0,0,0,0,7.84375,0,0,0,0,19.68623,11.88137,7.84375,0,7.84375,27.76532,71.19298,0.1264327,0,6.275,0,19.72512
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,7.601292,86.70653,57.3089,6.344926,6.344926,0,0,0,6.344926,119.8011,0,0,0,7.601292,6.67887,6.344926,0,0,11.84248,18.94075,0.9224222,0,0.9224222,28.6404,73.43678,0.1263931,6.979419,6.081033,0,26.54204
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,6.152137,81.53974,58.69866,3.550253,3.550253,0,-1,0,3.550253,173.2873,0,0,0,6.152137,3.737108,3.550253,0,0,10.92006,19.77093,2.415029,0,2.415029,30.9315,79.31138,0.1262895,3.905278,4.92171,0,25.92306
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,4.846118,76.36169,59.06871,3.411141,3.411141,0,0,0,3.411141,142.0674,0,0,0,4.846118,3.590675,3.411141,0,0,8.505028,21.94445,1.255443,0,1.255443,32.12252,82.36526,0.1262357,3.752255,3.876895,0,26.79057
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,4.015571,73.51577,59.48811,3.169594,3.169594,0,0,0,3.169594,126.6904,0,0,0,4.015571,3.336415,3.169594,0,0,7.249585,23.07435,0.6791561,0,0.6791561,32.76682,84.01733,0.1262067,3.486554,3.212457,0,27.08992
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,1.976131,65.2502,58.748,0,0,0,0,0,0,0,0,0,0,1.976131,0,0,0,0,6.570429,23.68559,1.976131,0,1.976131,34.64154,88.8243,0.1261221,0,1.580905,0,25.66172
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.2847161,57.73765,56.84839,0,0,0,0,0,0,0,0,0,0,0.2847161,0,0,0,0,4.594297,25.46411,0.2847161,0,0.2847161,34.91165,89.51688,0.12611,0,0.2277729,0,25.74883
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,55.13792,55.13792,2.379637,2.379637,0,-1,0,2.379637,0,0,4.440892E-16,0,0,2.50488,2.379637,0,0,4.309581,25.72035,0,2.50488,-2.50488,32.27127,82.74669,0.12611,2.6176,0,0,25.72035
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,53.09852,53.09852,15.7899,8.36,0,-1,0,8.36,0,0,7.429898,9.008887,0,8.8,8.36,0,0,7.092782,23.21548,0,8.8,-8.8,22.99526,58.96209,0.12611,17.36889,0,0,23.21548
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,50.83708,50.83708,5.419611,5.419611,0,-1,0,5.419611,0,0,8.881784E-16,0,0,5.704854,5.419611,0,0,16.87056,14.41547,0,5.704854,-5.704854,16.98182,43.54303,0.12611,5.961572,0,0,14.41547
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,48.56742,48.56742,2.430614,2.430614,0,-1,0,2.430614,0,0,4.440892E-16,0,0,2.558541,2.430614,0,0,23.20929,8.710621,0,2.558541,-2.558541,14.28488,36.62782,0.12611,2.673676,0,0,8.710621
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,46.74183,46.74183,0.934626,0.934626,0,-1,0,0.934626,0,0,0,0,0,0.9838168,0.934626,0,0,26.05211,6.15208,0,0.9838168,-0.9838168,13.24784,33.96876,0.12611,1.028089,0,0,6.15208
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,45.45075,45.45075,1.644045,1.644045,0,-1,0,1.644045,0,0,2.220446E-16,0,0,1.730574,1.644045,0,0,27.14524,5.168262,0,1.730574,-1.730574,11.42366,29.29137,0.12611,1.80845,0,0,5.168262
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,44.08567,44.08567,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.0681,3.437689,0,0,0,11.42366,29.29137,0.12611,0,0,0,3.437689
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,42.87683,42.87683,0.8713313,0.8713313,0,-1,0,0.8713313,0,0,1.110223E-16,0,0,0.9171909,0.8713313,0,0,29.0681,3.437689,0,0.9171909,-0.9171909,10.45685,26.81239,0.12611,0.9584645,0,0,3.437689
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,41.93114,41.93114,1.481111,1.481111,0,-1,0,1.481111,0,0,2.220446E-16,0,0,1.559064,1.481111,0,0,30.0872,2.520498,0,1.559064,-1.559064,8.813456,22.59856,0.12611,1.629222,0,0,2.520498
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,40.91143,40.91143,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.81949,0.9614338,0,0,0,8.813456,22.59856,0.12611,0,0,0,0.9614338
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,40.0562,40.0562,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.81949,0.9614338,0,0,0,8.813456,22.59856,0.12611,0,0,0,0.9614338
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.02497072,39.66503,39.59569,0,0,0,0,0,0,0,0,0,0,0.02497072,0,0,0,0,31.81949,0.9614338,0.02497072,0,0.02497072,8.837145,22.6593,0.1261089,0,0.01997658,0,0.9864045
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,2.599396,46.56034,39.02005,2.598701,2.598701,11.3987,0,3.219871,2.598701,100.0267,0,0,0,2.599396,0,0,8.8,8.36,31.79452,0.9839074,10.9594,0,10.9594,19.23414,49.31821,0.1264394,2.858571,2.079517,12,3.583303
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,4.430149,54.24536,40.73052,4.097478,4.097478,11.77982,0,3.316295,4.097478,108.1189,0,0,0,4.430149,0,0,7.682345,7.298228,20.83513,10.84736,11.72838,0,11.72838,30.36066,77.84768,0.1267706,4.507226,3.544119,12,15.27751
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,6.499665,66.65712,45.05603,4.685651,4.685651,0,-1,0,4.685651,138.7142,0,0,0,6.499665,4.932264,4.685651,0,0,9.10675,21.4029,1.5674,0,1.5674,31.84762,81.66041,0.1267039,5.154216,5.199732,0,27.90257
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,6.261716,70.5253,49.12661,2.149368,2.149368,0,0,0,2.149368,291.3282,0,0,0,6.261716,2.262493,2.149368,0,0,7.53935,22.81356,3.999223,0,3.999223,35.64162,91.38859,0.1265338,2.364305,5.009373,0,29.07528
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,7.224007,78.74761,52.49821,2.521783,2.521783,0,0,0,2.521783,286.4643,1.029373,0,0,7.224007,2.654508,2.521783,0,0,3.540126,26.41286,3.540126,0,3.540126,39.00008,100,0.1263836,2.773961,5.779205,0,33.63687
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,7.963297,85.49982,54.99813,3.762187,3.762187,0,0,0,3.762187,211.6667,4.0031,0,0,7.963297,3.960197,3.762187,0,0,0,29.59898,0,0,0,39.00008,100,0.1263836,4.138406,6.370638,0,37.56227
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,7.551846,86.58564,57.40758,3.10178,3.10178,0,0,0,3.10178,243.4681,4.286814,0,0,7.551846,3.265032,3.10178,0,0,0,29.59898,0,0,0,39.00008,100,0.1263836,3.411958,6.041477,0,37.15083
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,6.696285,84.16808,58.78912,0.4511513,0.4511513,0,-1,0,0.4511513,1484.266,6.221389,0,0,6.696285,0.474896,0.4511513,0,0,0,29.59898,0,0,0,39.00008,100,0.1263836,0.4962664,5.357028,0,36.29526
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,5.466406,79.07137,59.15917,4.218459,4.218459,0,0,0,4.218459,129.583,1.025922,0,0,5.466406,4.440484,4.218459,0,0,0,29.59898,0,0,0,39.00008,100,0.1263836,4.640305,4.373125,0,35.06538
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,4.265976,74.60181,59.57856,1.36339,1.36339,0,0,0,1.36339,312.8948,2.830829,0,0,4.265976,1.435148,1.36339,0,0,0,29.59898,0,0,0,39.00008,100,0.1263836,1.499729,3.412781,0,33.86496
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,2.206432,66.09259,58.78912,0,0,0,0,0,0,0,2.206432,0,0,2.206432,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1263836,0,1.765145,0,31.80541
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.2821213,57.8205,56.93885,3.250533,3.250533,0,0,0,3.250533,8.679232,0,4.440892E-16,0,0.2821213,3.421614,3.250533,0,0,0,29.59898,0,3.139492,-3.139492,35.69076,91.5146,0.1263836,3.575586,0.225697,0,29.8811
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,55.22838,55.22838,0.640359,0.640359,0,-1,0,0.640359,0,0,0,0,0,0.6740622,0.640359,0,0,3.488325,26.45949,0,0.6740622,-0.6740622,34.98024,89.69274,0.1263836,0.704395,0,0,26.45949
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,53.1972,53.1972,1.602462,1.602462,0,-1,0,1.602462,0,0,2.220446E-16,0,0,1.686802,1.602462,0,0,4.237283,25.78542,0,1.686802,-1.686802,33.20219,85.13366,0.1263836,1.762708,0,0,25.78542
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,50.97688,50.97688,2.638466,2.638466,0,-1,0,2.638466,0,0,4.440892E-16,0,0,2.777332,2.638466,0,0,6.111507,24.09862,0,2.777332,-2.777332,30.27463,77.6271,0.1263836,2.902312,0,0,24.09862
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,48.6661,48.6661,0.6163375,0.6163375,0,-1,0,0.6163375,0,0,1.110223E-16,0,0,0.6487763,0.6163375,0,0,9.197432,21.32129,0,0.6487763,-0.6487763,29.59076,75.87359,0.1263836,0.6779712,0,0,21.32129
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,46.85696,46.85696,0.843097,0.843097,0,-1,0,0.843097,0,0,0,0,0,0.8874705,0.843097,0,0,9.918294,20.67251,0,0.8874705,-0.8874705,28.65528,73.47494,0.1263836,0.9274067,0,0,20.67251
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,45.56588,45.56588,1.237113,1.237113,0,-1,0,1.237113,0,0,2.220446E-16,0,0,1.302224,1.237113,0,0,10.90437,19.78504,0,1.302224,-1.302224,27.28262,69.95529,0.1263836,1.360824,0,0,19.78504
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,44.20079,44.20079,0.8661564,0.8661564,0,-1,0,0.8661564,0,0,1.110223E-16,0,0,0.9117436,0.8661564,0,0,12.35129,18.48282,0,0.9117436,-0.9117436,26.32156,67.49104,0.1263836,0.9527721,0,0,18.48282
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,43.01663,43.01663,0.4822792,0.4822792,0,-1,0,0.4822792,0,0,5.551115E-17,0,0,0.5076623,0.4822792,0,0,13.36434,17.57108,0,0.5076623,-0.5076623,25.78643,66.11893,0.1263836,0.5305071,0,0,17.57108
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,42.07093,42.07093,0.5694196,0.5694196,0,-1,0,0.5694196,0,0,0,0,0,0.5993891,0.5694196,0,0,13.92841,17.06341,0,0.5993891,-0.5993891,25.15462,64.4989,0.1263836,0.6263615,0,0,17.06341
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,41.05123,41.05123,0.919472,0.919472,0,-1,0,0.919472,0,0,1.110223E-16,0,0,0.9678653,0.919472,0,0,14.59439,16.46402,0,0.9678653,-0.9678653,24.1344,61.88296,0.1263836,1.011419,0,0,16.46402
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,40.196,40.196,1.079147,1.079147,0,0,0,1.079147,0,0,2.220446E-16,0,0,1.135944,1.079147,0,0,15.6698,15.49616,0,1.135944,-1.135944,22.93701,58.81273,0.1263836,1.187061,0,0,15.49616
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.115418,40.08149,39.76016,1.048603,1.048603,0,0,0,1.048603,11.00683,0,0,0,0.115418,1.103793,1.048603,0,0,16.93196,14.36022,0,0.988375,-0.988375,21.89517,56.14135,0.1263836,1.153464,0.09233437,0,14.47563
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,1.447809,43.31462,39.20097,2.482538,2.482538,0,0,0,2.482538,58.3197,0,4.440892E-16,0,1.447809,2.613198,2.482538,0,0,18.03015,13.37184,0,1.16539,-1.16539,20.66674,52.99155,0.1263836,2.730792,1.158247,0,14.81965
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,3.779417,52.26572,40.88676,2.019577,2.019577,0,0,0,2.019577,187.139,0,0,0,3.779417,2.125871,2.019577,0,0,19.32503,12.20645,1.653546,0,1.653546,22.23544,57.01382,0.1263136,2.221535,3.023533,0,15.98587
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,4.255946,58.56347,45.19583,0,0,0,-1,0,0,0,0,0,0,4.255946,0,0,0,0,17.67148,13.69464,4.255946,0,4.255946,26.27298,67.36648,0.1261337,0,3.404757,0,17.95059
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,5.916122,69.24812,49.21707,3.811127,3.811127,0,0,0,3.811127,155.2329,0,0,0,5.916122,4.011712,3.811127,0,0,13.41554,17.52499,1.90441,0,1.90441,28.07966,71.99899,0.1260534,4.192239,4.732898,0,23.44111
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,5.694048,72.31192,52.59689,5.369415,5.369415,0,0,0,5.369415,106.046,0,0,0,5.694048,5.652016,5.369415,0,0,11.51113,19.23896,0.04203231,0,0.04203231,28.11954,72.10123,0.1260516,5.906357,4.555239,0,24.93301
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,4.326316,69.79495,55.08858,3.428666,3.428666,0,0,0,3.428666,126.1807,0,0,0,4.326316,3.609123,3.428666,0,0,11.4691,19.27679,0.7171935,0,0.7171935,28.79993,73.84582,0.1260214,3.771533,3.461053,0,23.60311
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,5.961338,79.24142,57.49804,5.821908,5.821908,0,0,0,5.821908,102.3949,0,0,0,5.961338,6.128325,5.821908,0,0,10.7519,19.92227,0,0.1669876,-0.1669876,28.62391,73.39449,0.1260214,6.404099,4.76907,0,25.8836
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,6.433773,82.99902,58.83846,0.9455967,0.9455967,0,-1,0,0.9455967,680.3929,0,0,0,6.433773,0.995365,0.9455967,0,0,10.93744,19.75528,5.438408,0,5.438408,33.78323,86.6235,0.1257928,1.040156,5.147018,0,26.18905
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,5.264493,78.32555,59.25785,0,0,0,0,0,0,0,0,0,0,5.264493,0,0,0,0,5.499037,24.64985,5.264493,0,5.264493,38.77757,99.42947,0.1255722,0,4.211595,0,29.91434
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,3.375515,71.22217,59.6279,4.137026,4.137026,0,0,0,4.137026,81.5928,0,0,0,3.375515,4.354764,4.137026,0,0,0.2345435,29.38789,0,0.9792492,-0.9792492,37.74535,96.78276,0.1255722,4.550729,2.700412,0,32.7634
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,1.901715,65.14027,58.88779,3.504563,3.504563,0,0,0,3.504563,54.26397,0,0,0,1.901715,3.689014,3.504563,0,0,1.322598,28.40864,0,1.787299,-1.787299,35.86137,91.95206,0.1255722,3.855019,1.521372,0,30.31035
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.2606108,57.85213,57.03753,2.634205,2.634205,0,0,0,2.634205,9.89334,0,4.440892E-16,0,0.2606108,2.772847,2.634205,0,0,3.308486,26.62134,0,2.512236,-2.512236,33.21324,85.16199,0.1255722,2.897625,0.2084887,0,26.88195
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,55.32706,55.32706,8.835129,8.36,0,-1,0,8.36,0,0,0.4751289,1.358642,0,8.8,8.36,0,0,6.099859,24.1091,0,8.8,-8.8,23.93723,61.37739,0.1255722,9.718642,0,0,24.1091
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,53.337,53.337,6.25423,6.25423,0,-1,0,6.25423,0,0,0,0,0,6.5834,6.25423,0,0,15.87764,15.3091,0,6.5834,-6.5834,16.99772,43.5838,0.1255722,6.879653,0,0,15.3091
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,51.06734,51.06734,6.473797,6.473797,0,-1,0,6.473797,0,0,8.881784E-16,0,0,6.814523,6.473797,0,0,23.19253,8.725705,0,6.814523,-6.814523,9.814578,25.16553,0.1255722,7.121177,0,0,8.725705
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,48.75656,48.75656,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.76422,1.911182,0,0,0,9.814578,25.16553,0.1255722,0,0,0,1.911182
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,46.94741,46.94741,0.8206425,0.8206425,0,-1,0,0.8206425,0,0,1.110223E-16,0,0,0.8638342,0.8206425,0,0,30.76422,1.911182,0,0.8638342,-0.8638342,8.904016,22.83077,0.1255722,0.9027067,0,0,1.911182
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,45.65634,45.65634,0.263738,0.263738,0,-1,0,0.263738,0,0,0,0,0,0.2776189,0.263738,0,0,31.72403,1.047348,0,0.2776189,-0.2776189,8.611381,22.08042,0.1255722,0.2901118,0,0,1.047348
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,44.31592,44.31592,0.159703,0.159703,0,-1,0,0.159703,0,0,2.775558E-17,0,0,0.1681084,0.159703,0,0,32.0325,0.7697286,0,0.1681084,-0.1681084,8.434179,21.62606,0.1255722,0.1756733,0,0,0.7697286
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,43.15643,43.15643,0.1112639,0.1112639,0,-1,0,0.1112639,0,0,1.387779E-17,0,0,0.1171198,0.1112639,0,0,32.21929,0.6016202,0,0.1171198,-0.1171198,8.310724,21.30951,0.1255722,0.1223902,0,0,0.6016202
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,42.21073,42.21073,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.34942,0.4845004,0,0,0,8.310724,21.30951,0.1255722,0,0,0,0.4845004
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,41.19103,41.19103,0.3969799,0.3969799,0,-1,0,0.3969799,0,0,5.551115E-17,0,0,0.4178736,0.3969799,0,0,32.34942,0.4845004,0,0.4178736,-0.4178736,7.870246,20.18008,0.1255722,0.4366779,0,0,0.4845004
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,40.3358,40.3358,1.227188,1.227188,10.02719,0,2.872879,1.227188,0,0,0,0,0,0,0,8.8,8.36,32.81372,0.06662679,8.36,0,8.36,15.80124,40.51591,0.1258796,1.349907,0,12,0.06662679
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.1489077,40.33163,39.9164,1.909097,1.909097,10.7091,0,3.045402,1.909097,7.7999,1.776357E-15,0,0,0.1489077,0,0,8.8,8.36,24.45372,7.590627,8.508907,0,8.508907,23.8735,61.21397,0.1262427,2.100007,0.1191261,12,7.739534
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,1.059224,42.35684,39.36543,2.834093,2.834093,11.63409,0,3.279426,2.834093,37.37437,0,0,0,1.059224,0,0,8.8,8.36,15.94482,15.24864,9.419225,0,9.419225,32.80936,84.12639,0.1266514,3.117502,0.8473795,12,16.30787
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,2.056662,47.03545,41.05123,2.883607,2.883607,0,0,0,2.883607,71.32256,0,0,0,2.056662,3.035376,2.883607,0,0,6.525592,23.72595,0,0.9787136,-0.9787136,31.7777,81.48112,0.1266514,3.171968,1.64533,0,25.78261
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,4.913348,61.03223,45.33562,0.3422119,0.3422119,0,-1,0,0.3422119,1435.762,0,0,0,4.913348,0.3602231,0.3422119,0,0,7.613051,22.74723,4.553125,0,4.553125,36.09718,92.55668,0.1264613,0.3764331,3.930679,0,27.66058
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,7.493651,75.96912,49.30753,1.644272,1.644272,0,0,0,1.644272,455.7429,2.702914,0,0,7.493651,1.730812,1.644272,0,0,3.059926,26.84505,3.059926,0,3.059926,39.00008,100,0.1263339,1.808699,5.994921,0,34.3387
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,7.978718,82.47827,52.63801,0,0,0,0,0,0,0,7.978718,0,0,7.978718,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1263339,0,6.382975,0,37.5777
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,8.479876,88.37962,55.13792,5.666821,5.666821,0,0,0,5.666821,149.6408,2.514801,0,0,8.479876,5.965075,5.666821,0,0,0,29.59898,0,0,0,39.00008,100,0.1263339,6.233503,6.7839,0,38.07885
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,5.619956,77.81541,57.53916,2.277502,2.277502,0,0,0,2.277502,246.7596,3.222585,0,0,5.619956,2.397371,2.277502,0,0,0,29.59898,0,0,0,39.00008,100,0.1263339,2.505253,4.495965,0,35.21893
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,5.120897,77.33774,58.92891,8.92984,8.36,0,-1,0,8.36,61.25475,0,0.5698401,1.462824,5.120897,8.8,8.36,0,0,0,29.59898,0,3.679103,-3.679103,35.12196,90.05614,0.1263339,9.822824,4.096717,0,34.71988
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,3.683102,72.02437,59.29897,2.193437,2.193437,0,0,0,2.193437,167.9147,0,0,0,3.683102,2.308881,2.193437,0,0,4.087892,25.91987,1.374222,0,1.374222,36.42566,93.39895,0.1262767,2.41278,2.946482,0,29.60298
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,3.128568,70.34663,59.66902,5.573208,5.573208,0,0,0,5.573208,56.13586,0,0,0,3.128568,5.866535,5.573208,0,0,2.713671,27.15668,0,2.737966,-2.737966,33.53959,85.99879,0.1262767,6.130528,2.502855,0,30.28524
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,1.954626,65.36561,58.92891,0,0,0,0,0,0,0,0,0,0,1.954626,0,0,0,0,5.755856,24.41871,1.954626,0,1.954626,35.39391,90.75345,0.1261955,0,1.563701,0,26.37333
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.2668676,57.96277,57.12799,2.050429,2.050429,0,0,0,2.050429,13.01521,0,4.440892E-16,0,0.2668676,2.158346,2.050429,0,0,3.801229,26.17787,0,1.891479,-1.891479,33.40012,85.64117,0.1261955,2.255472,0.213494,0,26.44474
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,55.41752,55.41752,5.240742,5.240742,0,-1,0,5.240742,0,0,0,0,0,5.516571,5.240742,0,0,5.902873,24.28639,0,5.516571,-5.516571,27.58515,70.731,0.1261955,5.764816,0,0,24.28639
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,53.42746,53.42746,1.594049,1.594049,0,-1,0,1.594049,0,0,2.220446E-16,0,0,1.677946,1.594049,0,0,12.0324,18.76982,0,1.677946,-1.677946,25.81643,66.19585,0.1261955,1.753454,0,0,18.76982
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,51.15779,51.15779,8.324838,8.324838,0,-1,0,8.324838,0,0,0,0.7973216,0,8.762987,8.324838,0,0,13.89678,17.09188,0,8.762987,-8.762987,16.57944,42.51129,0.1261955,9.157322,0,0,17.09188
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,48.89636,48.89636,0.8738363,0.8738363,0,-1,0,0.8738363,0,0,1.110223E-16,0,0,0.9198277,0.8738363,0,0,23.63343,8.328889,0,0.9198277,-0.9198277,15.60985,40.02518,0.1261955,0.96122,0,0,8.328889
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,47.06254,47.06254,0.4755222,0.4755222,0,-1,0,0.4755222,0,0,1.110223E-16,0,0,0.5005497,0.4755222,0,0,24.65546,7.409061,0,0.5005497,-0.5005497,15.08223,38.6723,0.1261955,0.5230744,0,0,7.409061
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,45.77147,45.77147,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.21163,6.908511,0,0,0,15.08223,38.6723,0.1261955,0,0,0,6.908511
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,44.43105,44.43105,1.480507,1.480507,0,-1,0,1.480507,0,0,0,0,0,1.558429,1.480507,0,0,25.21163,6.908511,0,1.558429,-1.558429,13.4395,34.46018,0.1261955,1.628558,0,0,6.908511
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,43.27155,43.27155,1.44247,1.44247,0,-1,0,1.44247,0,0,2.220446E-16,0,0,1.518389,1.44247,0,0,26.94322,5.350083,0,1.518389,-1.518389,11.83897,30.35629,0.1261955,1.586717,0,0,5.350083
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,42.32586,42.32586,0.6993772,0.6993772,0,-1,0,0.6993772,0,0,1.110223E-16,0,0,0.7361864,0.6993772,0,0,28.63032,3.831694,0,0.7361864,-0.7361864,11.06297,28.36652,0.1261955,0.7693149,0,0,3.831694
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,41.33083,41.33083,1.377836,1.377836,0,-1,0,1.377836,0,0,0,0,0,1.450354,1.377836,0,0,29.4483,3.095507,0,1.450354,-1.450354,9.53416,24.44651,0.1261955,1.51562,0,0,3.095507
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,40.50026,40.50026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.0598,1.645153,0,0,0,9.53416,24.44651,0.1261955,0,0,0,1.645153
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.158609,40.52368,40.08087,0.7046379,0.7046379,0,0,0,0.7046379,22.50929,0,1.110223E-16,0,0.158609,0.7417241,0.7046379,0,0,31.0598,1.645153,0,0.5831151,-0.5831151,8.919502,22.87047,0.1261955,0.7751017,0.1268872,0,1.803762
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,1.926938,45.08331,39.54635,3.027877,3.027877,11.36296,0,3.210828,3.027877,63.63992,0,0,0,1.926938,0,0,8.335079,7.918325,31.70771,1.062038,9.845263,0,9.845263,18.25954,46.81924,0.126559,3.330664,1.54155,12,2.988976
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,4.475554,54.90476,41.19103,2.960304,2.960304,11.7603,0,3.311357,2.960304,151.1857,1.776357E-15,0,0,4.475554,0,0,8.8,8.36,21.86245,9.922775,12.83555,0,12.83555,30.43641,78.04193,0.1268327,3.256334,3.580444,12,14.39833
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,6.846632,68.509,45.45075,0.5585333,0.5585333,0,-1,0,0.5585333,1225.823,0,0,0,6.846632,0.5879298,0.5585333,0,0,9.026894,21.47477,6.258702,0,6.258702,36.37394,93.26633,0.126574,0.6143866,5.477306,0,28.32141
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,7.676972,76.9053,49.39799,5.738011,5.738011,0,0,0,5.738011,133.7915,0,0,0,7.676972,6.040012,5.738011,0,0,2.768191,27.1076,1.63696,0,1.63696,37.9269,97.24826,0.1265066,6.311812,6.141578,0,34.78458
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,7.989215,82.59392,52.68735,1.926804,1.926804,0,0,0,1.926804,414.6355,4.829769,0,0,7.989215,2.028215,1.926804,0,0,1.131231,28.58087,1.131231,0,1.131231,39.00008,100,0.12646,2.119484,6.391372,0,36.57008
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,8.108366,86.49202,55.18726,2.235678,2.235678,0,0,0,2.235678,362.6803,5.755021,0,0,8.108366,2.353346,2.235678,0,0,0,29.59898,0,0,0,39.00008,100,0.12646,2.459246,6.486693,0,37.70734
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,6.961018,83.91894,57.5885,3.029884,3.029884,0,0,0,3.029884,229.7454,3.771667,0,0,6.961018,3.189351,3.029884,0,0,0,29.59898,0,0,0,39.00008,100,0.12646,3.332872,5.568815,0,36.56
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,6.855154,85.10336,58.92891,2.788735,2.788735,0,-1,0,2.788735,245.8159,3.919643,0,0,6.855154,2.935511,2.788735,0,0,0,29.59898,0,0,0,39.00008,100,0.12646,3.067609,5.484123,0,36.45413
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,6.044837,81.78446,59.29897,0,0,0,0,0,0,0,6.044837,0,0,6.044837,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.12646,0,4.835869,0,35.64381
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,3.532468,71.85917,59.66902,4.497046,4.497046,0,0,0,4.497046,78.55087,0,0,0,3.532468,4.733732,4.497046,0,0,0,29.59898,0,1.201264,-1.201264,37.73383,96.75323,0.12646,4.94675,2.825975,0,33.13145
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,2.157622,66.06966,58.92891,0,0,0,0,0,0,0,0.822885,0,0,2.157622,0,0,0,0,1.334737,28.39771,1.334737,0,1.334737,39.00008,100,0.126405,0,1.726098,0,30.55534
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.2661122,57.9604,57.12799,1.872015,1.872015,0,0,0,1.872015,14.21528,0,2.220446E-16,0,0.2661122,1.970543,1.872015,0,0,0,29.59898,0,1.70443,-1.70443,37.20345,95.39327,0.126405,2.059217,0.2128898,0,29.86509
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,55.45864,55.45864,2.575986,2.575986,0,-1,0,2.575986,0,0,4.440892E-16,0,0,2.711564,2.575986,0,0,1.893811,27.89455,0,2.711564,-2.711564,34.34521,88.06447,0.126405,2.833584,0,0,27.89455
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,53.4768,53.4768,6.311795,6.311795,0,-1,0,6.311795,0,0,0,0,0,6.643995,6.311795,0,0,4.906661,25.18298,0,6.643995,-6.643995,27.34183,70.1071,0.126405,6.942975,0,0,25.18298
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,51.24825,51.24825,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.28888,18.53899,0,0,0,27.34183,70.1071,0.126405,0,0,0,18.53899
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,48.98682,48.98682,1.535203,1.535203,0,-1,0,1.535203,0,0,0,0,0,1.616003,1.535203,0,0,12.28888,18.53899,0,1.616003,-1.616003,25.63841,65.73938,0.126405,1.688723,0,0,18.53899
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,47.13655,47.13655,0.6688766,0.6688766,0,-1,0,0.6688766,0,0,0,0,0,0.7040806,0.6688766,0,0,14.08444,16.92299,0,0.7040806,-0.7040806,24.89624,63.83639,0.126405,0.7357643,0,0,16.92299
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,45.86192,45.86192,2.453555,2.453555,0,-1,0,2.453555,0,0,4.440892E-16,0,0,2.582689,2.453555,0,0,14.86675,16.2189,0,2.582689,-2.582689,22.17385,56.85591,0.126405,2.69891,0,0,16.2189
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,44.52151,44.52151,0.236083,0.236083,0,-1,0,0.236083,0,0,2.775558E-17,0,0,0.2485084,0.236083,0,0,17.7364,13.63622,0,0.2485084,-0.2485084,21.9119,56.18424,0.126405,0.2596913,0,0,13.63622
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,43.38668,43.38668,0.9537886,0.9537886,0,-1,0,0.9537886,0,0,1.110223E-16,0,0,1.003988,0.9537886,0,0,18.01252,13.38771,0,1.003988,-1.003988,20.8536,53.47067,0.126405,1.049168,0,0,13.38771
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,42.44099,42.44099,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.12807,12.38372,0,0,0,20.8536,53.47067,0.126405,0,0,0,12.38372
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,41.42129,41.42129,2.726357,2.726357,0,-1,0,2.726357,0,0,0,0,0,2.86985,2.726357,0,0,19.12807,12.38372,0,2.86985,-2.86985,17.82851,45.71405,0.126405,2.998993,0,0,12.38372
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,40.59072,40.59072,0.3378387,0.3378387,0,0,0,0.3378387,0,0,0,0,0,0.3556197,0.3378387,0,0,22.31679,9.513869,0,0.3556197,-0.3556197,17.45366,44.75288,0.126405,0.3716226,0,0,9.513869
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.05033666,40.33636,40.196,0.5968171,0.5968171,0,0,0,0.5968171,8.434184,0,1.110223E-16,0,0.05033666,0.6282286,0.5968171,0,0,22.71192,9.15825,0,0.5778919,-0.5778919,16.84451,43.19096,0.126405,0.6564988,0.04026933,0,9.208587
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,2.444633,46.7879,39.68615,6.191514,6.191514,0,0,0,6.191514,39.4836,0,0,0,2.444633,6.517383,6.191514,0,0,23.35402,8.580359,0,4.07275,-4.07275,12.55145,32.18314,0.126405,6.810665,1.955706,0,11.02499
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,4.808836,56.19409,41.33083,4.445179,4.445179,0,0,0,4.445179,108.1809,0,0,0,4.808836,4.679136,4.445179,0,0,27.8793,4.507608,0.129699,0,0.129699,12.67449,32.49864,0.1263997,4.889698,3.847068,0,9.316443
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,6.2609,66.34346,45.58233,1.167289,1.167289,0,-1,0,1.167289,536.3624,0,0,0,6.2609,1.228725,1.167289,0,0,27.7496,4.624337,5.032175,0,5.032175,17.44843,44.73949,0.126193,1.284018,5.00872,0,10.88524
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,7.496221,76.15547,49.44733,3.450951,3.450951,0,0,0,3.450951,217.2219,0,0,0,7.496221,3.63258,3.450951,0,0,22.71743,9.153295,3.863641,0,3.863641,21.11381,54.13786,0.1260348,3.796046,5.996977,0,16.64952
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,7.059217,78.35082,52.77781,4.254127,4.254127,0,0,0,4.254127,165.9381,0,0,0,7.059217,4.478029,4.254127,0,0,18.85378,12.63057,2.581188,0,2.581188,23.56254,60.41664,0.1259293,4.67954,5.647373,0,19.68979
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,7.179675,81.97488,55.22838,4.546852,4.546852,0,0,0,4.546852,157.9043,0,0,0,7.179675,4.78616,4.546852,0,0,16.2726,14.95364,2.393514,0,2.393514,25.83323,66.23891,0.1258316,5.001537,5.74374,0,22.13332
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,7.085105,84.57761,57.63784,2.514876,2.514876,0,0,0,2.514876,281.7278,0,0,0,7.085105,2.647238,2.514876,0,0,13.87908,17.1078,4.437868,0,4.437868,30.04336,77.03409,0.125651,2.766364,5.668085,0,24.19291
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,6.9632,85.68972,58.97825,0.7374656,0.7374656,0,-1,0,0.7374656,944.2068,0,0,0,6.9632,0.7762795,0.7374656,0,0,9.441215,21.10188,6.186921,0,6.186921,35.91278,92.08388,0.1254,0.8112121,5.57056,0,28.06508
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,5.309196,78.62138,59.3483,0.3860085,0.3860085,0,0,0,0.3860085,1375.409,1.648577,0,0,5.309196,0.4063248,0.3860085,0,0,3.254294,26.67011,3.254294,0,3.254294,39.00008,100,0.1252684,0.4246094,4.247356,0,31.97931
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,3.360568,71.26489,59.71836,3.560402,3.560402,0,0,0,3.560402,94.38729,0,0,0,3.360568,3.747792,3.560402,0,0,0,29.59898,0,0.3872245,-0.3872245,38.59191,98.95341,0.1252684,3.916443,2.688454,0,32.95955
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,2.219077,66.33633,58.97825,2.532921,2.532921,0,0,0,2.532921,87.60938,0,0,0,2.219077,2.666233,2.532921,0,0,0.4302495,29.21175,0,0.4471561,-0.4471561,38.12056,97.74484,0.1252684,2.786213,1.775261,0,31.43083
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.2616001,58.03717,57.21844,4.256298,4.256298,0,0,0,4.256298,6.146189,0,0,0,0.2616001,4.480314,4.256298,0,0,0.9270896,28.7646,0,4.218714,-4.218714,33.67365,86.34251,0.1252684,4.681928,0.2092801,0,29.0262
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,55.55732,55.55732,0.6902879,0.6902879,0,-1,0,0.6902879,0,0,1.110223E-16,0,0,0.7266189,0.6902879,0,0,5.61455,24.54588,0,0.7266189,-0.7266189,32.90773,84.37862,0.1252684,0.7593167,0,0,24.54588
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,53.56725,53.56725,2.983635,2.983635,0,-1,0,2.983635,0,0,4.440892E-16,0,0,3.140668,2.983635,0,0,6.421904,23.81927,0,3.140668,-3.140668,29.59717,75.89003,0.1252684,3.281998,0,0,23.81927
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,51.34694,51.34694,3.980845,3.980845,0,-1,0,3.980845,0,0,4.440892E-16,0,0,4.190363,3.980845,0,0,9.911535,20.6786,0,4.190363,-4.190363,25.18014,64.56433,0.1252684,4.37893,0,0,20.6786
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,49.07727,49.07727,1.585053,1.585053,0,-1,0,1.585053,0,0,0,0,0,1.668477,1.585053,0,0,14.56749,16.48823,0,1.668477,-1.668477,23.42141,60.05478,0.1252684,1.743558,0,0,16.48823
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,47.22701,47.22701,1.796844,1.796844,0,-1,0,1.796844,0,0,2.220446E-16,0,0,1.891415,1.796844,0,0,16.42136,14.81976,0,1.891415,-1.891415,21.42768,54.94267,0.1252684,1.976528,0,0,14.81976
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,45.95238,45.95238,0.7660214,0.7660214,0,-1,0,0.7660214,0,0,1.110223E-16,0,0,0.8063383,0.7660214,0,0,18.52293,12.92834,0,0.8063383,-0.8063383,20.57773,52.7633,0.1252684,0.8426235,0,0,12.92834
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,44.61197,44.61197,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.41886,12.122,0,0,0,20.57773,52.7633,0.1252684,0,0,0,12.122
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,43.48536,43.48536,1.615872,1.615872,0,-1,0,1.615872,0,0,2.220446E-16,0,0,1.700917,1.615872,0,0,19.41886,12.122,0,1.700917,-1.700917,18.78481,48.16607,0.1252684,1.777459,0,0,12.122
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,42.53144,42.53144,1.655078,1.655078,0,-1,0,1.655078,0,0,0,0,0,1.742187,1.655078,0,0,21.30877,10.42109,0,1.742187,-1.742187,16.94838,43.45729,0.1252684,1.820586,0,0,10.42109
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,41.53642,41.53642,0.5579523,0.5579523,0,-1,0,0.5579523,0,0,0,0,0,0.5873182,0.5579523,0,0,23.24453,8.678899,0,0.5873182,-0.5873182,16.32929,41.86989,0.1252684,0.6137475,0,0,8.678899
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,40.70585,40.70585,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.89711,8.091581,0,0,0,16.32929,41.86989,0.1252684,0,0,0,8.091581
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.1751503,40.82571,40.3358,1.648198,1.648198,0,0,0,1.648198,10.62677,0,0,0,0.1751503,1.734946,1.648198,0,0,23.89711,8.091581,0,1.559795,-1.559795,14.68512,37.65408,0.1252684,1.813018,0.1401202,0,8.266731
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,1.99793,45.58536,39.82595,2.192218,2.192218,0,0,0,2.192218,91.13739,0,0,0,1.99793,2.307598,2.192218,0,0,25.63021,6.531786,0,0.3096676,-0.3096676,14.3587,36.81712,0.1252684,2.41144,1.598344,0,8.529716
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,4.554418,55.48,41.47063,5.786119,5.786119,0,0,0,5.786119,78.71284,0,8.881784E-16,0,4.554418,6.090652,5.786119,0,0,25.97429,6.222118,0,1.536233,-1.536233,12.73937,32.66499,0.1252684,6.364731,3.643534,0,10.77654
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,6.369639,66.93277,45.72213,1.909709,1.909709,0,-1,0,1.909709,333.5398,0,0,0,6.369639,2.01022,1.909709,0,0,27.68122,4.685885,4.359419,0,4.359419,16.87508,43.26935,0.1250925,2.10068,5.095711,0,11.05552
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,7.061967,74.42388,49.58713,4.579619,4.579619,0,0,0,4.579619,154.2042,0,0,0,7.061967,4.820652,4.579619,0,0,23.32179,8.609363,2.241315,0,2.241315,19.00138,48.72139,0.1250022,5.037581,5.649573,0,15.67133
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,7.549727,80.66827,52.82715,8.751259,8.751259,12,0,3.372,8.751259,86.27018,0,0,0,7.549727,0,0,3.248741,3.086304,21.08048,10.62655,10.63603,0,10.63603,29.0916,74.5937,0.1253873,9.626385,6.039782,12,18.17627
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,7.231611,82.34499,55.32706,4.417264,4.417264,7.46946,0,2.225774,4.417264,163.7124,0,0,0,7.231611,0,0,3.052196,2.899586,10.44445,20.19897,10.1312,0,10.1312,38.7029,99.23801,0.1253828,4.858991,5.785289,12,27.43058
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,6.345412,81.17007,57.67896,0.7405333,0.7405333,0,0,0,0.7405333,856.8707,5.252652,0,0,6.345412,0.7795087,0.7405333,0,0,0.3132517,29.31705,0.3132517,0,0.3132517,39.00008,100,0.1253703,0.8145866,5.07633,0,35.66246
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,6.586199,83.99667,59.06871,3.053653,3.053653,0,-1,0,3.053653,215.6826,3.371827,0,0,6.586199,3.214371,3.053653,0,0,0,29.59898,0,0,0,39.00008,100,0.1253703,3.359018,5.268959,0,36.18518
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,4.798065,76.53307,59.38942,3.895689,3.895689,0,0,0,3.895689,123.1635,0.6973401,0,0,4.798065,4.100725,3.895689,0,0,0,29.59898,0,0,0,39.00008,100,0.1253703,4.285257,3.838452,0,34.39704
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,4.025622,73.85801,59.75948,6.955626,6.955626,0,0,0,6.955626,57.87577,0,8.881784E-16,0,4.025622,7.321712,6.955626,0,0,0,29.59898,0,3.296089,-3.296089,35.5257,91.09134,0.1253703,7.651188,3.220498,0,33.6246
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,1.717751,64.69876,59.06871,2.731481,2.731481,0,0,0,2.731481,62.88717,0,0,0,1.717751,2.875243,2.731481,0,0,3.662322,26.30289,0,1.157492,-1.157492,34.30559,87.96288,0.1253703,3.004629,1.374201,0,28.02064
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.257917,58.07519,57.26778,9.028696,9.028696,12,0,3.372,9.028696,2.856636,0,0,0,0.257917,0,0,2.971304,2.822738,4.948423,25.1454,3.080655,0,3.080655,37.22816,95.45663,0.1255357,9.931566,0.2063336,12,25.40331
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,55.64777,55.64777,3.087934,3.087934,0,-1,0,3.087934,0,0,0,0,0,3.250457,3.087934,0,0,1.867768,27.91799,0,3.250457,-3.250457,33.80188,86.6713,0.1255357,3.396727,0,0,27.91799
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,53.65771,53.65771,8.813694,8.36,0,-1,0,8.36,0,0,0.4536941,1.335064,0,8.8,8.36,0,0,5.479387,24.66753,0,8.8,-8.8,24.52586,62.8867,0.1255357,9.695064,0,0,24.66753
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,51.43739,51.43739,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.25716,15.86753,0,0,0,24.52586,62.8867,0.1255357,0,0,0,15.86753
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,49.16773,49.16773,0.5961018,0.5961018,0,-1,0,0.5961018,0,0,0,0,0,0.6274756,0.5961018,0,0,15.25716,15.86753,0,0.6274756,-0.6274756,23.86444,61.19076,0.1255357,0.6557119,0,0,15.86753
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,47.31747,47.31747,0.1398461,0.1398461,0,-1,0,0.1398461,0,0,0,0,0,0.1472064,0.1398461,0,0,15.95436,15.24005,0,0.1472064,-0.1472064,23.70927,60.79289,0.1255357,0.1538307,0,0,15.24005
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,46.05106,46.05106,1.097744,1.097744,0,-1,0,1.097744,0,0,2.220446E-16,0,0,1.15552,1.097744,0,0,16.11792,15.09285,0,1.15552,-1.15552,22.49125,57.66975,0.1255357,1.207518,0,0,15.09285
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,44.71065,44.71065,0.7236097,0.7236097,0,-1,0,0.7236097,0,0,1.110223E-16,0,0,0.7616944,0.7236097,0,0,17.40183,13.93733,0,0.7616944,-0.7616944,21.68835,55.61105,0.1255357,0.7959707,0,0,13.93733
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,43.57582,43.57582,0.7578767,0.7578767,0,-1,0,0.7578767,0,0,0,0,0,0.797765,0.7578767,0,0,18.24816,13.17563,0,0.797765,-0.797765,20.84743,53.45485,0.1255357,0.8336644,0,0,13.17563
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,42.6219,42.6219,0.4767925,0.4767925,0,-1,0,0.4767925,0,0,1.110223E-16,0,0,0.5018868,0.4767925,0,0,19.13457,12.37787,0,0.5018868,-0.5018868,20.3184,52.09836,0.1255357,0.5244717,0,0,12.37787
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,41.63509,41.63509,0.4958437,0.4958437,0,-1,0,0.4958437,0,0,5.551115E-17,0,0,0.5219407,0.4958437,0,0,19.69222,11.87598,0,0.5219407,-0.5219407,19.76823,50.68766,0.1255357,0.545428,0,0,11.87598
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,40.79631,40.79631,1.996964,1.996964,0,0,0,1.996964,0,0,0,0,0,2.102068,1.996964,0,0,20.27215,11.35404,0,2.102068,-2.102068,17.55245,45.0062,0.1255357,2.196661,0,0,11.35404
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.1795982,40.95368,40.45092,1.113593,1.113593,0,0,0,1.113593,16.12781,0,0,0,0.1795982,1.172204,1.113593,0,0,22.60778,9.251973,0,0.9926054,-0.9926054,16.50615,42.32339,0.1255357,1.224953,0.1436786,0,9.431572
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,1.867207,45.31432,39.94107,4.281518,4.281518,0,0,0,4.281518,43.61086,0,0,0,1.867207,4.506861,4.281518,0,0,23.71068,8.259368,0,2.639654,-2.639654,13.72371,35.18894,0.1255357,4.70967,1.493765,0,10.12657
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,4.890579,56.75953,41.58575,5.028554,5.028554,0,0,0,5.028554,97.25616,0,0,0,4.890579,5.293215,5.028554,0,0,26.64363,5.619714,0,0.4026361,-0.4026361,13.2993,34.1007,0.1255357,5.53141,3.912463,0,10.51029
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,6.295993,66.76044,45.8208,2.309889,2.309889,0,-1,0,2.309889,272.567,0,0,0,6.295993,2.431462,2.309889,0,0,27.091,5.217078,3.864532,0,3.864532,16.96552,43.50123,0.1253809,2.540877,5.036795,0,11.51307
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,7.606987,76.88982,49.63647,3.537621,3.537621,0,0,0,3.537621,215.0312,0,0,0,7.606987,3.723811,3.537621,0,0,23.22647,8.695156,3.883175,0,3.883175,20.64942,52.94712,0.1252258,3.891383,6.085589,0,16.30214
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,6.947107,78.0214,52.91761,3.828172,3.828172,0,0,0,3.828172,181.4732,0,0,0,6.947107,4.029655,3.828172,0,0,19.34329,12.19001,2.917452,0,2.917452,23.41716,60.04387,0.1251096,4.210989,5.557685,0,19.13712
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,7.70445,84.68871,55.36818,3.4171,3.4171,0,0,0,3.4171,225.4675,0,0,0,7.70445,3.596948,3.4171,0,0,16.42584,14.81572,4.107502,0,4.107502,27.31388,70.03544,0.1249462,3.758811,6.16356,0,22.52017
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,7.545147,86.97087,57.72829,3.400419,3.400419,0,0,0,3.400419,221.8887,0,0,0,7.545147,3.579389,3.400419,0,0,12.31834,18.51247,3.965759,0,3.965759,31.07612,79.68221,0.1247889,3.740461,6.036118,0,26.05762
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,6.374119,83.0067,59.06871,5.979633,5.979633,0,-1,0,5.979633,106.5972,0,0,0,6.374119,6.294351,5.979633,0,0,8.352581,22.08166,0.0797678,0,0.0797678,31.1518,79.87624,0.1247857,6.577597,5.099295,0,28.45577
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,5.373948,79.00408,59.43876,5.682901,5.682901,0,0,0,5.682901,94.56347,0,8.881784E-16,0,5.373948,5.982001,5.682901,0,0,8.272813,22.15345,0,0.6080529,-0.6080529,30.51085,78.2328,0.1247857,6.251191,4.299159,0,27.5274
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,3.595844,72.30802,59.85816,4.1728,4.1728,0,0,0,4.1728,86.17341,0,8.881784E-16,0,3.595844,4.392421,4.1728,0,0,8.948427,21.54539,0,0.796577,-0.796577,29.67119,76.07982,0.1247857,4.59008,2.876675,0,25.14124
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,1.434332,63.78918,59.11805,0,0,0,0,0,0,0,0,0,0,1.434332,0,0,0,0,9.833513,20.74882,1.434332,0,1.434332,31.03192,79.56886,0.1247289,0,1.147466,0,22.18315
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.256651,58.11255,57.3089,13.1596,13.1596,12,0,3.372,13.1596,1.950295,0,0,0,0.256651,1.22063,1.159598,0,0,8.399181,22.03971,0,0.9639789,-0.9639789,30.01579,76.96342,0.1247289,14.47556,0.2053208,12,22.29637
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,55.73823,55.73823,3.579848,3.579848,0,-1,0,3.579848,0,0,4.440892E-16,0,0,3.768261,3.579848,0,0,9.470268,21.07574,0,3.768261,-3.768261,26.0437,66.77857,0.1247289,3.937833,0,0,21.07574
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,53.74817,53.74817,0.5724763,0.5724763,0,-1,0,0.5724763,0,0,0,0,0,0.6026067,0.5724763,0,0,13.65723,17.30748,0,0.6026067,-0.6026067,25.40849,65.14985,0.1247289,0.629724,0,0,17.30748
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,51.52785,51.52785,8.138023,8.138023,0,-1,0,8.138023,0,0,1.776357E-15,0.5918258,0,8.56634,8.138023,0,0,14.32679,16.70487,0,8.56634,-8.56634,16.37878,41.99678,0.1247289,8.951826,0,0,16.70487
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,49.26641,49.26641,0.8411149,0.8411149,0,-1,0,0.8411149,0,0,1.110223E-16,0,0,0.8853841,0.8411149,0,0,23.84494,8.138528,0,0.8853841,-0.8853841,15.4455,39.60377,0.1247289,0.9252264,0,0,8.138528
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,47.41615,47.41615,0.4535328,0.4535328,0,-1,0,0.4535328,0,0,5.551115E-17,0,0,0.477403,0.4535328,0,0,24.8287,7.253144,0,0.477403,-0.477403,14.94227,38.31345,0.1247289,0.4988861,0,0,7.253144
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,46.16619,46.16619,2.140999,2.140999,0,-1,0,2.140999,0,0,0,0,0,2.253683,2.140999,0,0,25.35915,6.775741,0,2.253683,-2.253683,12.56668,32.2222,0.1247289,2.355098,0,0,6.775741
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,44.82578,44.82578,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.86325,4.522058,0,0,0,12.56668,32.2222,0.1247289,0,0,0,4.522058
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,43.66628,43.66628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.86325,4.522058,0,0,0,12.56668,32.2222,0.1247289,0,0,0,4.522058
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,42.72058,42.72058,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.86325,4.522058,0,0,0,12.56668,32.2222,0.1247289,0,0,0,4.522058
