Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,41.75022,41.75022,1.129876,1.129876,0,-1,0,1.129876,0,0,0,0,0,1.189343,1.129876,0,0,27.86325,4.522058,0,1.189343,-1.189343,11.31301,29.00765,0.1247289,1.242863,0,0,4.522058
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,40.91143,40.91143,0.6136714,0.6136714,0,0,0,0.6136714,0,0,1.110223E-16,0,0,0.6459699,0.6136714,0,0,29.18474,3.332715,0,0.6459699,-0.6459699,10.63209,27.26172,0.1247289,0.6750385,0,0,3.332715
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.1041461,40.85742,40.56605,1.037003,1.037003,0,0,0,1.037003,10.04299,0,0,0,0.1041461,1.091582,1.037003,0,0,29.90248,2.686745,0,0.9874361,-0.9874361,9.591245,24.59289,0.1247289,1.140703,0.08331689,0,2.790891
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,2.168565,46.36345,40.08087,4.063271,4.063271,11.50616,0,3.24706,4.063271,53.36995,0,0,0,2.168565,0,0,7.442894,7.070749,30.99963,1.699309,9.239314,0,9.239314,18.35643,47.06767,0.1251209,4.469598,1.734852,12,3.867874
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,4.365962,55.09597,41.70088,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.365962,0,0,8.8,8.36,21.76032,10.01469,12.72596,0,12.72596,30.42933,78.02378,0.1251329,0,3.492769,12,14.38065
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,5.406975,63.48204,45.91126,4.513114,4.513114,0,-1,0,4.513114,119.8058,0,0,0,5.406975,4.750647,4.513114,0,0,9.034356,21.46806,0.6563283,0,0.6563283,31.05198,79.62031,0.125107,4.964426,4.32558,0,26.87503
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,5.826414,69.43103,49.67759,3.234009,3.234009,0,0,0,3.234009,180.1608,0,0,0,5.826414,3.404219,3.234009,0,0,8.378028,22.05875,2.422195,0,2.422195,33.34988,85.51234,0.1250116,3.557409,4.661131,0,27.88517
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,6.98747,78.20201,52.91761,0,0,0,0,0,0,0,1.031637,0,0,6.98747,0,0,0,0,5.955833,24.23873,5.955833,0,5.955833,39.00008,100,0.1247777,0,5.589976,0,31.2262
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,6.781654,80.30721,55.36818,0.05653496,0.05653496,0,0,0,0.05653496,11995.51,6.722144,0,0,6.781654,0.05951048,0.05653496,0,0,0,29.59898,0,0,0,39.00008,100,0.1247777,0.06218846,5.425323,0,36.38063
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,7.020647,84.44411,57.77764,10.79684,10.79684,4.127225,0,1.380188,10.79684,65.02502,0,0,0,7.020647,7.020647,6.669615,0,0,0,29.59898,0,0,0,39.00008,100,0.1247777,11.87652,5.616518,12,36.61963
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,6.647124,84.34621,59.11805,4.852342,4.852342,0,-1,0,4.852342,136.988,1.539396,0,0,6.647124,5.107728,4.852342,0,0,0,29.59898,0,0,0,39.00008,100,0.1247777,5.337576,5.317699,0,36.2461
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,5.157322,78.14144,59.48811,5.900169,5.900169,0,0,0,5.900169,87.40973,0,8.881784E-16,0,5.157322,6.210704,5.900169,0,0,0,29.59898,0,1.053383,-1.053383,37.88972,97.15292,0.1247777,6.490186,4.125857,0,34.7563
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,3.175379,70.77016,59.89928,1.514299,1.514299,0,0,0,1.514299,209.6931,0.4109553,0,0,3.175379,1.593998,1.514299,0,0,1.170425,28.5456,1.170425,0,1.170425,39.00008,100,0.1247318,1.665728,2.540303,0,31.72097
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,1.593619,64.37029,59.15917,0,0,0,0,0,0,0,1.593619,0,0,1.593619,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1247318,0,1.274895,0,31.1926
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.2409736,58.1624,57.40758,6.680828,6.680828,0,0,0,6.680828,3.606942,0,8.881784E-16,0,0.2409736,7.03245,6.680828,0,0,0,29.59898,0,6.791477,-6.791477,31.84123,81.64403,0.1247318,7.34891,0.1927789,0,29.83995
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,55.82869,55.82869,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.546085,22.8075,0,0,0,31.84123,81.64403,0.1247318,0,0,0,22.8075
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,53.83863,53.83863,2.11083,2.11083,0,-1,0,2.11083,0,0,0,0,0,2.221926,2.11083,0,0,7.546085,22.8075,0,2.221926,-2.221926,29.49912,75.63861,0.1247318,2.321913,0,0,22.8075
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,51.61831,51.61831,4.342379,4.342379,0,-1,0,4.342379,0,0,8.881784E-16,0,0,4.570925,4.342379,0,0,10.01489,20.58558,0,4.570925,-4.570925,24.68094,63.28433,0.1247318,4.776617,0,0,20.58558
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,49.35687,49.35687,1.607035,1.607035,0,-1,0,1.607035,0,0,2.220446E-16,0,0,1.691615,1.607035,0,0,15.0937,16.01465,0,1.691615,-1.691615,22.89782,58.71224,0.1247318,1.767738,0,0,16.01465
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,47.54772,47.54772,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.97327,14.32304,0,0,0,22.89782,58.71224,0.1247318,0,0,0,14.32304
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,46.25665,46.25665,1.096053,1.096053,0,-1,0,1.096053,0,0,0,0,0,1.15374,1.096053,0,0,16.97327,14.32304,0,1.15374,-1.15374,21.68167,55.59392,0.1247318,1.205659,0,0,14.32304
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,44.91623,44.91623,1.239068,1.239068,0,-1,0,1.239068,0,0,0,0,0,1.304282,1.239068,0,0,18.2552,13.1693,0,1.304282,-1.304282,20.30684,52.06871,0.1247318,1.362975,0,0,13.1693
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,43.80607,43.80607,0.5555514,0.5555514,0,-1,0,0.5555514,0,0,1.110223E-16,0,0,0.5847909,0.5555514,0,0,19.70441,11.86501,0,0.5847909,-0.5847909,19.69041,50.48814,0.1247318,0.6111065,0,0,11.86501
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,42.86038,42.86038,1.127972,1.127972,0,-1,0,1.127972,0,0,2.220446E-16,0,0,1.187339,1.127972,0,0,20.35417,11.28022,0,1.187339,-1.187339,18.43885,47.279,0.1247318,1.240769,0,0,11.28022
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,41.8818,41.8818,1.117744,1.117744,0,-1,0,1.117744,0,0,0,0,0,1.176572,1.117744,0,0,21.67344,10.09288,0,1.176572,-1.176572,17.19863,44.09897,0.1247318,1.229518,0,0,10.09288
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,41.0759,41.0759,2.208134,2.208134,0,0,0,2.208134,0,0,4.440892E-16,0,0,2.324351,2.208134,0,0,22.98074,8.91631,0,2.324351,-2.324351,14.74855,37.81672,0.1247318,2.428947,0,0,8.91631
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.1273129,41.08721,40.73052,1.386065,1.386065,0,0,0,1.386065,9.185203,0,0,0,0.1273129,1.459016,1.386065,0,0,25.56335,6.591959,0,1.331703,-1.331703,13.34481,34.2174,0.1247318,1.524671,0.1018503,0,6.719272
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,2.086848,46.28825,40.24534,7.432941,7.432941,12,0,3.372,7.432941,28.07567,0,0,0,2.086848,0,0,4.567059,4.338706,27.04302,5.260256,6.425553,0,6.425553,19.44063,49.84766,0.1250577,8.176235,1.669478,12,7.347104
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,4.676571,56.30606,41.84068,5.115507,5.115507,11.46203,0,3.235893,5.115507,91.41952,0,0,0,4.676571,0,0,6.346519,6.029193,20.61747,11.04325,10.70576,0,10.70576,29.59701,75.88961,0.1253826,5.627057,3.741257,12,15.71983
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,4.877247,61.67749,46.02639,2.631076,2.631076,0,-1,0,2.631076,185.3708,0,0,0,4.877247,2.769553,2.631076,0,0,9.911706,20.67844,2.107694,0,2.107694,31.59654,81.01661,0.1253001,2.894183,3.901798,0,25.55569
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,6.006275,70.25316,49.76804,6.568044,6.568044,0,0,0,6.568044,91.44693,0,0,0,6.006275,6.913731,6.568044,0,0,7.804012,22.57537,0,0.9074558,-0.9074558,30.64,78.56394,0.1253001,7.224849,4.80502,0,28.58164
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,5.712648,72.82069,52.96695,0,0,0,0,0,0,0,0,0,0,5.712648,0,0,0,0,8.812297,21.66791,5.712648,0,5.712648,36.05949,92.46005,0.125077,0,4.570119,0,27.38056
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,7.245353,82.52489,55.41752,1.115069,1.115069,0,0,0,1.115069,649.767,2.971947,0,0,7.245353,1.173757,1.115069,0,0,3.099648,26.8093,3.099648,0,3.099648,39.00008,100,0.1249563,1.226576,5.796282,0,34.05465
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,7.446702,86.53858,57.77764,1.441022,1.441022,0,0,0,1.441022,516.7652,5.929836,0,0,7.446702,1.516866,1.441022,0,0,0,29.59898,0,0,0,39.00008,100,0.1249563,1.585125,5.957362,0,37.04568
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,7.374406,87.97192,59.15917,3.059074,3.059074,0,-1,0,3.059074,241.0666,4.154328,0,0,7.374406,3.220078,3.059074,0,0,0,29.59898,0,0,0,39.00008,100,0.1249563,3.364981,5.899525,0,36.97338
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,6.092608,82.28022,59.52922,0.04619761,0.04619761,0,0,0,0.04619761,13188.15,6.04398,0,0,6.092608,0.04862906,0.04619761,0,0,0,29.59898,0,0,0,39.00008,100,0.1249563,0.05081737,4.874087,0,35.69159
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,3.087894,70.49912,59.94862,3.906555,3.906555,0,0,0,3.906555,79.04391,0,0,0,3.087894,4.112163,3.906555,0,0,0,29.59898,0,1.024269,-1.024269,37.9204,97.23161,0.1249563,4.297211,2.470315,0,32.68687
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,1.918893,65.53513,59.20851,6.142488,6.142488,0,0,0,6.142488,31.23968,0,0,0,1.918893,6.465776,6.142488,0,0,1.138077,28.57471,0,4.546883,-4.546883,33.12757,84.94231,0.1249563,6.756736,1.535115,0,30.4936
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.2409402,58.20362,57.4487,8.581684,8.581684,12,0,3.372,8.581684,2.807609,0,0,0,0.2409402,0,0,3.418316,3.2474,6.190169,24.02783,3.48834,0,3.48834,36.4369,93.42776,0.1251396,9.439853,0.1927521,12,24.26877
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,55.87803,55.87803,4.418662,4.418662,0,-1,0,4.418662,0,0,8.881784E-16,0,0,4.651223,4.418662,0,0,2.701829,27.16733,0,4.651223,-4.651223,31.53408,80.85645,0.1251396,4.860528,0,0,27.16733
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,53.93731,53.93731,2.112759,2.112759,0,-1,0,2.112759,0,0,4.440892E-16,0,0,2.223957,2.112759,0,0,7.869855,22.51611,0,2.223957,-2.223957,29.18982,74.84555,0.1251396,2.324034,0,0,22.51611
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,51.71699,51.71699,1.303846,1.303846,0,-1,0,1.303846,0,0,2.220446E-16,0,0,1.37247,1.303846,0,0,10.34092,20.29215,0,1.37247,-1.37247,27.74311,71.13604,0.1251396,1.434231,0,0,20.29215
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,49.44733,49.44733,0.04313657,0.04313657,0,-1,0,0.04313657,0,0,6.938894E-18,0,0,0.04540691,0.04313657,0,0,11.86588,18.91968,0,0.04540691,-0.04540691,27.69525,71.01331,0.1251396,0.04745022,0,0,18.91968
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,47.6464,47.6464,0.7213968,0.7213968,0,-1,0,0.7213968,0,0,1.110223E-16,0,0,0.759365,0.7213968,0,0,11.91634,18.87428,0,0.759365,-0.759365,26.89481,68.96091,0.1251396,0.7935365,0,0,18.87428
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,46.34711,46.34711,0.7277197,0.7277197,0,-1,0,0.7277197,0,0,1.110223E-16,0,0,0.7660207,0.7277197,0,0,12.76008,18.11491,0,0.7660207,-0.7660207,26.08735,66.89051,0.1251396,0.8004917,0,0,18.11491
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,45.03136,45.03136,0.4225185,0.4225185,0,-1,0,0.4225185,0,0,5.551115E-17,0,0,0.4447563,0.4225185,0,0,13.61121,17.34889,0,0.4447563,-0.4447563,25.61854,65.68842,0.1251396,0.4647704,0,0,17.34889
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,43.9212,43.9212,0.5243623,0.5243623,0,-1,0,0.5243623,0,0,0,0,0,0.5519603,0.5243623,0,0,14.10538,16.90413,0,0.5519603,-0.5519603,25.03672,64.19659,0.1251396,0.5767985,0,0,16.90413
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,42.97551,42.97551,1.085076,1.085076,0,-1,0,1.085076,0,0,2.220446E-16,0,0,1.142185,1.085076,0,0,14.71867,16.35217,0,1.142185,-1.142185,23.83275,61.10949,0.1251396,1.193584,0,0,16.35217
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,42.0216,42.0216,0.9016928,0.9016928,0,-1,0,0.9016928,0,0,1.110223E-16,0,0,0.9491503,0.9016928,0,0,15.98777,15.20999,0,0.9491503,-0.9491503,22.83226,58.54413,0.1251396,0.9918621,0,0,15.20999
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,41.2157,41.2157,0.5187931,0.5187931,0,0,0,0.5187931,0,0,1.110223E-16,0,0,0.546098,0.5187931,0,0,17.04238,14.26084,0,0.546098,-0.546098,22.25662,57.06814,0.1251396,0.5706724,0,0,14.26084
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.1924801,41.42719,40.88676,1.081994,1.081994,0,0,0,1.081994,17.78939,0,0,0,0.1924801,1.138941,1.081994,0,0,17.64915,13.71474,0,0.9464608,-0.9464608,21.25896,54.51005,0.1251396,1.190193,0.1539841,0,13.90722
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,1.384972,44.34612,40.38514,2.131843,2.131843,0,0,0,2.131843,64.96594,0,0,0,1.384972,2.244045,2.131843,0,0,18.70078,12.76828,0,0.8590733,-0.8590733,20.35342,52.18815,0.1251396,2.345027,1.107977,0,14.15325
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,4.043158,54.32098,41.98048,0,0,0,0,0,0,0,0,0,0,4.043158,0,0,0,0,19.6553,11.90921,4.043158,0,4.043158,24.1891,62.0232,0.1249825,0,3.234526,0,15.95236
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,3.733377,57.80755,46.14152,2.039921,2.039921,0,-1,0,2.039921,183.0158,0,0,0,3.733377,2.147285,2.039921,0,0,15.61215,15.54805,1.586092,0,1.586092,25.6938,65.88139,0.1249209,2.243913,2.986702,0,19.28142
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,4.871349,65.92249,49.81738,4.613733,4.613733,0,0,0,4.613733,105.5837,0,0,0,4.871349,4.856561,4.613733,0,0,14.02605,16.97553,0.01478782,0,0.01478782,25.70782,65.91737,0.1249203,5.075107,3.897079,0,21.84688
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,6.819851,77.62769,53.0574,1.000042,1.000042,0,0,0,1.000042,681.9564,0,0,0,6.819851,1.052676,1.000042,0,0,14.01127,16.98884,5.767175,0,5.767175,31.17905,79.94611,0.124697,1.100046,5.455881,0,23.80869
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,6.824377,80.6144,55.45864,1.148228,1.148228,0,0,0,1.148228,594.3401,0,0,0,6.824377,1.208661,1.148228,0,0,8.24409,22.1793,5.615716,0,5.615716,36.50658,93.60644,0.1244804,1.26305,5.459502,0,29.00367
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,7.455134,86.63443,57.81875,0.7307443,0.7307443,0,0,0,0.7307443,1020.211,4.057556,0,0,7.455134,0.7692045,0.7307443,0,0,2.628374,27.23344,2.628374,0,2.628374,39.00008,100,0.1243792,0.8038187,5.964108,0,34.68858
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,5.185605,77.93464,59.20851,0,0,0,-1,0,0,0,5.185605,0,0,5.185605,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1243792,0,4.148484,0,34.78458
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,4.364589,74.99419,59.57856,1.415451,1.415451,0,0,0,1.415451,308.3532,2.874641,0,0,4.364589,1.489948,1.415451,0,0,0,29.59898,0,0,0,39.00008,100,0.1243792,1.556996,3.491671,0,33.96357
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,2.416506,68.11317,59.99796,0.9011245,0.9011245,0,0,0,0.9011245,268.1656,1.467953,0,0,2.416506,0.9485521,0.9011245,0,0,0,29.59898,0,0,0,39.00008,100,0.1243792,0.9912369,1.933204,0,32.01548
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,1.147601,62.97391,59.25785,1.955083,1.955083,0,0,0,1.955083,58.69833,0,0,0,1.147601,2.057982,1.955083,0,0,0,29.59898,0,0.9103811,-0.9103811,38.04045,97.53943,0.1243792,2.150591,0.9180808,0,30.74658
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.2455681,58.30914,57.53916,4.213037,4.213037,0,0,0,4.213037,5.828765,0,0,0,0.2455681,4.434776,4.213037,0,0,1.011535,28.6886,0,4.189209,-4.189209,33.62464,86.21685,0.1243792,4.634341,0.1964545,0,28.93417
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,55.96849,55.96849,5.853023,5.853023,0,-1,0,5.853023,0,0,0,0,0,6.161077,5.853023,0,0,5.666211,24.49939,0,6.161077,-6.161077,27.13029,69.56472,0.1243792,6.438325,0,0,24.49939
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,54.02776,54.02776,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.51185,18.33831,0,0,0,27.13029,69.56472,0.1243792,0,0,0,18.33831
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,51.75811,51.75811,7.905837,7.905837,0,-1,0,7.905837,0,0,1.776357E-15,0.3364204,0,8.321934,7.905837,0,0,12.51185,18.33831,0,8.321934,-8.321934,18.35821,47.07223,0.1243792,8.696421,0,0,18.33831
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,49.53778,49.53778,1.490162,1.490162,0,-1,0,1.490162,0,0,2.220446E-16,0,0,1.568591,1.490162,0,0,21.75844,10.01638,0,1.568591,-1.568591,16.70477,42.83265,0.1243792,1.639178,0,0,10.01638
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,47.73686,47.73686,1.44689,1.44689,0,-1,0,1.44689,0,0,2.220446E-16,0,0,1.523043,1.44689,0,0,23.50132,8.447787,0,1.523043,-1.523043,15.09934,38.71617,0.1243792,1.59158,0,0,8.447787
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,46.46223,46.46223,0.2907312,0.2907312,0,-1,0,0.2907312,0,0,0,0,0,0.3060329,0.2907312,0,0,25.19359,6.924745,0,0.3060329,-0.3060329,14.77675,37.88903,0.1243792,0.3198043,0,0,6.924745
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,45.14649,45.14649,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.53363,6.618712,0,0,0,14.77675,37.88903,0.1243792,0,0,0,6.618712
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,44.03633,44.03633,2.501114,2.501114,0,-1,0,2.501114,0,0,4.440892E-16,0,0,2.632751,2.501114,0,0,25.53363,6.618712,0,2.632751,-2.632751,12.00159,30.77324,0.1243792,2.751225,0,0,6.618712
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,43.09064,43.09064,0.7457547,0.7457547,0,-1,0,0.7457547,0,0,1.110223E-16,0,0,0.7850049,0.7457547,0,0,28.45891,3.98596,0,0.7850049,-0.7850049,11.17412,28.65153,0.1243792,0.8203301,0,0,3.98596
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,42.13672,42.13672,0.7085758,0.7085758,0,-1,0,0.7085758,0,0,1.110223E-16,0,0,0.7458693,0.7085758,0,0,29.33114,3.200956,0,0.7458693,-0.7458693,10.3879,26.6356,0.1243792,0.7794334,0,0,3.200956
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,41.3555,41.3555,0.3832453,0.3832453,0,0,0,0.3832453,0,0,0,0,0,0.4034161,0.3832453,0,0,30.15988,2.455086,0,0.4034161,-0.4034161,9.962666,25.54525,0.1243792,0.4215698,0,0,2.455086
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.1924723,41.56744,41.02656,0,0,0,0,0,0,0,0,0,0,0.1924723,0,0,0,0,30.60812,2.05167,0.1924723,0,0.1924723,10.14526,26.01344,0.1243718,0,0.1539778,0,2.244143
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,1.232142,44.05884,40.54138,2.649306,2.649306,11.44931,0,3.232674,2.649306,46.50812,1.776357E-15,0,0,1.232142,0,0,8.8,8.36,30.41565,2.224895,9.592142,0,9.592142,19.24517,49.34648,0.1247362,2.914237,0.985714,12,3.457038
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,3.667284,53.23264,42.12027,2.114659,2.114659,10.91466,0,3.097409,2.114659,173.422,0,0,0,3.667284,0,0,8.8,8.36,20.82351,10.85782,12.02728,0,12.02728,30.65525,78.60305,0.1249587,2.326125,2.933827,12,14.52511
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,5.000594,62.38243,46.25665,3.265137,3.265137,0,-1,0,3.265137,153.1511,0,0,0,5.000594,3.436986,3.265137,0,0,8.796221,21.68238,1.563607,0,1.563607,32.13862,82.40655,0.1248988,3.591651,4.000475,0,26.68297
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,6.646174,73.04413,49.90784,5.311517,5.311517,0,0,0,5.311517,125.1276,0,0,0,6.646174,5.591071,5.311517,0,0,7.232614,23.08963,1.055104,0,1.055104,33.13958,84.97311,0.1248583,5.842669,5.316939,0,29.7358
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,7.575744,81.08472,53.0574,0,0,0,0,0,0,0,1.398234,0,0,7.575744,0,0,0,0,6.17751,24.03922,6.17751,0,6.17751,39.00008,100,0.1246221,0,6.060595,0,31.61496
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,7.558095,84.14886,55.50798,0,0,0,0,0,0,0,7.558095,0,0,7.558095,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1246221,0,6.046476,0,37.15707
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,6.700025,83.03576,57.8681,0,0,0,0,0,0,0,6.700025,0,0,6.700025,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1246221,0,5.36002,0,36.299
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,6.191721,82.40074,59.25785,2.217969,2.217969,0,-1,0,2.217969,279.1617,3.857016,0,0,6.191721,2.334705,2.217969,0,0,0,29.59898,0,0,0,39.00008,100,0.1246221,2.439766,4.953377,0,35.7907
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,3.753167,72.65581,59.6279,2.628622,2.628622,0,0,0,2.628622,142.7808,0.9861971,0,0,3.753167,2.76697,2.628622,0,0,0,29.59898,0,0,0,39.00008,100,0.1246221,2.891484,3.002534,0,33.35215
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,1.860647,66.2028,60.03907,2.929953,2.929953,0,0,0,2.929953,63.50434,0,0,0,1.860647,3.084161,2.929953,0,0,0,29.59898,0,1.223513,-1.223513,37.71038,96.69309,0.1246221,3.222948,1.488518,0,31.45963
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,1.358752,63.77279,59.3483,0,0,0,0,0,0,0,0,0,0,1.358752,0,0,0,0,1.359459,28.37547,1.358752,0,1.358752,38.9994,99.99828,0.1245703,0,1.087001,0,29.73422
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.2188087,58.27441,57.5885,0.1018646,0.1018646,0,0,0,0.1018646,214.8036,0.1108752,0,0,0.2188087,0.1072259,0.1018646,0,0,0.0007076963,29.59834,0.0007076963,0,0.0007076963,39.00008,100,0.1245703,0.112051,0.175047,0,29.81715
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,56.05894,56.05894,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1245703,0,0,0,29.59898
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,54.11822,54.11822,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1245703,0,0,0,29.59898
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,51.85678,51.85678,4.497748,4.497748,0,-1,0,4.497748,0,0,0,0,0,4.734472,4.497748,0,0,0,29.59898,0,4.734472,-4.734472,34.00951,87.20369,0.1245703,4.947523,0,0,29.59898
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,49.58713,49.58713,0.7999204,0.7999204,0,-1,0,0.7999204,0,0,1.110223E-16,0,0,0.8420215,0.7999204,0,0,5.260524,24.86451,0,0.8420215,-0.8420215,33.12194,84.92788,0.1245703,0.8799124,0,0,24.86451
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,47.82732,47.82732,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.196104,24.02248,0,0,0,33.12194,84.92788,0.1245703,0,0,0,24.02248
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,46.56091,46.56091,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.196104,24.02248,0,0,0,33.12194,84.92788,0.1245703,0,0,0,24.02248
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,45.23695,45.23695,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.196104,24.02248,0,0,0,33.12194,84.92788,0.1245703,0,0,0,24.02248
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,44.12679,44.12679,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.196104,24.02248,0,0,0,33.12194,84.92788,0.1245703,0,0,0,24.02248
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,43.20576,43.20576,1.105119,1.105119,0,-1,0,1.105119,0,0,0,0,0,1.163283,1.105119,0,0,6.196104,24.02248,0,1.163283,-1.163283,31.89573,81.78376,0.1245703,1.215631,0,0,24.02248
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,42.25185,42.25185,1.365361,1.365361,0,-1,0,1.365361,0,0,2.220446E-16,0,0,1.437222,1.365361,0,0,7.488641,22.8592,0,1.437222,-1.437222,30.38076,77.89924,0.1245703,1.501898,0,0,22.8592
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,41.47063,41.47063,1.172554,1.172554,0,0,0,1.172554,0,0,0,0,0,1.234268,1.172554,0,0,9.085555,21.42198,0,1.234268,-1.234268,29.07973,74.56326,0.1245703,1.28981,0,0,21.42198
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.1881436,41.67075,41.14169,0.247131,0.247131,0,0,0,0.247131,76.13113,0,0,0,0.1881436,0.2601379,0.247131,0,0,10.45696,20.18771,0,0.07199427,-0.07199427,29.00384,74.36868,0.1245703,0.2718441,0.1505149,0,20.37585
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,1.940228,46.27436,40.65651,0,0,0,0,0,0,0,0,0,0,1.940228,0,0,0,0,10.53696,20.11572,1.940228,0,1.940228,30.84451,79.08832,0.1244963,0,1.552183,0,22.05594
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,3.811617,53.83123,42.2354,0,0,0,0,0,0,0,0,0,0,3.811617,0,0,0,0,8.596729,21.86192,3.811617,0,3.811617,34.46052,88.36014,0.1243513,0,3.049294,0,25.67354
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,6.142306,66.7493,46.32244,4.101094,4.101094,0,-1,0,4.101094,149.7724,0,0,0,6.142306,4.316941,4.101094,0,0,4.785112,25.29238,1.825365,0,1.825365,36.19221,92.80037,0.124282,4.511203,4.913845,0,31.43468
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,6.211864,71.30703,49.95718,2.555658,2.555658,0,0,0,2.555658,243.0632,0.5619505,0,0,6.211864,2.690166,2.555658,0,0,2.959747,26.93521,2.959747,0,2.959747,39.00008,100,0.1241697,2.811224,4.969491,0,33.14707
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,7.200351,79.39128,53.09852,0.6832789,0.6832789,0,0,0,0.6832789,1053.794,6.481111,0,0,7.200351,0.7192409,0.6832789,0,0,0,29.59898,0,0,0,39.00008,100,0.1241697,0.7516068,5.760281,0,36.79933
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,7.59117,84.31113,55.50798,0,0,0,0,0,0,0,7.59117,0,0,7.59117,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1241697,0,6.072936,0,37.19015
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,6.747115,83.25665,57.8681,7.680837,7.680837,3,0,1.095,7.680837,87.84348,1.819918,0,0,6.747115,4.927197,4.680837,0,0,0,29.59898,0,0,0,39.00008,100,0.1241697,8.44892,5.397692,12,36.34609
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,5.929656,81.21796,59.25785,3.011456,3.011456,0,-1,0,3.011456,196.9033,2.759702,0,0,5.929656,3.169954,3.011456,0,0,0,29.59898,0,0,0,39.00008,100,0.1241697,3.312602,4.743724,0,35.52863
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,4.382655,75.16867,59.66902,0,0,0,0,0,0,0,4.382655,0,0,4.382655,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1241697,0,3.506124,0,33.98163
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,3.881012,73.60573,60.03907,1.497866,1.497866,0,0,0,1.497866,259.1027,2.30431,0,0,3.881012,1.576702,1.497866,0,0,0,29.59898,0,0,0,39.00008,100,0.1241697,1.647653,3.10481,0,33.47999
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,2.30261,67.02073,59.3483,3.035983,3.035983,0,0,0,3.035983,75.84399,0,0,0,2.30261,3.195771,3.035983,0,0,0,29.59898,0,0.8931609,-0.8931609,38.05861,97.58597,0.1241697,3.339581,1.842088,0,31.90159
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.1627774,58.14766,57.63784,3.172653,3.172653,0,0,0,3.172653,5.130641,0,4.440892E-16,0,0.1627774,3.339635,3.172653,0,0,0.9924011,28.70582,0,3.176857,-3.176857,34.7099,88.99957,0.1241697,3.489918,0.1302219,0,28.8686
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,56.10828,56.10828,4.375051,4.375051,0,-1,0,4.375051,0,0,8.881784E-16,0,0,4.605316,4.375051,0,0,4.522243,25.52896,0,4.605316,-4.605316,29.85547,76.55234,0.1241697,4.812555,0,0,25.52896
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,54.16756,54.16756,8.440114,8.36,0,-1,0,8.36,0,0,0.08011397,0.9241254,0,8.8,8.36,0,0,9.63926,20.92364,0,8.8,-8.8,20.57946,52.76773,0.1241697,9.284125,0,0,20.92364
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,51.94724,51.94724,1.452234,1.452234,0,-1,0,1.452234,0,0,2.220446E-16,0,0,1.528668,1.452234,0,0,19.41704,12.12364,0,1.528668,-1.528668,18.9681,48.63606,0.1241697,1.597458,0,0,12.12364
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,49.67759,49.67759,0.5401222,0.5401222,0,-1,0,0.5401222,0,0,1.110223E-16,0,0,0.5685497,0.5401222,0,0,21.11556,10.59498,0,0.5685497,-0.5685497,18.3688,47.09938,0.1241697,0.5941344,0,0,10.59498
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,47.87666,47.87666,2.321167,2.321167,0,-1,0,2.321167,0,0,4.440892E-16,0,0,2.443334,2.321167,0,0,21.74728,10.02643,0,2.443334,-2.443334,15.7933,40.49555,0.1241697,2.553284,0,0,10.02643
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,46.60203,46.60203,0.9698741,0.9698741,0,-1,0,0.9698741,0,0,2.220446E-16,0,0,1.02092,0.9698741,0,0,24.4621,7.583093,0,1.02092,-1.02092,14.71715,37.73621,0.1241697,1.066862,0,0,7.583093
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,45.31096,45.31096,1.056432,1.056432,0,-1,0,1.056432,0,0,0,0,0,1.112034,1.056432,0,0,25.59645,6.562172,0,1.112034,-1.112034,13.54497,34.73061,0.1241697,1.162076,0,0,6.562172
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,44.20079,44.20079,0.4950815,0.4950815,0,-1,0,0.4950815,0,0,0,0,0,0.5211384,0.4950815,0,0,26.83204,5.450139,0,0.5211384,-0.5211384,12.99564,33.32208,0.1241697,0.5445896,0,0,5.450139
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,43.24688,43.24688,1.074068,1.074068,0,-1,0,1.074068,0,0,0,0,0,1.130598,1.074068,0,0,27.41109,4.929,0,1.130598,-1.130598,11.80388,30.26631,0.1241697,1.181475,0,0,4.929
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,42.32586,42.32586,0.6128525,0.6128525,0,-1,0,0.6128525,0,0,0,0,0,0.6451078,0.6128525,0,0,28.66731,3.798402,0,0.6451078,-0.6451078,11.12388,28.52271,0.1241697,0.6741377,0,0,3.798402
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,41.53642,41.53642,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.38409,3.153294,0,0,0,11.12388,28.52271,0.1241697,0,0,0,3.153294
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.173851,41.72942,41.24037,0.6812875,0.6812875,0,0,0,0.6812875,25.51801,0,1.110223E-16,0,0.173851,0.7171447,0.6812875,0,0,29.38409,3.153294,0,0.5432937,-0.5432937,10.5512,27.0543,0.1241697,0.7494162,0.1390808,0,3.327145
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,2.017848,46.61042,40.75519,0.342098,0.342098,0,0,0,0.342098,589.8451,0,0,0,2.017848,0.3601032,0.342098,0,0,29.98775,2.610001,1.657745,0,1.657745,12.12387,31.08679,0.124107,0.3763078,1.614279,0,4.627849
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,2.807999,50.66684,42.30119,2.49738,2.49738,0,0,0,2.49738,112.4378,0,0,0,2.807999,2.628821,2.49738,0,0,28.33001,4.101971,0.1791783,0,0.1791783,12.29386,31.52265,0.1241002,2.747118,2.246399,0,6.909971
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,3.808384,58.3401,46.39645,2.848416,2.848416,0,-1,0,2.848416,133.7018,0,0,0,3.808384,2.998333,2.848416,0,0,28.15083,4.263232,0.8100513,0,0.8100513,13.06234,33.49311,0.1240695,3.133257,3.046707,0,8.071615
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,6.661741,73.22867,50.00652,0,0,0,0,0,0,0,0,0,0,6.661741,0,0,0,0,27.34078,4.992278,6.661741,0,6.661741,19.38222,49.6979,0.1238181,0,5.329393,0,11.65402
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,6.172635,74.88182,53.09852,3.855049,3.855049,0,0,0,3.855049,160.1182,0,0,0,6.172635,4.057946,3.855049,0,0,20.67904,10.98784,2.114689,0,2.114689,21.38839,54.84192,0.1237384,4.240553,4.938108,0,17.16048
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,6.577168,79.55541,55.50798,5.990958,5.990958,0,0,0,5.990958,109.7849,0,0,0,6.577168,6.306272,5.990958,0,0,18.56435,12.89107,0.270896,0,0.270896,21.64539,55.50088,0.1237282,6.590054,5.261734,0,19.46823
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,6.274303,81.07967,57.8681,7.175049,7.175049,0,0,0,7.175049,87.44614,0,0,0,6.274303,7.552683,7.175049,0,0,18.29345,13.13487,0,1.27838,-1.27838,20.29786,52.04568,0.1237282,7.892554,5.019443,0,19.40917
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,4.227002,74.08685,59.25785,6.927298,6.927298,0,-1,0,6.927298,61.01949,0,0,0,4.227002,7.291893,6.927298,0,0,19.71387,11.85649,0,3.064891,-3.064891,17.06718,43.7619,0.1237282,7.620028,3.381601,0,16.08349
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,3.674544,72.39999,59.66902,3.466699,3.466699,0,0,0,3.466699,105.9955,0,0,0,3.674544,3.649157,3.466699,0,0,23.11931,8.7916,0.02538755,0,0.02538755,17.09126,43.82366,0.1237273,3.813369,2.939636,0,12.46614
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,2.016589,66.74525,60.03907,8.548207,8.548207,12,0,3.372,8.548207,23.59078,0,0,0,2.016589,0,0,3.451793,3.279203,23.09392,8.814449,5.295792,0,5.295792,22.11529,56.70576,0.1239864,9.403028,1.613271,12,10.83104
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,1.291667,63.5477,59.3483,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.291667,0,0,8.8,8.36,17.79813,13.58066,9.651668,0,9.651668,31.27167,80.1836,0.1241177,0,1.033334,12,14.87233
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.1508604,58.11022,57.63784,0,0,0,0,0,0,0,0,0,0,0.1508604,0,0,0,0,8.146461,22.26716,0.1508604,0,0.1508604,31.41479,80.55057,0.124112,0,0.1206883,0,22.41802
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,56.10828,56.10828,3.620908,3.620908,0,-1,0,3.620908,0,0,4.440892E-16,0,0,3.811482,3.620908,0,0,7.995601,22.40294,0,3.811482,-3.811482,27.39713,70.24891,0.124112,3.982999,0,0,22.40294
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,54.16756,54.16756,5.430036,5.430036,0,-1,0,5.430036,0,0,8.881784E-16,0,0,5.715827,5.430036,0,0,12.23058,18.59146,0,5.715827,-5.715827,21.37212,54.8002,0.124112,5.973039,0,0,18.59146
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,51.94724,51.94724,4.419525,4.419525,0,-1,0,4.419525,0,0,0,0,0,4.652132,4.419525,0,0,18.5815,12.87563,0,4.652132,-4.652132,16.46834,42.22643,0.124112,4.861478,0,0,12.87563
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,49.72692,49.72692,1.871687,1.871687,0,-1,0,1.871687,0,0,2.220446E-16,0,0,1.970197,1.871687,0,0,23.75054,8.223496,0,1.970197,-1.970197,14.39157,36.90139,0.124112,2.058856,0,0,8.223496
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,47.91777,47.91777,0.09965492,0.09965492,0,-1,0,0.09965492,0,0,1.387779E-17,0,0,0.1048999,0.09965492,0,0,25.93964,6.2533,0,0.1048999,-0.1048999,14.281,36.61787,0.124112,0.1096204,0,0,6.2533
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,46.65137,46.65137,0.8280976,0.8280976,0,-1,0,0.8280976,0,0,1.110223E-16,0,0,0.8716816,0.8280976,0,0,26.0562,6.1484,0,0.8716816,-0.8716816,13.36217,34.26189,0.124112,0.9109073,0,0,6.1484
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,45.35207,45.35207,2.02716,2.02716,0,-1,0,2.02716,0,0,4.440892E-16,0,0,2.133853,2.02716,0,0,27.02473,5.276718,0,2.133853,-2.133853,11.11289,28.49452,0.124112,2.229876,0,0,5.276718
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,44.21724,44.21724,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.39568,3.142866,0,0,0,11.11289,28.49452,0.124112,0,0,0,3.142866
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,43.29622,43.29622,0.5617976,0.5617976,0,-1,0,0.5617976,0,0,1.110223E-16,0,0,0.5913659,0.5617976,0,0,29.39568,3.142866,0,0.5913659,-0.5913659,10.48953,26.89618,0.124112,0.6179773,0,0,3.142866
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,42.36698,42.36698,1.601307,1.601307,0,-1,0,1.601307,0,0,0,0,0,1.685586,1.601307,0,0,30.05275,2.5515,0,1.685586,-1.685586,8.712769,22.34039,0.124112,1.761438,0,0,2.5515
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,41.61042,41.61042,0.543072,0.543072,0,0,0,0.543072,0,0,1.110223E-16,0,0,0.5716548,0.543072,0,0,31.92563,0.8659133,0,0.5716548,-0.5716548,8.110191,20.79532,0.124112,0.5973793,0,0,0.8659133
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.1209056,41.64609,41.30616,0,0,0,0,0,0,0,0,0,0,0.1209056,0,0,0,0,32.5608,0.2942585,0.1209056,0,0.1209056,8.224893,21.08943,0.1241075,0,0.09672444,0,0.415164
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,1.962959,46.53899,40.84565,3.781197,3.781197,11.59317,0,3.269072,3.781197,51.9137,0,0,0,1.962959,0,0,7.811972,7.421373,32.4399,0.4030735,9.384333,0,9.384333,17.12765,43.91697,0.124485,4.159317,1.570367,12,2.366033
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,2.213123,48.884,42.36698,4.966394,4.966394,12,0,3.372,4.966394,44.56196,0,0,0,2.213123,0,0,7.033606,6.681925,23.05556,8.848973,8.895048,0,8.895048,25.56623,65.55432,0.1249132,5.463034,1.770498,12,11.0621
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,2.189549,53.0648,46.43756,4.886625,4.886625,0,-1,0,4.886625,44.80698,0,8.881784E-16,0,2.189549,5.143816,4.886625,0,0,14.16051,16.85452,0,2.954266,-2.954266,22.45217,57.56954,0.1249132,5.375287,1.751639,0,19.04407
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,6.014544,70.56673,50.00652,0,0,0,0,0,0,0,0,0,0,6.014544,0,0,0,0,17.44303,13.90025,6.014544,0,6.014544,28.15806,72.20002,0.1246875,0,4.811635,0,19.91479
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,5.782969,73.2624,53.09852,2.134995,2.134995,0,0,0,2.134995,270.8657,0,0,0,5.782969,2.247363,2.134995,0,0,11.42849,19.31334,3.535606,0,3.535606,31.51223,80.80044,0.1245552,2.348495,4.626375,0,25.09631
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,6.544553,79.40934,55.50798,5.74011,5.74011,0,0,0,5.74011,114.0144,0,0,0,6.544553,6.042221,5.74011,0,0,7.892881,22.49539,0.5023316,0,0.5023316,31.98879,82.02237,0.1245364,6.314121,5.235642,0,29.03994
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,7.774652,88.33397,57.8681,0,0,0,0,0,0,0,0.3841027,0,0,7.774652,0,0,0,0,7.390549,22.94748,7.390549,0,7.390549,39.00008,100,0.1242609,0,6.219722,0,30.72214
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,5.770354,80.51138,59.25785,0,0,0,-1,0,0,0,5.770354,0,0,5.770354,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1242609,0,4.616283,0,35.36933
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,2.955762,69.66598,59.6279,0.03786535,0.03786535,0,0,0,0.03786535,7805.98,2.915903,0,0,2.955762,0.03985826,0.03786535,0,0,0,29.59898,0,0,0,39.00008,100,0.1242609,0.04165189,2.364609,0,32.55474
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,2.401364,68.10284,60.03907,0,0,0,0,0,0,0,2.401364,0,0,2.401364,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1242609,0,1.921091,0,32.00034
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.5532565,61.11682,59.3483,0,0,0,0,0,0,0,0.5532565,0,0,0.5532565,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1242609,0,0.4426052,0,30.15224
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.1201204,58.01372,57.63784,2.116176,2.116176,0,0,0,2.116176,5.676296,0,0,0,0.1201204,2.227554,2.116176,0,0,0,29.59898,0,2.107434,-2.107434,36.77865,94.30404,0.1242609,2.327794,0.09609634,0,29.7191
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,56.15763,56.15763,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.341593,27.49154,0,0,0,36.77865,94.30404,0.1242609,0,0,0,27.49154
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,54.20868,54.20868,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.341593,27.49154,0,0,0,36.77865,94.30404,0.1242609,0,0,0,27.49154
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,51.98836,51.98836,0.2446647,0.2446647,0,-1,0,0.2446647,0,0,5.551115E-17,0,0,0.2575418,0.2446647,0,0,2.341593,27.49154,0,0.2575418,-0.2575418,36.50718,93.60796,0.1242609,0.2691312,0,0,27.49154
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,49.76804,49.76804,0.5593594,0.5593594,0,-1,0,0.5593594,0,0,0,0,0,0.5887994,0.5593594,0,0,2.62775,27.234,0,0.5887994,-0.5887994,35.88653,92.01655,0.1242609,0.6152953,0,0,27.234
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,47.96712,47.96712,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.281972,26.6452,0,0,0,35.88653,92.01655,0.1242609,0,0,0,26.6452
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,46.69249,46.69249,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.281972,26.6452,0,0,0,35.88653,92.01655,0.1242609,0,0,0,26.6452
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,45.40141,45.40141,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.281972,26.6452,0,0,0,35.88653,92.01655,0.1242609,0,0,0,26.6452
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,44.29125,44.29125,0.9119887,0.9119887,0,-1,0,0.9119887,0,0,1.110223E-16,0,0,0.9599881,0.9119887,0,0,3.281972,26.6452,0,0.9599881,-0.9599881,34.87461,89.4219,0.1242609,1.003188,0,0,26.6452
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,43.36201,43.36201,0.6949024,0.6949024,0,-1,0,0.6949024,0,0,0,0,0,0.7314762,0.6949024,0,0,4.348625,25.68521,0,0.7314762,-0.7314762,34.10357,87.44487,0.1242609,0.7643926,0,0,25.68521
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,42.44099,42.44099,0.4908656,0.4908656,0,-1,0,0.4908656,0,0,1.110223E-16,0,0,0.5167006,0.4908656,0,0,5.161376,24.95374,0,0.5167006,-0.5167006,33.55891,86.04833,0.1242609,0.5399522,0,0,24.95374
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,41.67621,41.67621,2.204531,2.204531,0,0,0,2.204531,0,0,4.440892E-16,0,0,2.320559,2.204531,0,0,5.735488,24.43704,0,2.320559,-2.320559,31.11283,79.77634,0.1242609,2.424984,0,0,24.43704
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.1859827,41.90392,41.38017,1.71884,1.71884,0,0,0,1.71884,10.82025,0,2.220446E-16,0,0.1859827,1.809305,1.71884,0,0,8.313888,22.11648,0,1.623322,-1.623322,29.4017,75.38882,0.1242609,1.890724,0.1487862,0,22.30246
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,1.013224,43.79917,40.91143,5.737381,5.737381,0,0,0,5.737381,17.66005,0,0,0,1.013224,6.039348,5.737381,0,0,10.11758,20.49316,0,5.026124,-5.026124,24.1037,61.80424,0.1242609,6.311119,0.8105793,0,21.50638
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,1.75119,47.55345,42.44099,1.221816,1.221816,0,0,0,1.221816,143.3268,0,0,0,1.75119,1.286122,1.221816,0,0,15.70216,15.46703,0.4650679,0,0.4650679,24.5449,62.93552,0.1242436,1.343998,1.400952,0,17.21822
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,2.444109,53.92721,46.4869,6.707772,6.707772,0,-1,0,6.707772,36.43697,0,0,0,2.444109,7.060812,6.707772,0,0,15.23709,15.88559,0,4.616703,-4.616703,19.67847,50.45752,0.1242436,7.378549,1.955287,0,18.3297
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,3.809452,62.2826,50.00652,4.638611,4.638611,0,0,0,4.638611,82.12484,0,0,0,3.809452,4.882749,4.638611,0,0,20.36676,11.26889,0,1.073297,-1.073297,18.54712,47.55661,0.1242436,5.102472,3.047561,0,15.07834
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,2.771225,62.01208,53.09852,0,0,0,0,0,0,0,0,0,0,2.771225,0,0,0,0,21.55931,10.19559,2.771225,0,2.771225,21.17613,54.29766,0.1241406,0,2.21698,0,12.96682
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,2.044163,62.03466,55.45864,0.2880207,0.2880207,0,0,0,0.2880207,709.7278,0,0,0,2.044163,0.3031797,0.2880207,0,0,18.78809,12.6897,1.740983,0,1.740983,22.82777,58.53263,0.124076,0.3168228,1.635331,0,14.73386
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,1.545303,62.81714,57.81875,5.6756,5.6756,0,0,0,5.6756,27.22712,0,0,0,1.545303,5.974316,5.6756,0,0,17.04711,14.25658,0,4.429013,-4.429013,18.15918,46.56192,0.124076,6.24316,1.236242,0,15.80188
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,3.41529,70.91291,59.20851,2.377439,2.377439,0,-1,0,2.377439,143.6541,0,0,0,3.41529,2.502568,2.377439,0,0,21.96823,9.827569,0.9127219,0,0.9127219,19.02507,48.78213,0.1240421,2.615183,2.732232,0,13.24286
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,1.953411,66.04221,59.57856,1.223626,1.223626,0,0,0,1.223626,159.6412,0,0,0,1.953411,1.288028,1.223626,0,0,21.05551,10.64902,0.6653837,0,0.6653837,19.65631,50.40068,0.1240174,1.345989,1.562729,0,12.60243
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,1.541437,65.06314,59.99796,0,0,0,0,0,0,0,0,0,0,1.541437,0,0,0,0,20.39013,11.24786,1.541437,0,1.541437,21.11864,54.15025,0.1239603,0,1.23315,0,12.7893
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.3336434,60.40962,59.3483,6.502635,6.502635,0,0,0,6.502635,5.130896,0,0,0,0.3336434,6.844878,6.502635,0,0,18.84869,12.63516,0,6.511235,-6.511235,14.2552,36.55172,0.1239603,7.152898,0.2669147,0,12.9688
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.1722263,58.17736,57.63784,4.593439,4.593439,0,0,0,4.593439,3.749396,0,0,0,0.1722263,4.835199,4.593439,0,0,26.0834,6.123923,0,4.662973,-4.662973,9.339992,23.94865,0.1239603,5.052783,0.137781,0,6.296149
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,56.15763,56.15763,4.051897,1.387902,0,-1,0,1.387902,0,0,2.663995,3.069185,0,1.46095,1.387902,0,0,31.26447,1.46095,0,1.46095,-1.46095,7.800015,20,0.1239603,4.457087,0,0,1.46095
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,54.25802,54.25802,1.289118,0,0,-1,0,0,0,0,1.289118,1.41803,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1239603,1.41803,0,0,0
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,52.0377,52.0377,1.280676,0,0,-1,0,0,0,0,1.280676,1.408744,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1239603,1.408744,0,0,0
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,49.81738,49.81738,0.4842637,0,0,-1,0,0,0,0,0.4842637,0.53269,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1239603,0.53269,0,0,0
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,48.01646,48.01646,1.935374,0,0,-1,0,0,0,0,1.935374,2.128911,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1239603,2.128911,0,0,0
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,46.74183,46.74183,0.3744715,0,0,-1,0,0,0,0,0.3744715,0.4119186,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1239603,0.4119186,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,45.45075,45.45075,1.838486,0,0,-1,0,0,0,0,1.838486,2.022335,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1239603,2.022335,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,44.3406,44.3406,0.04654873,0,0,-1,0,0,0,0,0.04654873,0.0512036,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1239603,0.0512036,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,43.41135,43.41135,0.3880947,0,0,-1,0,0,0,0,0.3880947,0.4269042,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1239603,0.4269042,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,42.49033,42.49033,0.2327128,0,0,-1,0,0,0,0,0.2327128,0.255984,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1239603,0.255984,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,41.72555,41.72555,0.8560672,0.8560672,9.656067,0,2.778985,0.8560672,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1242091,0.941674,0,12,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.0789426,41.66794,41.44596,2.201384,2.201384,11.00138,0,3.11935,2.201384,3.586045,1.776357E-15,0,0,0.0789426,0,0,8.8,8.36,24.52775,7.524,8.438943,0,8.438943,23.73689,60.8637,0.124566,2.421522,0.06315408,12,7.602942
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,2.491758,48.29495,40.98544,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.491758,0,0,8.8,8.36,16.08881,15.11905,10.85176,0,10.85176,34.03177,87.26078,0.1246486,0,1.993407,12,17.61081
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,4.290752,55.70901,42.49033,3.420902,3.420902,0,0,0,3.420902,125.4275,0,0,0,4.290752,3.60095,3.420902,0,0,5.237052,24.88563,0.6898029,0,0.6898029,34.68618,88.93874,0.1246231,3.762992,3.432602,0,29.17638
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,5.625929,64.98875,46.51157,4.016439,4.016439,0,-1,0,4.016439,140.0726,0,0,0,5.625929,4.22783,4.016439,0,0,4.54725,25.50645,1.398099,0,1.398099,36.01253,92.33964,0.1245715,4.418083,4.500744,0,31.13238
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,7.382607,76.34805,50.00652,0.5519385,0.5519385,0,0,0,0.5519385,1337.578,3.652468,0,0,7.382607,0.580988,0.5519385,0,0,3.14915,26.76474,3.14915,0,3.14915,39.00008,100,0.1244555,0.6071324,5.906085,0,34.14735
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,7.480956,80.69086,53.09852,3.551706,3.551706,0,0,0,3.551706,210.6299,3.742318,0,0,7.480956,3.738638,3.551706,0,0,0,29.59898,0,0,0,39.00008,100,0.1244555,3.906877,5.984765,0,37.07993
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,7.177558,82.25597,55.45864,2.928978,2.928978,0,0,0,2.928978,245.0533,4.094423,0,0,7.177558,3.083135,2.928978,0,0,0,29.59898,0,0,0,39.00008,100,0.1244555,3.221876,5.742046,0,36.77654
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,6.630895,82.6519,57.81875,1.37639,1.37639,0,0,0,1.37639,481.76,5.182064,0,0,6.630895,1.448831,1.37639,0,0,0,29.59898,0,0,0,39.00008,100,0.1244555,1.514029,5.304716,0,36.22987
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,6.13376,82.07684,59.20851,0,0,0,-1,0,0,0,6.13376,0,0,6.13376,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1244555,0,4.907008,0,35.73274
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,4.921746,77.26121,59.57856,3.570906,3.570906,0,0,0,3.570906,137.8291,1.162898,0,0,4.921746,3.758848,3.570906,0,0,0,29.59898,0,0,0,39.00008,100,0.1244555,3.927996,3.937397,0,34.52073
