Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,4.260941,75.05426,59.99796,0.6065264,0.6065264,0,0,0,0.6065264,702.5154,3.622492,0,0,4.260941,0.6384488,0.6065264,0,0,0,29.59898,0,0,0,39.00008,100,0.1244555,0.667179,3.408753,0,33.85992
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,2.091292,66.27988,59.3483,11.50036,11.50036,9.513636,0,2.74295,11.50036,18.18457,1.332268E-15,0,0,2.091292,2.091292,1.986727,0,0,0,29.59898,0,0,0,39.00008,100,0.1244555,12.6504,1.673033,12,31.69027
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.2254299,58.34484,57.63784,7.060032,7.060032,0,0,0,7.060032,3.193043,0,0,0,0.2254299,7.431612,7.060032,0,0,0,29.59898,0,7.206183,-7.206183,31.40409,80.52316,0.1244555,7.766035,0.1803439,0,29.82441
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,56.19874,56.19874,4.254924,4.254924,0,-1,0,4.254924,0,0,8.881784E-16,0,0,4.478868,4.254924,0,0,8.006869,22.3928,0,4.478868,-4.478868,26.68295,68.41769,0.1244555,4.680417,0,0,22.3928
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,54.30736,54.30736,3.76768,3.76768,0,-1,0,3.76768,0,0,0,0,0,3.965979,3.76768,0,0,12.98339,17.91393,0,3.965979,-3.965979,22.50245,57.69846,0.1244555,4.144448,0,0,17.91393
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,52.08704,52.08704,0.6161806,0.6161806,0,-1,0,0.6161806,0,0,1.110223E-16,0,0,0.6486111,0.6161806,0,0,17.39003,13.94795,0,0.6486111,-0.6486111,21.81875,55.9454,0.1244555,0.6777986,0,0,13.94795
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,49.86672,49.86672,0.6085876,0.6085876,0,-1,0,0.6085876,0,0,1.110223E-16,0,0,0.6406185,0.6085876,0,0,18.11071,13.29934,0,0.6406185,-0.6406185,21.14348,54.21394,0.1244555,0.6694463,0,0,13.29934
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,48.05758,48.05758,1.548233,1.548233,0,-1,0,1.548233,0,0,2.220446E-16,0,0,1.629719,1.548233,0,0,18.82251,12.65872,0,1.629719,-1.629719,19.4256,49.80914,0.1244555,1.703056,0,0,12.65872
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,46.79117,46.79117,1.144012,1.144012,0,-1,0,1.144012,0,0,2.220446E-16,0,0,1.204223,1.144012,0,0,20.63331,11.029,0,1.204223,-1.204223,18.15624,46.55437,0.1244555,1.258413,0,0,11.029
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,45.49187,45.49187,1.197008,1.197008,0,-1,0,1.197008,0,0,2.220446E-16,0,0,1.260008,1.197008,0,0,21.97133,9.824778,0,1.260008,-1.260008,16.82808,43.14882,0.1244555,1.316708,0,0,9.824778
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,44.38171,44.38171,0.4508426,0.4508426,0,-1,0,0.4508426,0,0,5.551115E-17,0,0,0.4745712,0.4508426,0,0,23.37134,8.564769,0,0.4745712,-0.4745712,16.32783,41.86615,0.1244555,0.4959269,0,0,8.564769
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,43.46069,43.46069,1.471669,1.471669,0,-1,0,1.471669,0,0,2.220446E-16,0,0,1.549126,1.471669,0,0,23.89865,8.090198,0,1.549126,-1.549126,14.69491,37.67918,0.1244555,1.618836,0,0,8.090198
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,42.55611,42.55611,0.06197269,0.06197269,0,-1,0,0.06197269,0,0,6.938894E-18,0,0,0.06523441,0.06197269,0,0,25.6199,6.541072,0,0.06523441,-0.06523441,14.62615,37.50287,0.1244555,0.06816995,0,0,6.541072
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,41.79134,41.79134,1.141701,1.141701,0,0,0,1.141701,0,0,2.220446E-16,0,0,1.201791,1.141701,0,0,25.69238,6.475838,0,1.201791,-1.201791,13.35935,34.25467,0.1244555,1.255871,0,0,6.475838
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.2202974,42.13302,41.51175,2.238248,2.238248,0,0,0,2.238248,9.842402,0,4.440892E-16,0,0.2202974,2.356051,2.238248,0,0,27.0277,5.274047,0,2.135753,-2.135753,11.10807,28.48217,0.1244555,2.462073,0.1762379,0,5.494345
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,1.617759,45.71872,41.05123,0,0,0,0,0,0,0,0,0,0,1.617759,0,0,0,0,29.40076,3.138294,1.617759,0,1.617759,12.64281,32.41739,0.124396,0,1.294207,0,4.756053
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,2.886912,51.18628,42.55611,1.483246,1.483246,0,0,0,1.483246,194.6347,0,0,0,2.886912,1.561312,1.483246,0,0,27.783,4.594277,1.3256,0,1.3256,13.90038,35.64194,0.1243472,1.631571,2.30953,0,7.481189
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,3.617932,57.87108,46.56091,1.032944,1.032944,0,-1,0,1.032944,350.2545,0,0,0,3.617932,1.087309,1.032944,0,0,26.4574,5.787317,2.530622,0,2.530622,16.30114,41.79772,0.1242543,1.136238,2.894345,0,9.405249
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,6.212977,71.37005,50.00652,6.35813,6.35813,0,0,0,6.35813,97.71706,0,0,0,6.212977,6.692768,6.35813,0,0,23.92678,8.064878,0,0.4797905,-0.4797905,15.7954,40.50094,0.1242543,6.993942,4.970382,0,14.27785
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,4.991441,70.05704,53.0574,6.074199,6.074199,0,0,0,6.074199,82.17448,0,8.881784E-16,0,4.991441,6.393894,6.074199,0,0,24.45988,7.585087,0,1.402453,-1.402453,14.31708,36.7104,0.1242543,6.681619,3.993153,0,12.57653
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,6.183939,77.71085,55.41752,2.442029,2.442029,0,0,0,2.442029,253.2296,0,0,0,6.183939,2.570557,2.442029,0,0,26.01816,6.182634,3.613383,0,3.613383,17.74504,45.50001,0.1241219,2.686232,4.947151,0,12.36657
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,5.45694,77.4044,57.77764,1.729139,1.729139,0,0,0,1.729139,315.587,0,0,0,5.45694,1.820147,1.729139,0,0,22.40478,9.434679,3.636793,0,3.636793,21.19521,54.34657,0.1239889,1.902053,4.365552,0,14.89162
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,4.584609,75.40132,59.15917,2.874755,2.874755,0,-1,0,2.874755,159.4783,0,0,0,4.584609,3.026057,2.874755,0,0,18.76798,12.70779,1.558551,0,1.558551,22.67378,58.13777,0.1239319,3.16223,3.667687,0,17.2924
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,3.735773,72.47995,59.52922,1.400783,1.400783,0,0,0,1.400783,266.6919,0,0,0,3.735773,1.474508,1.400783,0,0,17.20943,14.11049,2.261266,0,2.261266,24.819,63.63834,0.1238495,1.540861,2.988619,0,17.84626
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,1.149944,63.69101,59.94862,0.4830526,0.4830526,0,0,0,0.4830526,238.0578,0,0,0,1.149944,0.5084764,0.4830526,0,0,14.94817,16.14563,0.6414678,0,0.6414678,25.42755,65.19872,0.1238261,0.5313578,0.9199553,0,17.29557
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.3060349,60.27153,59.29897,3.71616,3.71616,0,0,0,3.71616,8.235248,0,4.440892E-16,0,0.3060349,3.911747,3.71616,0,0,14.3067,16.72295,0,3.605712,-3.605712,21.6268,55.45321,0.1238261,4.087776,0.2448279,0,17.02898
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.1740996,58.18326,57.63784,2.381557,2.381557,0,0,0,2.381557,7.31033,0,4.440892E-16,0,0.1740996,2.506902,2.381557,0,0,18.31305,13.11724,0,2.332802,-2.332802,19.16781,49.14812,0.1238261,2.619712,0.1392797,0,13.29134
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,56.19874,56.19874,12.66814,8.36,0,-1,0,8.36,0,0,4.308136,5.57495,0,8.8,8.36,0,0,20.90505,10.78443,0,8.8,-8.8,9.891793,25.36352,0.1238261,13.93495,0,0,10.78443
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,54.34848,54.34848,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.68283,1.984434,0,0,0,9.891793,25.36352,0.1238261,0,0,0,1.984434
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,52.12816,52.12816,5.321795,1.885213,0,-1,0,1.885213,0,0,3.436583,3.968762,0,1.984434,1.885213,0,0,30.68283,1.984434,0,1.984434,-1.984434,7.800015,20,0.1238261,5.853975,0,0,1.984434
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,49.90784,49.90784,0.881507,0,0,-1,0,0,0,0,0.881507,0.9696577,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1238261,0.9696577,0,0,0
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,48.10691,48.10691,0.7201001,0,0,-1,0,0,0,0,0.7201001,0.7921101,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1238261,0.7921101,0,0,0
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,46.83229,46.83229,1.119786,0,0,-1,0,0,0,0,1.119786,1.231764,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1238261,1.231764,0,0,0
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,45.54121,45.54121,0.57207,0,0,-1,0,0,0,0,0.57207,0.629277,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1238261,0.629277,0,0,0
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,44.40638,44.40638,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1238261,0,0,0,0
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,43.48536,43.48536,0.5860258,0,0,-1,0,0,0,0,0.5860258,0.6446284,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1238261,0.6446284,0,0,0
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,42.58078,42.58078,0.2668334,0,0,-1,0,0,0,0,0.2668334,0.2935167,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1238261,0.2935167,0,0,0
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,41.84068,41.84068,0.8437117,0.8437117,9.643712,0,2.775859,0.8437117,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1240704,0.9280828,0,12,0
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.06472223,41.76786,41.58575,0.1512253,0.1512253,8.951225,0,2.60066,0.1512253,42.79853,1.776357E-15,0,0,0.06472223,0,0,8.8,8.36,24.52775,7.524,8.424723,0,8.424723,23.7234,60.82911,0.1242543,0.1663479,0.05177778,12,7.588722
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,2.661273,48.96613,41.12524,1.106626,1.106626,9.906626,0,2.842376,1.106626,240.4854,0,0,0,2.661273,0,0,8.8,8.36,16.10303,15.10625,11.02127,0,11.02127,34.1791,87.63854,0.1244212,1.217288,2.129018,12,17.76752
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,5.062224,58.51696,42.6219,4.207825,4.207825,0,0,0,4.207825,120.305,0,0,0,5.062224,4.429289,4.207825,0,0,5.081758,25.02539,0.6329343,0,0.6329343,34.77955,89.17816,0.1243983,4.628607,4.049779,0,30.08762
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,6.06103,66.73135,46.57736,1.600157,1.600157,0,-1,0,1.600157,378.7773,0,0,0,6.06103,1.684376,1.600157,0,0,4.448824,25.59504,4.376655,0,4.376655,38.93161,99.82445,0.1242396,1.760173,4.848825,0,31.65607
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,7.522939,76.97642,50.00652,1.165544,1.165544,0,0,0,1.165544,645.4443,6.22388,0,0,7.522939,1.226889,1.165544,0,0,0.07216964,29.53403,0.07216964,0,0.07216964,39.00008,100,0.124237,1.282099,6.018351,0,37.05696
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,7.785211,82.08453,53.0574,0,0,0,0,0,0,0,7.785211,0,0,7.785211,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.124237,0,6.228169,0,37.38419
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,8.180287,87.17345,55.41752,4.478525,4.478525,0,0,0,4.478525,182.6558,3.466051,0,0,8.180287,4.714237,4.478525,0,0,0,29.59898,0,0,0,39.00008,100,0.124237,4.926378,6.54423,0,37.77927
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,6.266275,80.93322,57.77764,0,0,0,0,0,0,0,6.266275,0,0,6.266275,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.124237,0,5.01302,0,35.86525
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,7.085835,86.52293,59.15917,8.8994,8.36,0,-1,0,8.36,84.7588,0,0.5394002,1.42934,7.085835,8.8,8.36,0,0,0,29.59898,0,1.714164,-1.714164,37.19319,95.36697,0.124237,9.78934,5.668668,0,36.68481
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,6.00254,81.93249,59.57856,2.702724,2.702724,0,0,0,2.702724,222.0922,1.252939,0,0,6.00254,2.844973,2.702724,0,0,1.904627,27.88481,1.904627,0,1.904627,39.00008,100,0.124168,2.972997,4.802032,0,33.88735
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,4.351705,75.36099,59.94862,0.5326037,0.5326037,0,0,0,0.5326037,817.0625,3.79107,0,0,4.351705,0.5606354,0.5326037,0,0,0,29.59898,0,0,0,39.00008,100,0.124168,0.5858641,3.481364,0,33.95068
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,1.839908,65.35754,59.29897,1.667442,1.667442,0,0,0,1.667442,110.3432,0.08470616,0,0,1.839908,1.755202,1.667442,0,0,0,29.59898,0,0,0,39.00008,100,0.124168,1.834186,1.471927,0,31.43889
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.2165641,58.31691,57.63784,5.625701,5.625701,0,0,0,5.625701,3.849548,0,0,0,0.2165641,5.921791,5.625701,0,0,0,29.59898,0,5.705226,-5.705226,32.98624,84.57993,0.124168,6.188271,0.1732513,0,29.81554
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,56.19874,56.19874,3.530842,3.530842,0,-1,0,3.530842,0,0,0,0,0,3.716676,3.530842,0,0,6.33914,23.89375,0,3.716676,-3.716676,29.06852,74.53452,0.124168,3.883926,0,0,23.89375
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,54.34848,54.34848,8.3441,8.3441,0,-1,0,8.3441,0,0,1.776357E-15,0.8185101,0,8.783263,8.3441,0,0,10.46878,20.17708,0,8.783263,-8.783263,19.81015,50.79515,0.124168,9.17851,0,0,20.17708
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,52.1775,52.1775,8.335855,8.335855,0,-1,0,8.335855,0,0,1.776357E-15,0.8094416,0,8.774585,8.335855,0,0,20.22796,11.39381,0,8.774585,-8.774585,10.56092,27.07924,0.124168,9.169441,0,0,11.39381
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,49.95718,49.95718,1.478911,1.478911,0,-1,0,1.478911,0,0,0,0,0,1.556748,1.478911,0,0,29.9775,2.619227,0,1.556748,-1.556748,8.919967,22.87166,0.124168,1.626802,0,0,2.619227
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,48.15625,48.15625,1.142018,1.009355,0,-1,0,1.009355,0,0,0.1326633,0.2468652,0,1.062479,1.009355,0,0,31.70722,1.062479,0,1.062479,-1.062479,7.800015,20,0.124168,1.25622,0,0,1.062479
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,46.85696,46.85696,0.6663007,0,0,-1,0,0,0,0,0.6663007,0.7329307,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.124168,0.7329307,0,0,0
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,45.58233,45.58233,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.124168,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,44.45572,44.45572,0.8399032,0,0,-1,0,0,0,0,0.8399032,0.9238935,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.124168,0.9238935,0,0,0
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,43.52648,43.52648,0.3134054,0,0,-1,0,0,0,0,0.3134054,0.344746,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.124168,0.344746,0,0,0
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,42.6219,42.6219,0.283178,0,0,-1,0,0,0,0,0.283178,0.3114958,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.124168,0.3114958,0,0,0
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,41.90647,41.90647,0.7501316,0.7501316,9.550132,0,2.752183,0.7501316,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1244015,0.8251448,0,12,0
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.2272425,42.29305,41.65154,1.872353,1.872353,10.67235,0,3.036105,1.872353,12.13673,0,0,0,0.2272425,0,0,8.8,8.36,24.52775,7.524,8.587242,0,8.587242,23.87758,61.22445,0.124717,2.059589,0.181794,12,7.751243
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,1.91221,46.74452,41.19103,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.91221,0,0,8.8,8.36,15.94051,15.25252,10.27221,0,10.27221,33.62265,86.21176,0.1248179,0,1.529768,12,17.16473
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,3.434901,53.06809,42.67124,2.636378,2.636378,0,0,0,2.636378,130.2887,0,0,0,3.434901,2.775134,2.636378,0,0,5.668301,24.49751,0.659767,0,0.659767,34.24857,87.81666,0.1247941,2.900015,2.747921,0,27.93241
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,5.54375,64.83946,46.65137,1.01546,1.01546,0,-1,0,1.01546,545.9346,0,0,0,5.54375,1.068906,1.01546,0,0,5.008534,25.0913,4.474844,0,4.474844,38.49377,98.70179,0.124633,1.117006,4.435,0,30.63505
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,7.45174,76.70818,50.04764,0,0,0,0,0,0,0,6.91805,0,0,7.45174,0,0,0,0,0.5336899,29.11866,0.5336899,0,0.5336899,39.00008,100,0.1246138,0,5.961392,0,36.5704
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,7.477824,80.67617,53.09852,6.955561,6.955561,0,0,0,6.955561,107.5086,0.156181,0,0,7.477824,7.321643,6.955561,0,0,0,29.59898,0,0,0,39.00008,100,0.1246138,7.651117,5.982259,0,37.0768
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,7.47328,83.67167,55.45864,3.410317,3.410317,0,0,0,3.410317,219.1374,3.883473,0,0,7.47328,3.589807,3.410317,0,0,0,29.59898,0,0,0,39.00008,100,0.1246138,3.751349,5.978624,0,37.07226
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,7.846559,88.58909,57.77764,0,0,0,0,0,0,0,7.846559,0,0,7.846559,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1246138,0,6.277247,0,37.44554
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,6.741839,84.91096,59.20851,0,0,0,-1,0,0,0,6.741839,0,0,6.741839,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1246138,0,5.393471,0,36.34082
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,5.917969,81.55241,59.57856,2.714539,2.714539,0,0,0,2.714539,218.0101,3.06056,0,0,5.917969,2.857409,2.714539,0,0,0,29.59898,0,0,0,39.00008,100,0.1246138,2.985993,4.734375,0,35.51695
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,4.233785,74.94623,59.99796,0.8434331,0.8434331,0,0,0,0.8434331,501.9705,3.345961,0,0,4.233785,0.8878243,0.8434331,0,0,0,29.59898,0,0,0,39.00008,100,0.1246138,0.9277763,3.387028,0,33.83276
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,1.806651,65.29472,59.3483,1.175274,1.175274,0,0,0,1.175274,153.7216,0.5695198,0,0,1.806651,1.237131,1.175274,0,0,0,29.59898,0,0,0,39.00008,100,0.1246138,1.292802,1.445321,0,31.40563
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.1842404,58.25643,57.67896,1.873071,1.873071,0,0,0,1.873071,9.836271,0,2.220446E-16,0,0.1842404,1.971654,1.873071,0,0,0,29.59898,0,1.787414,-1.787414,37.11598,95.16898,0.1246138,2.060379,0.1473923,0,29.78322
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,56.24809,56.24809,1.549603,1.549603,0,-1,0,1.549603,0,0,2.220446E-16,0,0,1.631162,1.549603,0,0,1.986015,27.81156,0,1.631162,-1.631162,35.39658,90.76029,0.1246138,1.704564,0,0,27.81156
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,54.39782,54.39782,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.798417,26.1804,0,0,0,35.39658,90.76029,0.1246138,0,0,0,26.1804
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,52.22684,52.22684,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.798417,26.1804,0,0,0,35.39658,90.76029,0.1246138,0,0,0,26.1804
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,50.00652,50.00652,1.522007,1.522007,0,-1,0,1.522007,0,0,0,0,0,1.602113,1.522007,0,0,3.798417,26.1804,0,1.602113,-1.602113,33.70781,86.43011,0.1246138,1.674208,0,0,26.1804
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,48.19737,48.19737,0.4542502,0.4542502,0,-1,0,0.4542502,0,0,5.551115E-17,0,0,0.4781581,0.4542502,0,0,5.578543,24.57829,0,0.4781581,-0.4781581,33.20378,85.13774,0.1246138,0.4996752,0,0,24.57829
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,46.93097,46.93097,1.53834,1.53834,0,-1,0,1.53834,0,0,2.220446E-16,0,0,1.619305,1.53834,0,0,6.109829,24.10013,0,1.619305,-1.619305,31.49689,80.76109,0.1246138,1.692174,0,0,24.10013
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,45.63167,45.63167,0.6278061,0.6278061,0,-1,0,0.6278061,0,0,1.110223E-16,0,0,0.6608486,0.6278061,0,0,7.909057,22.48083,0,0.6608486,-0.6608486,30.80029,78.97495,0.1246138,0.6905867,0,0,22.48083
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,44.49684,44.49684,1.389997,1.389997,0,-1,0,1.389997,0,0,2.220446E-16,0,0,1.463155,1.389997,0,0,8.643333,21.81998,0,1.463155,-1.463155,29.25799,75.02034,0.1246138,1.528997,0,0,21.81998
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,43.57582,43.57582,1.473889,1.473889,0,-1,0,1.473889,0,0,0,0,0,1.551462,1.473889,0,0,10.26906,20.35682,0,1.551462,-1.551462,27.62261,70.82706,0.1246138,1.621278,0,0,20.35682
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,42.67124,42.67124,0.8892865,0.8892865,0,-1,0,0.8892865,0,0,1.110223E-16,0,0,0.9360911,0.8892865,0,0,11.99291,18.80536,0,0.9360911,-0.9360911,26.63588,68.29699,0.1246138,0.9782152,0,0,18.80536
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,41.93114,41.93114,0.664934,0.664934,0,0,0,0.664934,0,0,1.110223E-16,0,0,0.6999305,0.664934,0,0,13.03301,17.86927,0,0.6999305,-0.6999305,25.89809,66.40522,0.1246138,0.7314274,0,0,17.86927
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.1771335,42.20064,41.70088,1.050086,1.050086,0,0,0,1.050086,16.86848,0,0,0,0.1771335,1.105354,1.050086,0,0,13.81071,17.16934,0,0.9282202,-0.9282202,24.91966,63.89643,0.1246138,1.155095,0.1417068,0,17.34647
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,1.572109,45.80327,41.26504,4.955048,4.955048,0,0,0,4.955048,31.72742,0,8.881784E-16,0,1.572109,5.21584,4.955048,0,0,14.84207,16.24112,0,3.643731,-3.643731,21.07883,54.04817,0.1246138,5.450552,1.257687,0,17.81323
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,2.013173,48.63939,42.72058,2.013,2.013,0,0,0,2.013,100.0086,0,0,0,2.013173,2.118947,2.013,0,0,18.89066,12.59739,0,0.1057734,-0.1057734,20.96733,53.76229,0.1246138,2.214299,1.610539,0,14.61056
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,3.351952,57.09999,46.67604,7.144427,7.144427,0,-1,0,7.144427,46.91701,0,0,0,3.351952,7.52045,7.144427,0,0,19.00818,12.49162,0,4.168498,-4.168498,16.57335,42.49569,0.1246138,7.85887,2.681561,0,15.84357
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,5.058932,66.88834,50.04764,2.605801,2.605801,0,0,0,2.605801,194.1412,0,0,0,5.058932,2.742948,2.605801,0,0,23.63985,8.323116,2.315984,0,2.315984,18.77049,48.12936,0.1245306,2.866381,4.047146,0,13.38205
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,6.225654,75.10574,53.09852,0.06564736,0.06564736,0,0,0,0.06564736,9483.479,0,0,0,6.225654,0.06910249,0.06564736,0,0,21.32386,10.4075,6.156551,0,6.156551,24.6111,63.10527,0.1243099,0.0722121,4.980523,0,16.63316
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,5.856539,76.35639,55.45864,1.29422,1.29422,0,0,0,1.29422,452.5148,0,0,0,5.856539,1.362337,1.29422,0,0,15.16731,15.9484,4.494202,0,4.494202,28.87468,74.03748,0.1241493,1.423642,4.685231,0,21.80494
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,7.290769,85.81474,57.81875,5.957229,5.957229,0,0,0,5.957229,122.3852,0,0,0,7.290769,6.270767,5.957229,0,0,10.67311,19.99318,1.020002,0,1.020002,29.84234,76.51865,0.1241129,6.552952,5.832615,0,27.28395
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,7.226357,87.28696,59.20851,4.129879,4.129879,0,-1,0,4.129879,174.9774,0,0,0,7.226357,4.347241,4.129879,0,0,9.653108,20.91118,2.879115,0,2.879115,32.5737,83.52216,0.1240103,4.542868,5.781085,0,28.13754
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,6.151,82.60624,59.57856,0,0,0,0,0,0,0,0,0,0,6.151,0,0,0,0,6.773992,23.50239,6.151,0,6.151,38.40905,98.48456,0.1237917,0,4.9208,0,29.65339
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,3.503384,72.11004,59.99796,3.962711,3.962711,0,0,0,3.962711,88.40876,0,4.440892E-16,0,3.503384,4.171275,3.962711,0,0,0.6229922,29.03828,0,0.6678911,-0.6678911,37.70504,96.67939,0.1237917,4.358982,2.802707,0,32.54167
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,1.939784,65.75372,59.3483,3.384111,3.384111,0,0,0,3.384111,57.32035,0,0,0,1.939784,3.562222,3.384111,0,0,1.365093,28.37039,0,1.622438,-1.622438,35.99483,92.29427,0.1237917,3.722522,1.551827,0,30.31018
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.1925408,58.28255,57.67896,2.608064,2.608064,0,0,0,2.608064,7.382521,0,0,0,0.1925408,2.74533,2.608064,0,0,3.167803,26.74796,0,2.552789,-2.552789,33.30396,85.3946,0.1237917,2.86887,0.1540327,0,26.9405
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,56.29742,56.29742,4.680127,4.680127,0,-1,0,4.680127,0,0,8.881784E-16,0,0,4.926449,4.680127,0,0,6.004235,24.19517,0,4.926449,-4.926449,28.11103,72.07941,0.1237917,5.148139,0,0,24.19517
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,54.44716,54.44716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.47807,19.26872,0,0,0,28.11103,72.07941,0.1237917,0,0,0,19.26872
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,52.22684,52.22684,7.029132,7.029132,0,-1,0,7.029132,0,0,8.881784E-16,0,0,7.399087,7.029132,0,0,11.47807,19.26872,0,7.399087,-7.399087,20.3117,52.08119,0.1237917,7.732046,0,0,19.26872
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,50.00652,50.00652,1.319767,1.319767,0,-1,0,1.319767,0,0,2.220446E-16,0,0,1.389228,1.319767,0,0,19.69927,11.86963,0,1.389228,-1.389228,18.84733,48.32639,0.1237917,1.451743,0,0,11.86963
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,48.19737,48.19737,1.247965,1.247965,0,-1,0,1.247965,0,0,0,0,0,1.313647,1.247965,0,0,21.24286,10.4804,0,1.313647,-1.313647,17.46263,44.77587,0.1237917,1.372761,0,0,10.4804
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,46.94741,46.94741,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.70247,9.166756,0,0,0,17.46263,44.77587,0.1237917,0,0,0,9.166756
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,45.65634,45.65634,1.457248,1.457248,0,-1,0,1.457248,0,0,0,0,0,1.533945,1.457248,0,0,22.70247,9.166756,0,1.533945,-1.533945,15.84571,40.62993,0.1237917,1.602973,0,0,9.166756
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,44.52151,44.52151,0.9322172,0.9322172,0,-1,0,0.9322172,0,0,1.110223E-16,0,0,0.9812813,0.9322172,0,0,24.40685,7.632811,0,0.9812813,-0.9812813,14.81134,37.97773,0.1237917,1.025439,0,0,7.632811
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,43.60049,43.60049,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.49717,6.651529,0,0,0,14.81134,37.97773,0.1237917,0,0,0,6.651529
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,42.69591,42.69591,0.8911778,0.8911778,0,-1,0,0.8911778,0,0,1.110223E-16,0,0,0.9380819,0.8911778,0,0,25.49717,6.651529,0,0.9380819,-0.9380819,13.82252,35.44228,0.1237917,0.9802956,0,0,6.651529
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,41.98048,41.98048,0.0754699,0.0754699,0,0,0,0.0754699,0,0,0,0,0,0.07944199,0.0754699,0,0,26.53948,5.713448,0,0.07944199,-0.07944199,13.73878,35.22757,0.1237917,0.08301688,0,0,5.713448
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.09738541,42.02468,41.75022,1.089803,1.089803,0,0,0,1.089803,8.93606,0,2.220446E-16,0,0.09738541,1.147161,1.089803,0,0,26.62775,5.634006,0,1.049775,-1.049775,12.63222,32.39024,0.1237917,1.198783,0.07790833,0,5.731391
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,2.61084,49.00016,41.30616,4.580122,4.580122,12,0,3.372,4.580122,57.00373,0,0,0,2.61084,0,0,7.419878,7.048884,27.79416,4.58423,9.659724,0,9.659724,21.79624,55.88768,0.124173,5.038134,2.088672,12,7.195071
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,4.341905,56.18053,42.7617,4.290901,4.290901,12,0,3.372,4.290901,101.1887,0,0,0,4.341905,0,0,7.709099,7.323645,18.13444,13.27798,11.66555,0,11.66555,32.86315,84.26432,0.1244811,4.719991,3.473524,12,17.61989
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,6.131254,67.12024,46.67604,2.888598,2.888598,0,-1,0,2.888598,212.257,0,0,0,6.131254,3.04063,2.888598,0,0,6.46889,23.77698,3.090624,0,3.090624,35.79517,91.78231,0.1243716,3.177458,4.905004,0,29.90823
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,7.389591,76.37916,50.00652,1.744701,1.744701,0,0,0,1.744701,423.545,2.174799,0,0,7.389591,1.836527,1.744701,0,0,3.378266,26.55854,3.378266,0,3.378266,39.00008,100,0.1242522,1.919171,5.911673,0,33.94813
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,8.253095,84.39219,53.0574,5.93446,5.93446,0,0,0,5.93446,139.0707,2.006295,0,0,8.253095,6.2468,5.93446,0,0,0,29.59898,0,0,0,39.00008,100,0.1242522,6.527906,6.602476,0,37.85207
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,8.324778,87.93333,55.41752,3.242721,3.242721,0,0,0,3.242721,256.722,4.911387,0,0,8.324778,3.413391,3.242721,0,0,0,29.59898,0,0,0,39.00008,100,0.1242522,3.566993,6.659822,0,37.92376
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,8.150662,90.21023,57.77764,6.556428,6.556428,0,0,0,6.556428,124.3156,1.249159,0,0,8.150662,6.901503,6.556428,0,0,0,29.59898,0,0,0,39.00008,100,0.1242522,7.21207,6.52053,0,37.74964
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,7.177516,87.04224,59.20851,2.90497,2.90497,0,-1,0,2.90497,247.0771,4.119652,0,0,7.177516,3.057864,2.90497,0,0,0,29.59898,0,0,0,39.00008,100,0.1242522,3.195467,5.742013,0,36.77649
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,6.15232,82.61227,59.57856,8.386127,8.386127,3,0,1.095,8.386127,73.36306,0.4827118,0,0,6.15232,5.669608,5.386128,0,0,0,29.59898,0,0,0,39.00008,100,0.1242522,9.224741,4.921856,12,35.7513
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,4.122663,74.50615,59.99796,4.308388,4.308388,0,0,0,4.308388,95.68922,0,0,0,4.122663,4.535146,4.308388,0,0,0,29.59898,0,0.4124824,-0.4124824,38.56528,98.88515,0.1242522,4.739227,3.298131,0,33.72164
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,2.059639,66.16962,59.3483,0.03669675,0.03669675,0,0,0,0.03669675,5612.594,1.562697,0,0,2.059639,0.03862815,0.03669675,0,0,0.4583138,29.18649,0.4583138,0,0.4583138,39.00008,100,0.124236,0.04036642,1.647711,0,31.24614
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.2370597,58.42283,57.67896,6.999111,6.999111,0,0,0,6.999111,3.386998,0,0,0,0.2370597,7.367485,6.999111,0,0,0,29.59898,0,7.130425,-7.130425,31.48395,80.72791,0.124236,7.699022,0.1896478,0,29.83604
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,56.29742,56.29742,3.311898,3.311898,0,-1,0,3.311898,0,0,4.440892E-16,0,0,3.486209,3.311898,0,0,7.922695,22.46855,0,3.486209,-3.486209,27.80916,71.3054,0.124236,3.643088,0,0,22.46855
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,54.44716,54.44716,5.527682,5.527682,0,-1,0,5.527682,0,0,8.881784E-16,0,0,5.818613,5.527682,0,0,11.79626,18.98234,0,5.818613,-5.818613,21.67581,55.57888,0.124236,6.080451,0,0,18.98234
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,52.26796,52.26796,1.24424,1.24424,0,-1,0,1.24424,0,0,2.220446E-16,0,0,1.309727,1.24424,0,0,18.26138,13.16373,0,1.309727,-1.309727,20.29523,52.03896,0.124236,1.368664,0,0,13.16373
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,50.00652,50.00652,1.614586,1.614586,0,-1,0,1.614586,0,0,2.220446E-16,0,0,1.699564,1.614586,0,0,19.71664,11.854,0,1.699564,-1.699564,18.50374,47.44538,0.124236,1.776044,0,0,11.854
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,48.24671,48.24671,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.60504,10.15444,0,0,0,18.50374,47.44538,0.124236,0,0,0,10.15444
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,46.94741,46.94741,1.978772,1.978772,0,-1,0,1.978772,0,0,4.440892E-16,0,0,2.082917,1.978772,0,0,21.60504,10.15444,0,2.082917,-2.082917,16.30815,41.81568,0.124236,2.176649,0,0,10.15444
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,45.65634,45.65634,0.3334974,0.3334974,0,-1,0,0.3334974,0,0,0,0,0,0.35105,0.3334974,0,0,23.91939,8.071524,0,0.35105,-0.35105,15.93811,40.86687,0.124236,0.3668472,0,0,8.071524
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,44.54618,44.54618,1.90476,1.90476,0,-1,0,1.90476,0,0,4.440892E-16,0,0,2.00501,1.90476,0,0,24.30945,7.720474,0,2.00501,-2.00501,13.82464,35.44773,0.124236,2.095236,0,0,7.720474
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,43.61694,43.61694,2.316843,2.316843,0,-1,0,2.316843,0,0,4.440892E-16,0,0,2.438782,2.316843,0,0,26.53724,5.715463,0,2.438782,-2.438782,11.25394,28.8562,0.124236,2.548527,0,0,5.715463
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,42.72058,42.72058,0.6473562,0.6473562,0,-1,0,0.6473562,0,0,1.110223E-16,0,0,0.6814276,0.6473562,0,0,29.247,3.276681,0,0.6814276,-0.6814276,10.53565,27.01444,0.124236,0.7120918,0,0,3.276681
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,42.0216,42.0216,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.00414,2.595254,0,0,0,10.53565,27.01444,0.124236,0,0,0,2.595254
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.1274747,42.15088,41.79134,0,0,0,0,0,0,0,0,0,0,0.1274747,0,0,0,0,30.00414,2.595254,0.1274747,0,0.1274747,10.65659,27.32453,0.1242315,0,0.1019798,0,2.722729
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,2.385936,48.35741,41.3555,2.217104,2.217104,0,0,0,2.217104,107.615,0,0,0,2.385936,2.333794,2.217104,0,0,29.87666,2.709981,0.05214235,0,0.05214235,10.70605,27.45136,0.1242296,2.438815,1.908749,0,5.095918
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,4.593912,57.04234,42.7617,3.911494,3.911494,12,0,3.372,3.911494,117.4465,0,0,0,4.593912,0,0,8.088506,7.684081,29.82452,2.756909,12.27799,0,12.27799,22.35398,57.31778,0.1245143,4.302643,3.675129,12,7.350821
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,5.935746,66.36148,46.67604,0,0,0,-1,0,0,0,0,0,0,5.935746,0,0,0,0,17.54653,13.8071,5.935746,0,5.935746,27.98512,71.75658,0.1243052,0,4.748596,0,19.74285
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,7.433397,76.57463,50.00652,6.541685,6.541685,0,0,0,6.541685,113.6312,0,0,0,7.433397,6.885984,6.541685,0,0,11.61078,19.14927,0.5474124,0,0.5474124,28.50444,73.08817,0.124286,7.195854,5.946717,0,26.58267
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,7.86246,82.45826,53.0574,7.330311,7.330311,0,0,0,7.330311,107.2596,0,0,0,7.86246,7.716116,7.330311,0,0,11.06337,19.64194,0.1463432,0,0.1463432,28.64328,73.44415,0.1242808,8.063342,6.289968,0,27.5044
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,7.442583,83.40678,55.36818,0,0,0,0,0,0,0,0,0,0,7.442583,0,0,0,0,10.91703,19.77365,7.442583,0,7.442583,35.70393,91.54836,0.1240198,0,5.954066,0,27.21624
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,7.217668,85.33851,57.72829,2.663688,2.663688,0,0,0,2.663688,270.9651,0.9393408,0,0,7.217668,2.803883,2.663688,0,0,3.474444,26.47198,3.474444,0,3.474444,39.00008,100,0.1238983,2.930057,5.774134,0,33.68965
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,6.454825,83.4931,59.15917,2.050238,2.050238,0,-1,0,2.050238,314.833,4.29668,0,0,6.454825,2.158145,2.050238,0,0,0,29.59898,0,0,0,39.00008,100,0.1238983,2.255261,5.16386,0,36.0538
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,5.925114,81.52489,59.52922,5.263587,5.263587,0,0,0,5.263587,112.568,0.3844956,0,0,5.925114,5.540618,5.263587,0,0,0,29.59898,0,0,0,39.00008,100,0.1238983,5.789946,4.740091,0,35.52409
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,4.326332,75.25948,59.94862,6.117722,6.117722,0,0,0,6.117722,70.71802,0,0,0,4.326332,6.439707,6.117722,0,0,0,29.59898,0,2.113375,-2.113375,36.77238,94.28798,0.1238983,6.729494,3.461066,0,33.92531
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,2.136893,66.43906,59.3483,0.1467433,0.1467433,0,0,0,0.1467433,1456.211,0,0,0,2.136893,0.1544667,0.1467433,0,0,2.348195,27.4856,1.982426,0,1.982426,38.65308,99.11026,0.1238291,0.1614177,1.709514,0,29.6225
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.2115967,58.34257,57.67896,0,0,0,0,0,0,0,0,0,0,0.2115967,0,0,0,0,0.365769,29.26979,0.2115967,0,0.2115967,38.85382,99.62497,0.1238217,0,0.1692773,0,29.48138
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,56.29742,56.29742,1.649983,1.649983,0,-1,0,1.649983,0,0,2.220446E-16,0,0,1.736824,1.649983,0,0,0.1541724,29.46022,0,1.736824,-1.736824,37.02304,94.93069,0.1238217,1.814981,0,0,29.46022
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,54.44716,54.44716,8.702328,8.36,0,-1,0,8.36,0,0,0.3423276,1.21256,0,8.8,8.36,0,0,2.083977,27.7234,0,8.8,-8.8,27.74703,71.14609,0.1238217,9.57256,0,0,27.7234
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,52.22684,52.22684,8.971228,8.36,0,-1,0,8.36,0,0,0.6112273,1.50835,0,8.8,8.36,0,0,11.86176,18.9234,0,8.8,-8.8,18.47101,47.36148,0.1238217,9.86835,0,0,18.9234
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,49.95718,49.95718,1.61868,1.61868,0,-1,0,1.61868,0,0,0,0,0,1.703874,1.61868,0,0,21.63953,10.1234,0,1.703874,-1.703874,16.67497,42.75626,0.1238217,1.780548,0,0,10.1234
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,48.19737,48.19737,1.554441,1.554441,0,-1,0,1.554441,0,0,2.220446E-16,0,0,1.636253,1.554441,0,0,23.53273,8.419525,0,1.636253,-1.636253,14.95021,38.3338,0.1238217,1.709885,0,0,8.419525
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,46.93097,46.93097,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.35078,6.783272,0,0,0,14.95021,38.3338,0.1238217,0,0,0,6.783272
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,45.63167,45.63167,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.35078,6.783272,0,0,0,14.95021,38.3338,0.1238217,0,0,0,6.783272
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,44.52151,44.52151,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.35078,6.783272,0,0,0,14.95021,38.3338,0.1238217,0,0,0,6.783272
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,43.61694,43.61694,1.478659,1.478659,0,-1,0,1.478659,0,0,2.220446E-16,0,0,1.556483,1.478659,0,0,25.35078,6.783272,0,1.556483,-1.556483,13.30954,34.12694,0.1238217,1.626525,0,0,6.783272
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,42.72058,42.72058,1.297571,1.297571,0,-1,0,1.297571,0,0,2.220446E-16,0,0,1.365864,1.297571,0,0,27.08021,5.226789,0,1.365864,-1.365864,11.86979,30.43529,0.1238217,1.427328,0,0,5.226789
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,42.04626,42.04626,0.6833192,0.6833192,0,0,0,0.6833192,0,0,0,0,0,0.7192834,0.6833192,0,0,28.59784,3.860925,0,0.7192834,-0.7192834,11.1116,28.49122,0.1238217,0.7516512,0,0,3.860925
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.2275324,42.45901,41.81601,0.003162783,0.003162783,0,0,0,0.003162783,7194.057,0,0,0,0.2275324,0.003329245,0.003162783,0,0,29.39704,3.141641,0.2242031,0,0.2242031,11.32429,29.03659,0.1238139,0.003479061,0.1820259,0,3.369174
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,1.015865,44.25924,41.3555,1.868488,1.868488,0,0,0,1.868488,54.36829,0,2.220446E-16,0,1.015865,1.966829,1.868488,0,0,29.17284,3.343424,0,0.9509642,-0.9509642,10.32189,26.46633,0.1238139,2.055336,0.8126919,0,4.359289
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,2.791978,51.12962,42.78637,1.909466,1.909466,0,0,0,1.909466,146.2178,0,0,0,2.791978,2.009964,1.909466,0,0,30.22947,2.39246,0.7820143,0,0.7820143,11.06377,28.36859,0.1237867,2.100412,2.233583,0,5.184438
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,3.715961,58.30216,46.65137,4.176583,4.176583,0,-1,0,4.176583,88.97131,0,0,0.9467499,3.715961,4.396403,4.176583,0,0,29.44745,3.096273,0,0.6804428,-0.6804428,10.34652,26.5295,0.1237867,4.594242,2.972769,0,6.812233
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,5.128696,67.04982,49.95718,2.308607,2.308607,0,0,0,2.308607,222.1555,0,0,0,5.128696,2.430113,2.308607,0,0,30.2035,2.41583,2.698584,0,2.698584,12.90663,33.09385,0.1236926,2.539468,4.102957,0,7.544527
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,4.09614,66.57185,52.96695,0.4111817,0.4111817,0,0,0,0.4111817,996.1875,0,0,0,4.09614,0.4328228,0.4111817,0,0,27.50491,4.844555,3.663318,0,3.663318,16.38195,42.00492,0.1235652,0.4522999,3.276912,0,8.940696
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,3.35504,66.46174,55.32706,0.438988,0.438988,0,0,0,0.438988,764.2669,0,0,0,3.35504,0.4620926,0.438988,0,0,23.8416,8.141541,2.892947,0,2.892947,19.12644,49.04207,0.1234648,0.4828868,2.684032,0,11.49658
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,0.9374949,60.66639,57.67896,0,0,0,0,0,0,0,0,0,0,0.9374949,0,0,0,0,20.94865,10.74519,0.9374949,0,0.9374949,20.01583,51.32254,0.1234323,0,0.7499959,0,11.68269
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,0.9976686,62.28376,59.06871,5.149429,5.149429,0,-1,0,5.149429,19.37435,0,8.881784E-16,0,0.9976686,5.420452,5.149429,0,0,20.01115,11.58894,0,4.422783,-4.422783,15.35381,39.36866,0.1234323,5.664372,0.7981349,0,12.58661
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,2.525484,67.95996,59.48811,1.59842,1.59842,0,0,0,1.59842,157.9988,0,0,0,2.525484,1.682547,1.59842,0,0,24.92536,7.166156,0.8429371,0,0.8429371,16.15349,41.41912,0.1234031,1.758262,2.020387,0,9.69164
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,1.163583,63.68592,59.89928,1.20041,1.20041,0,0,0,1.20041,96.93214,0,2.220446E-16,0,1.163583,1.263589,1.20041,0,0,24.08242,7.924799,0,0.1000064,-0.1000064,16.04807,41.14882,0.1234031,1.320451,0.9308664,0,9.088382
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.2948703,60.19444,59.25785,3.179138,3.179138,0,0,0,3.179138,9.275164,0,0,0,0.2948703,3.346461,3.179138,0,0,24.19354,7.824793,0,3.051591,-3.051591,12.83141,32.90099,0.1234031,3.497052,0.2358962,0,8.119663
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.1757403,58.18842,57.63784,6.44662,6.44662,12,0,3.372,6.44662,2.726085,0,0,0,0.1757403,0,0,5.55338,5.275712,27.5842,4.773202,5.451452,0,5.451452,18.00311,46.16174,0.1236653,7.091281,0.1405923,12,4.948942
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,56.29742,56.29742,8.204494,8.204494,0,-1,0,8.204494,0,0,1.776357E-15,0.6649442,0,8.636311,8.204494,0,0,22.13274,9.679508,0,8.636311,-8.636311,8.899643,22.81955,0.1236653,9.024944,0,0,9.679508
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,54.44716,54.44716,9.189053,0.9910384,0,-1,0,0.9910384,0,0,8.198014,9.11692,0,1.043198,0.9910384,0,0,31.72864,1.043198,0,1.043198,-1.043198,7.800015,20,0.1236653,10.10796,0,0,1.043198
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,52.22684,52.22684,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1236653,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,49.95718,49.95718,0.9369488,0,0,-1,0,0,0,0,0.9369488,1.030644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1236653,1.030644,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,48.19737,48.19737,1.625604,0,0,-1,0,0,0,0,1.625604,1.788164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1236653,1.788164,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,46.93097,46.93097,0.6068821,0,0,-1,0,0,0,0,0.6068821,0.6675703,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1236653,0.6675703,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,45.65634,45.65634,2.486571,0,0,-1,0,0,0,0,2.486571,2.735228,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1236653,2.735228,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,44.57085,44.57085,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1236653,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,43.66628,43.66628,1.421301,0,0,-1,0,0,0,0,1.421301,1.563431,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1236653,1.563431,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,42.7617,42.7617,0.5926802,0,0,-1,0,0,0,0,0.5926802,0.6519482,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1236653,0.6519482,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,42.0956,42.0956,1.425152,1.425152,10.22515,0,2.922963,1.425152,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1239442,1.567667,0,12,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.2096201,42.45773,41.86535,0.483643,0.483643,9.283643,0,2.684762,0.483643,43.34192,0,0,0,0.2096201,0,0,8.8,8.36,24.52775,7.524,8.56962,0,8.56962,23.86086,61.18158,0.1241408,0.5320073,0.1676961,12,7.73362
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,1.620459,46.10825,41.42129,3.893969,3.893969,11.93969,0,3.356741,3.893969,41.61458,0,0,0,1.620459,0,0,8.045719,7.643433,15.95813,15.23666,9.263892,0,9.263892,32.64936,83.71615,0.1245201,4.283366,1.296367,12,16.85712
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.7713189,45.02658,42.81104,0,0,0,0,0,0,0,0,0,0,0.7713189,0,0,0,0,6.694242,23.57416,0.7713189,0,0.7713189,33.3811,85.59239,0.1244934,0,0.6170551,0,24.34548
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,1.239298,50.3355,46.65137,5.468091,5.468091,0,-1,0,5.468091,22.66419,0,0,0,1.239298,5.755885,5.468091,0,0,5.922923,24.26835,0,4.516587,-4.516587,28.6202,73.38498,0.1244934,6.0149,0.9914388,0,25.50765
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,3.606044,61.46239,49.90784,0.008818196,0.008818196,0,0,0,0.008818196,40893.21,0,0,0,3.606044,0.009282311,0.008818196,0,0,10.94135,19.75176,3.596761,0,3.596761,32.03239,82.13416,0.1243689,0.009700015,2.884835,0,23.35781
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,2.661742,61.4454,52.91761,0.8488128,0.8488128,0,0,0,0.8488128,313.5841,0,0,0,2.661742,0.8934872,0.8488128,0,0,7.344591,22.98885,1.768255,0,1.768255,33.7099,86.43547,0.1243078,0.9336941,2.129394,0,25.65059
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,3.331854,66.32466,55.27772,0,0,0,0,0,0,0,0,0,0,3.331854,0,0,0,0,5.576336,24.58028,3.331854,0,3.331854,36.87078,94.54026,0.1241928,0,2.665483,0,27.91213
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,3.314901,68.82751,57.63784,3.713699,3.713699,0,0,0,3.713699,89.26142,0,4.440892E-16,0,3.314901,3.909157,3.713699,0,0,2.244482,27.57895,0,0.5942564,-0.5942564,36.24437,92.9341,0.1241928,4.085069,2.651921,0,30.89384
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,3.427955,70.76251,59.02759,3.200318,3.200318,0,-1,0,3.200318,107.113,0,0,0,3.427955,3.368756,3.200318,0,0,2.904767,26.98469,0.05919953,0,0.05919953,36.30054,93.07811,0.1241908,3.52035,2.742364,0,30.41264
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,2.596722,68.16227,59.43876,1.747484,1.747484,0,0,0,1.747484,148.5977,0,0,0,2.596722,1.839457,1.747484,0,0,2.845567,27.03797,0.7572646,0,0.7572646,37.01894,94.92017,0.1241647,1.922233,2.077378,0,29.63469
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.3281,60.90541,59.85816,4.825042,4.825042,0,0,0,4.825042,6.799941,0,8.881784E-16,0,0.3281,5.078992,4.825042,0,0,2.088303,27.71951,0,4.750892,-4.750892,32.01106,82.07948,0.1241647,5.307547,0.26248,0,28.04761
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,1.060971,62.6865,59.25785,0,0,0,0,0,0,0,0,0,0,1.060971,0,0,0,0,7.367071,22.96861,1.060971,0,1.060971,33.01759,84.66031,0.1241282,0,0.8487771,0,24.02958
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.2183435,58.27294,57.5885,0,0,0,0,0,0,0,0,0,0,0.2183435,0,0,0,0,6.3061,23.92349,0.2183435,0,0.2183435,33.22472,85.19143,0.1241206,0,0.1746748,0,24.14183
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,56.24809,56.24809,0.05313333,0.05313333,0,-1,0,0.05313333,0,0,6.938894E-18,0,0,0.05592982,0.05313333,0,0,6.087757,24.12,0,0.05592982,-0.05592982,33.16577,85.04027,0.1241206,0.05844667,0,0,24.12
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,54.39782,54.39782,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.1499,24.06407,0,0,0,33.16577,85.04027,0.1241206,0,0,0,24.06407
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,52.1775,52.1775,1.021545,1.021545,0,-1,0,1.021545,0,0,0,0,0,1.07531,1.021545,0,0,6.1499,24.06407,0,1.07531,-1.07531,32.0323,82.13392,0.1241206,1.123699,0,0,24.06407
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,49.95718,49.95718,1.741991,1.741991,0,-1,0,1.741991,0,0,2.220446E-16,0,0,1.833675,1.741991,0,0,7.34469,22.98876,0,1.833675,-1.833675,30.09943,77.17787,0.1241206,1.91619,0,0,22.98876
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,48.19737,48.19737,0.2785656,0.2785656,0,-1,0,0.2785656,0,0,0,0,0,0.293227,0.2785656,0,0,9.382106,21.15508,0,0.293227,-0.293227,29.79034,76.38534,0.1241206,0.3064222,0,0,21.15508
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,46.93097,46.93097,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.707913,20.86186,0,0,0,29.79034,76.38534,0.1241206,0,0,0,20.86186
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,45.65634,45.65634,0.2075745,0.2075745,0,-1,0,0.2075745,0,0,2.775558E-17,0,0,0.2184995,0.2075745,0,0,9.707913,20.86186,0,0.2184995,-0.2184995,29.56002,75.79478,0.1241206,0.228332,0,0,20.86186
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,44.5873,44.5873,0.8506714,0.8506714,0,-1,0,0.8506714,0,0,1.110223E-16,0,0,0.8954435,0.8506714,0,0,9.950691,20.64336,0,0.8954435,-0.8954435,28.61614,73.37458,0.1241206,0.9357384,0,0,20.64336
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,43.66628,43.66628,0.9378543,0.9378543,0,-1,0,0.9378543,0,0,1.110223E-16,0,0,0.9872151,0.9378543,0,0,10.94563,19.74791,0,0.9872151,-0.9872151,27.57553,70.70634,0.1241206,1.03164,0,0,19.74791
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,42.7617,42.7617,0.2164022,0.2164022,0,-1,0,0.2164022,0,0,2.775558E-17,0,0,0.2277918,0.2164022,0,0,12.04253,18.7607,0,0.2277918,-0.2277918,27.33541,70.09067,0.1241206,0.2380424,0,0,18.7607
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,42.0956,42.0956,0.5321261,0.5321261,0,0,0,0.5321261,0,0,0,0,0,0.5601328,0.5321261,0,0,12.29564,18.53291,0,0.5601328,-0.5601328,26.74498,68.57674,0.1241206,0.5853388,0,0,18.53291
