Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.08542985,42.12271,41.8818,0.7926766,0.7926766,0,0,0,0.7926766,10.77739,0,0,0,0.08542985,0.8343964,0.7926766,0,0,12.91801,17.97277,0,0.7489666,-0.7489666,25.9555,66.55244,0.1241206,0.8719442,0.06834389,0,18.0582
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,1.822102,46.73751,41.44596,0.2842858,0.2842858,0,0,0,0.2842858,640.94,0,0,0,1.822102,0.2992482,0.2842858,0,0,13.75019,17.22381,1.522853,0,1.522853,27.40021,70.2568,0.1240682,0.3127144,1.457681,0,19.04591
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,2.593518,50.5568,42.83571,3.758233,3.758233,0,0,0,3.758233,69.00897,0,4.440892E-16,0,2.593518,3.956035,3.758233,0,0,12.22734,18.59437,0,1.362517,-1.362517,25.96399,66.5742,0.1240682,4.134057,2.074814,0,21.18789
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,3.820433,58.65892,46.65137,5.643252,5.643252,0,-1,0,5.643252,67.69913,0,0,0,3.820433,5.940265,5.643252,0,0,13.74124,17.23186,0,2.119833,-2.119833,23.72949,60.84472,0.1240682,6.207577,3.056346,0,21.05229
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,3.982045,62.73998,49.86672,2.515251,2.515251,0,0,0,2.515251,158.316,0,0,0,3.982045,2.647632,2.515251,0,0,16.09661,15.11203,1.334413,0,1.334413,24.99542,64.09071,0.1240223,2.766776,3.185636,0,19.09407
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,4.925145,69.58472,52.86826,0.2990721,0.2990721,0,0,0,0.2990721,1646.808,0,0,0,4.925145,0.3148127,0.2990721,0,0,14.7622,16.313,4.610332,0,4.610332,29.36917,75.30541,0.123864,0.3289793,3.940116,0,21.23814
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,6.559889,79.08516,55.18726,5.063125,5.063125,0,0,0,5.063125,129.5621,0,0,0,6.559889,5.329605,5.063125,0,0,10.15187,20.4623,1.230284,0,1.230284,30.53632,78.2981,0.1238218,5.569438,5.247911,0,27.02218
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,6.259846,80.61388,57.53916,4.663198,4.663198,0,0,0,4.663198,134.2393,0,0,0,6.259846,4.90863,4.663198,0,0,8.921585,21.56955,1.351216,0,1.351216,31.8182,81.58495,0.1237756,5.129519,5.007877,0,27.8294
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,6.749301,84.65745,58.97825,1.435996,1.435996,0,-1,0,1.435996,470.0082,0,0,0,6.749301,1.511575,1.435996,0,0,7.570369,22.78565,5.237726,0,5.237726,36.78714,94.32581,0.1235965,1.579596,5.399441,0,29.53495
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,5.169281,78.07682,59.38942,0.9443026,0.9443026,0,0,0,0.9443026,547.4178,1.842634,0,0,5.169281,0.9940028,0.9443026,0,0,2.332643,27.4996,2.332643,0,2.332643,39.00008,100,0.1235169,1.038733,4.135424,0,32.66888
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,3.652038,72.46816,59.80882,1.248097,1.248097,0,0,0,1.248097,292.6085,2.338252,0,0,3.652038,1.313787,1.248097,0,0,0,29.59898,0,0,0,39.00008,100,0.1235169,1.372907,2.92163,0,33.25101
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,1.796746,65.11481,59.20851,6.459525,6.459525,0,0,0,6.459525,27.81545,0,8.881784E-16,0,1.796746,6.7995,6.459525,0,0,0,29.59898,0,5.002754,-5.002754,33.72671,86.47858,0.1235169,7.105478,1.437397,0,31.39572
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.1568563,58.07955,57.5885,0,0,0,0,0,0,0,0,0,0,0.1568563,0,0,0,0,5.558616,24.59622,0.1568563,0,0.1568563,33.87552,86.86013,0.1235115,0,0.125485,0,24.75308
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,56.24809,56.24809,6.953633,6.953633,0,-1,0,6.953633,0,0,8.881784E-16,0,0,7.319614,6.953633,0,0,5.40176,24.73739,0,7.319614,-7.319614,26.15997,67.07671,0.1235115,7.648996,0,0,24.73739
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,54.44716,54.44716,11.27741,8.36,0,-1,0,8.36,0,0,2.917413,4.045155,0,8.8,8.36,0,0,13.53466,17.41778,0,8.8,-8.8,16.88396,43.2921,0.1235115,12.40516,0,0,17.41778
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,52.22684,52.22684,8.180743,8.180743,0,-1,0,8.180743,0,0,1.776357E-15,0.8119258,0,8.611309,8.180743,0,0,23.31244,8.617781,0,8.611309,-8.611309,7.806838,20.01749,0.1235115,8.998817,0,0,8.617781
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,49.95718,49.95718,1.529412,0.006148561,0,-1,0,0.006148561,0,0,1.523263,1.676204,0,0.00647217,0.006148561,0,0,32.88056,0.00647217,0,0.00647217,-0.00647217,7.800015,20,0.1235115,1.682353,0,0,0.00647217
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,48.19737,48.19737,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1235115,0,0,0,0
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,46.94741,46.94741,1.78982,0,0,-1,0,0,0,0,1.78982,1.968802,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1235115,1.968802,0,0,0
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,45.68101,45.68101,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1235115,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,44.61197,44.61197,1.589701,0,0,-1,0,0,0,0,1.589701,1.748671,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1235115,1.748671,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,43.69094,43.69094,2.144198,0,0,-1,0,0,0,0,2.144198,2.358618,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1235115,2.358618,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,42.78637,42.78637,1.456087,0,0,-1,0,0,0,0,1.456087,1.601696,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1235115,1.601696,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,42.13672,42.13672,0.394904,0.394904,9.194904,0,2.662311,0.394904,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1237068,0.4343944,0,12,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.2373459,42.60248,41.93114,2.098299,2.098299,10.8983,0,3.09327,2.098299,11.31135,1.776357E-15,0,0,0.2373459,0,0,8.8,8.36,24.52775,7.524,8.597346,0,8.597346,23.88717,61.24902,0.1240246,2.308129,0.1898767,12,7.761346
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,1.940865,47.14663,41.4953,8.911913,8.911913,12,0,3.372,8.911913,21.77832,0,0,0,1.940865,0,0,3.088087,2.933683,15.93041,15.26161,4.874548,0,4.874548,28.51157,73.10644,0.1242392,9.803103,1.552692,12,17.20248
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,4.458932,56.68823,42.86038,4.517836,4.517836,10.78492,0,3.064584,4.517836,98.6962,0,0,0,4.458932,0,0,6.267081,5.953727,11.05586,19.6487,10.41266,0,10.41266,38.38988,98.4354,0.124484,4.96962,3.567146,12,24.10764
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,4.312771,60.33883,46.6267,1.653056,1.653056,0,-1,0,1.653056,260.8969,1.929512,0,0,4.312771,1.740058,1.653056,0,0,0.6432004,29.0201,0.6432004,0,0.6432004,39.00008,100,0.1244621,1.818361,3.450217,0,33.33287
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,4.265589,63.70028,49.81738,2.60003,2.60003,0,0,0,2.60003,164.0592,1.528715,0,0,4.265589,2.736874,2.60003,0,0,0,29.59898,0,0,0,39.00008,100,0.1244621,2.860034,3.412472,0,33.86457
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,5.241251,70.77058,52.82715,2.288442,2.288442,0,0,0,2.288442,229.0314,2.832365,0,0,5.241251,2.408887,2.288442,0,0,0,29.59898,0,0,0,39.00008,100,0.1244621,2.517287,4.193001,0,34.84023
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,7.310782,82.48062,55.13792,1.574235,1.574235,0,0,0,1.574235,464.4023,5.653693,0,0,7.310782,1.657089,1.574235,0,0,0,29.59898,0,0,0,39.00008,100,0.1244621,1.731658,5.848626,0,36.90976
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,6.64115,82.30153,57.49804,4.09725,4.09725,0,0,0,4.09725,162.088,2.328256,0,0,6.64115,4.312894,4.09725,0,0,0,29.59898,0,0,0,39.00008,100,0.1244621,4.506975,5.31292,0,36.24013
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,5.391995,78.43336,58.88779,0,0,0,-1,0,0,0,5.391995,0,0,5.391995,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1244621,0,4.313596,0,34.99097
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,4.598675,75.61737,59.29897,2.243174,2.243174,0,0,0,2.243174,205.0075,2.23744,0,0,4.598675,2.361236,2.243174,0,0,0,29.59898,0,0,0,39.00008,100,0.1244621,2.467491,3.67894,0,34.19765
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,2.842637,69.39439,59.75948,5.28541,5.28541,0,0,0,5.28541,53.78272,0,0,0,2.842637,5.56359,5.28541,0,0,0,29.59898,0,2.720953,-2.720953,36.13194,92.64582,0.1244621,5.813951,2.27411,0,32.44162
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,1.552529,64.23095,59.15917,5.090297,5.090297,0,0,0,5.090297,30.49977,0,0,0,1.552529,5.358207,5.090297,0,0,3.023281,26.87803,0,3.805679,-3.805679,32.1204,82.35985,0.1244621,5.599327,1.242023,0,28.43055
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.2057831,58.18384,57.53916,3.460437,3.460437,0,0,0,3.460437,5.946737,0,4.440892E-16,0,0.2057831,3.642565,3.460437,0,0,7.251812,23.07235,0,3.436782,-3.436782,28.49772,73.07092,0.1244621,3.806481,0.1646265,0,23.27813
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,56.24809,56.24809,4.312587,4.312587,0,-1,0,4.312587,0,0,8.881784E-16,0,0,4.539566,4.312587,0,0,11.07046,19.63556,0,4.539566,-4.539566,23.71259,60.80141,0.1244621,4.743846,0,0,19.63556
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,54.39782,54.39782,11.3122,8.36,0,-1,0,8.36,0,0,2.952204,4.083424,0,8.8,8.36,0,0,16.11442,15.096,0,8.8,-8.8,14.43658,37.0168,0.1244621,12.44342,0,0,15.096
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,52.1775,52.1775,5.489436,5.489436,0,-1,0,5.489436,0,0,0,0.05718022,0,5.778353,5.489436,0,0,25.8922,6.295999,0,5.778353,-5.778353,8.345662,21.39909,0.1244621,6.038379,0,0,6.295999
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,49.95718,49.95718,0.467921,0.467921,0,-1,0,0.467921,0,0,5.551115E-17,0.02294978,0,0.4925485,0.467921,0,0,32.31259,0.5176457,0,0.4925485,-0.4925485,7.82647,20.06783,0.1244621,0.5147131,0,0,0.5176457
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,48.19737,48.19737,1.427422,0.02384232,0,-1,0,0.02384232,0,0,1.40358,1.546322,0,0.02509718,0.02384232,0,0,32.85987,0.02509718,0,0.02509718,-0.02509718,7.800015,20,0.1244621,1.570164,0,0,0.02509718
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,46.97208,46.97208,0.7347643,0,0,-1,0,0,0,0,0.7347643,0.8082408,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1244621,0.8082408,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,45.69746,45.69746,0.1757071,0,0,-1,0,0,0,0,0.1757071,0.1932778,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1244621,0.1932778,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,44.66131,44.66131,1.447548,0,0,-1,0,0,0,0,1.447548,1.592303,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1244621,1.592303,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,43.71561,43.71561,1.020827,0,0,-1,0,0,0,0,1.020827,1.12291,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1244621,1.12291,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,42.81104,42.81104,0.7869419,0,0,-1,0,0,0,0,0.7869419,0.8656361,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1244621,0.8656361,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,42.16139,42.16139,1.505384,1.505384,10.30538,0,2.943262,1.505384,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1247386,1.655923,0,12,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.248424,42.65873,41.95581,0.9190778,0.9190778,9.719078,0,2.794927,0.9190778,27.0297,1.776357E-15,0,0,0.248424,0,0,8.8,8.36,24.52775,7.524,8.608424,0,8.608424,23.89768,61.27597,0.1249606,1.010985,0.1987392,12,7.772424
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,2.127663,47.7304,41.51175,2.859214,2.859214,11.65921,0,3.285781,2.859214,74.41429,1.776357E-15,0,0,2.127663,0,0,8.8,8.36,15.91933,15.27158,10.48766,0,10.48766,33.84715,86.78738,0.1252657,3.145135,1.702131,12,17.39924
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,3.663352,54.01913,42.86038,3.978226,3.978226,0,0,0,3.978226,92.08508,0,0,0,3.663352,4.187606,3.978226,0,0,5.431666,24.71048,0,0.5242539,-0.5242539,33.29454,85.37043,0.1252657,4.376049,2.930682,0,28.37383
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,4.195277,59.9004,46.60203,3.223098,3.223098,0,-1,0,3.223098,130.1628,0,0,0,4.195277,3.392735,3.223098,0,0,6.01417,24.18622,0.8025416,0,0.8025416,34.05589,87.32262,0.1252384,3.545408,3.356221,0,28.3815
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,4.884665,65.91648,49.76804,2.118521,2.118521,0,0,0,2.118521,230.5696,0,0,0,4.884665,2.230022,2.118521,0,0,5.211629,24.90851,2.654644,0,2.654644,36.57431,93.78009,0.1251482,2.330373,3.907732,0,29.79318
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,4.92508,69.43478,52.73669,4.425145,4.425145,0,0,0,4.425145,111.2976,0,0,0,4.92508,4.658047,4.425145,0,0,2.556985,27.29769,0.2670335,0,0.2670335,36.82764,94.42966,0.1251392,4.867659,3.940064,0,32.22277
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,5.148665,72.9595,55.04747,3.928519,3.928519,0,0,0,3.928519,131.0587,0,0,0,5.148665,4.135283,3.928519,0,0,2.289952,27.53802,1.013383,0,1.013383,37.78902,96.89472,0.1251048,4.32137,4.118933,0,32.68669
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,6.199062,80.1822,57.40758,4.378303,4.378303,0,0,0,4.378303,141.586,0.3137534,0,0,6.199062,4.608739,4.378303,0,0,1.276569,28.45007,1.276569,0,1.276569,39.00008,100,0.1250615,4.816133,4.959249,0,34.64913
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,3.969299,72.61216,58.83846,0.9108841,0.9108841,0,-1,0,0.9108841,435.7633,3.010474,0,0,3.969299,0.9588254,0.9108841,0,0,0,29.59898,0,0,0,39.00008,100,0.1250615,1.001973,3.175439,0,33.56828
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,2.562165,67.8457,59.25785,1.62797,1.62797,0,0,0,1.62797,157.384,0.8485115,0,0,2.562165,1.713653,1.62797,0,0,0,29.59898,0,0,0,39.00008,100,0.1250615,1.790767,2.049732,0,32.16114
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,2.357658,67.60725,59.71836,0.3820679,0.3820679,0,0,0,0.3820679,617.0785,1.955482,0,0,2.357658,0.4021767,0.3820679,0,0,0,29.59898,0,0,0,39.00008,100,0.1250615,0.4202746,1.886127,0,31.95664
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,1.44848,63.83683,59.11805,3.310921,3.310921,0,0,0,3.310921,43.74856,0,4.440892E-16,0,1.44848,3.48518,3.310921,0,0,0,29.59898,0,2.0367,-2.0367,36.85321,94.49522,0.1250615,3.642013,1.158784,0,31.04746
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.1113708,57.84614,57.49804,0,0,0,0,0,0,0,0,0,0,0.1113708,0,0,0,0,2.263,27.56228,0.1113708,0,0.1113708,36.95886,94.76613,0.1250577,0,0.08909668,0,27.67365
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,56.19874,56.19874,5.616694,5.616694,0,-1,0,5.616694,0,0,0,0,0,5.91231,5.616694,0,0,2.151629,27.66251,0,5.91231,-5.91231,30.72674,78.78636,0.1250577,6.178363,0,0,27.66251
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,54.39782,54.39782,4.300753,4.300753,0,-1,0,4.300753,0,0,0,0,0,4.527108,4.300753,0,0,8.720861,21.7502,0,4.527108,-4.527108,25.95475,66.55051,0.1250577,4.730828,0,0,21.7502
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,52.1775,52.1775,0.3082472,0.3082472,0,-1,0,0.3082472,0,0,0,0,0,0.3244707,0.3082472,0,0,13.75098,17.22309,0,0.3244707,-0.3244707,25.61273,65.67353,0.1250577,0.3390719,0,0,17.22309
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,49.95718,49.95718,2.66757,2.66757,0,-1,0,2.66757,0,0,0,0,0,2.807969,2.66757,0,0,14.1115,16.89862,0,2.807969,-2.807969,22.65287,58.08417,0.1250577,2.934327,0,0,16.89862
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,48.19737,48.19737,0.6798609,0.6798609,0,-1,0,0.6798609,0,0,0,0,0,0.7156431,0.6798609,0,0,17.23147,14.09066,0,0.7156431,-0.7156431,21.89852,56.14993,0.1250577,0.747847,0,0,14.09066
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,46.94741,46.94741,0.6909167,0.6909167,0,-1,0,0.6909167,0,0,1.110223E-16,0,0,0.7272807,0.6909167,0,0,18.02663,13.37501,0,0.7272807,-0.7272807,21.1319,54.18424,0.1250577,0.7600083,0,0,13.37501
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,45.69746,45.69746,0.4761907,0.4761907,0,-1,0,0.4761907,0,0,1.110223E-16,0,0,0.5012534,0.4761907,0,0,18.83472,12.64773,0,0.5012534,-0.5012534,20.60353,52.82945,0.1250577,0.5238097,0,0,12.64773
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,44.61197,44.61197,0.3534802,0.3534802,0,-1,0,0.3534802,0,0,5.551115E-17,0,0,0.3720845,0.3534802,0,0,19.39167,12.14648,0,0.3720845,-0.3720845,20.21132,51.82378,0.1250577,0.3888283,0,0,12.14648
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,43.69094,43.69094,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.80509,11.77439,0,0,0,20.21132,51.82378,0.1250577,0,0,0,11.77439
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,42.78637,42.78637,1.319855,1.319855,0,-1,0,1.319855,0,0,2.220446E-16,0,0,1.389321,1.319855,0,0,19.80509,11.77439,0,1.389321,-1.389321,18.74684,48.06873,0.1250577,1.45184,0,0,11.77439
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,42.13672,42.13672,1.205464,1.205464,0,0,0,1.205464,0,0,2.220446E-16,0,0,1.268909,1.205464,0,0,21.34878,10.38507,0,1.268909,-1.268909,17.4093,44.63913,0.1250577,1.32601,0,0,10.38507
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.07318884,42.13755,41.93114,0,0,0,0,0,0,0,0,0,0,0.07318884,0,0,0,0,22.75868,9.116163,0.07318884,0,0.07318884,17.47873,44.81717,0.1250552,0,0.05855107,0,9.189352
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,2.42018,48.62658,41.51175,5.600306,5.600306,0,0,0,5.600306,43.21514,0,8.881784E-16,0,2.42018,5.895059,5.600306,0,0,22.68549,9.182034,0,3.474879,-3.474879,13.81589,35.42528,0.1250552,6.160336,1.936144,0,11.60221
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,4.59626,57.15968,42.86038,7.877213,7.877213,12,0,3.372,7.877213,58.34881,0,0,0,4.59626,0,0,4.122787,3.916648,26.54647,5.707155,8.512907,0,8.512907,21.89194,56.13306,0.1254127,8.664934,3.677008,12,10.30342
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,6.376842,67.97038,46.57736,5.785572,5.785572,0,-1,0,5.785572,110.2197,0,0,0,6.376842,6.090076,5.785572,0,0,18.03356,13.36877,0.2867659,0,0.2867659,22.16399,56.83063,0.125403,6.364129,5.101473,0,19.74561
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,5.800313,69.43333,49.76804,0,0,0,0,0,0,0,0,0,0,5.800313,0,0,0,0,17.7468,13.62686,5.800313,0,5.800313,27.66665,70.93998,0.1252066,0,4.640251,0,19.42717
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,7.193696,78.84636,52.68735,2.395285,2.395285,0,0,0,2.395285,300.3273,0,0,0,7.193696,2.521353,2.395285,0,0,11.94648,18.84714,4.672343,0,4.672343,32.09922,82.30553,0.1250488,2.634814,5.754957,0,26.04084
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,7.977374,85.57111,54.99813,3.352432,3.352432,0,0,0,3.352432,237.9578,0,0,0,7.977374,3.528875,3.352432,0,0,7.27414,23.05225,4.448498,0,4.448498,36.31944,93.12658,0.124899,3.687675,6.381899,0,31.02962
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,5.996731,79.22855,57.35824,1.547744,1.547744,0,0,0,1.547744,387.4497,1.541884,0,0,5.996731,1.629205,1.547744,0,0,2.825642,27.0559,2.825642,0,2.825642,39.00008,100,0.124804,1.702519,4.797385,0,33.05263
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,4.854249,76.07357,58.78912,0,0,0,-1,0,0,0,4.854249,0,0,4.854249,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.124804,0,3.883399,0,34.45323
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,5.279578,78.33175,59.20851,3.993766,3.993766,0,0,0,3.993766,132.1955,1.075614,0,0,5.279578,4.203964,3.993766,0,0,0,29.59898,0,0,0,39.00008,100,0.124804,4.393143,4.223662,0,34.87856
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,3.46479,71.60319,59.66902,7.622145,7.622145,4.330594,0,1.43164,7.622145,45.45689,0,0,0,3.46479,3.46479,3.291551,0,0,0,29.59898,0,0,0,39.00008,100,0.124804,8.384359,2.771832,12,33.06377
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,1.649117,64.5162,59.11805,0.7603351,0.7603351,0,0,0,0.7603351,216.8934,0.848764,0,0,1.649117,0.8003528,0.7603351,0,0,0,29.59898,0,0,0,39.00008,100,0.124804,0.8363686,1.319293,0,31.24809
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.2418318,58.25603,57.49804,8.037092,8.037092,7.807352,0,2.31126,8.037092,3.008946,0,0,0,0.2418318,0.2418318,0.2297402,0,0,0,29.59898,0,0,0,39.00008,100,0.124804,8.840801,0.1934654,12,29.84081
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,56.19874,56.19874,4.603023,4.603023,0,-1,0,4.603023,0,0,0,0,0,4.845287,4.603023,0,0,0,29.59898,0,4.845287,-4.845287,33.8927,86.90417,0.124804,5.063325,0,0,29.59898
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,54.39782,54.39782,6.043263,6.043263,0,-1,0,6.043263,0,0,8.881784E-16,0,0,6.36133,6.043263,0,0,5.383653,24.75369,0,6.36133,-6.36133,27.18727,69.7108,0.124804,6.64759,0,0,24.75369
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,52.1775,52.1775,0.1970922,0.1970922,0,-1,0,0.1970922,0,0,2.775558E-17,0,0,0.2074655,0.1970922,0,0,12.4518,18.39236,0,0.2074655,-0.2074655,26.96858,69.15006,0.124804,0.2168014,0,0,18.39236
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,49.90784,49.90784,1.841559,1.841559,0,-1,0,1.841559,0,0,2.220446E-16,0,0,1.938483,1.841559,0,0,12.68231,18.18489,0,1.938483,-1.938483,24.92524,63.91074,0.124804,2.025715,0,0,18.18489
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,48.15625,48.15625,1.310145,1.310145,0,-1,0,1.310145,0,0,2.220446E-16,0,0,1.3791,1.310145,0,0,14.83618,16.24641,0,1.3791,-1.3791,23.47154,60.18331,0.124804,1.441159,0,0,16.24641
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,46.93097,46.93097,2.173253,2.173253,0,-1,0,2.173253,0,0,4.440892E-16,0,0,2.287634,2.173253,0,0,16.36852,14.86731,0,2.287634,-2.287634,21.06016,54.0003,0.124804,2.390578,0,0,14.86731
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,45.68101,45.68101,1.528466,1.528466,0,-1,0,1.528466,0,0,0,0,0,1.608911,1.528466,0,0,18.91033,12.57968,0,1.608911,-1.608911,19.36422,49.65174,0.124804,1.681312,0,0,12.57968
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,44.61197,44.61197,0.9655538,0.9655538,0,-1,0,0.9655538,0,0,2.220446E-16,0,0,1.016372,0.9655538,0,0,20.69801,10.97077,0,1.016372,-1.016372,18.29287,46.9047,0.124804,1.062109,0,0,10.97077
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,43.69094,43.69094,0.2553763,0.2553763,0,-1,0,0.2553763,0,0,0,0,0,0.2688172,0.2553763,0,0,21.82732,9.954394,0,0.2688172,-0.2688172,18.00951,46.17814,0.124804,0.2809139,0,0,9.954394
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,42.78637,42.78637,0.2200775,0.2200775,0,-1,0,0.2200775,0,0,2.775558E-17,0,0,0.2316605,0.2200775,0,0,22.126,9.685576,0,0.2316605,-0.2316605,17.76532,45.55201,0.124804,0.2420852,0,0,9.685576
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,42.16139,42.16139,1.386545,1.386545,0,0,0,1.386545,0,0,2.220446E-16,0,0,1.459521,1.386545,0,0,22.3834,9.453917,0,1.459521,-1.459521,16.22685,41.60722,0.124804,1.525199,0,0,9.453917
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.1278509,42.31678,41.95581,0.0152011,0.0152011,0,0,0,0.0152011,841.0638,0,0,0,0.1278509,0.01600116,0.0152011,0,0,24.00509,7.994396,0.1118498,0,0.1118498,16.33296,41.8793,0.1248002,0.01672121,0.1022808,0,8.122247
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,1.423077,45.64014,41.53642,0,0,0,0,0,0,0,0,0,0,1.423077,0,0,0,0,23.89324,8.09506,1.423077,0,1.423077,17.68301,45.34096,0.1247525,0,1.138462,0,9.518138
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,2.02777,48.82948,42.86038,3.065348,3.065348,0,0,0,3.065348,66.15138,0,0,0,2.02777,3.226682,3.065348,0,0,22.47017,9.37583,0,1.198912,-1.198912,16.41924,42.10054,0.1247525,3.371882,1.622216,0,11.4036
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,2.217473,53.25655,46.53624,3.144955,3.144955,0,-1,0,3.144955,70.50889,4.440892E-16,0,0,2.217473,3.310479,3.144955,0,0,23.80229,8.176918,0,1.093006,-1.093006,15.26711,39.14637,0.1247525,3.45945,1.773978,0,10.39439
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,1.635657,54.682,49.67759,0,0,0,0,0,0,0,0,0,0,1.635657,0,0,0,0,25.01674,7.083912,1.635657,0,1.635657,16.81883,43.12513,0.1246976,0,1.308525,0,8.719569
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,2.072332,59.17432,52.63801,4.044676,4.044676,0,0,0,4.044676,51.23605,0,0,0,2.072332,4.257554,4.044676,0,0,23.38108,8.556004,0,2.185221,-2.185221,14.51541,37.21893,0.1246976,4.449143,1.657866,0,10.62834
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.7626778,57.32418,54.94879,0.3495359,0.3495359,0,0,0,0.3495359,218.1972,0,0,0,0.7626778,0.3679326,0.3495359,0,0,25.80911,6.370782,0.3947452,0,0.3947452,14.8899,38.17915,0.1246844,0.3844895,0.6101422,0,7.13346
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,0.8394792,59.92933,57.26778,0.3189653,0.3189653,0,0,0,0.3189653,263.1882,0,0,0,0.8394792,0.335753,0.3189653,0,0,25.41436,6.726053,0.5037262,0,0.5037262,15.36777,39.40447,0.1246675,0.3508618,0.6715834,0,7.565532
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,0.9857017,61.86592,58.69866,3.078967,3.078967,0,-1,0,3.078967,32.01404,0,0,0,0.9857017,3.241018,3.078967,0,0,24.91063,7.179406,0,2.255316,-2.255316,12.99046,33.30881,0.1246675,3.386864,0.7885614,0,8.165108
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,1.65262,64.57087,59.15917,5.121311,5.121311,12,0,3.372,5.121311,32.26947,0,0,0,1.65262,0,0,6.878689,6.534754,27.41654,4.92409,8.187374,0,8.187374,20.75769,53.22474,0.1250308,5.633442,1.322096,12,6.57671
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,0.8483487,62.36327,59.6279,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.8483487,0,0,8.8,8.36,19.22917,12.29273,9.208349,0,9.208349,29.49349,75.62419,0.125159,0,0.678679,12,13.14108
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,1.390697,63.54899,59.02759,6.778277,6.778277,12,0,3.372,6.778277,20.51697,0,0,0,1.390697,0,0,5.221723,4.960636,10.02082,20.58024,6.351334,0,6.351334,35.5189,91.07391,0.125438,7.456105,1.112558,12,21.97094
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.221874,58.1436,57.4487,7.921944,7.921944,11.19717,0,3.168885,7.921944,2.800752,0,0,0,0.221874,0,0,3.275231,3.111469,3.669485,26.29644,3.333343,0,3.333343,38.68119,99.18233,0.125588,8.714138,0.1774992,12,26.51832
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,56.15763,56.15763,3.615369,3.615369,0,-1,0,3.615369,0,0,4.440892E-16,0,0,3.805652,3.615369,0,0,0.3361421,29.29645,0,3.805652,-3.805652,34.66968,88.89643,0.125588,3.976906,0,0,29.29645
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,54.34848,54.34848,5.368366,5.368366,0,-1,0,5.368366,0,0,8.881784E-16,0,0,5.650911,5.368366,0,0,4.564644,25.4908,0,5.650911,-5.650911,28.71309,73.62317,0.125588,5.905202,0,0,25.4908
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,52.12816,52.12816,4.251336,4.251336,0,-1,0,4.251336,0,0,8.881784E-16,0,0,4.47509,4.251336,0,0,10.84343,19.83989,0,4.47509,-4.47509,23.99593,61.52791,0.125588,4.676469,0,0,19.83989
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,49.86672,49.86672,0.3998716,0.3998716,0,-1,0,0.3998716,0,0,5.551115E-17,0,0,0.4209175,0.3998716,0,0,15.81576,15.3648,0,0.4209175,-0.4209175,23.55225,60.39026,0.125588,0.4398587,0,0,15.3648
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,48.15625,48.15625,1.367219,1.367219,0,-1,0,1.367219,0,0,0,0,0,1.439178,1.367219,0,0,16.28344,14.94388,0,1.439178,-1.439178,22.03522,56.50045,0.125588,1.503941,0,0,14.94388
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,46.9063,46.9063,0.9057847,0.9057847,0,-1,0,0.9057847,0,0,1.110223E-16,0,0,0.9534576,0.9057847,0,0,17.88253,13.5047,0,0.9534576,-0.9534576,21.03019,53.92345,0.125588,0.9963632,0,0,13.5047
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,45.63167,45.63167,1.347168,1.347168,0,-1,0,1.347168,0,0,2.220446E-16,0,0,1.418071,1.347168,0,0,18.94193,12.55124,0,1.418071,-1.418071,19.53541,50.09069,0.125588,1.481885,0,0,12.55124
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,44.61197,44.61197,0.7239665,0.7239665,0,-1,0,0.7239665,0,0,1.110223E-16,0,0,0.7620699,0.7239665,0,0,20.51756,11.13317,0,0.7620699,-0.7620699,18.73212,48.03098,0.125588,0.7963631,0,0,11.13317
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,43.69094,43.69094,0.5409479,0.5409479,0,-1,0,0.5409479,0,0,0,0,0,0.5694188,0.5409479,0,0,21.36431,10.3711,0,0.5694188,-0.5694188,18.1319,46.49195,0.125588,0.5950426,0,0,10.3711
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,42.78637,42.78637,1.508315,1.508315,0,-1,0,1.508315,0,0,2.220446E-16,0,0,1.5877,1.508315,0,0,21.99699,9.801683,0,1.5877,-1.5877,16.45831,42.20072,0.125588,1.659146,0,0,9.801683
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,42.16139,42.16139,0.675495,0.675495,0,0,0,0.675495,0,0,0,0,0,0.7110474,0.675495,0,0,23.7611,8.213984,0,0.7110474,-0.7110474,15.70881,40.27891,0.125588,0.7430445,0,0,8.213984
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.03772919,42.08685,41.98048,1.900048,1.900048,0,0,0,1.900048,1.985697,0,2.220446E-16,0,0.03772919,2.00005,1.900048,0,0,24.55116,7.502936,0,1.962321,-1.962321,13.64034,34.97515,0.125588,2.090053,0.03018335,0,7.540665
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,2.145392,47.83584,41.56108,6.960478,6.960478,12,0,3.372,6.960478,30.82248,0,0,0,2.145392,0,0,5.039522,4.787546,26.73151,5.540615,6.932938,0,6.932938,20.2175,51.83964,0.1258861,7.656526,1.716314,12,7.686007
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,4.3016,56.17017,42.87683,2.067946,2.067946,10.86795,0,3.08559,2.067946,208.0132,0,0,0,4.3016,0,0,8.8,8.36,19.79858,11.78026,12.6616,0,12.6616,32.22935,82.63919,0.1260501,2.274741,3.44128,12,16.08186
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,5.861574,65.88533,46.51157,1.353928,1.353928,0,-1,0,1.353928,432.9309,0,0,0,5.861574,1.425188,1.353928,0,0,7.136977,23.1757,4.436386,0,4.436386,36.43807,93.43077,0.1259018,1.489321,4.689259,0,29.03727
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,5.737006,69.03053,49.63647,6.163188,6.163188,0,0,0,6.163188,93.08503,0,8.881784E-16,0,5.737006,6.487566,6.163188,0,0,2.70059,27.16845,0,0.7505611,-0.7505611,35.64691,91.40215,0.1259018,6.779507,4.589604,0,32.90545
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,6.962962,77.63479,52.54755,6.451647,6.451647,0,0,0,6.451647,107.9253,0,0,0,6.962962,6.791207,6.451647,0,0,3.534547,26.41788,0.1717545,0,0.1717545,35.80985,91.81995,0.1258961,7.096812,5.57037,0,33.38085
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,6.882595,80.13496,54.85833,4.433031,4.433031,0,0,0,4.433031,155.2571,0,0,0,6.882595,4.666348,4.433031,0,0,3.362793,26.57246,2.216247,0,2.216247,37.91237,97.21101,0.1258221,4.876334,5.506076,0,33.45506
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,6.247222,80.16737,57.21844,6.139119,6.139119,0,0,0,6.139119,101.7609,8.881784E-16,0,0,6.247222,6.462231,6.139119,0,0,1.146546,28.56709,0,0.2150087,-0.2150087,37.68573,96.62988,0.1258221,6.753031,4.997777,0,34.81431
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,6.561883,83.31014,58.6082,5.708489,5.708489,0,-1,0,5.708489,114.9496,0,0,0,6.561883,6.008935,5.708489,0,0,1.385445,28.35208,0.5529474,0,0.5529474,38.2103,97.97494,0.1258037,6.279337,5.249506,0,34.91396
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,5.218355,77.90951,59.06871,7.453821,7.453821,0,0,0,7.453821,70.00912,0,8.881784E-16,0,5.218355,7.846128,7.453821,0,0,0.8324974,28.84973,0,2.627773,-2.627773,35.44039,90.8726,0.1258037,8.199203,4.174684,0,34.06808
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,3.097007,70.07853,59.52922,4.78868,4.78868,0,0,0,4.78868,64.67349,0,0,0,3.097007,5.040716,4.78868,0,0,3.752245,26.22196,0,1.943709,-1.943709,33.39154,85.61916,0.1258037,5.267548,2.477605,0,29.31896
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,1.482442,63.80665,58.97825,2.288596,2.288596,0,0,0,2.288596,64.77517,0,0,0,1.482442,2.409049,2.288596,0,0,5.911921,24.27825,0,0.9266065,-0.9266065,32.41481,83.11472,0.1258037,2.517456,1.185954,0,25.76069
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.2266176,58.11721,57.40758,7.242199,7.242199,0,0,0,7.242199,3.129126,0,8.881784E-16,0,0.2266176,7.623368,7.242199,0,0,6.941484,23.35164,0,7.39675,-7.39675,24.61795,63.12282,0.1258037,7.96642,0.1812941,0,23.57826
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,56.10828,56.10828,6.566363,6.566363,0,-1,0,6.566363,0,0,8.881784E-16,0,0,6.911961,6.566363,0,0,15.1601,15.95489,0,6.911961,-6.911961,17.3321,44.4412,0.1258037,7.222999,0,0,15.95489
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,54.30736,54.30736,7.780897,7.780897,0,-1,0,7.780897,0,0,1.776357E-15,0.1989869,0,8.190418,7.780897,0,0,22.84005,9.042932,0,8.190418,-8.190418,8.698644,22.30417,0.1258037,8.558987,0,0,9.042932
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,52.12816,52.12816,8.888956,0.8098875,0,-1,0,0.8098875,0,0,8.079068,8.967964,0,0.8525132,0.8098875,0,0,31.94052,0.8525132,0,0.8525132,-0.8525132,7.800015,20,0.1258037,9.777851,0,0,0.8525132
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,49.86672,49.86672,0.7719036,0,0,-1,0,0,0,0,0.7719036,0.849094,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258037,0.849094,0,0,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,48.10691,48.10691,0.3966624,0,0,-1,0,0,0,0,0.3966624,0.4363287,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258037,0.4363287,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,46.88163,46.88163,0.7222299,0,0,-1,0,0,0,0,0.7222299,0.7944529,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258037,0.7944529,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,45.63167,45.63167,1.529364,0,0,-1,0,0,0,0,1.529364,1.6823,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258037,1.6823,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,44.61197,44.61197,1.282498,0,0,-1,0,0,0,0,1.282498,1.410748,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258037,1.410748,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,43.69094,43.69094,0.8010207,0,0,-1,0,0,0,0,0.8010207,0.8811228,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258037,0.8811228,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,42.78637,42.78637,0.6581554,0,0,-1,0,0,0,0,0.6581554,0.723971,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258037,0.723971,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,42.18606,42.18606,0.394352,0.394352,9.194352,0,2.662171,0.394352,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.125986,0.4337871,0,12,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.2091564,42.58848,41.99693,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2091564,0,0,8.8,8.36,24.52775,7.524,8.569157,0,8.569157,23.86042,61.18045,0.1261314,0,0.1673252,12,7.733156
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,2.044065,47.55323,41.58575,2.330505,2.330505,11.13051,0,3.152018,2.330505,87.70911,0,0,0,2.044065,0,0,8.8,8.36,15.9586,15.23624,10.40407,0,10.40407,33.73059,86.48851,0.1263874,2.563556,1.635252,12,17.28031
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,3.889421,54.78501,42.87683,3.862892,3.862892,0,0,0,3.862892,100.6868,0,0,0,3.889421,4.066203,3.862892,0,0,5.554532,24.5999,0,0.1767814,-0.1767814,33.54424,86.0107,0.1263874,4.249182,3.111537,0,28.48932
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,5.073001,62.90606,46.4869,4.312821,4.312821,0,-1,0,4.312821,117.6261,0,0,0,5.073001,4.539812,4.312821,0,0,5.750956,24.42312,0.5331897,0,0.5331897,34.05007,87.3077,0.1263697,4.744103,4.058401,0,29.49612
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,4.913824,65.82095,49.58713,3.881311,3.881311,0,0,0,3.881311,126.6022,0,0,0,4.913824,4.08559,3.881311,0,0,5.217766,24.90299,0.8282335,0,0.8282335,34.8358,89.32239,0.1263422,4.269442,3.931059,0,29.81681
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,6.266936,74.51227,52.45709,1.459864,1.459864,0,0,0,1.459864,429.2822,0.3407051,0,0,6.266936,1.536699,1.459864,0,0,4.389532,25.6484,4.389532,0,4.389532,39.00008,100,0.1261965,1.60585,5.013549,0,31.91533
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,7.97189,85.23914,54.76787,0,0,0,0,0,0,0,7.97189,0,0,7.97189,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1261965,0,6.377512,0,37.57087
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,7.292423,84.93472,57.12799,6.953371,6.953371,0,0,0,6.953371,104.8761,0,0,0,7.292423,7.319337,6.953371,0,0,0,29.59898,0,0.02691465,-0.02691465,38.97171,99.92725,0.1261965,7.648708,5.833938,0,36.8914
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,6.823298,84.43217,58.51774,0,0,0,-1,0,0,0,6.793392,0,0,6.823298,0,0,0,0,0.02990517,29.57206,0.02990517,0,0.02990517,39.00008,100,0.1261955,0,5.458638,0,36.39536
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,5.816552,80.38026,58.97825,6.225005,6.225005,0,0,0,6.225005,93.43852,0,8.881784E-16,0,5.816552,6.552636,6.225005,0,0,0,29.59898,0,0.736084,-0.736084,38.22418,98.01051,0.1261955,6.847505,4.653242,0,35.41553
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,4.002395,73.46442,59.48811,2.806328,2.806328,0,0,0,2.806328,142.6203,0.2304942,0,0,4.002395,2.95403,2.806328,0,0,0.8178711,28.86289,0.8178711,0,0.8178711,39.00008,100,0.1261684,3.086961,3.201916,0,32.86529
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,1.723177,64.57169,58.92891,7.266755,7.266755,0,0,0,7.266755,23.71316,0,0,0,1.723177,7.649215,7.266755,0,0,0,29.59898,0,5.926038,-5.926038,32.75349,83.98313,0.1261684,7.99343,1.378542,0,31.32215
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.1893581,57.95052,57.35824,1.413544,1.413544,0,0,0,1.413544,13.39599,0,2.220446E-16,0,0.1893581,1.487941,1.413544,0,0,6.584486,23.67294,0,1.298582,-1.298582,31.38466,80.47333,0.1261684,1.554898,0.1514865,0,23.8623
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,56.05894,56.05894,11.97938,8.36,0,-1,0,8.36,0,0,3.619379,4.817317,0,8.8,8.36,0,0,8.027356,22.37436,0,8.8,-8.8,22.10864,56.68872,0.1261684,13.17732,0,0,22.37436
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,54.30736,54.30736,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.80513,13.57436,0,0,0,22.10864,56.68872,0.1261684,0,0,0,13.57436
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,52.08704,52.08704,0.6102452,0.6102452,0,-1,0,0.6102452,0,0,1.110223E-16,0,0,0.6423634,0.6102452,0,0,17.80513,13.57436,0,0.6423634,-0.6423634,21.43153,54.95254,0.1261684,0.6712697,0,0,13.57436
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,49.86672,49.86672,1.223376,1.223376,0,-1,0,1.223376,0,0,2.220446E-16,0,0,1.287764,1.223376,0,0,18.51887,12.93199,0,1.287764,-1.287764,20.07411,51.47198,0.1261684,1.345713,0,0,12.93199
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,48.10691,48.10691,0.8243496,0.8243496,0,-1,0,0.8243496,0,0,1.110223E-16,0,0,0.8677364,0.8243496,0,0,19.94972,11.64423,0,0.8677364,-0.8677364,19.15944,49.12667,0.1261684,0.9067845,0,0,11.64423
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,46.88163,46.88163,0.5551021,0.5551021,0,-1,0,0.5551021,0,0,0,0,0,0.584318,0.5551021,0,0,20.91387,10.77649,0,0.584318,-0.584318,18.54351,47.54737,0.1261684,0.6106123,0,0,10.77649
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,45.63167,45.63167,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.56311,10.19218,0,0,0,18.54351,47.54737,0.1261684,0,0,0,10.19218
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,44.61197,44.61197,0.8129205,0.8129205,0,-1,0,0.8129205,0,0,0,0,0,0.8557058,0.8129205,0,0,21.56311,10.19218,0,0.8557058,-0.8557058,17.64152,45.23457,0.1261684,0.8942125,0,0,10.19218
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,43.69094,43.69094,1.694134,1.694134,0,-1,0,1.694134,0,0,2.220446E-16,0,0,1.783299,1.694134,0,0,22.5139,9.336471,0,1.783299,-1.783299,15.76176,40.41468,0.1261684,1.863547,0,0,9.336471
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,42.81104,42.81104,1.276135,1.276135,0,-1,0,1.276135,0,0,2.220446E-16,0,0,1.3433,1.276135,0,0,24.49534,7.553172,0,1.3433,-1.3433,14.3458,36.78402,0.1261684,1.403748,0,0,7.553172
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,42.21073,42.21073,1.770543,1.770543,0,0,0,1.770543,0,0,2.220446E-16,0,0,1.863729,1.770543,0,0,25.9879,6.209872,0,1.863729,-1.863729,12.38125,31.74674,0.1261684,1.947597,0,0,6.209872
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.04002229,42.13446,42.0216,1.435207,1.435207,0,0,0,1.435207,2.788607,0,2.220446E-16,0,0.04002229,1.510744,1.435207,0,0,28.05871,4.346142,0,1.470722,-1.470722,10.83097,27.77168,0.1261684,1.578728,0.03201783,0,4.386165
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,2.458991,48.84985,41.61042,5.671737,5.671737,12,0,3.372,5.671737,43.35516,0,0,0,2.458991,0,0,6.328263,6.01185,29.69284,2.87542,8.47084,0,8.47084,18.86712,48.37713,0.1265266,6.238911,1.967193,12,5.334411
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,4.909887,58.26732,42.87683,8.143351,8.143351,12,0,3.372,8.143351,60.29321,0,0,0,4.909887,0,0,3.856649,3.663817,21.222,10.49918,8.573704,0,8.573704,27.00085,69.23281,0.1268693,8.957685,3.92791,12,15.40906
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,6.785629,69.47507,46.46223,3.889434,3.889434,0,-1,0,3.889434,174.4632,0,0,0,6.785629,4.094141,3.889434,0,0,12.6483,18.21551,2.691489,0,2.691489,29.55422,75.7799,0.12678,4.278378,5.428504,0,25.00114
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,7.574504,76.61938,49.53778,3.817112,3.817112,0,0,0,3.817112,198.4355,0,0,0,7.574504,4.018013,3.817112,0,0,9.956809,20.63785,3.556491,0,3.556491,32.9282,84.43112,0.1266623,4.198823,6.059603,0,28.21235
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,7.218612,78.55858,52.36663,4.43661,4.43661,0,0,0,4.43661,162.7056,0,0,0,7.218612,4.670116,4.43661,0,0,6.400318,23.83869,2.548495,0,2.548495,35.34592,90.63038,0.1265781,4.880271,5.774889,0,31.0573
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,7.106514,80.99072,54.71853,4.181712,4.181712,0,0,0,4.181712,169.9427,0,0,0,7.106514,4.401802,4.181712,0,0,3.851823,26.13234,2.704712,0,2.704712,37.91183,97.20963,0.1264889,4.599883,5.685211,0,33.23885
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,6.341421,80.36871,57.03753,3.263312,3.263312,0,0,0,3.263312,194.3247,1.759245,0,0,6.341421,3.435065,3.263312,0,0,1.147111,28.56658,1.147111,0,1.147111,39.00008,100,0.1264511,3.589643,5.073136,0,34.908
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,5.38587,77.91479,58.4684,3.059728,3.059728,0,-1,0,3.059728,176.0245,2.165104,0,0,5.38587,3.220766,3.059728,0,0,0,29.59898,0,0,0,39.00008,100,0.1264511,3.3657,4.308696,0,34.98485
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,4.104897,73.23929,58.92891,6.102873,6.102873,0,0,0,6.102873,67.2617,0,8.881784E-16,0,4.104897,6.424077,6.102873,0,0,0,29.59898,0,2.31918,-2.31918,36.55545,93.73173,0.1264511,6.713161,3.283917,0,33.70388
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,3.389037,71.06621,59.43876,0,0,0,0,0,0,0,0.8121696,0,0,3.389037,0,0,0,0,2.576867,27.2798,2.576867,0,2.576867,39.00008,100,0.1263662,0,2.71123,0,30.66883
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,1.816756,64.84865,58.88779,5.663068,5.663068,0,0,0,5.663068,32.08077,0,8.881784E-16,0,1.816756,5.961125,5.663068,0,0,0,29.59898,0,4.144369,-4.144369,34.63153,88.79861,0.1263662,6.229375,1.453405,0,31.41573
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.2472838,58.08307,57.3089,5.081597,5.081597,0,0,0,5.081597,4.866261,0,0,0,0.2472838,5.34905,5.081597,0,0,4.604854,25.45461,0,5.101766,-5.101766,29.2538,75.00958,0.1263662,5.589756,0.197827,0,25.70189
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,56.05894,56.05894,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.27348,20.35284,0,0,0,29.2538,75.00958,0.1263662,0,0,0,20.35284
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,54.25802,54.25802,4.173152,4.173152,0,-1,0,4.173152,0,0,0,0,0,4.392791,4.173152,0,0,10.27348,20.35284,0,4.392791,-4.392791,24.62339,63.13676,0.1263662,4.590467,0,0,20.35284
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,52.08704,52.08704,9.49785,8.36,0,-1,0,8.36,0,0,1.137851,2.087636,0,8.8,8.36,0,0,15.15436,15.96005,0,8.8,-8.8,15.34737,39.35216,0.1263662,10.44764,0,0,15.96005
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,49.86672,49.86672,1.957693,1.957693,0,-1,0,1.957693,0,0,4.440892E-16,0,0,2.06073,1.957693,0,0,24.93214,7.160052,0,2.06073,-2.06073,13.17517,33.78243,0.1263662,2.153463,0,0,7.160052
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,48.10691,48.10691,1.110149,1.110149,0,-1,0,1.110149,0,0,0,0,0,1.168578,1.110149,0,0,27.22184,5.099322,0,1.168578,-1.168578,11.94338,30.624,0.1263662,1.221164,0,0,5.099322
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,46.88163,46.88163,0.08544428,0.08544428,0,-1,0,0.08544428,0,0,0,0,0,0.08994135,0.08544428,0,0,28.52026,3.930745,0,0.08994135,-0.08994135,11.84858,30.38091,0.1263662,0.09398871,0,0,3.930745
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,45.63167,45.63167,0.8519945,0.8519945,0,-1,0,0.8519945,0,0,1.110223E-16,0,0,0.8968363,0.8519945,0,0,28.62019,3.840803,0,0.8968363,-0.8968363,10.90323,27.95694,0.1263662,0.9371939,0,0,3.840803
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,44.5873,44.5873,1.50977,1.50977,0,-1,0,1.50977,0,0,2.220446E-16,0,0,1.589232,1.50977,0,0,29.61668,2.943967,0,1.589232,-1.589232,9.228032,23.66157,0.1263662,1.660747,0,0,2.943967
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,43.69094,43.69094,0.5385509,0.5385509,0,-1,0,0.5385509,0,0,1.110223E-16,0,0,0.5668957,0.5385509,0,0,31.38249,1.354735,0,0.5668957,-0.5668957,8.630471,22.12937,0.1263662,0.592406,0,0,1.354735
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,42.81104,42.81104,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.01237,0.7878393,0,0,0,8.630471,22.12937,0.1263662,0,0,0,0.7878393
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,42.21073,42.21073,0.7766543,0.7766543,9.576654,0,2.758893,0.7766543,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.01237,0.7878393,8.36,0,8.36,16.56146,42.46521,0.1265721,0.8543198,0,12,0.7878393
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.1022881,42.31039,42.0216,0.6222289,0.6222289,9.422229,0,2.719824,0.6222289,16.43897,1.776357E-15,0,0,0.1022881,0,0,8.8,8.36,23.65238,8.311839,8.462288,0,8.462288,24.58949,63.04986,0.1267625,0.6844518,0.08183044,12,8.414127
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.2642962,42.35683,41.61042,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2642962,0,0,8.8,8.36,15.19009,15.9279,8.624296,0,8.624296,32.77122,84.0286,0.1269015,0,0.211437,12,16.19219
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,1.252094,46.50765,42.87683,3.547652,3.547652,0,0,0,3.547652,35.29359,0,0,0,1.252094,3.73437,3.547652,0,0,6.565792,23.68977,0,2.482276,-2.482276,30.15467,77.31952,0.1269015,3.902416,1.001675,0,24.94186
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.450019,47.73647,46.42112,0.3043356,0.3043356,0,-1,0,0.3043356,147.8694,0,0,0,0.450019,0.3203532,0.3043356,0,0,9.323877,21.20749,0.1296658,0,0.1296658,30.27768,77.63493,0.1268972,0.3347691,0.3600152,0,21.65751
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,1.481381,53.95784,49.44733,1.735424,1.735424,0,0,0,1.735424,85.36135,0,0,0,1.481381,1.826762,1.735424,0,0,9.194211,21.32419,0,0.3453807,-0.3453807,29.91362,76.70144,0.1268972,1.908966,1.185105,0,22.80557
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,1.410023,56.69005,52.3173,0,0,0,0,0,0,0,0,0,0,1.410023,0,0,0,0,9.577968,20.97881,1.410023,0,1.410023,31.25129,80.13134,0.126851,0,1.128018,0,22.38883
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,1.567501,59.58608,54.62807,4.601867,4.601867,0,0,0,4.601867,34.06227,0,0,0,1.567501,4.844071,4.601867,0,0,8.167945,22.24783,0,3.27657,-3.27657,27.79748,71.27544,0.126851,5.062054,1.254,0,23.81533
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.7022046,59.20345,56.98819,0,0,0,0,0,0,0,0,0,0,0.7022046,0,0,0,0,11.80858,18.97126,0.7022046,0,0.7022046,28.46365,72.98357,0.1268279,0,0.5617636,0,19.67346
