Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,42.39165,42.39165,1.048008,1.048008,0,-1,0,1.048008,0,0,2.220446E-16,0,0,1.103166,1.048008,0,0,31.29567,1.432871,0,1.103166,-1.103166,8.147555,20.89113,0.1252752,1.152809,0,0,1.432871
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,41.84068,41.84068,0.5879071,0.5879071,9.387907,0,2.71114,0.5879071,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.52142,0.3297052,8.36,0,8.36,16.07855,41.22696,0.12544,0.6466978,0,12,0.3297052
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.1119311,41.95039,41.63509,0.8008576,0.8008576,9.600858,0,2.765017,0.8008576,13.9764,0,0,0,0.1119311,0,0,8.8,8.36,24.16142,7.853705,8.471931,0,8.471931,24.11573,61.83508,0.1256144,0.8809434,0.08954486,12,7.965636
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,1.813657,46.49934,41.24037,3.080924,3.080924,11.41613,0,3.224281,3.080924,58.86731,0,0,0,1.813657,0,0,8.335207,7.918447,15.68948,15.47844,9.732104,0,9.732104,33.34841,85.50858,0.1258653,3.389017,1.450926,12,17.2921
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,3.141056,51.69814,42.27652,2.600911,2.600911,0,0,0,2.600911,120.7676,0,0,0,3.141056,2.737801,2.600911,0,0,5.957379,24.23734,0.4032555,0,0.4032555,33.73097,86.4895,0.1258541,2.861002,2.512845,0,27.37839
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,4.454049,58.78776,44.77644,2.635607,2.635607,0,-1,0,2.635607,168.9952,0,0,0,4.454049,2.774323,2.635607,0,0,5.554124,24.60027,1.679726,0,1.679726,35.3245,90.57546,0.1258078,2.899167,3.563239,0,29.05432
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,6.522761,69.02087,46.97208,1.987023,1.987023,0,0,0,1.987023,328.268,0.5567599,0,0,6.522761,2.091603,1.987023,0,0,3.874398,26.11202,3.874398,0,3.874398,39.00008,100,0.125701,2.185725,5.218208,0,32.63478
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,6.649973,72.22761,49.21707,7.160056,7.160056,0,0,0,7.160056,92.876,0,0,0,6.649973,7.536901,7.160056,0,0,0,29.59898,0,0.8869275,-0.8869275,38.06517,97.60281,0.125701,7.876061,5.319979,0,36.24895
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,6.590473,74.65608,51.43739,0,0,0,0,0,0,0,5.604998,0,0,6.590473,0,0,0,0,0.9854751,28.71205,0.9854751,0,0.9854751,39.00008,100,0.1256738,0,5.272378,0,35.30252
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,4.74584,69.78953,53.65771,0,0,0,0,0,0,0,4.74584,0,0,4.74584,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1256738,0,3.796672,0,34.34482
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,5.636193,74.99571,55.08858,2.730403,2.730403,0,-1,0,2.730403,206.4234,2.762084,0,0,5.636193,2.874109,2.730403,0,0,0,29.59898,0,0,0,39.00008,100,0.1256738,3.003444,4.508954,0,35.23517
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,4.142996,69.87943,55.78757,0.6147008,0.6147008,0,0,0,0.6147008,673.9858,3.495942,0,0,4.142996,0.6470535,0.6147008,0,0,0,29.59898,0,0,0,39.00008,100,0.1256738,0.6761709,3.314397,0,33.74197
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,3.440998,68.08069,56.52768,5.99,5.99,0,0,0,5.99,57.44571,0,0,0,3.440998,6.305264,5.99,0,0,0,29.59898,0,2.864265,-2.864265,35.98088,92.25848,0.1256738,6.589,2.752799,0,33.03998
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,2.011305,62.60433,56.10828,0.2511261,0.2511261,0,0,0,0.2511261,800.9144,0,0,0,2.011305,0.2643433,0.2511261,0,0,3.182517,26.73471,1.746962,0,1.746962,37.63819,96.50799,0.1256257,0.2762387,1.609044,0,28.74602
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.3254229,55.53901,54.53762,7.923469,7.923469,8.978094,0,2.607458,7.923469,4.107076,0,0,0,0.3254229,0,0,1.054626,1.001894,1.435555,28.30698,1.327317,0,1.327317,38.8974,99.73671,0.1256732,8.715816,0.2603383,12,28.6324
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,53.1972,53.1972,6.30679,6.30679,0,-1,0,6.30679,0,0,8.881784E-16,0,0,6.638727,6.30679,0,0,0.1082379,29.50156,0,6.638727,-6.638727,31.89956,81.79359,0.1256732,6.937469,0,0,29.50156
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,51.43739,51.43739,0.2017976,0.2017976,0,-1,0,0.2017976,0,0,2.775558E-17,0,0,0.2124186,0.2017976,0,0,7.484601,22.86284,0,0.2124186,-0.2124186,31.67565,81.21946,0.1256732,0.2219774,0,0,22.86284
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,49.67759,49.67759,3.306725,3.306725,0,-1,0,3.306725,0,0,4.440892E-16,0,0,3.480763,3.306725,0,0,7.720622,22.65042,0,3.480763,-3.480763,28.00661,71.81167,0.1256732,3.637397,0,0,22.65042
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,47.87666,47.87666,0.7876092,0.7876092,0,-1,0,0.7876092,0,0,1.110223E-16,0,0,0.8290623,0.7876092,0,0,11.58814,19.16966,0,0.8290623,-0.8290623,27.1327,69.57088,0.1256732,0.8663701,0,0,19.16966
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,46.6267,46.6267,1.01491,1.01491,0,-1,0,1.01491,0,0,2.220446E-16,0,0,1.068326,1.01491,0,0,12.50932,18.34059,0,1.068326,-1.068326,26.00658,66.68342,0.1256732,1.116401,0,0,18.34059
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,45.63167,45.63167,0.5112079,0.5112079,0,-1,0,0.5112079,0,0,1.110223E-16,0,0,0.5381137,0.5112079,0,0,13.69635,17.27227,0,0.5381137,-0.5381137,25.43936,65.229,0.1256732,0.5623288,0,0,17.27227
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,44.54618,44.54618,1.64658,1.64658,0,-1,0,1.64658,0,0,2.220446E-16,0,0,1.733243,1.64658,0,0,14.29425,16.73415,0,1.733243,-1.733243,23.61236,60.5444,0.1256732,1.811239,0,0,16.73415
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,43.73206,43.73206,0.4795868,0.4795868,0,-1,0,0.4795868,0,0,5.551115E-17,0,0,0.5048282,0.4795868,0,0,16.22007,15.00091,0,0.5048282,-0.5048282,23.08023,59.17995,0.1256732,0.5275454,0,0,15.00091
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,42.99196,42.99196,0.1925938,0.1925938,0,-1,0,0.1925938,0,0,2.775558E-17,0,0,0.2027303,0.1925938,0,0,16.78099,14.49608,0,0.2027303,-0.2027303,22.86653,58.63202,0.1256732,0.2118531,0,0,14.49608
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,42.30119,42.30119,1.237444,1.237444,0,-1,0,1.237444,0,0,2.220446E-16,0,0,1.302572,1.237444,0,0,17.00625,14.29335,0,1.302572,-1.302572,21.4935,55.11143,0.1256732,1.361188,0,0,14.29335
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,41.75022,41.75022,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.45355,12.99078,0,0,0,21.4935,55.11143,0.1256732,0,0,0,12.99078
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.05529401,41.71661,41.56108,1.099036,1.099036,0,0,0,1.099036,5.031137,0,0,0,0.05529401,1.15688,1.099036,0,0,18.45355,12.99078,0,1.101586,-1.101586,20.33233,52.13407,0.1256732,1.20894,0.04423521,0,13.04607
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,1.982766,46.93171,41.16636,0.06261513,0.06261513,0,0,0,0.06261513,3166.592,0,0,0,1.982766,0.06591066,0.06261513,0,0,19.67754,11.88919,1.916855,0,1.916855,22.15082,56.79685,0.1256205,0.06887664,1.586213,0,13.87196
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,3.148692,51.62609,42.18606,3.756458,3.756458,0,0,0,3.756458,83.82076,0,4.440892E-16,0,3.148692,3.954167,3.756458,0,0,17.76068,13.61436,0,0.8054746,-0.8054746,21.30177,54.61982,0.1256205,4.132104,2.518954,0,16.76306
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,5.00496,60.60325,44.66131,0,0,0,-1,0,0,0,0,0,0,5.00496,0,0,0,0,18.65565,12.80889,5.00496,0,5.00496,26.04989,66.79446,0.125483,0,4.003968,0,17.81385
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,6.754469,69.82178,46.85696,0.08041487,0.08041487,0,0,0,0.08041487,8399.528,0,0,0,6.754469,0.08464723,0.08041487,0,0,13.65069,17.31335,6.669822,0,6.669822,32.37744,83.01891,0.1253003,0.08845636,5.403575,0,24.06782
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,6.482035,71.36517,49.07727,7.060701,7.060701,0,0,0,7.060701,91.80441,0,0,0,6.482035,7.432317,7.060701,0,0,6.980872,23.31619,0,0.9502823,-0.9502823,31.37576,80.45049,0.1253003,7.766771,5.185628,0,29.79823
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,6.791981,75.29065,51.24825,0,0,0,0,0,0,0,0,0,0,6.791981,0,0,0,0,8.036741,22.36591,6.791981,0,6.791981,37.81919,96.9721,0.1251148,0,5.433585,0,29.15789
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,6.155283,75.30961,53.51791,0,0,0,0,0,0,0,4.910522,0,0,6.155283,0,0,0,0,1.244761,28.47869,1.244761,0,1.244761,39.00008,100,0.1250809,0,4.924227,0,34.63398
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,6.06514,76.58753,54.90767,2.077372,2.077372,0,-1,0,2.077372,291.9622,3.878433,0,0,6.06514,2.186707,2.077372,0,0,0,29.59898,0,0,0,39.00008,100,0.1250809,2.285109,4.852112,0,35.66412
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,5.821645,76.37452,55.59843,6.064162,6.064162,0,0,0,6.064162,96.00081,0,8.881784E-16,0,5.821645,6.383329,6.064162,0,0,0,29.59898,0,0.561684,-0.561684,38.40801,98.48188,0.1250809,6.670578,4.657316,0,35.42062
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,4.057593,70.22383,56.38788,3.936246,3.936246,0,0,0,3.936246,103.0828,0,0,0,4.057593,4.143417,3.936246,0,0,0.6240933,29.03729,0,0.08582384,-0.08582384,38.31754,98.24992,0.1250809,4.329871,3.246074,0,33.09489
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,1.976513,62.39206,56.01783,2.23639,2.23639,0,0,0,2.23639,88.3796,0,0,0,1.976513,2.354095,2.23639,0,0,0.7194531,28.95147,0,0.3775822,-0.3775822,37.91954,97.22939,0.1250809,2.460029,1.58121,0,30.92798
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.3238268,55.39333,54.39782,0,0,0,0,0,0,0,0,0,0,0.3238268,0,0,0,0,1.138989,28.57389,0.3238268,0,0.3238268,38.22675,98.01711,0.125072,0,0.2590614,0,28.89771
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,53.09852,53.09852,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8151622,28.86533,0,0,0,38.22675,98.01711,0.125072,0,0,0,28.86533
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,51.2976,51.2976,2.282906,2.282906,0,-1,0,2.282906,0,0,0,0,0,2.403059,2.282906,0,0,0.8151622,28.86533,0,2.403059,-2.403059,35.6937,91.52213,0.125072,2.511197,0,0,28.86533
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,49.58713,49.58713,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.485228,26.46227,0,0,0,35.6937,91.52213,0.125072,0,0,0,26.46227
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,47.7862,47.7862,0.8356544,0.8356544,0,-1,0,0.8356544,0,0,1.110223E-16,0,0,0.8796362,0.8356544,0,0,3.485228,26.46227,0,0.8796362,-0.8796362,34.76648,89.14465,0.125072,0.9192199,0,0,26.46227
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,46.53624,46.53624,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.462601,25.58264,0,0,0,34.76648,89.14465,0.125072,0,0,0,25.58264
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,45.56588,45.56588,1.784842,1.784842,0,-1,0,1.784842,0,0,2.220446E-16,0,0,1.878781,1.784842,0,0,4.462601,25.58264,0,1.878781,-1.878781,32.78607,84.06669,0.125072,1.963326,0,0,25.58264
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,44.45572,44.45572,1.226092,1.226092,0,-1,0,1.226092,0,0,0,0,0,1.290623,1.226092,0,0,6.550136,23.70386,0,1.290623,-1.290623,31.42564,80.5784,0.125072,1.348701,0,0,23.70386
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,43.66628,43.66628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.984161,22.41323,0,0,0,31.42564,80.5784,0.125072,0,0,0,22.41323
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,42.92617,42.92617,1.453834,1.453834,0,-1,0,1.453834,0,0,0,0,0,1.530351,1.453834,0,0,7.984161,22.41323,0,1.530351,-1.530351,29.81251,76.44217,0.125072,1.599217,0,0,22.41323
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,42.2354,42.2354,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.684551,20.88288,0,0,0,29.81251,76.44217,0.125072,0,0,0,20.88288
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,41.67621,41.67621,1.585521,1.585521,0,0,0,1.585521,0,0,2.220446E-16,0,0,1.66897,1.585521,0,0,9.684551,20.88288,0,1.66897,-1.66897,28.05326,71.93128,0.125072,1.744074,0,0,20.88288
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.03655278,41.59803,41.4953,0.1472541,0.1472541,0,0,0,0.1472541,24.82292,0,2.775558E-17,0,0.03655278,0.1550043,0.1472541,0,0,11.53896,19.21391,0,0.1184516,-0.1184516,27.9284,71.61114,0.125072,0.1619795,0.02924222,0,19.25047
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,2.247862,47.66788,41.10057,4.673916,4.673916,0,0,0,4.673916,48.09375,0,8.881784E-16,0,2.247862,4.919912,4.673916,0,0,11.67058,19.09546,0,2.67205,-2.67205,25.11181,64.38913,0.125072,5.141308,1.798289,0,21.34332
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,4.568167,56.24447,42.12027,5.491532,5.491532,0,0,0,5.491532,83.18566,0,0,0,4.568167,5.78056,5.491532,0,0,14.63952,16.42341,0,1.212393,-1.212393,23.83384,61.11228,0.125072,6.040685,3.654534,0,20.99158
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,6.195836,64.9082,44.57085,1.740583,1.740583,0,-1,0,1.740583,355.9632,0,0,0,6.195836,1.832193,1.740583,0,0,15.98662,15.21102,4.363643,0,4.363643,27.97355,71.72691,0.1249532,1.914642,4.956669,0,21.40685
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,7.670907,73.51366,46.71716,5.895496,5.895496,0,0,0,5.895496,130.1147,0,0,0,7.670907,6.205786,5.895496,0,0,11.62298,19.1383,1.465121,0,1.465121,29.36349,75.29084,0.1249134,6.485046,6.136725,0,26.8092
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,7.864211,77.17277,48.93748,5.776563,5.776563,0,0,0,5.776563,136.14,0,0,0,7.864211,6.080593,5.776563,0,0,10.15786,20.45691,1.783618,0,1.783618,31.05558,79.62952,0.1248649,6.354219,6.291368,0,28.32112
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,8.320798,82.21298,51.15779,2.785387,2.785387,0,0,0,2.785387,298.7304,0,0,0,8.320798,2.931986,2.785387,0,0,8.374241,22.06216,5.388812,0,5.388812,36.16785,92.73789,0.1247187,3.063926,6.656639,0,30.38296
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,7.829315,82.7136,53.37812,1.234692,1.234692,0,0,0,1.234692,634.1108,3.54421,0,0,7.829315,1.299676,1.234692,0,0,2.985429,26.91209,2.985429,0,2.985429,39.00008,100,0.1246378,1.358161,6.263452,0,34.74141
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,6.406375,77.95541,54.81721,7.085799,7.085799,0,-1,0,7.085799,90.41146,8.881784E-16,0,0,6.406375,7.458736,7.085799,0,0,0,29.59898,0,1.052361,-1.052361,37.89079,97.15569,0.1246378,7.794379,5.1251,0,36.00535
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,5.450442,74.71932,55.50798,4.36164,4.36164,0,0,0,4.36164,124.9631,0,0,0,5.450442,4.591201,4.36164,0,0,1.16929,28.54662,0.8592417,0,0.8592417,38.70594,99.2458,0.1246146,4.797805,4.360354,0,33.99706
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,3.648767,68.59329,56.29742,3.530656,3.530656,0,0,0,3.530656,103.3453,0,0,0,3.648767,3.71648,3.530656,0,0,0.3100486,29.31993,0,0.06771296,-0.06771296,38.63456,99.06279,0.1246146,3.883722,2.919014,0,32.9687
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,2.042529,62.5204,55.92737,0.3554888,0.3554888,0,0,0,0.3554888,574.569,1.283045,0,0,2.042529,0.3741988,0.3554888,0,0,0.3852853,29.25222,0.3852853,0,0.3852853,39.00008,100,0.1246042,0.3910377,1.634023,0,31.29475
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.307989,55.25329,54.30736,6.635375,6.635375,0,0,0,6.635375,4.641622,0,1.776357E-15,0,0.307989,6.984605,6.635375,0,0,0,29.59898,0,6.676616,-6.676616,31.96231,81.95447,0.1246042,7.298913,0.2463912,0,29.90697
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,53.00806,53.00806,1.114418,1.114418,0,-1,0,1.114418,0,0,2.220446E-16,0,0,1.173071,1.114418,0,0,7.418463,22.92236,0,1.173071,-1.173071,30.72578,78.7839,0.1246042,1.225859,0,0,22.92236
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,51.20714,51.20714,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.721875,21.74929,0,0,0,30.72578,78.7839,0.1246042,0,0,0,21.74929
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,49.44733,49.44733,6.963413,6.963413,0,-1,0,6.963413,0,0,8.881784E-16,0,0,7.329908,6.963413,0,0,8.721875,21.74929,0,7.329908,-7.329908,22.99938,58.97265,0.1246042,7.659754,0,0,21.74929
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,47.68752,47.68752,0.328611,0.328611,0,-1,0,0.328611,0,0,5.551115E-17,0,0,0.3459063,0.328611,0,0,16.86622,14.41938,0,0.3459063,-0.3459063,22.63476,58.03773,0.1246042,0.3614721,0,0,14.41938
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,46.43756,46.43756,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.25056,14.07348,0,0,0,22.63476,58.03773,0.1246042,0,0,0,14.07348
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,45.4672,45.4672,1.02009,1.02009,0,-1,0,1.02009,0,0,2.220446E-16,0,0,1.073779,1.02009,0,0,17.25056,14.07348,0,1.073779,-1.073779,21.5029,55.13553,0.1246042,1.1221,0,0,14.07348
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,44.38171,44.38171,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.44365,12.9997,0,0,0,21.5029,55.13553,0.1246042,0,0,0,12.9997
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,43.60049,43.60049,0.6793208,0.6793208,0,-1,0,0.6793208,0,0,1.110223E-16,0,0,0.7150745,0.6793208,0,0,18.44365,12.9997,0,0.7150745,-0.7150745,20.74914,53.20283,0.1246042,0.7472529,0,0,12.9997
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,42.86038,42.86038,0.6647075,0.6647075,0,-1,0,0.6647075,0,0,1.110223E-16,0,0,0.6996921,0.6647075,0,0,19.23817,12.28462,0,0.6996921,-0.6996921,20.0116,51.3117,0.1246042,0.7311783,0,0,12.28462
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,42.18606,42.18606,0.8333258,0.8333258,0,-1,0,0.8333258,0,0,0,0,0,0.8771851,0.8333258,0,0,20.01561,11.58493,0,0.8771851,-0.8771851,19.08697,48.94085,0.1246042,0.9166584,0,0,11.58493
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,41.61042,41.61042,1.331859,1.331859,0,0,0,1.331859,0,0,0,0,0,1.401956,1.331859,0,0,20.99026,10.70774,0,1.401956,-1.401956,17.60918,45.15165,0.1246042,1.465044,0,0,10.70774
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.03871917,41.53007,41.42129,0,0,0,0,0,0,0,0,0,0,0.03871917,0,0,0,0,22.54799,9.305788,0.03871917,0,0.03871917,17.64591,45.24583,0.1246031,0,0.03097534,0,9.344507
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,2.225672,47.52296,41.02656,3.993572,3.993572,0,0,0,3.993572,55.73135,0,4.440892E-16,0,2.225672,4.20376,3.993572,0,0,22.50927,9.340635,0,1.978088,-1.978088,15.56082,39.89946,0.1246031,4.392929,1.780537,0,11.56631
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,3.766654,53.4784,42.04626,3.641,3.641,0,0,0,3.641,103.4511,0,0,0,3.766654,3.832631,3.641,0,0,24.70715,7.362547,0,0.06597716,-0.06597716,15.49128,39.72114,0.1246031,4.0051,3.013323,0,11.1292
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,5.98999,64.00977,44.47217,3.149446,3.149446,0,-1,0,3.149446,190.1918,0,0,0,5.98999,3.315207,3.149446,0,0,24.78045,7.29657,2.674783,0,2.674783,18.0288,46.2276,0.1245308,3.464391,4.791992,0,13.28656
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,6.932528,70.2448,46.60203,1.782783,1.782783,0,0,0,1.782783,388.8599,0,0,0,6.932528,1.876613,1.782783,0,0,22.10567,9.703875,5.055914,0,5.055914,22.82526,58.52619,0.1243944,1.961061,5.546022,0,16.6364
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,6.53647,71.25456,48.79768,1.474545,1.474545,0,0,0,1.474545,443.2872,0,0,0,6.53647,1.552153,1.474545,0,0,17.04976,14.2542,4.984317,0,4.984317,27.5538,70.65062,0.1242601,1.622,5.229176,0,20.79067
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,7.913161,80.01043,50.97688,2.129339,2.129339,0,0,0,2.129339,371.6252,0,0,0,7.913161,2.24141,2.129339,0,0,12.06544,18.74008,5.671751,0,5.671751,32.93449,84.44725,0.1241078,2.342273,6.330529,0,26.65324
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,7.305914,80.00075,53.1972,2.013314,2.013314,0,0,0,2.013314,362.88,0,0,0,7.305914,2.119278,2.013314,0,0,6.393688,23.84466,5.186636,0,5.186636,37.85497,97.06383,0.1239687,2.214645,5.844731,0,31.15057
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,6.89453,79.9034,54.62807,4.084105,4.084105,0,-1,0,4.084105,168.8137,1.388421,0,0,6.89453,4.299058,4.084105,0,0,1.207051,28.51263,1.207051,0,1.207051,39.00008,100,0.1239364,4.492516,5.515624,0,35.40716
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,4.908737,72.32462,55.32706,5.016709,5.016709,0,0,0,5.016709,97.84775,0,0,0,4.908737,5.280747,5.016709,0,0,0,29.59898,0,0.3720095,-0.3720095,38.60794,98.99454,0.1239364,5.518381,3.92699,0,34.50772
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,3.530137,67.9494,56.10828,2.878301,2.878301,0,0,0,2.878301,122.6465,0.08700211,0,0,3.530137,3.029791,2.878301,0,0,0.4133439,29.22697,0.4133439,0,0.4133439,39.00008,100,0.1239254,3.166131,2.824109,0,32.75711
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,1.965203,62.06142,55.73823,5.899625,5.899625,0,0,0,5.899625,33.31064,0,8.881784E-16,0,1.965203,6.210132,5.899625,0,0,0,29.59898,0,4.244928,-4.244928,34.52553,88.52682,0.1239254,6.489587,1.572162,0,31.56418
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.3381617,55.15615,54.11822,0.2056764,0.2056764,0,0,0,0.2056764,164.4144,0,0,0,0.3381617,0.2165015,0.2056764,0,0,4.716587,25.35405,0.1216602,0,0.1216602,34.64095,88.82276,0.1239221,0.2262441,0.2705294,0,25.69221
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,52.77781,52.77781,5.627593,5.627593,0,-1,0,5.627593,0,0,8.881784E-16,0,0,5.923782,5.627593,0,0,4.594927,25.46354,0,5.923782,-5.923782,28.39673,72.81199,0.1239221,6.190352,0,0,25.46354
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,51.018,51.018,1.067541,1.067541,0,-1,0,1.067541,0,0,0,0,0,1.123728,1.067541,0,0,11.17691,19.53976,0,1.123728,-1.123728,27.21222,69.77478,0.1239221,1.174296,0,0,19.53976
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,49.30753,49.30753,1.294382,1.294382,0,-1,0,1.294382,0,0,0,0,0,1.362507,1.294382,0,0,12.42549,18.41603,0,1.362507,-1.362507,25.77601,66.0922,0.1239221,1.42382,0,0,18.41603
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,47.54772,47.54772,2.005838,2.005838,0,-1,0,2.005838,0,0,4.440892E-16,0,0,2.111408,2.005838,0,0,13.93939,17.05353,0,2.111408,-2.111408,23.55039,60.3855,0.1239221,2.206422,0,0,17.05353
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,46.32244,46.32244,1.49547,1.49547,0,-1,0,1.49547,0,0,0,0,0,1.574179,1.49547,0,0,16.2854,14.94212,0,1.574179,-1.574179,21.89106,56.13081,0.1239221,1.645017,0,0,14.94212
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,45.35207,45.35207,2.280035,2.280035,0,-1,0,2.280035,0,0,4.440892E-16,0,0,2.400037,2.280035,0,0,18.03449,13.36794,0,2.400037,-2.400037,19.3612,49.644,0.1239221,2.508038,0,0,13.36794
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,44.29125,44.29125,2.369835,2.369835,0,-1,0,2.369835,0,0,4.440892E-16,0,0,2.494563,2.369835,0,0,20.70119,10.9679,0,2.494563,-2.494563,16.7317,42.90171,0.1239221,2.606819,0,0,10.9679
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,43.48536,43.48536,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.47293,8.47334,0,0,0,16.7317,42.90171,0.1239221,0,0,0,8.47334
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,42.73703,42.73703,1.093951,1.093951,0,-1,0,1.093951,0,0,0,0,0,1.151527,1.093951,0,0,23.47293,8.47334,0,1.151527,-1.151527,15.51788,39.78936,0.1239221,1.203346,0,0,8.47334
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,42.07093,42.07093,1.852564,1.852564,0,-1,0,1.852564,0,0,2.220446E-16,0,0,1.950067,1.852564,0,0,24.75241,7.321812,0,1.950067,-1.950067,13.46233,34.51873,0.1239221,2.03782,0,0,7.321812
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,41.51175,41.51175,0.3471655,0.3471655,0,0,0,0.3471655,0,0,0,0,0,0.3654373,0.3471655,0,0,26.91915,5.371745,0,0.3654373,-0.3654373,13.07713,33.53103,0.1239221,0.381882,0,0,5.371745
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.232899,41.96227,41.30616,1.331385,1.331385,0,0,0,1.331385,17.49298,0,0,0,0.232899,1.401458,1.331385,0,0,27.32519,5.006308,0,1.168559,-1.168559,11.84536,30.37265,0.1239221,1.464524,0.1863192,0,5.239207
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,1.225165,44.44218,40.9361,2.137029,2.137029,0,0,0,2.137029,57.33029,0,0,0,1.225165,2.249504,2.137029,0,0,28.62359,3.837749,0,1.024339,-1.024339,10.76561,27.60407,0.1239221,2.350732,0.9801319,0,5.062913
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,2.023691,47.85051,41.93114,4.498892,4.498892,11.99335,0,3.370318,4.498892,44.98198,0,0,0,2.023691,0,0,7.494459,7.119736,29.76174,2.813409,9.143427,0,9.143427,19.43983,49.84561,0.1242227,4.948781,1.618953,12,4.8371
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,2.471103,51.75549,44.3406,1.704912,1.704912,0,-1,0,1.704912,144.9402,0,0,0,2.471103,1.794644,1.704912,0,0,20.61832,11.04249,0.6764593,0,0.6764593,20.08157,51.4911,0.1242046,1.875403,1.976883,0,13.5136
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,3.103229,56.01769,46.43756,1.768643,1.768643,0,0,0,1.768643,175.4582,0,0,0,3.103229,1.86173,1.768643,0,0,19.94186,11.65131,1.2415,0,1.2415,21.25936,54.51107,0.1241714,1.945507,2.482583,0,14.75454
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,5.434264,66.68004,48.61676,2.615122,2.615122,0,0,0,2.615122,207.8015,0,0,0,5.434264,2.75276,2.615122,0,0,18.70036,12.76866,2.681504,0,2.681504,23.80326,61.03387,0.1240997,2.876634,4.347411,0,18.20292
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,6.396965,73.05894,50.78774,0,0,0,0,0,0,0,0,0,0,6.396965,0,0,0,0,16.01885,15.18201,6.396965,0,6.396965,29.87195,76.5946,0.1239291,0,5.117572,0,21.57897
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,5.948224,73.83662,53.00806,1.813749,1.813749,0,0,0,1.813749,327.9519,0,0,0,5.948224,1.909209,1.813749,0,0,9.621889,20.93928,4.039015,0,4.039015,33.7037,86.41957,0.1238216,1.995124,4.758579,0,26.8875
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,6.416218,77.54955,54.44716,2.042701,2.042701,0,-1,0,2.042701,314.1046,0,0,0,6.416218,2.150212,2.042701,0,0,5.582874,24.57439,4.266006,0,4.266006,37.75079,96.7967,0.1237082,2.246971,5.132975,0,30.99061
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,5.552641,74.70781,55.13792,0,0,0,0,0,0,0,4.235774,0,0,5.552641,0,0,0,0,1.316867,28.4138,1.316867,0,1.316867,39.00008,100,0.1236733,0,4.442113,0,33.96644
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,2.741464,64.92722,55.92737,4.95211,4.95211,0,0,0,4.95211,55.35952,0,0,0,2.741464,5.212748,4.95211,0,0,0,29.59898,0,2.471283,-2.471283,36.39511,93.32063,0.1236733,5.447321,2.193172,0,32.34044
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,1.560537,60.52531,55.55732,0.9734818,0.9734818,0,0,0,0.9734818,160.3047,0,0,0,1.560537,1.024718,0.9734818,0,0,2.74587,27.1277,0.5358191,0,0.5358191,36.90344,94.62402,0.1236591,1.07083,1.248429,0,28.68823
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.2374248,54.66364,53.93731,7.244196,7.244196,0,0,0,7.244196,3.277449,0,8.881784E-16,0,0.2374248,7.625469,7.244196,0,0,2.210051,27.60993,0,7.388044,-7.388044,29.11576,74.65564,0.1236591,7.968616,0.1899398,0,27.84736
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,52.59689,52.59689,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.41899,20.22189,0,0,0,29.11576,74.65564,0.1236591,0,0,0,20.22189
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,50.83708,50.83708,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.41899,20.22189,0,0,0,29.11576,74.65564,0.1236591,0,0,0,20.22189
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,49.12661,49.12661,4.003978,4.003978,0,-1,0,4.003978,0,0,8.881784E-16,0,0,4.214714,4.003978,0,0,10.41899,20.22189,0,4.214714,-4.214714,24.67306,63.26413,0.1236591,4.404376,0,0,20.22189
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,47.41615,47.41615,0.4654567,0.4654567,0,-1,0,0.4654567,0,0,5.551115E-17,0,0,0.4899544,0.4654567,0,0,15.10201,16.00717,0,0.4899544,-0.4899544,24.1566,61.93988,0.1236591,0.5120024,0,0,16.00717
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,46.20731,46.20731,0.3778901,0.3778901,0,-1,0,0.3778901,0,0,0,0,0,0.3977791,0.3778901,0,0,15.6464,15.51722,0,0.3977791,-0.3977791,23.7373,60.86476,0.1236591,0.4156791,0,0,15.51722
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,45.26162,45.26162,0.2419021,0.2419021,0,-1,0,0.2419021,0,0,5.551115E-17,0,0,0.2546338,0.2419021,0,0,16.08838,15.11944,0,0.2546338,-0.2546338,23.4689,60.17654,0.1236591,0.2660923,0,0,15.11944
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,44.20079,44.20079,1.05587,1.05587,0,-1,0,1.05587,0,0,2.220446E-16,0,0,1.111442,1.05587,0,0,16.3713,14.86481,0,1.111442,-1.111442,22.29733,57.17254,0.1236591,1.161457,0,0,14.86481
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,43.41135,43.41135,0.8835056,0.8835056,0,-1,0,0.8835056,0,0,1.110223E-16,0,0,0.9300058,0.8835056,0,0,17.60624,13.75336,0,0.9300058,-0.9300058,21.31702,54.65892,0.1236591,0.9718561,0,0,13.75336
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,42.67124,42.67124,1.417881,1.417881,0,-1,0,1.417881,0,0,2.220446E-16,0,0,1.492507,1.417881,0,0,18.63958,12.82336,0,1.492507,-1.492507,19.74378,50.62498,0.1236591,1.559669,0,0,12.82336
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,41.99693,41.99693,1.503805,1.503805,0,-1,0,1.503805,0,0,0,0,0,1.582952,1.503805,0,0,20.29792,11.33085,0,1.582952,-1.582952,18.0752,46.34658,0.1236591,1.654185,0,0,11.33085
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,41.44596,41.44596,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.05676,9.747899,0,0,0,18.0752,46.34658,0.1236591,0,0,0,9.747899
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.05469447,41.3939,41.24037,1.524884,1.524884,0,0,0,1.524884,3.586796,0,2.220446E-16,0,0.05469447,1.605141,1.524884,0,0,22.05676,9.747899,0,1.550447,-1.550447,16.44089,42.15604,0.1236591,1.677372,0.04375558,0,9.802594
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.123898,41.193,40.84565,0.2297053,0.2297053,0,0,0,0.2297053,53.93782,0,0,0,0.123898,0.2417951,0.2297053,0,0,23.77947,8.197453,0,0.117897,-0.117897,16.31662,41.83739,0.1236591,0.2526759,0.09911843,0,8.321351
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.4507584,43.11984,41.84068,3.943026,3.943026,0,0,0,3.943026,11.43179,0,4.440892E-16,0,0.4507584,4.150554,3.943026,0,0,23.91047,8.079556,0,3.699795,-3.699795,12.41669,31.8376,0.1236591,4.337329,0.3606067,0,8.530314
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.4060569,45.38629,44.21724,6.734144,4.546526,0,-1,0,4.546526,8.931146,0,2.187618,3.169635,0.4060569,4.785817,4.546526,0,0,28.02135,4.37976,0,4.37976,-4.37976,7.800015,20,0.1236591,7.407558,0.3248455,0,4.785817
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.7070639,48.3813,46.30599,6.668754,6.668754,12,0,3.372,6.668754,10.60264,0,0,0,0.7070639,0,0,5.331246,5.064683,32.88775,0,5.771747,0,5.771747,13.27558,34.03987,0.1238677,7.33563,0.5656511,12,0.7070639
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,1.785789,53.9127,48.47697,3.282236,3.282236,11.46707,0,3.237169,3.282236,54.40769,0,0,0,1.785789,0,0,8.184834,7.775592,27.11601,5.194572,9.561381,0,9.561381,22.3463,57.29809,0.1241233,3.610459,1.428631,12,6.980361
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,2.002165,56.86438,50.64795,3.376943,3.376943,11.66968,0,3.288429,3.376943,59.28929,0,0,0,2.002165,0,0,8.292736,7.878099,17.55462,13.79982,9.880264,0,9.880264,31.71954,81.33199,0.1243816,3.714637,1.601732,12,15.80198
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,1.426793,57.26931,52.82715,6.493122,6.493122,0,0,0,6.493122,21.97391,0,0,0,1.426793,6.834865,6.493122,0,0,7.67436,22.69205,0,5.408072,-5.408072,26.01893,66.71508,0.1243816,7.142434,1.141434,0,24.11885
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.6678954,56.32418,54.25802,3.250836,3.250836,0,-1,0,3.250836,20.54534,0,0,0,0.6678954,3.421932,3.250836,0,0,13.68333,17.28398,0,2.754037,-2.754037,23.11592,59.27148,0.1243816,3.575919,0.5343163,0,17.95188
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,1.049945,58.23931,54.94879,2.854524,2.854524,0,0,0,2.854524,36.78181,0,0,0,1.049945,3.004762,2.854524,0,0,16.74337,14.52994,0,1.954816,-1.954816,21.05536,53.98801,0.1243816,3.139976,0.8399564,0,15.57989
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.1837307,56.35607,55.78757,2.333154,2.333154,0,0,0,2.333154,7.874777,0,4.440892E-16,0,0.1837307,2.455951,2.333154,0,0,18.91539,12.57513,0,2.272221,-2.272221,18.66023,47.84666,0.1243816,2.566469,0.1469845,0,12.75886
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.0250275,55.44514,55.36818,0,0,0,0,0,0,0,0,0,0,0.0250275,0,0,0,0,21.44008,10.30291,0.0250275,0,0.0250275,18.68398,47.90754,0.124381,0,0.020022,0,10.32794
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.3564871,54.88972,53.79751,3.140496,3.140496,0,0,0,3.140496,11.3513,0,0,0,0.3564871,3.305785,3.140496,0,0,21.41505,10.32543,0,2.949298,-2.949298,15.57514,39.93619,0.124381,3.454545,0.2851897,0,10.68192
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,52.45709,52.45709,11.37636,7.007328,0,-1,0,7.007328,0,0,4.369028,5.506663,0,7.376134,7.007328,0,0,24.69205,7.376134,0,7.376134,-7.376134,7.800015,20,0.124381,12.51399,0,0,7.376134
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,50.64795,50.64795,3.802308,0,0,-1,0,0,0,0,3.802308,4.182539,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.124381,4.182539,0,0,0
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,48.98682,48.98682,8.141085,0,0,-1,0,0,0,0,8.141085,8.955194,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.124381,8.955194,0,0,0
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,47.27635,47.27635,1.415998,0,0,-1,0,0,0,0,1.415998,1.557597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.124381,1.557597,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,46.06751,46.06751,1.558725,0,0,-1,0,0,0,0,1.558725,1.714597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.124381,1.714597,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,45.12182,45.12182,1.226739,0,0,-1,0,0,0,0,1.226739,1.349413,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.124381,1.349413,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,44.08567,44.08567,1.08689,0,0,-1,0,0,0,0,1.08689,1.195579,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.124381,1.195579,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,43.32089,43.32089,0.3469541,0,0,-1,0,0,0,0,0.3469541,0.3816495,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.124381,0.3816495,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,42.60545,42.60545,1.167416,0,0,-1,0,0,0,0,1.167416,1.284158,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.124381,1.284158,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,41.93114,41.93114,1.032902,0,0,-1,0,0,0,0,1.032902,1.136192,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.124381,1.136192,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,41.38017,41.38017,2.491593,2.491593,11.29159,0,3.192773,2.491593,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1246559,2.740752,0,12,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.08962149,41.41797,41.16636,0.4315559,0.4315559,9.231556,0,2.671584,0.4315559,20.76707,1.776357E-15,0,0,0.08962149,0,0,8.8,8.36,24.52775,7.524,8.449621,0,8.449621,23.74702,60.88968,0.1248044,0.4747115,0.0716972,12,7.613622
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.2084397,41.35661,40.77164,3.678599,3.678599,11.99534,0,3.370821,3.678599,5.666279,0,0,0,0.2084397,0,0,8.316743,7.900906,16.07813,15.12866,8.109345,0,8.109345,31.44022,80.6158,0.1250976,4.046459,0.1667517,12,15.3371
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,1.524437,46.16095,41.75022,5.668321,5.668321,0,0,0,5.668321,26.89397,0,0,0,1.524437,5.966653,5.668321,0,0,7.968786,22.42707,0,4.442217,-4.442217,26.75772,68.60939,0.1250976,6.235153,1.219549,0,23.95151
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,2.346645,51.11386,44.10212,2.358902,2.358902,0,-1,0,2.358902,99.48041,0,0,0,2.346645,2.483055,2.358902,0,0,12.90458,17.98485,0,0.1364095,-0.1364095,26.61393,68.24071,0.1250976,2.594792,1.877316,0,20.3315
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,1.723974,51.35008,46.19086,4.704258,4.704258,0,0,0,4.704258,36.64711,0,8.881784E-16,0,1.723974,4.95185,4.704258,0,0,13.05615,17.84844,0,3.227876,-3.227876,23.21145,59.51641,0.1250976,5.174684,1.379179,0,19.57242
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,2.106719,54.78738,48.33717,3.639759,3.639759,0,0,0,3.639759,57.88072,0,4.440892E-16,0,2.106719,3.831325,3.639759,0,0,16.64268,14.62057,0,1.724606,-1.724606,21.39355,54.85516,0.1250976,4.003735,1.685375,0,16.72729
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,1.878182,56.32669,50.51637,0.2543602,0.2543602,0,0,0,0.2543602,738.3947,0,0,0,1.878182,0.2677476,0.2543602,0,0,18.55891,12.89596,1.610435,0,1.610435,22.92134,58.77256,0.1250548,0.2797962,1.502546,0,14.77414
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,3.161421,62.92057,52.68735,2.405277,2.405277,0,0,0,2.405277,131.4369,0,0,0,3.161421,2.531871,2.405277,0,0,16.94847,14.34535,0.6295503,0,0.6295503,23.51859,60.30396,0.1250381,2.645805,2.529137,0,17.50677
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,0.8967661,56.86138,54.0771,0.4955772,0.4955772,0,-1,0,0.4955772,180.9539,0,0,0,0.8967661,0.5216602,0.4955772,0,0,16.31892,14.91195,0.3751059,0,0.3751059,23.87445,61.2164,0.1250282,0.5451349,0.7174129,0,15.80871
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,1.658637,60.08138,54.81721,0.8386536,0.8386536,0,0,0,0.8386536,197.7738,0,0,0,1.658637,0.8827932,0.8386536,0,0,15.94382,15.24954,0.7758439,0,0.7758439,24.61048,63.10366,0.1250076,0.922519,1.32691,0,16.90818
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,2.277814,62.97427,55.59843,2.997966,2.997966,0,0,0,2.997966,75.97864,0,0,0,2.277814,3.155754,2.997966,0,0,15.16797,15.9478,0,0.87794,-0.87794,23.68505,60.73077,0.1250076,3.297763,1.822251,0,18.22562
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,1.003434,58.37607,55.22838,4.428471,4.428471,0,0,0,4.428471,22.6587,0,0,0,1.003434,4.661548,4.428471,0,0,16.14346,15.06986,0,3.658114,-3.658114,19.82906,50.84363,0.1250076,4.871318,0.8027472,0,16.0733
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.3205013,54.58835,53.60837,3.354069,3.354069,0,0,0,3.354069,9.555597,0,4.440892E-16,0,0.3205013,3.530598,3.354069,0,0,20.20803,11.41175,0,3.210097,-3.210097,16.44532,42.16739,0.1250076,3.689475,0.256401,0,11.73225
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,52.26796,52.26796,5.489577,5.489577,0,-1,0,5.489577,0,0,8.881784E-16,0,0,5.778502,5.489577,0,0,23.77481,8.201652,0,5.778502,-5.778502,10.35424,26.54928,0.1250076,6.038534,0,0,8.201652
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,50.51637,50.51637,3.586513,2.301993,0,-1,0,2.301993,0,0,1.284521,1.643172,0,2.42315,2.301993,0,0,30.19536,2.42315,0,2.42315,-2.42315,7.800015,20,0.1250076,3.945164,0,0,2.42315
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,48.89636,48.89636,4.829682,0,0,-1,0,0,0,0,4.829682,5.312651,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250076,5.312651,0,0,0
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,47.18589,47.18589,1.688768,0,0,-1,0,0,0,0,1.688768,1.857644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250076,1.857644,0,0,0
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,45.97705,45.97705,0.1305548,0,0,-1,0,0,0,0,0.1305548,0.1436103,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250076,0.1436103,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,45.03136,45.03136,1.407744,0,0,-1,0,0,0,0,1.407744,1.548518,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250076,1.548518,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,43.98699,43.98699,0.8021417,0,0,-1,0,0,0,0,0.8021417,0.8823559,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250076,0.8823559,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,43.23043,43.23043,1.55769,0,0,-1,0,0,0,0,1.55769,1.713459,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250076,1.713459,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,42.50677,42.50677,1.216426,0,0,-1,0,0,0,0,1.216426,1.338069,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250076,1.338069,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,41.86535,41.86535,0.2759952,0,0,-1,0,0,0,0,0.2759952,0.3035947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250076,0.3035947,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,41.30616,41.30616,0.6472046,0.6472046,9.447205,0,2.726143,0.6472046,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.12517,0.711925,0,12,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.2224764,41.72639,41.10057,1.130441,1.130441,9.930441,0,2.848402,1.130441,19.6805,1.776357E-15,0,0,0.2224764,0,0,8.8,8.36,24.52775,7.524,8.582477,0,8.582477,23.87306,61.21285,0.1253547,1.243485,0.1779811,12,7.746476
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,1.965835,46.40253,40.70585,3.987981,3.987981,11.89183,0,3.344633,3.987981,49.29398,0,0,0,1.965835,0,0,7.903848,7.508656,15.94528,15.24823,9.474491,0,9.474491,32.86135,84.2597,0.1256313,4.386779,1.572668,12,17.21406
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,3.681472,52.7729,41.65154,5.892907,5.892907,0,0,0,5.892907,62.47293,0,0,0,3.681472,6.20306,5.892907,0,0,6.470786,23.77527,0,2.521588,-2.521588,30.20336,77.44437,0.1256313,6.482197,2.945177,0,27.45674
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,5.28638,60.8825,44.01166,1.000493,1.000493,0,-1,0,1.000493,528.3774,0,0,0,5.28638,1.053151,1.000493,0,0,9.272551,21.25368,4.233229,0,4.233229,34.21936,87.74177,0.1255193,1.100543,4.229104,0,26.54006
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,5.16596,62.77188,46.06751,0,0,0,0,0,0,0,0.1266388,0,0,5.16596,0,0,0,0,5.039321,25.06359,5.039321,0,5.039321,39.00008,100,0.1253862,0,4.132768,0,30.22955
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,5.476756,66.41715,48.24671,2.183083,2.183083,0,0,0,2.183083,250.8725,3.178774,0,0,5.476756,2.297982,2.183083,0,0,0,29.59898,0,0,0,39.00008,100,0.1253862,2.401391,4.381404,0,35.07573
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,4.224919,64.21838,50.41769,5.80984,5.80984,0,0,0,5.80984,72.72006,0,0,0,4.224919,6.115621,5.80984,0,0,0,29.59898,0,1.890702,-1.890702,37.0071,94.88982,0.1253862,6.390824,3.379935,0,33.8239
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,3.813333,65.13383,52.59689,3.67429,3.67429,0,0,0,3.67429,103.7842,0,0,0,3.813333,3.867674,3.67429,0,0,2.10078,27.70828,0,0.05434122,-0.05434122,36.94982,94.74294,0.1253862,4.041719,3.050666,0,31.52161
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,2.220333,61.07373,53.97842,1.193231,1.193231,0,-1,0,1.193231,186.0773,0,0,0,2.220333,1.256033,1.193231,0,0,2.161159,27.65393,0.9642994,0,0.9642994,37.86464,97.08862,0.1253607,1.312555,1.776266,0,29.87427
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,1.930351,60.83591,54.67741,4.904844,4.904844,0,0,0,4.904844,39.35601,0,0,0,1.930351,5.162994,4.904844,0,0,1.19686,28.5218,0,3.232643,-3.232643,34.45713,88.35145,0.1253607,5.395329,1.544281,0,30.45216
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.6454198,57.52085,55.50798,8.52472,8.52472,12,0,3.372,8.52472,7.571155,0,0,0,0.6454198,0,0,3.47528,3.301516,4.788685,25.28916,3.946936,0,3.946936,38.20152,97.95243,0.1254983,9.377192,0.5163358,12,25.93458
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.4405158,56.45252,55.08858,0,0,0,0,0,0,0,0,0,0,0.4405158,0,0,0,0,0.8417495,28.8414,0.4405158,0,0.4405158,38.61943,99.02399,0.1254867,0,0.3524126,0,29.28192
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.28034,54.33251,53.4768,2.587867,2.587867,0,0,0,2.587867,10.83286,0,4.440892E-16,0,0.28034,2.724071,2.587867,0,0,0.4012338,29.23787,0,2.443731,-2.443731,36.04351,92.41909,0.1254867,2.846654,0.224272,0,29.51821
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,52.12816,52.12816,7.022751,7.022751,0,-1,0,7.022751,0,0,8.881784E-16,0,0,7.39237,7.022751,0,0,3.11649,26.79414,0,7.39237,-7.39237,28.25127,72.43902,0.1254867,7.725026,0,0,26.79414
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,50.37657,50.37657,8.801587,8.36,0,-1,0,8.36,0,0,0.4415874,1.321746,0,8.8,8.36,0,0,11.33023,19.40177,0,8.8,-8.8,18.97526,48.65442,0.1254867,9.681746,0,0,19.40177
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,48.75656,48.75656,5.065756,5.065756,0,-1,0,5.065756,0,0,8.881784E-16,0,0,5.332375,5.065756,0,0,21.10801,10.60177,0,5.332375,-5.332375,13.35444,34.24209,0.1254867,5.572332,0,0,10.60177
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,47.06254,47.06254,0.8794667,0.8794667,0,-1,0,0.8794667,0,0,1.110223E-16,0,0,0.9257544,0.8794667,0,0,27.03287,5.269392,0,0.9257544,-0.9257544,12.37861,31.73997,0.1254867,0.9674134,0,0,5.269392
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,45.86192,45.86192,1.870447,1.870447,0,-1,0,1.870447,0,0,0,0,0,1.968892,1.870447,0,0,28.06149,4.343638,0,1.968892,-1.968892,10.30322,26.41846,0.1254867,2.057492,0,0,4.343638
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,44.9409,44.9409,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.24915,2.374747,0,0,0,10.30322,26.41846,0.1254867,0,0,0,2.374747
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,43.87186,43.87186,1.310734,1.310734,0,-1,0,1.310734,0,0,2.220446E-16,0,0,1.37972,1.310734,0,0,30.24915,2.374747,0,1.37972,-1.37972,8.848866,22.68936,0.1254867,1.441807,0,0,2.374747
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,43.11531,43.11531,1.339125,0.9452757,0,-1,0,0.9452757,0,0,0.3938489,0.5277614,0,0.995027,0.9452757,0,0,31.78217,0.995027,0,0.995027,-0.995027,7.800015,20,0.1254867,1.473037,0,0,0.995027
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,42.39165,42.39165,0.2711352,0,0,-1,0,0,0,0,0.2711352,0.2982486,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1254867,0.2982486,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,41.75022,41.75022,0.1877587,0,0,-1,0,0,0,0,0.1877587,0.2065346,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1254867,0.2065346,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,41.2157,41.2157,1.508548,1.508548,10.30855,0,2.944063,1.508548,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1256977,1.659403,0,12,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.1951077,41.57487,41.02656,0.886808,0.886808,9.686808,0,2.786762,0.886808,22.00112,0,0,0,0.1951077,0,0,8.8,8.36,24.52775,7.524,8.555108,0,8.555108,23.8471,61.14628,0.1258662,0.9754888,0.1560862,12,7.719108
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,1.860211,46.01734,40.64006,4.155044,4.155044,12,0,3.372,4.155044,44.76995,0,0,0,1.860211,0,0,7.844956,7.452708,15.97265,15.2236,9.31292,0,9.31292,32.68211,83.80011,0.1261501,4.570548,1.488169,12,17.08381
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,3.28795,51.40422,41.56108,4.196949,4.196949,0,0,0,4.196949,78.34142,0,0,0,3.28795,4.417842,4.196949,0,0,6.659726,23.60522,0,1.129892,-1.129892,31.4911,80.74624,0.1261501,4.616644,2.63036,0,26.89318
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,3.780191,55.52815,43.89653,3.422545,3.422545,0,-1,0,3.422545,110.4497,0,0,0,3.780191,3.602679,3.422545,0,0,7.915162,22.47533,0.1775126,0,0.1775126,31.6595,81.17804,0.1261454,3.764799,3.024153,0,26.25552
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,5.05369,62.23237,45.95238,6.036972,6.036972,0,0,0,6.036972,83.71235,0,0,0,5.05369,6.354707,6.036972,0,0,7.737649,22.63509,0,1.301016,-1.301016,30.28811,77.66166,0.1261454,6.640669,4.042953,0,27.68878
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,7.64429,75.13477,48.10691,3.12837,3.12837,0,0,0,3.12837,244.3538,0,0,0,7.64429,3.293021,3.12837,0,0,9.183223,21.33408,4.351269,0,4.351269,34.41608,88.24619,0.1260308,3.441207,6.115432,0,28.97837
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,7.267627,76.12441,50.23677,0,0,0,0,0,0,0,2.435674,0,0,7.267627,0,0,0,0,4.831954,25.25022,4.831954,0,4.831954,39.00008,100,0.1259037,0,5.814102,0,32.51785
