Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,45.54121,45.54121,1.574253,1.574253,0,-1,0,1.574253,0,0,2.220446E-16,0,0,1.657109,1.574253,0,0,23.74059,8.232444,0,1.657109,-1.657109,14.73103,37.77179,0.1258194,1.731679,0,0,8.232444
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,44.52151,44.52151,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.58183,6.575335,0,0,0,14.73103,37.77179,0.1258194,0,0,0,6.575335
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,43.66628,43.66628,0.7187331,0.7187331,0,-1,0,0.7187331,0,0,1.110223E-16,0,0,0.7565612,0.7187331,0,0,25.58183,6.575335,0,0.7565612,-0.7565612,13.93354,35.72696,0.1258194,0.7906064,0,0,6.575335
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,42.72058,42.72058,0.7628862,0.7628862,0,-1,0,0.7628862,0,0,1.110223E-16,0,0,0.8030381,0.7628862,0,0,26.42245,5.818774,0,0.8030381,-0.8030381,13.08707,33.55651,0.1258194,0.8391748,0,0,5.818774
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,42.04626,42.04626,1.213201,1.213201,0,-1,0,1.213201,0,0,0,0,0,1.277054,1.213201,0,0,27.31471,5.015736,0,1.277054,-1.277054,11.74093,30.10489,0.1258194,1.334521,0,0,5.015736
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,41.38017,41.38017,1.953132,1.953132,0,-1,0,1.953132,0,0,2.220446E-16,0,0,2.055928,1.953132,0,0,28.73366,3.738682,0,2.055928,-2.055928,9.573793,24.54814,0.1258194,2.148445,0,0,3.738682
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,40.82098,40.82098,0.2924572,0.2924572,0,-1,0,0.2924572,0,0,0,0,0,0.3078497,0.2924572,0,0,31.01803,1.682753,0,0.3078497,-0.3078497,9.249291,23.71608,0.1258194,0.321703,0,0,1.682753
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,40.3358,40.3358,0.6169263,0.6169263,0,0,0,0.6169263,0,0,1.110223E-16,0,0,0.6493961,0.6169263,0,0,31.36008,1.374904,0,0.6493961,-0.6493961,8.564768,21.9609,0.1258194,0.6786189,0,0,1.374904
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.1005101,40.41062,40.13021,0,0,0,0,0,0,0,0,0,0,0.1005101,0,0,0,0,32.08163,0.7255077,0.1005101,0,0.1005101,8.66012,22.20539,0.1258169,0,0.08040805,0,0.8260177
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,2.253799,46.28644,39.76016,4.564463,4.564463,12,0,3.372,4.564463,49.37709,0,0,0,2.253799,0,0,7.435537,7.063761,31.98112,0.8159667,9.317559,0,9.317559,17.49953,44.87051,0.1260859,5.020909,1.803039,12,3.069766
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,4.577857,54.58822,40.59072,2.454984,2.454984,11.25498,0,3.183511,2.454984,186.4719,1.776357E-15,0,0,4.577857,0,0,8.8,8.36,22.66356,9.201771,12.93786,0,12.93786,29.77346,76.34206,0.1262222,2.700483,3.662285,12,13.77963
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,4.637842,57.14812,42.72058,2.683908,2.683908,0,-1,0,2.683908,172.8018,0,0,0,4.637842,2.825166,2.683908,0,0,9.725707,20.84584,1.812675,0,1.812675,31.49312,80.75142,0.126177,2.952299,3.710274,0,25.48368
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,4.947975,60.37194,44.63664,0,0,0,0,0,0,0,0,0,0,4.947975,0,0,0,0,7.913032,22.47725,4.947975,0,4.947975,36.18718,92.78745,0.1260538,0,3.95838,0,27.42522
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,6.755629,69.57987,46.65137,3.170415,3.170415,0,0,0,3.170415,213.0834,0.4532923,0,0,6.755629,3.337279,3.170415,0,0,2.965057,26.93043,2.965057,0,2.965057,39.00008,100,0.12598,3.487457,5.404503,0,33.68605
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,7.105695,73.48242,48.6661,0,0,0,0,0,0,0,7.105695,0,0,7.105695,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.12598,0,5.684556,0,36.70467
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,5.872463,70.86485,50.74662,8.6404,8.6404,3.06156,0,1.110575,8.6404,67.96518,0,0,0,5.872463,5.872463,5.57884,0,0,0,29.59898,0,0,0,39.00008,100,0.12598,9.504439,4.69797,12,35.47144
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,4.274477,66.25197,52.08704,6.150035,6.150035,0,-1,0,6.150035,69.5033,0,8.881784E-16,0,4.274477,6.473721,6.150035,0,0,0,29.59898,0,2.199244,-2.199244,36.68187,94.05589,0.12598,6.765038,3.419582,0,33.87346
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,4.101658,66.33717,52.73669,3.362092,3.362092,0,0,0,3.362092,121.9972,0,0,0,4.101658,3.539044,3.362092,0,0,2.443604,27.39973,0.5626146,0,0.5626146,37.21561,95.42446,0.125966,3.698301,3.281327,0,31.50139
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,3.13023,63.70605,53.51791,0,0,0,0,0,0,0,1.24924,0,0,3.13023,0,0,0,0,1.88099,27.90609,1.88099,0,1.88099,39.00008,100,0.1259193,0,2.504184,0,31.03632
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,1.788297,58.72151,53.09852,2.970036,2.970036,0,0,0,2.970036,60.21128,0,0,0,1.788297,3.126354,2.970036,0,0,0,29.59898,0,1.338057,-1.338057,37.58964,96.38351,0.1259193,3.26704,1.430637,0,31.38727
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.4066623,52.71474,51.48673,4.94237,4.94237,0,0,0,4.94237,8.228083,0,0,0,0.4066623,5.202496,4.94237,0,0,1.48673,28.26092,0,4.795833,-4.795833,32.53439,83.42135,0.1259193,5.436608,0.3253299,0,28.66758
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,50.04764,50.04764,2.27505,2.27505,0,-1,0,2.27505,0,0,0,0,0,2.394789,2.27505,0,0,6.815434,23.46509,0,2.394789,-2.394789,30.01006,76.94872,0.1259193,2.502555,0,0,23.46509
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,48.42763,48.42763,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.476311,21.0703,0,0,0,30.01006,76.94872,0.1259193,0,0,0,21.0703
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,46.88163,46.88163,1.693917,1.693917,0,-1,0,1.693917,0,0,2.220446E-16,0,0,1.78307,1.693917,0,0,9.476311,21.0703,0,1.78307,-1.78307,28.13054,72.12944,0.1259193,1.863308,0,0,21.0703
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,45.37674,45.37674,1.113173,1.113173,0,-1,0,1.113173,0,0,2.220446E-16,0,0,1.171761,1.113173,0,0,11.4575,19.28723,0,1.171761,-1.171761,26.8954,68.96242,0.1259193,1.22449,0,0,19.28723
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,44.40638,44.40638,0.8443941,0.8443941,0,-1,0,0.8443941,0,0,0,0,0,0.888836,0.8443941,0,0,12.75946,18.11547,0,0.888836,-0.888836,25.95848,66.56007,0.1259193,0.9288336,0,0,18.11547
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,43.55115,43.55115,0.5183005,0.5183005,0,-1,0,0.5183005,0,0,1.110223E-16,0,0,0.5455794,0.5183005,0,0,13.74705,17.22663,0,0.5455794,-0.5455794,25.38339,65.08548,0.1259193,0.5701305,0,0,17.22663
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,42.60545,42.60545,1.246777,1.246777,0,-1,0,1.246777,0,0,2.220446E-16,0,0,1.312396,1.246777,0,0,14.35325,16.68105,0,1.312396,-1.312396,24,61.53834,0.1259193,1.371454,0,0,16.68105
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,41.95581,41.95581,0.03553722,0.03553722,0,-1,0,0.03553722,0,0,6.938894E-18,0,0,0.0374076,0.03553722,0,0,15.81147,15.36866,0,0.0374076,-0.0374076,23.96057,61.43724,0.1259193,0.03909094,0,0,15.36866
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,41.28149,41.28149,0.1001496,0.1001496,0,-1,0,0.1001496,0,0,1.387779E-17,0,0,0.1054207,0.1001496,0,0,15.85303,15.33125,0,0.1054207,-0.1054207,23.84945,61.15231,0.1259193,0.1101646,0,0,15.33125
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,40.73052,40.73052,2.257317,2.257317,0,-1,0,2.257317,0,0,0,0,0,2.376123,2.257317,0,0,15.97017,15.22583,0,2.376123,-2.376123,21.34479,54.73013,0.1259193,2.483049,0,0,15.22583
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,40.24534,40.24534,0.367544,0.367544,0,0,0,0.367544,0,0,5.551115E-17,0,0,0.3868884,0.367544,0,0,18.6103,12.8497,0,0.3868884,-0.3868884,20.93698,53.68445,0.1259193,0.4042984,0,0,12.8497
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.2097557,40.61747,40.03153,1.332562,1.332562,0,0,0,1.332562,15.74078,0,0,0,0.2097557,1.402697,1.332562,0,0,19.04018,12.46282,0,1.192941,-1.192941,19.67951,50.46017,0.1259193,1.465819,0.1678046,0,12.67257
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.9232209,42.26732,39.66148,4.411078,4.411078,0,0,0,4.411078,20.9296,0,0,0,0.9232209,4.64324,4.411078,0,0,20.36567,11.26987,0,3.720019,-3.720019,15.75826,40.40572,0.1259193,4.852186,0.7385767,0,12.1931
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,1.751572,45.52281,40.47559,3.502552,3.502552,0,0,0,3.502552,50.00846,0,4.440892E-16,0,1.751572,3.686897,3.502552,0,0,24.49903,7.549855,0,1.935325,-1.935325,13.71825,35.17493,0.1259193,3.852808,1.401258,0,9.301427
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,2.76923,50.84034,42.58078,3.965082,3.965082,0,-1,0,3.965082,69.84043,0,0,0,2.76923,4.17377,3.965082,0,0,26.64939,5.61453,0,1.40454,-1.40454,12.23773,31.37874,0.1259193,4.36159,2.215384,0,8.38376
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,4.59628,58.97402,44.49684,9.467185,9.467185,12,0,3.372,9.467185,48.54959,0,0,0,4.59628,0,0,2.532815,2.406174,28.20999,4.20999,7.002454,0,7.002454,18.88085,48.41233,0.1261276,10.4139,3.677024,12,8.80627
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,5.821969,65.67661,46.46223,0.1525137,0.1525137,8.952514,0,2.600986,0.1525137,3817.342,3.552714E-15,0,0,5.821969,0,0,8.8,8.36,21.20753,10.5122,14.18197,0,14.18197,32.33504,82.9102,0.1261049,0.1677651,4.657575,12,16.33417
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,5.818019,67.99931,48.47697,3.796773,3.796773,0,0,0,3.796773,153.2359,0,0,0,5.818019,3.996603,3.796773,0,0,7.025565,23.27597,1.821416,0,1.821416,34.06299,87.34082,0.1260598,4.17645,4.654415,0,29.09399
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,4.837379,66.58469,50.51637,0.2859636,0.2859636,0,0,0,0.2859636,1691.607,0,0,0,4.837379,0.3010143,0.2859636,0,0,5.204149,24.91525,4.536365,0,4.536365,38.36656,98.3756,0.1259477,0.31456,3.869904,0,29.75262
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,4.128697,65.46211,51.85678,3.978006,3.978006,0,-1,0,3.978006,103.7881,0,0,0,4.128697,4.187375,3.978006,0,0,0.6677838,28.99797,0,0.05867773,-0.05867773,38.30471,98.21701,0.1259477,4.375807,3.302958,0,33.12667
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,4.88115,68.99477,52.49821,3.889041,3.889041,0,0,0,3.889041,125.5104,0.05444196,0,0,4.88115,4.093727,3.889041,0,0,0.7329813,28.93929,0.7329813,0,0.7329813,39.00008,100,0.1259296,4.277945,3.90492,0,33.82045
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,2.774193,62.17132,53.23832,6.11321,6.11321,0,0,0,6.11321,45.3803,0,0,0,2.774193,6.434958,6.11321,0,0,0,29.59898,0,3.660765,-3.660765,35.14129,90.1057,0.1259296,6.724531,2.219354,0,32.37317
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,1.074645,56.14764,52.82715,4.215351,4.215351,0,0,0,4.215351,25.49361,0,0,0,1.074645,4.437212,4.215351,0,0,4.067517,25.93821,0,3.362566,-3.362566,31.59684,81.01736,0.1259296,4.636886,0.8597162,0,27.01286
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.3656389,52.34972,51.24825,1.131359,1.131359,0,0,0,1.131359,32.31855,0,2.220446E-16,0,0.3656389,1.190904,1.131359,0,0,7.803701,22.57565,0,0.8252655,-0.8252655,30.72693,78.78684,0.1259296,1.244495,0.2925111,0,22.94129
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,49.81738,49.81738,0.594888,0.594888,0,-1,0,0.594888,0,0,1.110223E-16,0,0,0.6261979,0.594888,0,0,8.720663,21.75038,0,0.6261979,-0.6261979,30.06686,77.09436,0.1259296,0.6543769,0,0,21.75038
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,48.19737,48.19737,4.180858,4.180858,0,-1,0,4.180858,0,0,0,0,0,4.400903,4.180858,0,0,9.416439,21.12418,0,4.400903,-4.400903,25.4279,65.19962,0.1259296,4.598944,0,0,21.12418
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,46.69249,46.69249,4.44019,4.44019,0,-1,0,4.44019,0,0,8.881784E-16,0,0,4.673884,4.44019,0,0,14.30633,16.72328,0,4.673884,-4.673884,20.50119,52.56706,0.1259296,4.884209,0,0,16.72328
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,45.21228,45.21228,2.862769,2.862769,0,-1,0,2.862769,0,0,4.440892E-16,0,0,3.013441,2.862769,0,0,19.49953,12.0494,0,3.013441,-3.013441,17.32475,44.42234,0.1259296,3.149046,0,0,12.0494
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,44.24191,44.24191,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.8478,9.035955,0,0,0,17.32475,44.42234,0.1259296,0,0,0,9.035955
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,43.38668,43.38668,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.8478,9.035955,0,0,0,17.32475,44.42234,0.1259296,0,0,0,9.035955
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,42.44099,42.44099,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.8478,9.035955,0,0,0,17.32475,44.42234,0.1259296,0,0,0,9.035955
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,41.81601,41.81601,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.8478,9.035955,0,0,0,17.32475,44.42234,0.1259296,0,0,0,9.035955
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,41.14169,41.14169,0.7578,0.7578,0,-1,0,0.7578,0,0,1.110223E-16,0,0,0.7976842,0.7578,0,0,22.8478,9.035955,0,0.7976842,-0.7976842,16.48392,42.26637,0.1259296,0.83358,0,0,9.035955
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,40.59072,40.59072,0.008245393,0.008245393,0,-1,0,0.008245393,0,0,0,0,0,0.008679361,0.008245393,0,0,23.73412,8.238271,0,0.008679361,-0.008679361,16.47477,42.24291,0.1259296,0.009069933,0,0,8.238271
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,40.13021,40.13021,1.025459,1.025459,0,0,0,1.025459,0,0,0,0,0,1.079431,1.025459,0,0,23.74376,8.229591,0,1.079431,-1.079431,15.33695,39.32543,0.1259296,1.128005,0,0,8.229591
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.1593291,40.36077,39.9164,0,0,0,0,0,0,0,0,0,0,0.1593291,0,0,0,0,24.94313,7.150161,0.1593291,0,0.1593291,15.4881,39.713,0.1259257,0,0.1274633,0,7.30949
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,1.512547,43.85881,39.54635,0,0,0,0,0,0,0,0,0,0,1.512547,0,0,0,0,24.7838,7.293557,1.512547,0,1.512547,16.92303,43.39229,0.1258883,0,1.210038,0,8.806105
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,1.601683,44.93376,40.3358,1.824689,1.824689,0,0,0,1.824689,87.77842,0,0,0,1.601683,1.920726,1.824689,0,0,23.27125,8.65485,0,0.3190421,-0.3190421,16.58673,42.52999,0.1258883,2.007158,1.281347,0,10.25653
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,4.498907,56.36209,42.44099,3.611774,3.611774,0,-1,0,3.611774,124.5622,0,0,0,4.498907,3.801868,3.611774,0,0,23.62575,8.335808,0.697039,0,0.697039,17.248,44.22555,0.1258711,3.972952,3.599125,0,12.83471
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,6.026358,63.99474,44.3406,1.820182,1.820182,0,0,0,1.820182,331.0855,0,0,0,6.026358,1.915981,1.820182,0,0,22.92871,8.963142,4.110377,0,4.110377,21.14744,54.22411,0.1257698,2.0022,4.821086,0,14.9895
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,5.063332,62.66645,46.30599,9.24306,9.24306,12,0,3.372,9.24306,54.77982,0,0,0,5.063332,0,0,2.75694,2.619093,18.81833,12.66248,7.682424,0,7.682424,28.43563,72.91173,0.1259968,10.16737,4.050665,12,17.72581
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,5.510522,66.59325,48.28783,0,0,5.921455,0,1.834128,0,0,0,0,0,5.510522,0,0,5.921455,5.625382,11.1359,19.57666,11.1359,0,11.1359,39.00008,100,0.1258833,0,4.408418,12,25.08719
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,7.037713,75.22775,50.32723,1.625134,1.625134,0,0,0,1.625134,433.0542,5.327045,0,0,7.037713,1.710668,1.625134,0,0,0,29.59898,0,0,0,39.00008,100,0.1258833,1.787648,5.63017,0,36.63669
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,4.858644,67.91115,51.61831,0.5656906,0.5656906,0,-1,0,0.5656906,858.8872,4.26318,0,0,4.858644,0.5954638,0.5656906,0,0,0,29.59898,0,0,0,39.00008,100,0.1258833,0.6222596,3.886915,0,34.45762
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,3.59984,64.00957,52.26796,0.02856794,0.02856794,0,0,0,0.02856794,12600.98,3.569769,0,0,3.59984,0.03007152,0.02856794,0,0,0,29.59898,0,0,0,39.00008,100,0.1258833,0.03142474,2.879872,0,33.19882
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,2.178488,59.91418,53.00806,0.5089176,0.5089176,0,0,0,0.5089176,428.0631,1.642786,0,0,2.178488,0.5357027,0.5089176,0,0,0,29.59898,0,0,0,39.00008,100,0.1258833,0.5598093,1.742791,0,31.77747
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,1.825979,58.32275,52.59689,0,0,0,0,0,0,0,1.825979,0,0,1.825979,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1258833,0,1.460783,0,31.42496
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.4226296,52.24918,50.97688,0.3695245,0.3695245,0,0,0,0.3695245,114.3712,0.03365638,0,0,0.4226296,0.3889732,0.3695245,0,0,0,29.59898,0,0,0,39.00008,100,0.1258833,0.406477,0.3381037,0,30.02161
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,49.53778,49.53778,10.03386,8.36,0,-1,0,8.36,0,0,1.673865,2.677251,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1258833,11.03725,0,0,29.59898
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,47.96712,47.96712,7.373743,7.373743,0,-1,0,7.373743,0,0,8.881784E-16,0,0,7.761835,7.373743,0,0,9.777778,20.79898,0,7.761835,-7.761835,21.54237,55.23674,0.1258833,8.111117,0,0,20.79898
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,46.46223,46.46223,5.748449,5.748449,0,-1,0,5.748449,0,0,0,0,0,6.050999,5.748449,0,0,18.40204,13.03714,0,6.050999,-6.050999,15.16406,38.88213,0.1258833,6.323294,0,0,13.03714
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,44.98202,44.98202,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.12537,6.986145,0,0,0,15.16406,38.88213,0.1258833,0,0,0,6.986145
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,44.061,44.061,0.3863211,0.3863211,0,-1,0,0.3863211,0,0,5.551115E-17,0,0,0.4066538,0.3863211,0,0,25.12537,6.986145,0,0.4066538,-0.4066538,14.73541,37.78302,0.1258833,0.4249532,0,0,6.986145
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,43.23043,43.23043,0.5226274,0.5226274,0,-1,0,0.5226274,0,0,1.110223E-16,0,0,0.5501341,0.5226274,0,0,25.57721,6.579491,0,0.5501341,-0.5501341,14.15552,36.29612,0.1258833,0.5748901,0,0,6.579491
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,42.27652,42.27652,0.6558325,0.6558325,0,-1,0,0.6558325,0,0,1.110223E-16,0,0,0.69035,0.6558325,0,0,26.18847,6.029357,0,0.69035,-0.69035,13.42782,34.43025,0.1258833,0.7214158,0,0,6.029357
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,41.67621,41.67621,0.5762938,0.5762938,0,-1,0,0.5762938,0,0,1.110223E-16,0,0,0.606625,0.5762938,0,0,26.95552,5.339007,0,0.606625,-0.606625,12.78838,32.79066,0.1258833,0.6339231,0,0,5.339007
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,41.01012,41.01012,0.8727558,0.8727558,0,-1,0,0.8727558,0,0,1.110223E-16,0,0,0.9186903,0.8727558,0,0,27.62955,4.732382,0,0.9186903,-0.9186903,11.82,30.30763,0.1258833,0.9600314,0,0,4.732382
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,40.45092,40.45092,0.7748203,0.7748203,0,-1,0,0.7748203,0,0,0,0,0,0.8156003,0.7748203,0,0,28.65032,3.813692,0,0.8156003,-0.8156003,10.96028,28.10323,0.1258833,0.8523024,0,0,3.813692
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,40.01508,40.01508,1.062473,1.062473,0,0,0,1.062473,0,0,2.220446E-16,0,0,1.118393,1.062473,0,0,29.55654,2.998091,0,1.118393,-1.118393,9.781392,25.08044,0.1258833,1.16872,0,0,2.998091
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.1465284,40.20955,39.80128,0,0,0,0,0,0,0,0,0,0,0.1465284,0,0,0,0,30.7992,1.879699,0.1465284,0,0.1465284,9.920401,25.43687,0.1258797,0,0.1172227,0,2.026227
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.9311292,42.05589,39.43122,0.8864357,0.8864357,0,0,0,0.8864357,105.0419,0,0,0,0.9311292,0.9330902,0.8864357,0,0,30.65267,2.011574,0,0.001960971,-0.001960971,9.918334,25.43157,0.1258797,0.9750792,0.7449034,0,2.942703
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,1.078511,43.2593,40.196,0,0,0,0,0,0,0,0,0,0,1.078511,0,0,0,0,30.65485,2.009613,1.078511,0,1.078511,10.9415,28.05507,0.1258532,0,0.862809,0,3.088125
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,1.419865,46.39075,42.27652,3.16121,3.16121,0,-1,0,3.16121,44.91523,0,0,0.3762964,1.419865,3.327589,3.16121,0,0,29.57634,2.980273,0,1.907724,-1.907724,8.930582,22.89888,0.1258532,3.47733,1.135892,0,4.400138
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,2.551879,51.83754,44.17612,0,0,0,0,0,0,0,0,0,0,2.551879,0,0,0,0,31.69603,1.072549,2.551879,0,2.551879,11.35151,29.10637,0.1257906,0,2.041503,0,3.624428
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,3.26876,56.19543,46.09218,0,0,0,0,0,0,0,0,0,0,3.26876,0,0,0,0,29.14415,3.369241,3.26876,0,3.26876,14.45253,37.05768,0.1257105,0,2.615008,0,6.638
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,3.510091,59.12495,48.05758,1.696775,1.696775,0,0,0,1.696775,206.8684,0,0,0,3.510091,1.786079,1.696775,0,0,25.87539,6.311125,1.724012,0,1.724012,16.08807,41.25137,0.1256683,1.866453,2.808073,0,9.821216
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,1.710649,55.35449,50.09698,3.665265,3.665265,0,0,0,3.665265,46.67191,0,0,0,1.710649,3.858174,3.665265,0,0,24.15138,7.862735,0,2.147524,-2.147524,13.82438,35.44705,0.1256683,4.031792,1.368519,0,9.573385
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,3.559977,62.91055,51.38805,0,0,0,-1,0,0,0,0,0,0,3.559977,0,0,0,0,26.53752,5.715211,3.559977,0,3.559977,17.20167,44.10675,0.1255812,0,2.847981,0,9.275187
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,1.394549,56.35262,52.0377,0.5008876,0.5008876,0,0,0,0.5008876,278.4156,0,0,0,1.394549,0.5272501,0.5008876,0,0,22.97754,8.91919,0.8672988,0,0.8672988,18.02446,46.21647,0.12556,0.5509763,1.115639,0,10.31374
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.4285763,54.13361,52.82715,2.514848,2.514848,0,0,0,2.514848,17.04183,0,4.440892E-16,0,0.4285763,2.647209,2.514848,0,0,22.11024,9.699759,0,2.218633,-2.218633,15.68581,40.21996,0.12556,2.766333,0.3428611,0,10.12834
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.1806069,52.95401,52.40775,3.665145,3.665145,0,0,0,3.665145,4.927686,0,4.440892E-16,0,0.1806069,3.858048,3.665145,0,0,24.57539,7.481126,0,3.677441,-3.677441,11.80945,30.28059,0.12556,4.03166,0.1444855,0,7.661733
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.1659269,51.28408,50.78774,0,0,0,0,0,0,0,0,0,0,0.1659269,0,0,0,0,28.66144,3.803686,0.1659269,0,0.1659269,11.96686,30.68421,0.125556,0,0.1327415,0,3.969613
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,49.30753,49.30753,2.062416,2.062416,0,-1,0,2.062416,0,0,4.440892E-16,0,0,2.170964,2.062416,0,0,28.49551,3.95302,0,2.170964,-2.170964,9.678468,24.81653,0.125556,2.268657,0,0,3.95302
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,47.73686,47.73686,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.90769,1.782056,0,0,0,9.678468,24.81653,0.125556,0,0,0,1.782056
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,46.28132,46.28132,3.46128,1.692953,0,-1,0,1.692953,0,0,1.768327,2.114455,0,1.782056,1.692953,0,0,30.90769,1.782056,0,1.782056,-1.782056,7.800015,20,0.125556,3.807408,0,0,1.782056
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,44.84222,44.84222,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125556,0,0,0,0
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,43.89653,43.89653,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125556,0,0,0,0
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,43.06597,43.06597,0.07077341,0,0,-1,0,0,0,0,0.07077341,0.07785075,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125556,0.07785075,0,0,0
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,42.16139,42.16139,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125556,0,0,0,0
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,41.56108,41.56108,1.100061,0,0,-1,0,0,0,0,1.100061,1.210068,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125556,1.210068,0,0,0
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,40.88676,40.88676,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125556,0,0,0,0
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,40.36047,40.36047,2.007239,0,0,-1,0,0,0,0,2.007239,2.207963,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125556,2.207963,0,0,0
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,39.9164,39.9164,0.9568616,0.9568616,9.756862,0,2.804486,0.9568616,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1257211,1.052548,0,12,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.1448228,40.11411,39.71082,1.16618,1.16618,9.96618,0,2.857444,1.16618,12.41856,0,0,0,0.1448228,0,0,8.8,8.36,24.52775,7.524,8.504823,0,8.504823,23.79939,61.02396,0.1258935,1.282798,0.1158582,12,7.668823
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.5923693,41.02441,39.36543,2.915452,2.915452,11.71545,0,3.300009,2.915452,20.31827,1.776357E-15,0,0,0.5923693,0,0,8.8,8.36,16.02293,15.17834,8.95237,0,8.95237,32.29235,82.80074,0.1261496,3.206997,0.4738955,12,15.77071
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,1.072012,43.14824,40.10554,6.802279,6.802279,0,0,0,6.802279,15.75959,0,0,0,1.072012,7.160295,6.802279,0,0,7.070561,23.23547,0,6.088283,-6.088283,25.87474,66.34536,0.1261496,7.482508,0.8576093,0,24.30748
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,1.387128,46.17521,42.16139,0,0,0,-1,0,0,0,0,0,0,1.387128,0,0,0,0,13.83532,17.14719,1.387128,0,1.387128,27.19069,69.71957,0.1261158,0,1.109703,0,18.53432
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,5.400364,61.32364,44.03633,2.080185,2.080185,0,0,0,2.080185,259.6098,0,0,0,5.400364,2.189668,2.080185,0,0,12.44819,18.39561,3.210696,0,3.210696,30.23662,77.52964,0.1260374,2.288203,4.320291,0,23.79597
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,7.116527,70.19795,45.93593,0,0,0,0,0,0,0,0,0,0,7.116527,0,0,0,0,9.237496,21.28523,7.116527,0,7.116527,36.98795,94.84071,0.1258642,0,5.693222,0,28.40176
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,7.048201,72.32349,47.91777,3.087595,3.087595,0,0,0,3.087595,228.2747,1.677131,0,0,7.048201,3.250101,3.087595,0,0,2.120969,27.69011,2.120969,0,2.120969,39.00008,100,0.1258126,3.396355,5.63856,0,34.73831
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,4.774346,65.66322,49.90784,3.489374,3.489374,0,0,0,3.489374,136.8253,1.101321,0,0,4.774346,3.673025,3.489374,0,0,0,29.59898,0,0,0,39.00008,100,0.1258126,3.838311,3.819477,0,34.37333
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,4.853319,67.42555,51.20714,6.858479,6.858479,0,-1,0,6.858479,70.76379,0,8.881784E-16,0,4.853319,7.219451,6.858479,0,0,0,29.59898,0,2.366132,-2.366132,36.50595,93.60483,0.1258126,7.544326,3.882655,0,34.4523
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,4.411388,66.5014,51.85678,0,0,0,0,0,0,0,1.782352,0,0,4.411388,0,0,0,0,2.629035,27.23285,2.629035,0,2.629035,39.00008,100,0.1257488,0,3.52911,0,31.64423
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,2.386687,60.17672,52.59689,0.8578401,0.8578401,0,0,0,0.8578401,278.2206,1.483698,0,0,2.386687,0.9029895,0.8578401,0,0,0,29.59898,0,0,0,39.00008,100,0.1257488,0.9436241,1.90935,0,31.98567
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.6994827,54.31233,52.1775,2.928728,2.928728,0,0,0,2.928728,23.8835,0,0,0,0.6994827,3.082871,2.928728,0,0,0,29.59898,0,2.383389,-2.383389,36.48777,93.55819,0.1257488,3.221601,0.5595862,0,30.29846
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.4316468,51.85354,50.55749,0,0,0,0,0,0,0,0,0,0,0.4316468,0,0,0,0,2.64821,27.21559,0.4316468,0,0.4316468,36.89726,94.60818,0.1257383,0,0.3453175,0,27.64724
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,49.07727,49.07727,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.216563,27.60407,0,0,0,36.89726,94.60818,0.1257383,0,0,0,27.60407
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,47.54772,47.54772,4.634967,4.634967,0,-1,0,4.634967,0,0,8.881784E-16,0,0,4.878913,4.634967,0,0,2.216563,27.60407,0,4.878913,-4.878913,31.75444,81.42147,0.1257383,5.098464,0,0,27.60407
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,46.06751,46.06751,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.637578,22.72516,0,0,0,31.75444,81.42147,0.1257383,0,0,0,22.72516
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,44.61197,44.61197,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.637578,22.72516,0,0,0,31.75444,81.42147,0.1257383,0,0,0,22.72516
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,43.69094,43.69094,2.251514,2.251514,0,-1,0,2.251514,0,0,4.440892E-16,0,0,2.370015,2.251514,0,0,7.637578,22.72516,0,2.370015,-2.370015,29.25622,75.0158,0.1257383,2.476666,0,0,22.72516
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,42.87683,42.87683,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.27093,20.35514,0,0,0,29.25622,75.0158,0.1257383,0,0,0,20.35514
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,41.99693,41.99693,0.6880936,0.6880936,0,-1,0,0.6880936,0,0,1.110223E-16,0,0,0.7243091,0.6880936,0,0,10.27093,20.35514,0,0.7243091,-0.7243091,28.49273,73.05814,0.1257383,0.756903,0,0,20.35514
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,41.39662,41.39662,0.6542106,0.6542106,0,-1,0,0.6542106,0,0,1.110223E-16,0,0,0.6886427,0.6542106,0,0,11.07572,19.63083,0,0.6886427,-0.6886427,27.76684,71.19688,0.1257383,0.7196316,0,0,19.63083
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,40.75519,40.75519,0.9323832,0.9323832,0,-1,0,0.9323832,0,0,1.110223E-16,0,0,0.981456,0.9323832,0,0,11.84087,18.94219,0,0.981456,-0.981456,26.73229,68.5442,0.1257383,1.025622,0,0,18.94219
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,40.22067,40.22067,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.93138,17.96074,0,0,0,26.73229,68.5442,0.1257383,0,0,0,17.96074
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,39.78483,39.78483,0.1560657,0.1560657,0,0,0,0.1560657,0,0,0,0,0,0.1642797,0.1560657,0,0,12.93138,17.96074,0,0.1642797,-0.1642797,26.55913,68.10019,0.1257383,0.1716723,0,0,17.96074
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.01903502,39.64854,39.59569,0.4980698,0.4980698,0,0,0,0.4980698,3.821757,0,5.551115E-17,0,0.01903502,0.524284,0.4980698,0,0,13.11391,17.79646,0,0.505249,-0.505249,26.02655,66.7346,0.1257383,0.5478768,0.01522801,0,17.81549
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.09074008,39.47732,39.22564,2.437838,2.437838,0,0,0,2.437838,3.722154,0,0,0,0.09074008,2.566145,2.437838,0,0,13.6753,17.29121,0,2.475405,-2.475405,23.41724,60.04409,0.1257383,2.681621,0.07259206,0,17.38195
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.6685971,41.87288,39.99041,7.943207,7.943207,12,0,3.372,7.943207,8.417219,0,0,0,0.6685971,0,0,4.056793,3.853953,16.42575,14.8158,4.522551,0,4.522551,27.70771,71.04527,0.125883,8.737528,0.5348777,12,15.4844
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,1.490009,46.31223,41.99693,6.048516,6.048516,0,-1,0,6.048516,24.63428,0,0,0,1.490009,6.366859,6.048516,0,0,11.9032,18.8861,0,4.876851,-4.876851,22.56706,57.86414,0.125883,6.653368,1.192007,0,20.37611
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.4816363,45.25736,43.87186,0,0,0,0,0,0,0,0,0,0,0.4816363,0,0,0,0,17.32192,14.00925,0.4816363,0,0.4816363,23.02398,59.03572,0.1258713,0,0.385309,0,14.49088
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,3.242659,55.76501,45.77147,1.345441,1.345441,0,0,0,1.345441,241.0109,0,0,0,3.242659,1.416254,1.345441,0,0,16.84029,14.44272,1.826405,0,1.826405,24.75666,63.47849,0.125827,1.479985,2.594127,0,17.68538
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,4.775205,63.22689,47.73686,1.480236,1.480236,0,0,0,1.480236,322.5974,0,0,0,4.775205,1.558143,1.480236,0,0,15.01388,16.08648,3.217061,0,3.217061,27.80863,71.30404,0.125749,1.62826,3.820163,0,20.86169
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,3.277576,60.13296,49.72692,0.3342034,0.3342034,0,0,0,0.3342034,980.7128,0,0,0,3.277576,0.3517931,0.3342034,0,0,11.79682,18.98184,2.925783,0,2.925783,30.58427,78.42105,0.1256782,0.3676237,2.622061,0,22.25941
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,2.971192,60.42947,50.97688,3.514261,3.514261,0,-1,0,3.514261,84.54671,0,0,0,2.971192,3.699223,3.514261,0,0,8.871038,21.61504,0,0.7280304,-0.7280304,29.81686,76.45334,0.1256782,3.865688,2.376954,0,24.58624
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,2.133103,58.26342,51.57719,8.562996,8.562996,12,0,3.372,8.562996,24.91072,0,0,0,2.133103,0,0,3.437004,3.265154,9.67996,20.88701,5.398257,0,5.398257,34.9381,89.58469,0.1258431,9.419295,1.706483,12,23.02012
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.8787077,55.01171,52.3173,1.318956,1.318956,0,0,0,1.318956,66.62144,0,0,0,0.8787077,1.388375,1.318956,0,0,4.281703,25.74545,0,0.5096675,-0.5096675,34.40086,88.20716,0.1258431,1.450852,0.7029662,0,26.62415
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.384229,53.06084,51.8979,0,0,0,0,0,0,0,0,0,0,0.384229,0,0,0,0,4.848001,25.23578,0.384229,0,0.384229,34.76537,89.1418,0.1258338,0,0.3073832,0,25.62001
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.4361753,51.58523,50.27789,8.270865,8.270865,12,0,3.372,8.270865,5.273636,0,0,0,0.4361753,0,0,3.729135,3.542678,4.463771,25.58158,3.978853,0,3.978853,38.54004,98.82043,0.1259614,9.097952,0.3489403,12,26.01776
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,48.84702,48.84702,1.672003,1.672003,0,-1,0,1.672003,0,0,0,0,0,1.760003,1.672003,0,0,0.4849184,29.16255,0,1.760003,-1.760003,36.68484,94.0635,0.1259614,1.839203,0,0,29.16255
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,47.30102,47.30102,4.212807,4.212807,0,-1,0,4.212807,0,0,0,0,0,4.434534,4.212807,0,0,2.440477,27.40255,0,4.434534,-4.434534,32.01043,82.07786,0.1259614,4.634088,0,0,27.40255
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,45.86192,45.86192,11.1593,8.36,0,-1,0,8.36,0,0,2.799297,3.915227,0,8.8,8.36,0,0,7.367737,22.96801,0,8.8,-8.8,22.73442,58.29325,0.1259614,12.27523,0,0,22.96801
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,44.45572,44.45572,1.970344,1.970344,0,-1,0,1.970344,0,0,2.220446E-16,0,0,2.074046,1.970344,0,0,17.14552,14.16801,0,2.074046,-2.074046,20.54818,52.68753,0.1259614,2.167378,0,0,14.16801
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,43.52648,43.52648,1.017256,1.017256,0,-1,0,1.017256,0,0,2.220446E-16,0,0,1.070795,1.017256,0,0,19.45001,12.09397,0,1.070795,-1.070795,19.41946,49.79339,0.1259614,1.118981,0,0,12.09397
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,42.72058,42.72058,0.05685892,0.05685892,0,-1,0,0.05685892,0,0,6.938894E-18,0,0,0.05985149,0.05685892,0,0,20.63978,11.02317,0,0.05985149,-0.05985149,19.35637,49.63162,0.1259614,0.06254481,0,0,11.02317
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,41.84068,41.84068,1.646991,1.646991,0,-1,0,1.646991,0,0,2.220446E-16,0,0,1.733675,1.646991,0,0,20.70629,10.96332,0,1.733675,-1.733675,17.52892,44.94585,0.1259614,1.811691,0,0,10.96332
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,41.26504,41.26504,1.956764,1.956764,0,-1,0,1.956764,0,0,0,0,0,2.059752,1.956764,0,0,22.63259,9.229647,0,2.059752,-2.059752,15.35775,39.37877,0.1259614,2.15244,0,0,9.229647
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,40.61539,40.61539,0.01797945,0.01797945,0,-1,0,0.01797945,0,0,0,0,0,0.01892574,0.01797945,0,0,24.9212,7.169895,0,0.01892574,-0.01892574,15.3378,39.32761,0.1259614,0.0197774,0,0,7.169895
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,40.10554,40.10554,0.3007414,0.3007414,0,-1,0,0.3007414,0,0,5.551115E-17,0,0,0.3165699,0.3007414,0,0,24.94223,7.15097,0,0.3165699,-0.3165699,15.00411,38.47199,0.1259614,0.3308155,0,0,7.15097
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,39.66148,39.66148,0.5592379,0.5592379,0,0,0,0.5592379,0,0,0,0,0,0.5886714,0.5592379,0,0,25.29398,6.834399,0,0.5886714,-0.5886714,14.38359,36.88093,0.1259614,0.6151617,0,0,6.834399
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.1048216,39.77184,39.48056,1.132461,1.132461,0,0,0,1.132461,9.256095,0,2.220446E-16,0,0.1048216,1.192064,1.132461,0,0,25.94806,6.245728,0,1.087242,-1.087242,13.23754,33.94233,0.1259614,1.245707,0.08385732,0,6.35055
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,1.274336,42.71763,39.11051,7.098367,7.098367,12,0,3.372,7.098367,17.95253,0,0,0,1.274336,0,0,4.901633,4.656551,27.1561,5.158485,5.930887,0,5.930887,18.86407,48.36932,0.1261478,7.808204,1.019469,12,6.432822
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,3.945438,51.68386,39.85062,1.936665,1.936665,10.73666,0,3.052376,1.936665,203.7233,1.776357E-15,0,0,3.945438,0,0,8.8,8.36,21.22522,10.49628,12.30544,0,12.30544,30.53803,78.3025,0.126267,2.130331,3.15635,12,14.44172
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,4.029645,54.16853,41.8818,2.664375,2.664375,0,-1,0,2.664375,151.2417,0,0,0,4.029645,2.804605,2.664375,0,0,8.919778,21.57118,1.22504,0,1.22504,31.70021,81.28242,0.1262374,2.930812,3.223716,0,25.60082
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,2.879697,52.41048,43.73206,2.542574,2.542574,0,0,0,2.542574,113.2591,0,0,0,2.879697,2.676394,2.542574,0,0,7.694738,22.67371,0.2033038,0,0.2033038,31.89308,81.77696,0.1262324,2.796831,2.303758,0,25.55341
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,3.933949,57.93512,45.63167,9.37724,9.37724,12,0,3.372,9.37724,41.9521,0,0,0,3.933949,0,0,2.62276,2.491622,7.491434,22.85669,6.425571,0,6.425571,37.98891,97.40727,0.1264192,10.31496,3.147159,12,26.79064
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,3.998978,60.25481,47.54772,4.649184,4.649184,0,0,0,4.649184,86.01462,0,0,0,3.998978,4.893878,4.649184,0,0,1.065863,28.6397,0,0.8949001,-0.8949001,37.0456,94.98854,0.1264192,5.114102,3.199183,0,32.63868
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,5.273139,67.12073,49.53778,4.788865,4.788865,0,0,0,4.788865,110.1125,0,0,0,5.273139,5.04091,4.788865,0,0,2.060196,27.7448,0.2322282,0,0.2322282,37.26591,95.55344,0.1264136,5.267751,4.218511,0,33.01794
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,4.766716,66.62601,50.78774,3.50635,3.50635,0,-1,0,3.50635,135.9453,0,0,0,4.766716,3.690895,3.50635,0,0,1.827968,27.95381,1.075822,0,1.075822,38.28653,98.17039,0.1263876,3.856985,3.813373,0,32.72052
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,4.080024,64.76707,51.38805,2.581862,2.581862,0,0,0,2.581862,158.0264,0.6101287,0,0,4.080024,2.717749,2.581862,0,0,0.7521463,28.92205,0.7521463,0,0.7521463,39.00008,100,0.1263694,2.840048,3.264019,0,33.00207
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,2.904832,61.43404,52.12816,4.301672,4.301672,0,0,0,4.301672,67.52798,0,0,0,2.904832,4.528076,4.301672,0,0,0,29.59898,0,1.623244,-1.623244,37.28903,95.6127,0.1263694,4.731839,2.323866,0,32.50381
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,1.829238,57.36653,51.66765,0,0,0,0,0,0,0,0.02563366,0,0,1.829238,0,0,0,0,1.803604,27.97573,1.803604,0,1.803604,39.00008,100,0.1263259,0,1.46339,0,29.80497
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.4038951,51.2556,50.04764,11.4455,11.4455,11.0618,0,3.134635,11.4455,3.528856,0,0,0,0.4038951,0.4038951,0.3837004,0,0,0,29.59898,0,0,0,39.00008,100,0.1263259,12.59005,0.3231161,12,30.00287
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,48.56742,48.56742,3.893452,3.893452,0,-1,0,3.893452,0,0,0,0,0,4.098371,3.893452,0,0,0,29.59898,0,4.098371,-4.098371,34.68002,88.92294,0.1263259,4.282797,0,0,29.59898
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,47.04609,47.04609,3.735569,3.735569,0,-1,0,3.735569,0,0,4.440892E-16,0,0,3.932178,3.735569,0,0,4.553745,25.50061,0,3.932178,-3.932178,30.53514,78.29507,0.1263259,4.109127,0,0,25.50061
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,45.607,45.607,4.625799,4.625799,0,-1,0,4.625799,0,0,8.881784E-16,0,0,4.869262,4.625799,0,0,8.922832,21.56843,0,4.869262,-4.869262,25.40248,65.13445,0.1263259,5.088378,0,0,21.56843
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,44.21724,44.21724,1.30425,1.30425,0,-1,0,1.30425,0,0,2.220446E-16,0,0,1.372895,1.30425,0,0,14.33312,16.69917,0,1.372895,-1.372895,23.95533,61.42379,0.1263259,1.434675,0,0,16.69917
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,43.32089,43.32089,0.5901425,0.5901425,0,-1,0,0.5901425,0,0,1.110223E-16,0,0,0.6212026,0.5901425,0,0,15.85856,15.32627,0,0.6212026,-0.6212026,23.30052,59.7448,0.1263259,0.6491568,0,0,15.32627
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,42.53144,42.53144,1.272602,1.272602,0,-1,0,1.272602,0,0,2.220446E-16,0,0,1.339581,1.272602,0,0,16.54879,14.70507,0,1.339581,-1.339581,21.88848,56.12419,0.1263259,1.399862,0,0,14.70507
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,41.67621,41.67621,1.252172,1.252172,0,-1,0,1.252172,0,0,0,0,0,1.318076,1.252172,0,0,18.03721,13.36549,0,1.318076,-1.318076,20.4991,52.5617,0.1263259,1.37739,0,0,13.36549
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,41.10057,41.10057,0.944885,0.944885,0,-1,0,0.944885,0,0,1.110223E-16,0,0,0.9946158,0.944885,0,0,19.50174,12.04741,0,0.9946158,-0.9946158,19.45069,49.87346,0.1263259,1.039374,0,0,12.04741
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,40.47559,40.47559,1.294853,1.294853,0,-1,0,1.294853,0,0,2.220446E-16,0,0,1.363003,1.294853,0,0,20.60687,11.0528,0,1.363003,-1.363003,18.01396,46.18954,0.1263259,1.424338,0,0,11.0528
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,39.96574,39.96574,1.672219,1.672219,0,-1,0,1.672219,0,0,2.220446E-16,0,0,1.760231,1.672219,0,0,22.12132,9.689795,0,1.760231,-1.760231,16.15851,41.43199,0.1263259,1.839441,0,0,9.689795
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,39.54635,39.54635,0.3286082,0.3286082,0,0,0,0.3286082,0,0,5.551115E-17,0,0,0.3459034,0.3286082,0,0,24.07713,7.929564,0,0.3459034,-0.3459034,15.7939,40.49709,0.1263259,0.361469,0,0,7.929564
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.1947755,39.90712,39.36543,1.087627,1.087627,0,0,0,1.087627,17.90829,0,0,0,0.1947755,1.144871,1.087627,0,0,24.46146,7.58366,0,0.9500952,-0.9500952,14.79241,37.92917,0.1263259,1.19639,0.1558204,0,7.778436
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,2.018405,44.7841,38.99538,2.241042,2.241042,0,0,0,2.241042,90.0655,0,0,0,2.018405,2.358991,2.241042,0,0,25.51713,6.633565,0,0.3405859,-0.3405859,14.4334,37.00864,0.1263259,2.465146,1.614724,0,8.65197
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,4.433622,53.16382,39.73549,1.914247,1.914247,0,0,0,1.914247,231.6118,0,0,0,4.433622,2.014997,1.914247,0,0,25.89555,6.292979,2.418625,0,2.418625,16.72791,42.89198,0.1262675,2.105672,3.546898,0,10.7266
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,6.130999,61.3847,41.75022,7.069051,7.069051,0,-1,0,7.069051,86.73015,0,0,0,6.130999,7.441107,7.069051,0,0,23.47693,8.469742,0,1.310108,-1.310108,15.34693,39.35103,0.1262675,7.775957,4.904799,0,14.60074
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,5.155723,59.94875,43.60049,4.91409,4.91409,0,0,0,4.91409,104.9171,0,0,0,5.155723,5.172726,4.91409,0,0,24.9326,7.159634,0,0.01700331,-0.01700331,15.32901,39.30507,0.1262675,5.405499,4.124578,0,12.31536
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,7.44451,70.99535,45.4672,2.43969,2.43969,0,0,0,2.43969,305.1417,0,0,0,7.44451,2.568094,2.43969,0,0,24.9515,7.142631,4.876416,0,4.876416,19.95518,51.16703,0.1261501,2.683659,5.955608,0,14.58714
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,6.197499,68.24923,47.41615,4.135181,4.135181,0,0,0,4.135181,149.8725,0,0,0,6.197499,4.352823,4.135181,0,0,20.07508,11.53141,1.844676,0,1.844676,21.7052,55.65424,0.1261057,4.5487,4.957999,0,17.7289
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,7.573307,76.3867,49.35687,3.189177,3.189177,0,0,0,3.189177,237.469,0,0,0,7.573307,3.357029,3.189177,0,0,18.2304,13.19161,4.216278,0,4.216278,25.70511,65.91041,0.1260044,3.508095,6.058646,0,20.76492
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,6.366099,72.65525,50.55749,0.480454,0.480454,0,-1,0,0.480454,1325.017,0,0,0,6.366099,0.5057411,0.480454,0,0,14.01413,16.98627,5.860358,0,5.860358,31.26473,80.16582,0.1258638,0.5284994,5.092879,0,23.35236
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,5.819653,71.1344,51.15779,3.440761,3.440761,0,0,0,3.440761,169.1385,0,0,0,5.819653,3.621853,3.440761,0,0,8.153769,22.26059,2.197799,0,2.197799,33.34975,85.51201,0.1258112,3.784837,4.655722,0,28.08024
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,4.090957,65.37008,51.8979,8.975177,8.975177,10.74694,0,3.054976,8.975177,45.58079,0,0,0,4.090957,0,0,1.771762,1.683174,5.955969,24.23861,5.77413,0,5.77413,38.82757,99.55767,0.1259754,9.872695,3.272765,12,28.32956
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,2.316955,58.72271,51.43739,4.285809,4.285809,0,0,0,4.285809,54.06108,0,0,0,2.316955,4.511378,4.285809,0,0,0.1818387,29.43532,0,2.194423,-2.194423,36.51445,93.62659,0.1259754,4.71439,1.853564,0,31.75228
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.3959584,50.99961,49.81738,4.878178,4.878178,0,0,0,4.878178,8.116932,0,8.881784E-16,0,0.3959584,5.134924,4.878178,0,0,2.620087,27.2409,0,4.738966,-4.738966,31.51914,80.81814,0.1259754,5.365996,0.3167667,0,27.63686
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,48.33717,48.33717,2.911714,2.911714,0,-1,0,2.911714,0,0,4.440892E-16,0,0,3.064962,2.911714,0,0,7.885605,22.50193,0,3.064962,-3.064962,28.28838,72.53417,0.1259754,3.202885,0,0,22.50193
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,46.81584,46.81584,7.79037,7.79037,0,-1,0,7.79037,0,0,8.881784E-16,0.2094068,0,8.200389,7.79037,0,0,11.29112,19.43697,0,8.200389,-8.200389,19.64441,50.37019,0.1259754,8.569407,0,0,19.43697
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,45.40141,45.40141,2.439641,2.439641,0,-1,0,2.439641,0,0,4.440892E-16,0,0,2.568043,2.439641,0,0,20.40266,11.23658,0,2.568043,-2.568043,16.93746,43.42929,0.1259754,2.683605,0,0,11.23658
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,44.03633,44.03633,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.25604,8.66854,0,0,0,16.93746,43.42929,0.1259754,0,0,0,8.66854
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,43.13176,43.13176,0.8427127,0.8427127,0,-1,0,0.8427127,0,0,1.110223E-16,0,0,0.887066,0.8427127,0,0,23.25604,8.66854,0,0.887066,-0.887066,16.00241,41.03174,0.1259754,0.926984,0,0,8.66854
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,42.36698,42.36698,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.24167,7.781474,0,0,0,16.00241,41.03174,0.1259754,0,0,0,7.781474
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,41.51175,41.51175,1.009447,1.009447,0,-1,0,1.009447,0,0,0,0,0,1.062575,1.009447,0,0,24.24167,7.781474,0,1.062575,-1.062575,14.88236,38.15981,0.1259754,1.110391,0,0,7.781474
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,40.96077,40.96077,1.344966,1.344966,0,-1,0,1.344966,0,0,2.220446E-16,0,0,1.415754,1.344966,0,0,25.42231,6.718899,0,1.415754,-1.415754,13.39002,34.33332,0.1259754,1.479463,0,0,6.718899
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,40.3358,40.3358,1.137352,1.137352,0,-1,0,1.137352,0,0,2.220446E-16,0,0,1.197212,1.137352,0,0,26.99537,5.303144,0,1.197212,-1.197212,12.12805,31.0975,0.1259754,1.251087,0,0,5.303144
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,39.80128,39.80128,1.041165,1.041165,0,-1,0,1.041165,0,0,0,0,0,1.095963,1.041165,0,0,28.32561,4.105932,0,1.095963,-1.095963,10.9728,28.13533,0.1259754,1.145281,0,0,4.105932
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,39.41478,39.41478,0.5468816,0.5468816,0,0,0,0.5468816,0,0,1.110223E-16,0,0,0.5756648,0.5468816,0,0,29.54334,3.009969,0,0.5756648,-0.5756648,10.366,26.57943,0.1259754,0.6015697,0,0,3.009969
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.1828126,39.70876,39.20097,0.8501537,0.8501537,0,0,0,0.8501537,21.50347,0,1.110223E-16,0,0.1828126,0.8948987,0.8501537,0,0,30.18297,2.434304,0,0.7120861,-0.7120861,9.615394,24.6548,0.1259754,0.9351692,0.1462501,0,2.617117
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.9004795,41.38314,38.85558,0,0,0,0,0,0,0,0,0,0,0.9004795,0,0,0,0,30.97418,1.722218,0.9004795,0,0.9004795,10.46966,26.84524,0.1259539,0,0.7203836,0,2.622698
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,2.792817,47.73395,39.57102,4.853886,4.853886,12,0,3.372,4.853886,57.53775,0,0,0,2.792817,0,0,7.146114,6.788809,30.0737,2.53265,9.581625,0,9.581625,19.55959,50.1527,0.1262048,5.339274,2.234253,12,5.325467
