Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,2.873763,50.11651,41.58575,3.304533,3.304533,0,-1,0,3.304533,86.96424,0,4.440892E-16,0,2.873763,3.478456,3.304533,0,0,20.49207,11.15611,0,0.6046937,-0.6046937,18.92219,48.51833,0.1262048,3.634987,2.29901,0,14.02988
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,4.210278,56.47385,43.43602,3.324724,3.324724,0,0,0,3.324724,126.6354,0,0,0,4.210278,3.49971,3.324724,0,0,21.16395,10.55142,0.7105684,0,0.7105684,19.59629,50.2468,0.1261878,3.657197,3.368222,0,14.7617
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,2.914694,54.19997,45.31096,4.339297,4.339297,0,0,0,4.339297,67.16972,0,8.881784E-16,0,2.914694,4.567681,4.339297,0,0,20.45339,11.19093,0,1.652988,-1.652988,17.85389,45.77911,0.1261878,4.773227,2.331755,0,14.10562
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,3.141318,56.96214,47.20234,2.864716,2.864716,0,0,0,2.864716,109.6555,0,0,0,3.141318,3.015491,2.864716,0,0,22.29004,9.537943,0.125827,0,0.125827,17.97326,46.08519,0.1261848,3.151188,2.513054,0,12.67926
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,1.598954,53.99636,49.12661,0,0,0,0,0,0,0,0,0,0,1.598954,0,0,0,0,22.16421,9.651187,1.598954,0,1.598954,19.49016,49.97467,0.1261466,0,1.279163,0,11.25014
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.5056558,51.89526,50.37657,0,0,0,-1,0,0,0,0,0,0,0.5056558,0,0,0,0,20.56526,11.09025,0.5056558,0,0.5056558,19.96987,51.20469,0.1261345,0,0.4045247,0,11.5959
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,1.676885,56.1586,50.97688,4.337104,4.337104,0,0,0,4.337104,38.66369,0,8.881784E-16,0,1.676885,4.565373,4.337104,0,0,20.0596,11.54534,0,2.888488,-2.888488,16.92513,43.39769,0.1261345,4.770815,1.341508,0,13.22222
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.7680424,54.00695,51.66765,6.930988,6.930988,0,0,0,6.930988,11.08128,0,0,0,0.7680424,7.295776,6.930988,0,0,23.26903,8.656848,0,6.527734,-6.527734,10.0443,25.75456,0.1261345,7.624086,0.614434,0,9.424891
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.2749217,52.03359,51.20714,3.226336,3.226336,11.37442,0,3.213727,3.226336,8.521174,0,0,0,0.2749217,0,0,8.148081,7.740677,30.52207,2.129114,8.015598,0,8.015598,17.64856,45.25264,0.1263887,3.548969,0.2199373,12,2.404036
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.38405,50.73178,49.58713,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.38405,0,0,8.8,8.36,22.50647,9.343153,8.74405,0,8.74405,25.9439,66.52268,0.126488,0,0.30724,12,9.727202
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,48.10691,48.10691,8.124906,8.124906,0,-1,0,8.124906,0,0,1.776357E-15,0.5773961,0,8.552532,8.124906,0,0,13.76242,17.2128,0,8.552532,-8.552532,16.92874,43.40693,0.126488,8.937396,0,0,17.2128
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,46.6267,46.6267,6.617942,6.617942,0,-1,0,6.617942,0,0,0,0,0,6.966254,6.617942,0,0,23.26524,8.660266,0,6.966254,-6.966254,9.58566,24.57857,0.126488,7.279736,0,0,8.660266
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,45.23695,45.23695,3.867257,1.609311,0,-1,0,1.609311,0,0,2.257946,2.644672,0,1.694011,1.609311,0,0,31.00552,1.694011,0,1.694011,-1.694011,7.800015,20,0.126488,4.253983,0,0,1.694011
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,43.89653,43.89653,0.81977,0,0,-1,0,0,0,0,0.81977,0.901747,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126488,0.901747,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,42.99196,42.99196,0.3364459,0,0,-1,0,0,0,0,0.3364459,0.3700905,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126488,0.3700905,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,42.21073,42.21073,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126488,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,41.38017,41.38017,0.6449873,0,0,-1,0,0,0,0,0.6449873,0.709486,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126488,0.709486,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,40.84565,40.84565,0.8587463,0,0,-1,0,0,0,0,0.8587463,0.944621,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126488,0.944621,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,40.22067,40.22067,0.4837425,0,0,-1,0,0,0,0,0.4837425,0.5321168,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126488,0.5321168,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,39.71082,39.71082,0.2050763,0,0,-1,0,0,0,0,0.2050763,0.2255839,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126488,0.2255839,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,39.31609,39.31609,1.100774,1.100774,9.900773,0,2.840896,1.100774,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1266544,1.210851,0,12,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.1283831,39.44185,39.08584,0.8570687,0.8570687,9.657068,0,2.779238,0.8570687,14.97933,1.776357E-15,0,0,0.1283831,0,0,8.8,8.36,24.52775,7.524,8.488383,0,8.488383,23.78379,60.98397,0.1268044,0.9427755,0.1027065,12,7.652383
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,1.65365,43.44279,38.74046,5.248662,5.248662,12,0,3.372,5.248662,31.50613,0,0,0,1.65365,0,0,6.751338,6.413772,16.03937,15.16354,8.067422,0,8.067422,31.43722,80.60811,0.1270521,5.773528,1.32292,12,16.8172
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,2.714206,47.37044,39.45589,5.656345,5.656345,0,0,0,5.656345,47.98515,0,8.881784E-16,0,2.714206,5.954048,5.656345,0,0,7.971948,22.42422,0,3.239842,-3.239842,28.02213,71.85147,0.1270521,6.22198,2.171365,0,25.13843
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,3.429258,51.7345,41.44596,4.071966,4.071966,0,-1,0,4.071966,84.21627,0,0,0,3.429258,4.28628,4.071966,0,0,11.57177,19.18438,0,0.857022,-0.857022,27.11875,69.53512,0.1270521,4.479163,2.743406,0,22.61364
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,3.874777,55.19198,43.29622,2.150714,2.150714,0,0,0,2.150714,180.1624,0,0,0,3.874777,2.26391,2.150714,0,0,12.52402,18.32736,1.610868,0,1.610868,28.64695,73.45358,0.1270136,2.365786,3.099822,0,22.20214
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,3.291781,55.25682,45.14649,1.06807,1.06807,0,0,0,1.06807,308.199,0,0,0,3.291781,1.124284,1.06807,0,0,10.91315,19.77714,2.167497,0,2.167497,30.70322,78.72605,0.1269618,1.174877,2.633425,0,23.06892
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,4.88871,62.83641,47.02142,0.9974132,0.9974132,0,0,0,0.9974132,490.1388,0,0,0,4.88871,1.049909,0.9974132,0,0,8.745655,21.72789,3.838801,0,3.838801,34.34503,88.064,0.1268703,1.097154,3.910968,0,26.6166
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,4.602239,63.94143,48.93748,1.491804,1.491804,0,0,0,1.491804,308.5017,0,0,0,4.602239,1.57032,1.491804,0,0,4.906855,25.18281,3.031919,0,3.031919,37.22136,95.43919,0.1267981,1.640984,3.681791,0,29.78505
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,5.894424,70.23978,50.1381,3.595794,3.595794,0,-1,0,3.595794,163.9255,0.2344425,0,0,5.894424,3.785047,3.595794,0,0,1.874935,27.91154,1.874935,0,1.874935,39.00008,100,0.1267535,3.955374,4.715539,0,33.80596
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,3.290375,61.2761,50.74662,0.2409663,0.2409663,0,0,0,0.2409663,1365.492,3.036726,0,0,3.290375,0.2536488,0.2409663,0,0,0,29.59898,0,0,0,39.00008,100,0.1267535,0.2650629,2.6323,0,32.88935
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,3.611301,63.19895,51.48673,2.71092,2.71092,0,0,0,2.71092,133.2131,0.7577015,0,0,3.611301,2.8536,2.71092,0,0,0,29.59898,0,0,0,39.00008,100,0.1267535,2.982012,2.889041,0,33.21028
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,2.003458,57.25493,51.018,7.476389,7.476389,0,0,0,7.476389,26.79713,0,0,0,2.003458,7.869884,7.476389,0,0,0,29.59898,0,5.866426,-5.866426,32.81632,84.14425,0.1267535,8.224029,1.602766,0,31.60244
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.2687384,50.19616,49.39799,5.988932,5.988932,0,0,0,5.988932,4.487252,0,8.881784E-16,0,0.2687384,6.304138,5.988932,0,0,6.518251,23.73255,0,6.0354,-6.0354,26.45445,67.83179,0.1267535,6.587825,0.2149907,0,24.00129
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,47.91777,47.91777,6.616474,6.616474,0,-1,0,6.616474,0,0,8.881784E-16,0,0,6.964709,6.616474,0,0,13.22425,17.69715,0,6.964709,-6.964709,19.113,49.0076,0.1267535,7.278121,0,0,17.69715
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,46.46223,46.46223,5.213244,5.213244,0,-1,0,5.213244,0,0,0,0,0,5.487625,5.213244,0,0,20.96282,10.73244,0,5.487625,-5.487625,13.32854,34.17567,0.1267535,5.734569,0,0,10.73244
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,45.0807,45.0807,1.558506,1.558506,0,-1,0,1.558506,0,0,2.220446E-16,0,0,1.640532,1.558506,0,0,27.06018,5.244818,0,1.640532,-1.640532,11.59927,29.74165,0.1267535,1.714356,0,0,5.244818
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,43.73206,43.73206,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.88299,3.604285,0,0,0,11.59927,29.74165,0.1267535,0,0,0,3.604285
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,42.86038,42.86038,0.06338585,0.06338585,0,-1,0,0.06338585,0,0,1.387779E-17,0,0,0.06672195,0.06338585,0,0,28.88299,3.604285,0,0.06672195,-0.06672195,11.52893,29.56131,0.1267535,0.06972443,0,0,3.604285
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,42.0956,42.0956,1.899407,1.899407,0,-1,0,1.899407,0,0,0,0,0,1.999376,1.899407,0,0,28.95713,3.537563,0,1.999376,-1.999376,9.421408,24.15741,0.1267535,2.089347,0,0,3.537563
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,41.28149,41.28149,0.1031255,0.1031255,0,-1,0,0.1031255,0,0,1.387779E-17,0,0,0.1085531,0.1031255,0,0,31.17866,1.538188,0,0.1085531,-0.1085531,9.306983,23.86401,0.1267535,0.113438,0,0,1.538188
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,40.73052,40.73052,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.29927,1.429635,0,0,0,9.306983,23.86401,0.1267535,0,0,0,1.429635
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,40.10554,40.10554,1.314529,1.314529,0,-1,0,1.314529,0,0,2.220446E-16,0.08782904,0,1.383715,1.314529,0,0,31.29927,1.429635,0,1.383715,-1.383715,7.848419,20.12411,0.1267535,1.445982,0,0,1.429635
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,39.59569,39.59569,0.06587479,0.04362387,0,-1,0,0.04362387,0,0,0.02225091,0.02883839,0,0.04591987,0.04362387,0,0,32.83673,0.04591987,0,0.04591987,-0.04591987,7.800015,20,0.1267535,0.07246226,0,0,0.04591987
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,39.20097,39.20097,0.9486356,0.9486356,9.748635,0,2.802405,0.9486356,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1269104,1.043499,0,12,0
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.120863,39.33031,38.99538,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.120863,0,0,8.8,8.36,24.52775,7.524,8.480863,0,8.480863,23.77666,60.96568,0.127014,0,0.09669039,12,7.644863
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,1.753833,43.61809,38.62533,0.489461,0.489461,9.289461,0,2.686234,0.489461,358.3193,0,0,0,1.753833,0,0,8.8,8.36,16.04689,15.15678,10.11383,0,10.11383,33.37149,85.56774,0.1271043,0.5384071,1.403067,12,16.91061
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,4.214619,52.00846,39.34076,0.894102,0.894102,0,0,0,0.894102,471.3801,0,0,0,4.214619,0.94116,0.894102,0,0,5.933057,24.25923,3.273459,0,3.273459,36.47696,93.53048,0.1270266,0.9835122,3.371695,0,28.47384
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,6.313241,61.57573,41.33083,1.877011,1.877011,0,-1,0,1.877011,336.3454,1.677841,0,0,6.313241,1.975801,1.877011,0,0,2.659599,27.20534,2.659599,0,2.659599,39.00008,100,0.1269636,2.064712,5.050593,0,33.51858
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,7.334661,67.71825,43.15643,1.149824,1.149824,0,0,0,1.149824,637.8941,6.12432,0,0,7.334661,1.210341,1.149824,0,0,0,29.59898,0,0,0,39.00008,100,0.1269636,1.264807,5.867729,0,36.93364
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,8.46071,74.8597,45.00669,5.763561,5.763561,0,0,0,5.763561,146.7966,2.393803,0,0,8.46071,6.066906,5.763561,0,0,0,29.59898,0,0,0,39.00008,100,0.1269636,6.339917,6.768568,0,38.05969
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,8.29477,76.48334,46.85696,1.506501,1.506501,0,0,0,1.506501,550.5983,6.70898,0,0,8.29477,1.585791,1.506501,0,0,0,29.59898,0,0,0,39.00008,100,0.1269636,1.657151,6.635816,0,37.89375
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,8.224589,78.6104,48.75656,0.03623837,0.03623837,0,0,0,0.03623837,22695.8,8.186444,0,0,8.224589,0.03814565,0.03623837,0,0,0,29.59898,0,0,0,39.00008,100,0.1269636,0.03986221,6.579672,0,37.82357
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,7.945984,78.91669,50.00652,3.490686,3.490686,0,-1,0,3.490686,227.6339,4.271578,0,0,7.945984,3.674406,3.490686,0,0,0,29.59898,0,0,0,39.00008,100,0.1269636,3.839755,6.356787,0,37.54496
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,6.318306,72.51622,50.60683,1.665013,1.665013,0,0,0,1.665013,379.4749,4.56566,0,0,6.318306,1.752645,1.665013,0,0,0,29.59898,0,0,0,39.00008,100,0.1269636,1.831514,5.054645,0,35.91729
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,4.139277,64.88192,51.2976,0,0,0,0,0,0,0,4.139277,0,0,4.139277,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1269636,0,3.311421,0,33.73825
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,2.238843,57.83427,50.83708,3.118606,3.118606,0,0,0,3.118606,71.78988,0,0,0,2.238843,3.282743,3.118606,0,0,0,29.59898,0,1.0439,-1.0439,37.89971,97.17855,0.1269636,3.430466,1.791075,0,31.83782
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.4302923,50.49759,49.21707,0,0,0,0,0,0,0,0,0,0,0.4302923,0,0,0,0,1.159888,28.55508,0.4302923,0,0.4302923,38.30792,98.22524,0.1269535,0,0.3442338,0,28.98537
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,47.73686,47.73686,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7295961,28.94234,0,0,0,38.30792,98.22524,0.1269535,0,0,0,28.94234
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,46.30599,46.30599,5.039483,5.039483,0,-1,0,5.039483,0,0,8.881784E-16,0,0,5.304718,5.039483,0,0,0.7295961,28.94234,0,5.304718,-5.304718,32.71626,83.88767,0.1269535,5.543431,0,0,28.94234
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,44.9409,44.9409,6.51753,6.51753,0,-1,0,6.51753,0,0,8.881784E-16,0,0,6.860558,6.51753,0,0,6.623728,23.63762,0,6.860558,-6.860558,25.48459,65.34499,0.1269535,7.169283,0,0,23.63762
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,43.61694,43.61694,1.991923,1.991923,0,-1,0,1.991923,0,0,2.220446E-16,0,0,2.096761,1.991923,0,0,14.24657,16.77707,0,2.096761,-2.096761,23.27441,59.67787,0.1269535,2.191115,0,0,16.77707
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,42.73703,42.73703,0.6529194,0.6529194,0,-1,0,0.6529194,0,0,1.110223E-16,0,0,0.6872836,0.6529194,0,0,16.5763,14.6803,0,0.6872836,-0.6872836,22.54995,57.82028,0.1269535,0.7182114,0,0,14.6803
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,41.98048,41.98048,1.133861,1.133861,0,-1,0,1.133861,0,0,0,0,0,1.193538,1.133861,0,0,17.33995,13.99302,0,1.193538,-1.193538,21.29185,54.59439,0.1269535,1.247247,0,0,13.99302
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,41.16636,41.16636,1.97807,1.97807,0,-1,0,1.97807,0,0,0,0,0,2.082179,1.97807,0,0,18.66611,12.79948,0,2.082179,-2.082179,19.09705,48.96669,0.1269535,2.175877,0,0,12.79948
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,40.61539,40.61539,1.126463,1.126463,0,-1,0,1.126463,0,0,2.220446E-16,0,0,1.185751,1.126463,0,0,20.97964,10.7173,0,1.185751,-1.185751,17.84715,45.76184,0.1269535,1.23911,0,0,10.7173
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,39.99041,39.99041,2.388507,2.388507,0,-1,0,2.388507,0,0,4.440892E-16,0,0,2.514218,2.388507,0,0,22.29714,9.531552,0,2.514218,-2.514218,15.19694,38.96642,0.1269535,2.627358,0,0,9.531552
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,39.48056,39.48056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.09072,7.017334,0,0,0,15.19694,38.96642,0.1269535,0,0,0,7.017334
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,39.11051,39.11051,0.3036478,0.3036478,0,0,0,0.3036478,0,0,5.551115E-17,0,0,0.3196293,0.3036478,0,0,25.09072,7.017334,0,0.3196293,-0.3196293,14.86002,38.10253,0.1269535,0.3340126,0,0,7.017334
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.08037221,39.10266,38.88025,1.996716,1.996716,0,0,0,1.996716,4.025221,0,2.220446E-16,0,0.08037221,2.101806,1.996716,0,0,25.44586,6.697705,0,2.021434,-2.021434,12.72924,32.63901,0.1269535,2.196387,0.06429777,0,6.778077
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,1.435868,42.5961,38.53487,10.90583,10.90583,12,0,3.372,10.90583,13.16606,0,0,0,1.435868,0,0,1.094174,1.039465,27.6919,4.676271,2.475333,0,2.475333,15.07755,38.6603,0.1270237,11.99641,1.148694,12,6.112139
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,2.7775,47.32223,39.22564,2.160411,2.160411,10.96041,0,3.108984,2.160411,128.5635,0,0,0,2.7775,0,0,8.8,8.36,25.21656,6.904071,11.1375,0,11.1375,25.64351,65.75245,0.1271768,2.376452,2.222,12,9.681571
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,3.535753,51.83047,41.2157,2.021962,2.021962,0,-1,0,2.021962,174.8674,0,0,0,3.535753,2.128381,2.021962,0,0,14.07906,16.92782,1.407372,0,1.407372,26.97866,69.1759,0.1271435,2.224159,2.828603,0,20.46358
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,5.694731,61.26329,43.0413,2.232314,2.232314,0,0,0,2.232314,255.1044,0,0,0,5.694731,2.349804,2.232314,0,0,12.67169,18.19446,3.344927,0,3.344927,30.15193,77.31249,0.1270645,2.455545,4.555785,0,23.88919
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,4.352649,58.53568,44.86689,4.546127,4.546127,0,0,0,4.546127,95.7441,0,0,0,4.352649,4.785397,4.546127,0,0,9.326764,21.20489,0,0.4327483,-0.4327483,29.69578,76.14286,0.1270645,5.00074,3.482119,0,25.55754
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,7.309247,71.95905,46.71716,0,0,0,0,0,0,0,0,0,0,7.309247,0,0,0,0,9.807595,20.77214,7.309247,0,7.309247,36.62994,93.92273,0.1268921,0,5.847398,0,28.08139
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,5.904661,68.50155,48.61676,2.662628,2.662628,0,0,0,2.662628,221.7606,0.6035463,0,0,5.904661,2.802767,2.662628,0,0,2.498348,27.35047,2.498348,0,2.498348,39.00008,100,0.1268333,2.928891,4.723729,0,33.25513
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,5.250493,67.35406,49.81738,1.99438,1.99438,0,-1,0,1.99438,263.2644,3.151146,0,0,5.250493,2.099347,1.99438,0,0,0,29.59898,0,0,0,39.00008,100,0.1268333,2.193818,4.200395,0,34.84947
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,4.037423,63.54356,50.41769,1.351999,1.351999,0,0,0,1.351999,298.6261,2.614266,0,0,4.037423,1.423157,1.351999,0,0,0,29.59898,0,0,0,39.00008,100,0.1268333,1.487199,3.229939,0,33.6364
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,3.117139,61.07812,51.11668,4.792744,4.792744,0,0,0,4.792744,65.03873,0,0,0,3.117139,5.044993,4.792744,0,0,0,29.59898,0,1.927854,-1.927854,36.96794,94.78941,0.1268333,5.272018,2.493711,0,32.71612
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,2.073945,57.09742,50.64795,0,0,0,0,0,0,0,0,0,0,2.073945,0,0,0,0,2.14206,27.67112,2.073945,0,2.073945,38.93546,99.83431,0.1267845,0,1.659156,0,29.74507
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.4488647,50.37083,49.03616,3.363094,3.363094,0,0,0,3.363094,13.34678,0,4.440892E-16,0,0.4488647,3.540099,3.363094,0,0,0.0681145,29.53768,0,3.091234,-3.091234,35.67701,91.47934,0.1267845,3.699403,0.3590918,0,29.98654
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,47.59706,47.59706,6.205551,6.205551,0,-1,0,6.205551,0,0,8.881784E-16,0,0,6.532159,6.205551,0,0,3.502819,26.44644,0,6.532159,-6.532159,28.79151,73.82424,0.1267845,6.826106,0,0,26.44644
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,46.14152,46.14152,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.76077,19.91428,0,0,0,28.79151,73.82424,0.1267845,0,0,0,19.91428
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,44.77644,44.77644,7.700639,7.700639,0,-1,0,7.700639,0,0,8.881784E-16,0.1107026,0,8.105935,7.700639,0,0,10.76077,19.91428,0,8.105935,-8.105935,20.24711,51.91555,0.1267845,8.470702,0,0,19.91428
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,43.46069,43.46069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.76737,11.80835,0,0,0,20.24711,51.91555,0.1267845,0,0,0,11.80835
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,42.58078,42.58078,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.76737,11.80835,0,0,0,20.24711,51.91555,0.1267845,0,0,0,11.80835
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,41.84068,41.84068,1.742314,1.742314,0,-1,0,1.742314,0,0,2.220446E-16,0,0,1.834015,1.742314,0,0,19.76737,11.80835,0,1.834015,-1.834015,18.31388,46.95858,0.1267845,1.916546,0,0,11.80835
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,41.02656,41.02656,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.80516,9.974332,0,0,0,18.31388,46.95858,0.1267845,0,0,0,9.974332
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,40.47559,40.47559,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.80516,9.974332,0,0,0,18.31388,46.95858,0.1267845,0,0,0,9.974332
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,39.87529,39.87529,0.6450275,0.6450275,0,-1,0,0.6450275,0,0,1.110223E-16,0,0,0.6789764,0.6450275,0,0,21.80516,9.974332,0,0.6789764,-0.6789764,17.59818,45.12345,0.1267845,0.7095302,0,0,9.974332
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,39.36543,39.36543,0.8977373,0.8977373,0,-1,0,0.8977373,0,0,1.110223E-16,0,0,0.9449866,0.8977373,0,0,22.55958,9.295355,0,0.9449866,-0.9449866,16.60208,42.56934,0.1267845,0.987511,0,0,9.295355
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,38.99538,38.99538,0.6153315,0.6153315,0,0,0,0.6153315,0,0,1.110223E-16,0,0,0.6477174,0.6153315,0,0,23.60957,8.350368,0,0.6477174,-0.6477174,15.91932,40.8187,0.1267845,0.6768647,0,0,8.350368
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.112115,39.07532,38.76513,0.8715568,0.8715568,0,0,0,0.8715568,12.86377,0,1.110223E-16,0,0.112115,0.9174282,0.8715568,0,0,24.32925,7.702651,0,0.8053132,-0.8053132,15.07045,38.6421,0.1267845,0.9587125,0.08969202,0,7.814766
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,1.687055,43.20999,38.41974,0.2681308,0.2681308,0,0,0,0.2681308,629.191,0,0,0,1.687055,0.2822429,0.2681308,0,0,25.22404,6.897338,1.404812,0,1.404812,16.40317,42.05933,0.1267515,0.2949439,1.349644,0,8.584393
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,4.448552,52.52729,39.11051,0,0,0,0,0,0,0,0,0,0,4.448552,0,0,0,0,23.81923,8.161669,4.448552,0,4.448552,20.62344,52.8805,0.126647,0,3.558842,0,12.61022
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,6.794195,63.09489,41.0759,3.169757,3.169757,0,-1,0,3.169757,214.3443,0,0,0,6.794195,3.336586,3.169757,0,0,19.37068,12.16537,3.457608,0,3.457608,23.90361,61.29119,0.126566,3.486733,5.435356,0,18.95956
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,7.481218,68.00589,42.9015,0.09280921,0.09280921,0,0,0,0.09280921,8060.857,0,0,0,7.481218,0.09769391,0.09280921,0,0,15.91307,15.27721,7.383524,0,7.383524,30.90824,79.25173,0.1263932,0.1020901,5.984974,0,22.75843
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,7.705751,71.18839,44.7271,0,0,0,0,0,0,0,0,0,0,7.705751,0,0,0,0,8.529548,21.92238,7.705751,0,7.705751,38.21856,97.9961,0.1262134,0,6.164601,0,29.62814
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,7.948555,74.53997,46.56091,0.9631276,0.9631276,0,0,0,0.9631276,825.2857,6.110939,0,0,7.948555,1.013819,0.9631276,0,0,0.8237967,28.85756,0.8237967,0,0.8237967,39.00008,100,0.1261943,1.05944,6.358843,0,36.80611
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,7.527197,75.0183,48.42763,4.991081,4.991081,0,0,0,4.991081,150.8129,2.273427,0,0,7.527197,5.25377,4.991081,0,0,0,29.59898,0,0,0,39.00008,100,0.1261943,5.49019,6.021758,0,37.12617
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,6.88074,73.70724,49.63647,3.009553,3.009553,0,-1,0,3.009553,228.63,3.71279,0,0,6.88074,3.16795,3.009553,0,0,0,29.59898,0,0,0,39.00008,100,0.1261943,3.310508,5.504592,0,36.47972
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,5.035304,67.01385,50.23677,0.4021046,0.4021046,0,0,0,0.4021046,1252.237,4.612035,0,0,5.035304,0.423268,0.4021046,0,0,0,29.59898,0,0,0,39.00008,100,0.1261943,0.4423151,4.028243,0,34.63428
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,4.3476,65.23077,50.92754,7.422832,7.422832,0,0,0,7.422832,58.57063,0,0,0,4.3476,7.813508,7.422832,0,0,0,29.59898,0,3.465908,-3.465908,35.34669,90.63235,0.1261943,8.165115,3.47808,0,33.94658
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,2.742083,59.05966,50.41769,3.646932,3.646932,0,0,0,3.646932,75.18877,4.440892E-16,0,0,2.742083,3.838876,3.646932,0,0,3.851009,26.13307,0,1.096793,-1.096793,34.19057,87.66795,0.1261943,4.011625,2.193666,0,28.87515
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.4186158,50.08946,48.84702,7.70319,7.70319,12,0,3.372,7.70319,5.434317,0,0,0,0.4186158,0,0,4.29681,4.081969,5.069668,25.03628,4.500585,0,4.500585,38.4602,98.6157,0.1263329,8.473509,0.3348926,12,25.45489
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,47.41615,47.41615,7.210439,7.210439,0,-1,0,7.210439,0,0,8.881784E-16,0,0,7.589935,7.210439,0,0,0.5690826,29.0868,0,7.589935,-7.589935,30.45971,78.10165,0.1263329,7.931482,0,0,29.0868
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,45.95238,45.95238,3.893348,3.893348,0,-1,0,3.893348,0,0,4.440892E-16,0,0,4.098261,3.893348,0,0,9.002344,21.49687,0,4.098261,-4.098261,26.13976,67.02489,0.1263329,4.282683,0,0,21.49687
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,44.61197,44.61197,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.55597,17.39861,0,0,0,26.13976,67.02489,0.1263329,0,0,0,17.39861
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,43.32089,43.32089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.55597,17.39861,0,0,0,26.13976,67.02489,0.1263329,0,0,0,17.39861
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,42.41632,42.41632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.55597,17.39861,0,0,0,26.13976,67.02489,0.1263329,0,0,0,17.39861
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,41.67621,41.67621,0.2749832,0.2749832,0,-1,0,0.2749832,0,0,5.551115E-17,0,0,0.289456,0.2749832,0,0,13.55597,17.39861,0,0.289456,-0.289456,25.83464,66.24255,0.1263329,0.3024816,0,0,17.39861
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,40.88676,40.88676,0.9269576,0.9269576,0,-1,0,0.9269576,0,0,1.110223E-16,0,0,0.9757448,0.9269576,0,0,13.87759,17.10915,0,0.9757448,-0.9757448,24.80612,63.6053,0.1263329,1.019653,0,0,17.10915
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,40.36047,40.36047,2.828243,2.828243,0,-1,0,2.828243,0,0,4.440892E-16,0,0,2.977097,2.828243,0,0,14.96175,16.13341,0,2.977097,-2.977097,21.66798,55.55882,0.1263329,3.111067,0,0,16.13341
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,39.76016,39.76016,1.505462,1.505462,0,-1,0,1.505462,0,0,0,0,0,1.584697,1.505462,0,0,18.26963,13.15631,0,1.584697,-1.584697,19.99757,51.27571,0.1263329,1.656008,0,0,13.15631
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,39.25031,39.25031,0.3739901,0.3739901,0,-1,0,0.3739901,0,0,5.551115E-17,0,0,0.3936737,0.3739901,0,0,20.03041,11.57161,0,0.3936737,-0.3936737,19.5826,50.21169,0.1263329,0.4113891,0,0,11.57161
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,38.90492,38.90492,0.8839376,0.8839376,0,0,0,0.8839376,0,0,1.110223E-16,0,0,0.9304606,0.8839376,0,0,20.46782,11.17794,0,0.9304606,-0.9304606,18.6018,47.69684,0.1263329,0.9723313,0,0,11.17794
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.08602864,38.88774,38.65,1.227543,1.227543,0,0,0,1.227543,7.008196,0,2.220446E-16,0,0.08602864,1.292151,1.227543,0,0,21.50167,10.24748,0,1.206122,-1.206122,17.33044,44.43694,0.1263329,1.350298,0.06882291,0,10.33351
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,2.181621,44.54362,38.29639,1.276314,1.276314,0,0,0,1.276314,170.9313,0,0,0,2.181621,1.343488,1.276314,0,0,22.8418,9.041355,0.8381321,0,0.8381321,18.12556,46.47571,0.1263134,1.403945,1.745296,0,11.22298
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,4.729251,53.33545,38.99538,6.623163,6.623163,0,0,0,6.623163,71.40472,0,0,0,4.729251,6.97175,6.623163,0,0,22.00367,9.795674,0,2.2425,-2.2425,15.76176,40.41469,0.1263134,7.285479,3.783401,0,14.52493
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,5.896497,59.58685,40.9361,4.479207,4.479207,0,-1,0,4.479207,131.6415,0,0,0,5.896497,4.714955,4.479207,0,0,24.49534,7.553174,1.181542,0,1.181542,16.88267,43.28881,0.1262859,4.927128,4.717197,0,13.44967
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,6.958254,65.7653,42.78637,1.674737,1.674737,0,0,0,1.674737,415.4833,0,0,0,6.958254,1.762881,1.674737,0,0,23.3138,8.616562,5.195372,0,5.195372,21.81143,55.92664,0.126165,1.842211,5.566603,0,15.57482
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,8.008446,72.31664,44.5873,4.287192,4.287192,0,0,0,4.287192,186.7993,0,0,0,8.008446,4.512834,4.287192,0,0,18.11842,13.2924,3.495613,0,3.495613,25.12766,64.42977,0.1260839,4.715911,6.406757,0,21.30084
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,8.820196,78.4026,46.43756,4.054868,4.054868,0,0,0,4.054868,217.5211,0,0,0,8.820196,4.268282,4.054868,0,0,14.62281,16.43845,4.551914,0,4.551914,29.44599,75.50238,0.1259783,4.460355,7.056157,0,25.25864
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,7.583333,75.09148,48.28783,2.596746,2.596746,0,0,0,2.596746,292.0321,0,0,0,7.583333,2.733417,2.596746,0,0,10.0709,20.53517,4.849915,0,4.849915,34.04702,87.29987,0.1258661,2.856421,6.066666,0,28.1185
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,7.304265,75.41832,49.53778,0,0,0,-1,0,0,0,2.083283,0,0,7.304265,0,0,0,0,5.220982,24.90009,5.220982,0,5.220982,39.00008,100,0.1257454,0,5.843412,0,32.20436
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,6.286001,71.77602,50.09698,3.489996,3.489996,0,0,0,3.489996,180.1149,2.612321,0,0,6.286001,3.67368,3.489996,0,0,0,29.59898,0,0,0,39.00008,100,0.1257454,3.838995,5.028801,0,35.88498
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,3.533011,62.16355,50.78774,0,0,0,0,0,0,0,3.533011,0,0,3.533011,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1257454,0,2.826409,0,33.13199
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,1.854576,56.05399,50.32723,1.950562,1.950562,0,0,0,1.950562,95.07911,0,0,0,1.854576,2.053223,1.950562,0,0,0,29.59898,0,0.1986461,-0.1986461,38.79069,99.4631,0.1257454,2.145618,1.483661,0,31.45355
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.4616989,50.12721,48.75656,5.731484,5.731484,0,0,0,5.731484,8.055487,0,0,0,0.4616989,6.033142,5.731484,0,0,0.2207179,29.40033,0,5.571443,-5.571443,32.91787,84.40462,0.1257454,6.304633,0.3693592,0,29.86203
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,47.30102,47.30102,2.616783,2.616783,0,-1,0,2.616783,0,0,4.440892E-16,0,0,2.754508,2.616783,0,0,6.41121,23.82889,0,2.754508,-2.754508,30.01436,76.95975,0.1257454,2.878461,0,0,23.82889
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,45.86192,45.86192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.471775,21.07438,0,0,0,30.01436,76.95975,0.1257454,0,0,0,21.07438
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,44.49684,44.49684,3.060065,3.060065,0,-1,0,3.060065,0,0,0,0,0,3.221121,3.060065,0,0,9.471775,21.07438,0,3.221121,-3.221121,26.619,68.25372,0.1257454,3.366071,0,0,21.07438
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,43.20576,43.20576,0.7655787,0.7655787,0,-1,0,0.7655787,0,0,1.110223E-16,0,0,0.8058723,0.7655787,0,0,13.0508,17.85326,0,0.8058723,-0.8058723,25.76954,66.07561,0.1257454,0.8421366,0,0,17.85326
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,42.32586,42.32586,0.8976123,0.8976123,0,-1,0,0.8976123,0,0,0,0,0,0.944855,0.8976123,0,0,13.94621,17.04739,0,0.944855,-0.944855,24.77357,63.52186,0.1257454,0.9873735,0,0,17.04739
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,41.58575,41.58575,0.7515851,0.7515851,0,-1,0,0.7515851,0,0,1.110223E-16,0,0,0.7911422,0.7515851,0,0,14.99605,16.10253,0,0.7911422,-0.7911422,23.93964,61.38356,0.1257454,0.8267435,0,0,16.10253
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,40.82098,40.82098,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.8751,15.31139,0,0,0,23.93964,61.38356,0.1257454,0,0,0,15.31139
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,40.27001,40.27001,0.9601632,0.9601632,0,-1,0,0.9601632,0,0,0,0,0,1.010698,0.9601632,0,0,15.8751,15.31139,0,1.010698,-1.010698,22.87427,58.65186,0.1257454,1.05618,0,0,15.31139
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,39.66148,39.66148,0.8894796,0.8894796,0,-1,0,0.8894796,0,0,1.110223E-16,0,0,0.9362943,0.8894796,0,0,16.9981,14.30069,0,0.9362943,-0.9362943,21.88733,56.12124,0.1257454,0.9784276,0,0,14.30069
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,39.15985,39.15985,2.095712,2.095712,0,-1,0,2.095712,0,0,4.440892E-16,0,0,2.206012,2.095712,0,0,18.03842,13.3644,0,2.206012,-2.206012,19.56199,50.15884,0.1257454,2.305283,0,0,13.3644
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,38.80624,38.80624,1.049689,1.049689,0,0,0,1.049689,0,0,0,0,0,1.104936,1.049689,0,0,20.48955,11.15839,0,1.104936,-1.104936,18.39728,47.17242,0.1257454,1.154658,0,0,11.15839
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.06709518,38.76126,38.57599,0.05524555,0.05524555,0,0,0,0.05524555,121.449,0,0,0,0.06709518,0.05815321,0.05524555,0,0,21.71725,10.05345,0.008941963,0,0.008941963,18.40577,47.19418,0.1257452,0.06077011,0.05367614,0,10.12054
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.5667343,39.80575,38.23061,3.483847,3.483847,0,0,0,3.483847,16.26749,0,4.440892E-16,0,0.5667343,3.667207,3.483847,0,0,21.70831,10.0615,0,3.100473,-3.100473,15.13758,38.81423,0.1257452,3.832231,0.4533874,0,10.62823
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,1.216324,42.35644,38.92137,3.12686,3.12686,0,0,0,3.12686,38.89922,0,4.440892E-16,0,1.216324,3.291431,3.12686,0,0,25.15328,6.961024,0,2.075107,-2.075107,12.95022,33.20564,0.1257452,3.439546,0.9730591,0,8.177348
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,1.193418,44.28207,40.87032,0,0,0,-1,0,0,0,0,0,0,1.193418,0,0,0,0,27.45896,4.885917,1.193418,0,1.193418,14.0824,36.10865,0.1257177,0,0.9547343,0,6.079335
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,2.818402,51.11745,42.69591,2.574227,2.574227,0,0,0,2.574227,109.4854,0,0,0,2.818402,2.709712,2.574227,0,0,26.26554,5.959993,0.1086901,0,0.1086901,14.18551,36.37304,0.1257152,2.831649,2.254722,0,8.778396
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,3.687958,55.89757,44.52151,0,0,0,0,0,0,0,0,0,0,3.687958,0,0,0,0,26.15685,6.057814,3.687958,0,3.687958,17.68422,45.34405,0.1256302,0,2.950366,0,9.745771
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,2.489146,53.92437,46.34711,0.1812962,0.1812962,0,0,0,0.1812962,1372.972,0,0,0,2.489146,0.1908381,0.1812962,0,0,22.46889,9.376976,2.298308,0,2.298308,19.86458,50.93472,0.1255772,0.1994258,1.991317,0,11.86612
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,1.161152,51.67983,48.19737,1.881029,1.881029,0,0,0,1.881029,61.72961,0,2.220446E-16,0,1.161152,1.980031,1.881029,0,0,20.17058,11.44545,0,0.8188789,-0.8188789,19.00141,48.72146,0.1255772,2.069133,0.9289218,0,12.6066
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,2.408412,56.87637,49.39799,4.408301,4.408301,0,-1,0,4.408301,54.63356,0,8.881784E-16,0,2.408412,4.640317,4.408301,0,0,21.08045,10.62657,0,2.231905,-2.231905,16.64877,42.68908,0.1255772,4.849132,1.92673,0,13.03499
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,1.774361,55.46385,50.00652,0,0,0,0,0,0,0,0,0,0,1.774361,0,0,0,0,23.56034,8.394669,1.774361,0,1.774361,18.33208,47.00524,0.1255364,0,1.419489,0,10.16903
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,1.429172,55.03083,50.64795,0,0,0,0,0,0,0,0,0,0,1.429172,0,0,0,0,21.78598,9.991593,1.429172,0,1.429172,19.68791,50.48172,0.1255035,0,1.143337,0,11.42077
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.5453739,51.82465,50.18744,5.186388,5.186388,0,0,0,5.186388,10.51548,0,8.881784E-16,0,0.5453739,5.459356,5.186388,0,0,20.35681,11.27785,0,4.913982,-4.913982,14.50812,37.20023,0.1255035,5.705027,0.4362991,0,11.82322
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.4560355,49.9692,48.61676,2.33258,2.33258,0,0,0,2.33258,19.55069,0,0,0,0.4560355,2.455347,2.33258,0,0,25.81679,6.363867,0,1.999312,-1.999312,12.40066,31.7965,0.1255035,2.565838,0.3648284,0,6.819902
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,47.16122,47.16122,5.543334,4.146327,0,-1,0,4.146327,0,0,1.397007,1.95134,0,4.364555,4.146327,0,0,28.03825,4.364555,0,4.364555,-4.364555,7.800015,20,0.1255035,6.097667,0,0,4.364555
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,45.7468,45.7468,1.599646,0,0,-1,0,0,0,0,1.599646,1.75961,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1255035,1.75961,0,0,0
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,44.40638,44.40638,9.385612,0,0,-1,0,0,0,0,9.385612,10.32417,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1255035,10.32417,0,0,0
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,43.11531,43.11531,0.8938084,0,0,-1,0,0,0,0,0.8938084,0.9831892,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1255035,0.9831892,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,42.2354,42.2354,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1255035,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,41.47063,41.47063,1.666444,0,0,-1,0,0,0,0,1.666444,1.833088,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1255035,1.833088,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,40.70585,40.70585,1.791132,0,0,-1,0,0,0,0,1.791132,1.970245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1255035,1.970245,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,40.17133,40.17133,1.296683,0,0,-1,0,0,0,0,1.296683,1.426352,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1255035,1.426352,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,39.54635,39.54635,2.058656,0,0,-1,0,0,0,0,2.058656,2.264521,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1255035,2.264521,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,39.06117,39.06117,1.73802,0,0,-1,0,0,0,0,1.73802,1.911822,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1255035,1.911822,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,38.71579,38.71579,0.2576761,0.2576761,9.057676,0,2.627592,0.2576761,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1256231,0.2834437,0,12,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.1100351,38.76471,38.46086,0.08195303,0.08195303,8.881953,0,2.583134,0.08195303,134.2661,1.776357E-15,0,0,0.1100351,0,0,8.8,8.36,24.52775,7.524,8.470036,0,8.470036,23.76639,60.93933,0.1257308,0.09014834,0.0880281,12,7.634035
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,1.667877,42.84021,38.11548,2.868762,2.868762,11.66876,0,3.288197,2.868762,58.13926,1.776357E-15,0,0,1.667877,0,0,8.8,8.36,16.05772,15.14703,10.02788,0,10.02788,33.27967,85.33231,0.1259452,3.155639,1.334302,12,16.81491
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,3.708234,49.7907,38.80624,1.635552,1.635552,0,0,0,1.635552,226.7267,0,0,0,3.708234,1.721634,1.635552,0,0,6.029841,24.17212,1.9866,0,1.9866,35.16432,90.16475,0.1258996,1.799107,2.966587,0,27.88036
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,4.304409,53.85202,40.75519,3.421507,3.421507,0,-1,0,3.421507,125.8045,0,0,0,4.304409,3.601586,3.421507,0,0,4.043241,25.96006,0.7028224,0,0.7028224,35.83108,91.87437,0.1258834,3.763658,3.443527,0,30.26447
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,7.258852,66.71491,42.58078,4.182819,4.182819,0,0,0,4.182819,173.5397,0,0,0,7.258852,4.402968,4.182819,0,0,3.340419,26.5926,2.855884,0,2.855884,38.54041,98.82136,0.125818,4.601101,5.807081,0,33.85145
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,6.789987,67.03296,44.40638,0,0,0,0,0,0,0,6.305452,0,0,6.789987,0,0,0,0,0.4845351,29.1629,0.4845351,0,0.4845351,39.00008,100,0.1258069,0,5.43199,0,35.95288
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,7.328796,71.44638,46.23198,4.100256,4.100256,0,0,0,4.100256,178.74,3.012737,0,0,7.328796,4.316059,4.100256,0,0,0,29.59898,0,0,0,39.00008,100,0.1258069,4.510282,5.863037,0,36.92778
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,7.606076,74.90395,48.05758,2.635851,2.635851,0,0,0,2.635851,288.5625,4.831497,0,0,7.606076,2.77458,2.635851,0,0,0,29.59898,0,0,0,39.00008,100,0.1258069,2.899436,6.084861,0,37.20506
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,5.625255,68.16434,49.26641,5.671965,5.671965,0,-1,0,5.671965,99.17648,0,0,0,5.625255,5.970489,5.671965,0,0,0,29.59898,0,0.3452339,-0.3452339,38.63617,99.0669,0.1258069,6.239161,4.500204,0,35.22423
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,3.703778,61.70509,49.81738,3.052974,3.052974,0,0,0,3.052974,121.317,0.1065276,0,0,3.703778,3.213657,3.052974,0,0,0.3835933,29.25374,0.3835933,0,0.3835933,39.00008,100,0.1257981,3.358271,2.963022,0,32.95752
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,3.111596,60.41463,50.51637,1.346697,1.346697,0,0,0,1.346697,231.054,1.694021,0,0,3.111596,1.417575,1.346697,0,0,0,29.59898,0,0,0,39.00008,100,0.1257981,1.481366,2.489277,0,32.71058
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,1.887905,55.87009,50.04764,2.345305,2.345305,0,0,0,2.345305,80.49724,0,0,0,1.887905,2.468742,2.345305,0,0,0,29.59898,0,0.5808364,-0.5808364,38.38782,98.43011,0.1257981,2.579835,1.510324,0,31.48688
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.4720684,49.8761,48.47697,4.851694,4.851694,0,0,0,4.851694,9.729971,0,0,0,0.4720684,5.107046,4.851694,0,0,0.6453738,29.01814,0,4.634977,-4.634977,33.50213,85.90272,0.1257981,5.336863,0.3776547,0,29.49021
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,47.02142,47.02142,10.05499,8.36,0,-1,0,8.36,0,0,1.694992,2.700491,0,8.8,8.36,0,0,5.795349,24.38316,0,8.8,-8.8,24.22611,62.11811,0.1257981,11.06049,0,0,24.38316
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,45.63167,45.63167,4.493897,4.493897,0,-1,0,4.493897,0,0,0,0,0,4.730418,4.493897,0,0,15.57313,15.58316,0,4.730418,-4.730418,19.23981,49.33276,0.1257981,4.943287,0,0,15.58316
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,44.26658,44.26658,1.051875,1.051875,0,-1,0,1.051875,0,0,2.220446E-16,0,0,1.107237,1.051875,0,0,20.82915,10.85275,0,1.107237,-1.107237,18.07269,46.34012,0.1257981,1.157062,0,0,10.85275
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,42.99196,42.99196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.05941,9.745509,0,0,0,18.07269,46.34012,0.1257981,0,0,0,9.745509
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,42.12027,42.12027,0.04290926,0.04290926,0,-1,0,0.04290926,0,0,0,0,0,0.04516764,0.04290926,0,0,22.05941,9.745509,0,0.04516764,-0.04516764,18.02507,46.21804,0.1257981,0.04720018,0,0,9.745509
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,41.38017,41.38017,1.944543,1.944543,0,-1,0,1.944543,0,0,2.220446E-16,0,0,2.046887,1.944543,0,0,22.1096,9.700342,0,2.046887,-2.046887,15.86747,40.68573,0.1257981,2.138997,0,0,9.700342
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,40.61539,40.61539,1.089354,1.089354,0,-1,0,1.089354,0,0,0,0,0,1.146689,1.089354,0,0,24.38391,7.653455,0,1.146689,-1.146689,14.65875,37.58646,0.1257981,1.19829,0,0,7.653455
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,40.08087,40.08087,0.6675585,0.6675585,0,-1,0,0.6675585,0,0,0,0,0,0.7026932,0.6675585,0,0,25.65801,6.506766,0,0.7026932,-0.7026932,13.91805,35.68723,0.1257981,0.7343143,0,0,6.506766
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,39.48056,39.48056,0.1680728,0.1680728,0,-1,0,0.1680728,0,0,0,0,0,0.1769188,0.1680728,0,0,26.43878,5.804073,0,0.1769188,-0.1769188,13.73156,35.20905,0.1257981,0.1848801,0,0,5.804073
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,38.99538,38.99538,1.235207,1.235207,0,-1,0,1.235207,0,0,0,0,0,1.300218,1.235207,0,0,26.63536,5.627154,0,1.300218,-1.300218,12.36101,31.69483,0.1257981,1.358727,0,0,5.627154
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,38.65,38.65,1.094036,1.094036,0,0,0,1.094036,0,0,0,0,0,1.151617,1.094036,0,0,28.08005,4.326937,0,1.151617,-1.151617,11.1471,28.58224,0.1257981,1.203439,0,0,4.326937
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.133863,38.76472,38.39507,0.4430285,0.4430285,0,0,0,0.4430285,30.21544,0,5.551115E-17,0,0.133863,0.4663458,0.4430285,0,0,29.35962,3.17532,0,0.3324828,-0.3324828,10.79663,27.68361,0.1257981,0.4873313,0.1070904,0,3.309183
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,0.9897879,40.81809,38.04969,0,0,0,0,0,0,0,0,0,0,0.9897879,0,0,0,0,29.72905,2.842837,0.9897879,0,0.9897879,11.73562,30.09128,0.1257754,0,0.7918303,0,3.832625
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,3.060301,47.65602,38.71579,0,0,0,0,0,0,0,0,0,0,3.060301,0,0,0,0,28.73926,3.733646,3.060301,0,3.060301,14.63888,37.53551,0.1257054,0,2.448241,0,6.793947
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,5.165263,56.67317,40.65651,3.554394,3.554394,0,-1,0,3.554394,145.3205,0,0,0,5.165263,3.741468,3.554394,0,0,25.67896,6.487917,1.423795,0,1.423795,15.98961,40.99892,0.1256728,3.909834,4.13221,0,11.65318
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,7.08931,65.94907,42.50677,3.798894,3.798894,0,0,0,3.798894,186.6151,0,0,0,7.08931,3.998836,3.798894,0,0,24.25516,7.769333,3.090474,0,3.090474,18.92149,48.51655,0.1256022,4.178783,5.671448,0,14.85864
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,7.138223,68.32423,44.31592,3.56194,3.56194,0,0,0,3.56194,200.4027,0,0,0,7.138223,3.74941,3.56194,0,0,21.16469,10.55076,3.388813,0,3.388813,22.1364,56.7599,0.1255248,3.918134,5.710578,0,17.68898
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,4.692991,61.11843,46.11685,2.468449,2.468449,0,0,0,2.468449,190.119,0,0,0,4.692991,2.598367,2.468449,0,0,17.77588,13.60069,2.094624,0,2.094624,24.12354,61.8551,0.1254771,2.715294,3.754393,0,18.29368
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,5.659138,66.79303,47.96712,3.349833,3.349833,0,0,0,3.349833,168.9379,0,0,0,5.659138,3.526139,3.349833,0,0,15.68125,15.48585,2.132999,0,2.132999,26.14708,67.04366,0.1254285,3.684816,4.52731,0,21.14499
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,6.572892,71.79889,49.12661,1.479878,1.479878,0,-1,0,1.479878,444.151,0,0,0,6.572892,1.557766,1.479878,0,0,13.54825,17.40555,5.015126,0,5.015126,30.90484,79.24303,0.1253144,1.627866,5.258314,0,23.97844
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,4.846132,65.67072,49.67759,0,0,0,0,0,0,0,0,0,0,4.846132,0,0,0,0,8.533126,21.91916,4.846132,0,4.846132,35.50229,91.03133,0.1252043,0,3.876906,0,26.7653
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,3.810157,62.63586,50.32723,0,0,0,0,0,0,0,0.123163,0,0,3.810157,0,0,0,0,3.686994,26.28068,3.686994,0,3.686994,39.00008,100,0.1251207,0,3.048125,0,30.09084
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,1.967045,55.93594,49.86672,0,0,0,0,0,0,0,1.967045,0,0,1.967045,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1251207,0,1.573636,0,31.56602
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.468695,49.67514,48.28783,0.572003,0.572003,0,0,0,0.572003,81.93925,0,0,0,0.468695,0.6021084,0.572003,0,0,0,29.59898,0,0.1334134,-0.1334134,38.85945,99.63941,0.1251207,0.6292033,0.374956,0,30.06767
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,46.81584,46.81584,6.675801,6.675801,0,-1,0,6.675801,0,0,0,0,0,7.027159,6.675801,0,0,0.1482371,29.46556,0,7.027159,-7.027159,31.45217,80.64643,0.1251207,7.343381,0,0,29.46556
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,45.42608,45.42608,6.609618,6.609618,0,-1,0,6.609618,0,0,8.881784E-16,0,0,6.957492,6.609618,0,0,7.956192,22.43841,0,6.957492,-6.957492,24.11833,61.84175,0.1251207,7.27058,0,0,22.43841
