Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,3.911787,49.54448,37.97568,11.18475,11.18475,12,0,3.372,11.18475,34.97431,0,0,0,3.911787,0,0,0.8152543,0.7744915,23.04456,8.858871,4.686279,0,4.686279,21.58388,55.34317,0.1261612,12.30322,3.12943,12,12.77066
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,6.379236,60.02307,39.78483,4.465771,4.465771,0,-1,0,4.465771,142.8474,0,0,0,6.379236,4.700811,4.465771,0,0,18.35828,13.07652,1.678425,0,1.678425,23.17617,59.42597,0.1261243,4.912348,5.103389,0,19.45576
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,7.881757,68.04086,41.58575,2.118774,2.118774,0,0,0,2.118774,371.9961,0,0,0,7.881757,2.230289,2.118774,0,0,16.67986,14.5871,5.651469,0,5.651469,28.53763,73.17326,0.1260003,2.330652,6.305406,0,22.46886
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,7.874832,70.19159,43.34556,4.678561,4.678561,0,0,0,4.678561,168.3174,0,0,0,7.874832,4.924801,4.678561,0,0,11.02839,19.67343,2.950032,0,2.950032,31.33627,80.34926,0.1259356,5.146417,6.299866,0,27.54826
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,8.104342,73.35885,45.0807,0.3897707,0.3897707,0,0,0,0.3897707,2079.259,0,0,0,8.104342,0.410285,0.3897707,0,0,8.07836,22.32845,7.694057,0,7.694057,38.6355,99.06518,0.1257672,0.4287478,6.483474,0,30.4328
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,8.533737,77.54051,46.81584,5.790597,5.790597,0,0,0,5.790597,147.3723,2.05407,0,0,8.533737,6.095366,5.790597,0,0,0.3843021,29.25311,0.3843021,0,0.3843021,39.00008,100,0.1257588,6.369657,6.82699,0,37.78684
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,6.997146,72.10839,47.91777,4.009428,4.009428,0,-1,0,4.009428,174.5173,2.776695,0,0,6.997146,4.22045,4.009428,0,0,0,29.59898,0,0,0,39.00008,100,0.1257588,4.41037,5.597716,0,36.59612
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,5.017018,64.8474,48.38651,3.570109,3.570109,0,0,0,3.570109,140.5284,1.259008,0,0,5.017018,3.75801,3.570109,0,0,0,29.59898,0,0,0,39.00008,100,0.1257588,3.92712,4.013614,0,34.616
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,4.302272,62.96669,49.03616,1.954644,1.954644,0,0,0,1.954644,220.1051,2.244752,0,0,4.302272,2.05752,1.954644,0,0,0,29.59898,0,0,0,39.00008,100,0.1257588,2.150108,3.441818,0,33.90125
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,2.458351,56.12088,48.52631,7.65947,7.65947,5.324036,0,1.682981,7.65947,32.09558,0,0,0,2.458351,2.458351,2.335434,0,0,0,29.59898,0,0,0,39.00008,100,0.1257588,8.425417,1.966681,12,32.05733
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.4756597,48.44277,47.04609,12.69214,12.69214,12,0,3.372,12.69214,3.747672,0,0,0,0.4756597,0.7285655,0.6921372,0,0,0,29.59898,0,0.2529058,-0.2529058,38.73349,99.31644,0.1257588,13.96135,0.3805277,12,30.07464
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,45.63167,45.63167,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2810064,29.34607,0,0,0,38.73349,99.31644,0.1257588,0,0,0,29.34607
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,44.35704,44.35704,1.209964,1.209964,0,-1,0,1.209964,0,0,0,0,0,1.273646,1.209964,0,0,0.2810064,29.34607,0,1.273646,-1.273646,37.39095,95.87404,0.1257588,1.33096,0,0,29.34607
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,43.09064,43.09064,1.855769,1.855769,0,-1,0,1.855769,0,0,2.220446E-16,0,0,1.953442,1.855769,0,0,1.696169,28.07243,0,1.953442,-1.953442,35.33184,90.59428,0.1257588,2.041346,0,0,28.07243
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,41.93114,41.93114,0.9782685,0.9782685,0,-1,0,0.9782685,0,0,1.110223E-16,0,0,1.029756,0.9782685,0,0,3.866659,26.11898,0,1.029756,-1.029756,34.24638,87.81107,0.1257588,1.076095,0,0,26.11898
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,41.10057,41.10057,1.220935,1.220935,0,-1,0,1.220935,0,0,0,0,0,1.285194,1.220935,0,0,5.010833,25.08923,0,1.285194,-1.285194,32.89167,84.33745,0.1257588,1.343028,0,0,25.08923
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,40.3358,40.3358,0.4251568,0.4251568,0,-1,0,0.4251568,0,0,5.551115E-17,0,0,0.4475334,0.4251568,0,0,6.438827,23.80403,0,0.4475334,-0.4475334,32.41993,83.12785,0.1257588,0.4676724,0,0,23.80403
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,39.66148,39.66148,0.1105816,0.1105816,0,-1,0,0.1105816,0,0,0,0,0,0.1164017,0.1105816,0,0,6.936086,23.3565,0,0.1164017,-0.1164017,32.29723,82.81325,0.1257588,0.1216398,0,0,23.3565
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,39.08584,39.08584,0.6390634,0.6390634,0,-1,0,0.6390634,0,0,1.110223E-16,0,0,0.6726983,0.6390634,0,0,7.065421,23.2401,0,0.6726983,-0.6726983,31.58814,80.99508,0.1257588,0.7029697,0,0,23.2401
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,38.55132,38.55132,0.6998675,0.6998675,0,-1,0,0.6998675,0,0,1.110223E-16,0,0,0.7367026,0.6998675,0,0,7.812864,22.5674,0,0.7367026,-0.7367026,30.81159,79.00392,0.1257588,0.7698542,0,0,22.5674
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,38.09081,38.09081,0.6181381,0.6181381,0,-1,0,0.6181381,0,0,1.110223E-16,0,0,0.6506717,0.6181381,0,0,8.631422,21.8307,0,0.6506717,-0.6506717,30.12572,77.24529,0.1257588,0.679952,0,0,21.8307
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,37.79477,37.79477,0.8794615,0.8794615,0,0,0,0.8794615,0,0,1.110223E-16,0,0,0.9257489,0.8794615,0,0,9.354391,21.18003,0,0.9257489,-0.9257489,29.1499,74.74318,0.1257588,0.9674077,0,0,21.18003
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.1444075,37.91183,37.51517,0,0,0,0,0,0,0,0,0,0,0.1444075,0,0,0,0,10.383,20.25428,0.1444075,0,0.1444075,29.2869,75.09445,0.1257557,0,0.115526,0,20.39869
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,1.834371,42.3671,37.18623,4.106804,4.106804,0,0,0,4.106804,44.66664,0,0,0,1.834371,4.322951,4.106804,0,0,10.23859,20.38424,0,2.48858,-2.48858,26.6637,68.36833,0.1257557,4.517484,1.467497,0,22.21862
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,2.3996,44.76641,37.88522,4.164223,4.164223,0,0,0,4.164223,57.62419,0,0,0,2.3996,4.383393,4.164223,0,0,13.00368,17.89566,0,1.983793,-1.983793,24.5726,63.00654,0.1257557,4.580645,1.91968,0,20.29526
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,3.577339,50.3196,39.68615,4.126917,4.126917,0,-1,0,4.126917,86.68308,0,0,0,3.577339,4.344124,4.126917,0,0,15.2079,15.91187,0,0.7667844,-0.7667844,23.76434,60.93408,0.1257557,4.539609,2.861871,0,19.48921
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,4.180276,54.22113,41.47063,2.929783,2.929783,0,0,0,2.929783,142.6821,0,0,0,4.180276,3.083982,2.929783,0,0,16.05988,15.14509,1.096295,0,1.096295,24.80438,63.60084,0.1257317,3.222761,3.344221,0,19.32536
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,5.613814,61.20238,43.24688,0.7911353,0.7911353,0,0,0,0.7911353,709.5897,0,0,0,5.613814,0.832774,0.7911353,0,0,14.96358,16.13175,4.78104,0,4.78104,29.34007,75.2308,0.1256274,0.8702488,4.491051,0,21.74557
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,8.149826,73.41405,44.96557,2.586704,2.586704,0,0,0,2.586704,315.0661,0,0,0,8.149826,2.722846,2.586704,0,0,10.18254,20.43469,5.42698,0,5.42698,34.48856,88.43201,0.1255092,2.845374,6.519861,0,28.58451
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,7.503394,72.75768,46.69249,6.155385,6.155385,0,0,0,6.155385,121.8997,0,0,0,7.503394,6.479353,6.155385,0,0,4.755564,25.31897,1.024041,0,1.024041,35.46004,90.92301,0.1254869,6.770924,6.002715,0,32.82236
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,4.088449,60.87438,47.82732,8.672715,8.36,0,-1,0,8.36,48.9049,0,0.3127153,1.179987,4.088449,8.8,8.36,0,0,3.731523,26.24061,0,4.711551,-4.711551,30.49363,78.18865,0.1254869,9.539987,3.27076,0,30.32906
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,3.494697,59.32153,48.28783,2.785155,2.785155,0,0,0,2.785155,125.4759,0,0,0,3.494697,2.931742,2.785155,0,0,8.966579,21.52906,0.5629551,0,0.5629551,31.0277,79.55804,0.1254746,3.06367,2.795758,0,25.02375
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,2.963127,58.17896,48.89636,2.06982,2.06982,0,0,0,2.06982,143.1587,0,0,0,2.963127,2.178758,2.06982,0,0,8.403625,22.03572,0.7843692,0,0.7843692,31.77182,81.46603,0.1254576,2.276802,2.370502,0,24.99884
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,2.423707,55.90425,48.42763,2.575305,2.575305,0,0,0,2.575305,94.11337,0,4.440892E-16,0,2.423707,2.710848,2.575305,0,0,7.619255,22.74165,0,0.2871411,-0.2871411,31.46914,80.68996,0.1254576,2.832836,1.938965,0,25.16536
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.4534371,48.23593,46.9063,0,0,0,0,0,0,0,0,0,0,0.4534371,0,0,0,0,7.938301,22.45451,0.4534371,0,0.4534371,31.89931,81.79295,0.1254477,0,0.3627497,0,22.90794
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,45.51654,45.51654,5.408529,5.408529,0,-1,0,5.408529,0,0,8.881784E-16,0,0,5.693189,5.408529,0,0,7.484864,22.8626,0,5.693189,-5.693189,25.89816,66.40542,0.1254477,5.949382,0,0,22.8626
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,44.24191,44.24191,5.001999,5.001999,0,-1,0,5.001999,0,0,8.881784E-16,0,0,5.265263,5.001999,0,0,13.81063,17.16941,0,5.265263,-5.265263,20.34809,52.17449,0.1254477,5.502199,0,0,17.16941
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,42.97551,42.97551,4.676682,4.676682,0,-1,0,4.676682,0,0,0,0,0,4.922823,4.676682,0,0,19.66092,11.90415,0,4.922823,-4.922823,15.15898,38.8691,0.1254477,5.14435,0,0,11.90415
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,41.81601,41.81601,0.2457379,0.2457379,0,-1,0,0.2457379,0,0,5.551115E-17,0,0,0.2586715,0.2457379,0,0,25.13072,6.981327,0,0.2586715,-0.2586715,14.88632,38.16997,0.1254477,0.2703117,0,0,6.981327
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,40.98544,40.98544,2.319977,2.319977,0,-1,0,2.319977,0,0,4.440892E-16,0,0,2.442081,2.319977,0,0,25.41814,6.722655,0,2.442081,-2.442081,12.31214,31.56952,0.1254477,2.551975,0,0,6.722655
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,40.24534,40.24534,0.02106393,0.02106393,0,-1,0,0.02106393,0,0,0,0,0,0.02217255,0.02106393,0,0,28.13156,4.280574,0,0.02217255,-0.02217255,12.28876,31.50959,0.1254477,0.02317032,0,0,4.280574
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,39.59569,39.59569,0.3418867,0.3418867,0,-1,0,0.3418867,0,0,5.551115E-17,0,0,0.3598807,0.3418867,0,0,28.1562,4.258402,0,0.3598807,-0.3598807,11.90942,30.53691,0.1254477,0.3760754,0,0,4.258402
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,38.99538,38.99538,0.5066706,0.5066706,0,-1,0,0.5066706,0,0,0,0,0,0.5333375,0.5066706,0,0,28.55606,3.898521,0,0.5333375,-0.5333375,11.34723,29.09541,0.1254477,0.5573376,0,0,3.898521
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,38.46086,38.46086,0.5884669,0.5884669,0,-1,0,0.5884669,0,0,1.110223E-16,0,0,0.6194388,0.5884669,0,0,29.14866,3.365184,0,0.6194388,-0.6194388,10.69428,27.42119,0.1254477,0.6473136,0,0,3.365184
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,38.02502,38.02502,1.308647,1.308647,0,-1,0,1.308647,0,0,0,0,0,1.377523,1.308647,0,0,29.83693,2.745745,0,1.377523,-1.377523,9.242249,23.69802,0.1254477,1.439511,0,0,2.745745
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,37.72075,37.72075,0.6547437,0.6547437,0,0,0,0.6547437,0,0,1.110223E-16,0,0,0.6892039,0.6547437,0,0,31.36751,1.368222,0,0.6892039,-0.6892039,8.515763,21.83525,0.1254477,0.7202181,0,0,1.368222
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.1477598,37.84687,37.44116,0.9779255,0.9779255,9.777925,0,2.809815,0.9779255,15.10951,1.776357E-15,0,0,0.1477598,0,0,8.8,8.36,32.13329,0.6790181,8.50776,0,8.50776,16.58693,42.53051,0.1255928,1.075718,0.1182078,12,0.8267779
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,1.446485,41.2006,37.14511,5.8446,5.8446,12,0,3.372,5.8446,24.74909,0,0,0,1.446485,0,0,6.1554,5.847631,23.62553,8.336002,7.294116,0,7.294116,23.50674,60.27357,0.1258003,6.42906,1.157188,12,9.782487
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,3.351829,47.58197,37.79477,3.366425,3.366425,11.42777,0,3.227225,3.366425,99.56642,0,0,0,3.351829,0,0,8.061342,7.658275,16.33141,14.90071,11.0101,0,11.0101,33.95184,87.05582,0.12597,3.703067,2.681463,12,18.25253
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,4.224055,52.29079,39.57102,0.2887379,0.2887379,0,-1,0,0.2887379,1462.938,0,0,0,4.224055,0.3039346,0.2887379,0,0,5.32131,24.8098,3.92012,0,3.92012,37.67079,96.59158,0.1258849,0.3176116,3.379244,0,29.03385
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,4.415927,54.91184,41.38017,0,0,0,0,0,0,0,3.014738,0,0,4.415927,0,0,0,0,1.401189,28.33791,1.401189,0,1.401189,39.00008,100,0.1258545,0,3.532742,0,32.75383
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,4.858093,58.37063,43.13176,0.4085476,0.4085476,0,0,0,0.4085476,1189.113,4.428043,0,0,4.858093,0.4300502,0.4085476,0,0,0,29.59898,0,0,0,39.00008,100,0.1258545,0.4494024,3.886475,0,34.45707
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,5.481102,62.53653,44.84222,5.60047,5.60047,0,0,0,5.60047,97.8686,0,0,0,5.481102,5.895231,5.60047,0,0,0,29.59898,0,0.4141299,-0.4141299,38.56355,98.88069,0.1258545,6.160517,4.384881,0,35.08008
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,5.712794,65.39365,46.57736,0,0,0,0,0,0,0,5.252649,0,0,5.712794,0,0,0,0,0.4601443,29.18485,0.4601443,0,0.4601443,39.00008,100,0.1258445,0,4.570235,0,34.89764
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,4.80134,63.26667,47.68752,1.775759,1.775759,0,-1,0,1.775759,270.3824,2.93212,0,0,4.80134,1.86922,1.775759,0,0,0,29.59898,0,0,0,39.00008,100,0.1258445,1.953335,3.841072,0,34.40032
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,1.207435,51.77991,48.15625,0.464417,0.464417,0,0,0,0.464417,259.9893,0.7185747,0,0,1.207435,0.48886,0.464417,0,0,0,29.59898,0,0,0,39.00008,100,0.1258445,0.5108587,0.9659478,0,30.80641
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,2.657588,57.01649,48.75656,3.178971,3.178971,0,0,0,3.178971,83.599,0,0,0,2.657588,3.346285,3.178971,0,0,0,29.59898,0,0.6886973,-0.6886973,38.27413,98.13859,0.1258445,3.496868,2.12607,0,32.25657
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.8443241,50.80555,48.28783,0,0,0,0,0,0,0,0.07910482,0,0,0.8443241,0,0,0,0,0.7652193,28.91028,0.7652193,0,0.7652193,39.00008,100,0.1258279,0,0.6754593,0,29.7546
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.4816817,48.20333,46.79117,2.300931,2.300931,0,0,0,2.300931,20.93421,0,0,0,0.4816817,2.422033,2.300931,0,0,0,29.59898,0,1.940351,-1.940351,36.95477,94.75562,0.1258279,2.531024,0.3853453,0,30.08066
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,45.37674,45.37674,2.064762,2.064762,0,-1,0,2.064762,0,0,0,0,0,2.173434,2.064762,0,0,2.155946,27.65863,0,2.173434,-2.173434,34.66377,88.88128,0.1258279,2.271238,0,0,27.65863
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,44.10212,44.10212,11.06696,8.36,0,-1,0,8.36,0,0,2.706964,3.813661,0,8.8,8.36,0,0,4.570872,25.48519,0,8.8,-8.8,25.38775,65.09667,0.1258279,12.17366,0,0,25.48519
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,42.86038,42.86038,1.71479,1.71479,0,-1,0,1.71479,0,0,2.220446E-16,0,0,1.805042,1.71479,0,0,14.34865,16.68519,0,1.805042,-1.805042,23.48507,60.21801,0.1258279,1.886269,0,0,16.68519
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,41.70088,41.70088,0.4214581,0.4214581,0,-1,0,0.4214581,0,0,5.551115E-17,0,0,0.4436401,0.4214581,0,0,16.35425,14.88015,0,0.4436401,-0.4436401,23.01743,59.01894,0.1258279,0.4636039,0,0,14.88015
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,40.88676,40.88676,0.5728155,0.5728155,0,-1,0,0.5728155,0,0,1.110223E-16,0,0,0.6029637,0.5728155,0,0,16.84719,14.43651,0,0.6029637,-0.6029637,22.38186,57.38926,0.1258279,0.6300971,0,0,14.43651
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,40.17133,40.17133,1.852503,1.852503,0,-1,0,1.852503,0,0,2.220446E-16,0,0,1.950003,1.852503,0,0,17.51715,13.83355,0,1.950003,-1.950003,20.32637,52.1188,0.1258279,2.037753,0,0,13.83355
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,39.50523,39.50523,1.927544,1.927544,0,-1,0,1.927544,0,0,2.220446E-16,0,0,2.028993,1.927544,0,0,19.68382,11.88354,0,2.028993,-2.028993,18.18762,46.63484,0.1258279,2.120298,0,0,11.88354
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,38.90492,38.90492,1.674576,1.674576,0,-1,0,1.674576,0,0,2.220446E-16,0,0,1.762712,1.674576,0,0,21.93825,9.854551,0,1.762712,-1.762712,16.32956,41.87059,0.1258279,1.842034,0,0,9.854551
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,38.39507,38.39507,1.146864,1.146864,0,-1,0,1.146864,0,0,2.220446E-16,0,0,1.207225,1.146864,0,0,23.89682,8.091839,0,1.207225,-1.207225,15.05704,38.60771,0.1258279,1.261551,0,0,8.091839
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,37.95101,37.95101,1.304301,1.304301,0,-1,0,1.304301,0,0,0,0,0,1.372949,1.304301,0,0,25.23818,6.884614,0,1.372949,-1.372949,13.60982,34.89691,0.1258279,1.434731,0,0,6.884614
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,37.63029,37.63029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.76368,5.511665,0,0,0,13.60982,34.89691,0.1258279,0,0,0,5.511665
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.07287481,37.55043,37.3507,0.09639126,0.09639126,0,0,0,0.09639126,75.60313,0,1.387779E-17,0,0.07287481,0.1014645,0.09639126,0,0,26.76368,5.511665,0,0.02858968,-0.02858968,13.57968,34.81963,0.1258279,0.1060304,0.05829985,0,5.58454
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.5979331,38.7218,37.07111,2.473688,2.473688,0,0,0,2.473688,24.17173,0,0,0,0.5979331,2.603882,2.473688,0,0,26.79545,5.483075,0,2.005949,-2.005949,11.46523,29.39796,0.1258279,2.721057,0.4783465,0,6.081008
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,1.651542,42.3858,37.72075,2.410447,2.410447,0,0,0,2.410447,68.51599,0,0,0,1.651542,2.537313,2.410447,0,0,29.02428,3.477126,0,0.885771,-0.885771,10.53154,27.0039,0.1258279,2.651492,1.321233,0,5.128668
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,2.808013,47.71138,39.50523,7.32963,5.1294,0,-1,0,5.1294,54.7435,0,2.200229,5.067283,2.808013,5.399369,5.1294,0,0,30.00847,2.591355,0,2.591355,-2.591355,7.800015,20,0.1258279,8.062593,2.246411,0,5.399369
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,3.237389,50.9703,41.30616,3.915348,3.915348,12,0,3.372,3.915348,82.68459,0,0,0,3.237389,0,0,8.084652,7.680419,32.88775,0,10.91781,0,10.91781,18.15756,46.55775,0.1260268,4.306883,2.589911,12,3.237389
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,4.355986,56.56314,43.06597,2.923536,2.923536,11.72354,0,3.302054,2.923536,148.9972,0,0,0,4.355986,0,0,8.8,8.36,21.96994,9.826028,12.71599,0,12.71599,30.221,77.48959,0.1261726,3.215889,3.484788,12,14.18201
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,3.707777,56.24007,44.77644,5.983111,5.983111,11.25198,0,3.182752,5.983111,61.97072,0,0,0,3.707777,0,0,5.268873,5.005429,9.25396,21.27041,8.713206,0,8.713206,38.48708,98.68461,0.1263817,6.581423,2.966222,12,24.97819
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,5.581954,64.82286,46.51157,1.148109,1.148109,0,0,0,1.148109,486.1869,3.832666,0,0,5.581954,1.208535,1.148109,0,0,0.5407528,29.1123,0.5407528,0,0.5407528,39.00008,100,0.12637,1.26292,4.465563,0,34.69426
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,3.09267,57.2227,47.59706,6.086222,6.086222,0,-1,0,6.086222,50.81429,0,8.881784E-16,0,3.09267,6.406549,6.086222,0,0,0,29.59898,0,3.313879,-3.313879,35.50694,91.04326,0.12637,6.694844,2.474136,0,32.69165
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,1.364262,52.16224,48.05758,2.524765,2.524765,0,0,0,2.524765,54.03521,0,0,0,1.364262,2.657647,2.524765,0,0,3.682087,26.2851,0,1.293385,-1.293385,34.1436,87.54751,0.12637,2.777241,1.09141,0,27.64936
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.2148184,49.3004,48.6661,3.213671,3.213671,0,0,0,3.213671,6.684518,0,4.440892E-16,0,0.2148184,3.382812,3.213671,0,0,5.119182,24.99171,0,3.167993,-3.167993,30.80424,78.98507,0.12637,3.535038,0.1718547,0,25.20653
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,1.037046,51.25787,48.15625,6.502184,6.502184,0,0,0,6.502184,15.94919,0,8.881784E-16,0,1.037046,6.844405,6.502184,0,0,8.639174,21.82372,0,5.807359,-5.807359,24.68274,63.28896,0.12637,7.152403,0.8296366,0,22.86077
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.3838192,47.79835,46.67604,2.371011,2.371011,0,0,0,2.371011,16.18799,0,0,0,0.3838192,2.495802,2.371011,0,0,15.0918,16.01636,0,2.111982,-2.111982,22.45652,57.5807,0.12637,2.608113,0.3070554,0,16.40018
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,45.28629,45.28629,7.535456,7.535456,0,-1,0,7.535456,0,0,8.881784E-16,0,0,7.932059,7.535456,0,0,17.43844,13.90438,0,7.932059,-7.932059,14.09539,36.14196,0.12637,8.289001,0,0,13.90438
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,44.03633,44.03633,2.499465,2.499465,0,-1,0,2.499465,0,0,0,0,0,2.631016,2.499465,0,0,26.25184,5.972321,0,2.631016,-2.631016,11.32206,29.03086,0.12637,2.749412,0,0,5.972321
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,42.78637,42.78637,13.50853,3.17424,0,-1,0,3.17424,0,0,10.33429,11.68514,0,3.341305,3.17424,0,0,29.17519,3.341305,0,3.341305,-3.341305,7.800015,20,0.12637,14.85938,0,0,3.341305
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,41.63509,41.63509,2.364799,0,0,-1,0,0,0,0,2.364799,2.601279,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.12637,2.601279,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,40.79631,40.79631,1.455328,0,0,-1,0,0,0,0,1.455328,1.600861,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.12637,1.600861,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,40.08087,40.08087,0.05731863,0,0,-1,0,0,0,0,0.05731863,0.06305049,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.12637,0.06305049,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,39.43122,39.43122,2.179939,0,0,-1,0,0,0,0,2.179939,2.397933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.12637,2.397933,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,38.80624,38.80624,1.422457,0,0,-1,0,0,0,0,1.422457,1.564703,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.12637,1.564703,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,38.29639,38.29639,1.742957,0,0,-1,0,0,0,0,1.742957,1.917252,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.12637,1.917252,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,37.88522,37.88522,1.415293,0,0,-1,0,0,0,0,1.415293,1.556822,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.12637,1.556822,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,37.58096,37.58096,1.622219,1.622219,10.42222,0,2.972821,1.622219,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1265463,1.784441,0,12,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.1371464,37.68578,37.30958,1.704591,1.704591,10.50459,0,2.993662,1.704591,8.045707,0,0,0,0.1371464,0,0,8.8,8.36,24.52775,7.524,8.497147,0,8.497147,23.79211,61.00529,0.126723,1.875051,0.1097171,12,7.661147
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,1.532796,41.30562,37.00532,3.485885,3.485885,11.74592,0,3.307719,3.485885,43.97152,0,0,0,1.532796,0,0,8.260038,7.847036,16.03061,15.17143,9.379832,0,9.379832,32.6906,83.82188,0.1269396,3.834473,1.226237,12,16.70423
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,2.813566,45.77549,37.65496,2.173034,2.173034,0,0,0,2.173034,129.4764,0,0,0,2.813566,2.287404,2.173034,0,0,6.650774,23.61328,0.5261623,0,0.5261623,33.18976,85.10178,0.1269282,2.390337,2.250853,0,26.42685
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,4.372864,52.61056,39.41478,0,0,0,-1,0,0,0,0,0,0,4.372864,0,0,0,0,6.124612,24.08683,4.372864,0,4.372864,37.33822,95.73885,0.1268336,0,3.498291,0,28.45969
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,4.262818,54.19065,41.19103,4.056289,4.056289,0,0,0,4.056289,105.0916,8.881784E-16,0,0,4.262818,4.269778,4.056289,0,0,1.751749,28.0224,0,0.006959406,-0.006959406,37.33089,95.72003,0.1268336,4.461917,3.410254,0,32.28522
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,4.142249,55.68531,42.92617,4.638089,4.638089,0,0,0,4.638089,89.30939,8.881784E-16,0,0,4.142249,4.882198,4.638089,0,0,1.759481,28.01545,0,0.7399495,-0.7399495,36.55091,93.7201,0.1268336,5.101897,3.313799,0,32.1577
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,4.533136,58.90854,44.63664,1.041691,1.041691,0,0,0,1.041691,435.1708,0.854972,0,0,4.533136,1.096517,1.041691,0,0,2.581647,27.2755,2.581647,0,2.581647,39.00008,100,0.1267779,1.14586,3.626509,0,31.80863
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,1.162756,49.81665,46.37178,0,0,0,0,0,0,0,1.162756,0,0,1.162756,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1267779,0,0.9302052,0,30.76173
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,4.175356,60.77226,47.45726,3.697889,3.697889,0,-1,0,3.697889,112.9119,0.2828418,0,0,4.175356,3.892514,3.697889,0,0,0,29.59898,0,0,0,39.00008,100,0.1267779,4.067677,3.340285,0,33.77433
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,1.786659,53.33529,47.91777,2.862044,2.862044,0,0,0,2.862044,62.42599,0,0,0,1.786659,3.012677,2.862044,0,0,0,29.59898,0,1.226018,-1.226018,37.70774,96.68633,0.1267779,3.148248,1.429327,0,31.38564
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,1.816948,54.06242,48.52631,0.3033186,0.3033186,0,0,0,0.3033186,599.0229,0.1354229,0,0,1.816948,0.3192828,0.3033186,0,0,1.362243,28.37296,1.362243,0,1.362243,39.00008,100,0.1267484,0.3336505,1.453559,0,30.18991
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,1.037073,51.11524,48.01646,3.142992,3.142992,0,0,0,3.142992,32.99635,4.440892E-16,0,0,1.037073,3.308412,3.142992,0,0,0,29.59898,0,2.27134,-2.27134,36.60588,93.86103,0.1267484,3.457291,0.8296582,0,30.63605
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.4450925,47.81317,46.51157,8.826353,8.826353,10.80104,0,3.068663,8.826353,5.042768,0,0,0,0.4450925,0,0,1.974687,1.875953,2.523711,27.32764,2.321045,0,2.321045,38.80781,99.50701,0.1268131,9.708988,0.356074,12,27.77273
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,45.14649,45.14649,6.849255,6.849255,0,-1,0,6.849255,0,0,8.881784E-16,0,0,7.209742,6.849255,0,0,0.2026653,29.41658,0,7.209742,-7.209742,31.20808,80.02055,0.1268131,7.534181,0,0,29.41658
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,43.89653,43.89653,5.851507,5.851507,0,-1,0,5.851507,0,0,0,0,0,6.159481,5.851507,0,0,8.21349,22.20684,0,6.159481,-6.159481,24.71541,63.37273,0.1268131,6.436657,0,0,22.20684
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,42.64657,42.64657,2.878536,2.878536,0,-1,0,2.878536,0,0,4.440892E-16,0,0,3.030038,2.878536,0,0,15.05736,16.04736,0,3.030038,-3.030038,21.52147,55.18316,0.1268131,3.16639,0,0,16.04736
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,41.51175,41.51175,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.42407,13.01732,0,0,0,21.52147,55.18316,0.1268131,0,0,0,13.01732
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,40.70585,40.70585,0.2023156,0.2023156,0,-1,0,0.2023156,0,0,2.775558E-17,0,0,0.2129637,0.2023156,0,0,18.42407,13.01732,0,0.2129637,-0.2129637,21.29699,54.60756,0.1268131,0.2225471,0,0,13.01732
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,39.96574,39.96574,1.754857,1.754857,0,-1,0,1.754857,0,0,2.220446E-16,0,0,1.847217,1.754857,0,0,18.66069,12.80435,0,1.847217,-1.847217,19.34985,49.61491,0.1268131,1.930342,0,0,12.80435
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,39.34076,39.34076,1.988384,1.988384,0,-1,0,1.988384,0,0,4.440892E-16,0,0,2.093036,1.988384,0,0,20.71316,10.95714,0,2.093036,-2.093036,17.1436,43.95786,0.1268131,2.187222,0,0,10.95714
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,38.74046,38.74046,0.8272757,0.8272757,0,-1,0,0.8272757,0,0,1.110223E-16,0,0,0.8708165,0.8272757,0,0,23.03875,8.864101,0,0.8708165,-0.8708165,16.22568,41.60422,0.1268131,0.9100032,0,0,8.864101
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,38.23061,38.23061,0.1768745,0.1768745,0,-1,0,0.1768745,0,0,0,0,0,0.1861837,0.1768745,0,0,24.00633,7.993285,0,0.1861837,-0.1861837,16.02942,41.101,0.1268131,0.1945619,0,0,7.993285
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,37.81121,37.81121,0.4562886,0.4562886,0,-1,0,0.4562886,0,0,5.551115E-17,0,0,0.4803038,0.4562886,0,0,24.2132,7.807101,0,0.4803038,-0.4803038,15.52314,39.80284,0.1268131,0.5019175,0,0,7.807101
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,37.51517,37.51517,0.1207957,0.1207957,0,0,0,0.1207957,0,0,1.387779E-17,0,0,0.1271533,0.1207957,0,0,24.74687,7.326797,0,0.1271533,-0.1271533,15.38911,39.45917,0.1268131,0.1328752,0,0,7.326797
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.05453074,37.38488,37.23557,1.173677,1.173677,0,0,0,1.173677,4.646144,0,0,0,0.05453074,1.23545,1.173677,0,0,24.88815,7.199644,0,1.180919,-1.180919,14.14431,36.26739,0.1268131,1.291045,0.04362459,0,7.254175
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,1.508294,41.16743,36.93953,3.146122,3.146122,0,0,0,3.146122,47.94138,0,0,0,1.508294,3.311707,3.146122,0,0,26.20028,6.018725,0,1.803413,-1.803413,12.24334,31.39313,0.1268131,3.460734,1.206635,0,7.527019
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,3.73742,48.56372,37.58096,3.632088,3.632088,0,0,0,3.632088,102.9,4.440892E-16,0,0,3.73742,3.823251,3.632088,0,0,28.20407,4.215312,0,0.08583018,-0.08583018,12.15287,31.16115,0.1268131,3.995297,2.989936,0,7.952732
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,5.237865,55.4214,39.31609,3.517695,3.517695,0,-1,0,3.517695,148.9005,0,0,0,5.237865,3.702837,3.517695,0,0,28.29944,4.129481,1.535029,0,1.535029,13.60913,34.89513,0.12678,3.869465,4.190292,0,9.367347
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,6.097631,60.53899,41.12524,1.416845,1.416845,0,0,0,1.416845,430.3669,0,0,0,6.097631,1.491416,1.416845,0,0,26.76441,5.511007,4.606215,0,4.606215,17.97897,46.09982,0.1266806,1.558529,4.878105,0,11.60864
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,7.60685,68.4721,42.86038,1.378643,1.378643,0,0,0,1.378643,551.7637,0,0,0,7.60685,1.451203,1.378643,0,0,22.1582,9.656601,6.155647,0,6.155647,23.81873,61.07354,0.1265482,1.516507,6.08548,0,17.26345
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,7.793349,71.33749,44.54618,0,0,0,0,0,0,0,0,0,0,7.793349,0,0,0,0,16.00255,15.19668,7.793349,0,7.793349,31.21215,80.03098,0.1263808,0,6.234679,0,22.99003
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,6.994187,70.08138,46.25665,2.397683,2.397683,0,0,0,2.397683,291.7061,0,0,0,6.994187,2.523877,2.397683,0,0,8.209201,22.2107,4.47031,0,4.47031,35.45306,90.90509,0.126285,2.637451,5.59535,0,29.20488
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,6.224288,68.26811,47.34214,0,0,0,-1,0,0,0,2.485398,0,0,6.224288,0,0,0,0,3.73889,26.23398,3.73889,0,3.73889,39.00008,100,0.126205,0,4.97943,0,32.45826
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,5.260746,65.07449,47.7862,4.260032,4.260032,0,0,0,4.260032,123.4907,0.7765008,0,0,5.260746,4.484244,4.260032,0,0,0,29.59898,0,0,0,39.00008,100,0.126205,4.686036,4.208596,0,34.85972
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,2.448714,55.94221,48.38651,3.684789,3.684789,0,0,0,3.684789,66.45466,0,0,0,2.448714,3.878725,3.684789,0,0,0,29.59898,0,1.430011,-1.430011,37.49271,96.13497,0.126205,4.053267,1.958971,0,32.04769
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,2.044033,54.14941,47.91777,6.388529,6.388529,0,0,0,6.388529,31.99537,0,0,0,2.044033,6.724767,6.388529,0,0,1.588901,28.16897,0,4.680734,-4.680734,32.55879,83.4839,0.126205,7.027381,1.635226,0,30.213
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.4812005,47.82844,46.42112,5.243581,5.243581,0,0,0,5.243581,9.176945,0,0,0,0.4812005,5.519558,5.243581,0,0,6.789717,23.48823,0,5.038358,-5.038358,27.24789,69.86625,0.126205,5.767939,0.3849604,0,23.96943
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,45.05603,45.05603,6.309849,6.309849,0,-1,0,6.309849,0,0,8.881784E-16,0,0,6.641946,6.309849,0,0,12.38789,18.44987,0,6.641946,-6.641946,20.24667,51.91442,0.126205,6.940834,0,0,18.44987
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,43.83074,43.83074,6.711456,6.711456,0,-1,0,6.711456,0,0,8.881784E-16,0,0,7.06469,6.711456,0,0,19.76783,11.80793,0,7.06469,-7.06469,12.79983,32.82001,0.126205,7.382601,0,0,11.80793
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,42.58078,42.58078,8.079764,4.506076,0,-1,0,4.506076,0,0,3.573688,4.381665,0,4.743238,4.506076,0,0,27.61749,4.743238,0,4.743238,-4.743238,7.800015,20,0.126205,8.887741,0,0,4.743238
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,41.47063,41.47063,0.2666733,0,0,-1,0,0,0,0,0.2666733,0.2933407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126205,0.2933407,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,40.61539,40.61539,0.4130824,0,0,-1,0,0,0,0,0.4130824,0.4543906,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126205,0.4543906,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,39.89996,39.89996,0.3939455,0,0,-1,0,0,0,0,0.3939455,0.4333401,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126205,0.4333401,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,39.27497,39.27497,1.921523,0,0,-1,0,0,0,0,1.921523,2.113675,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126205,2.113675,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,38.65,38.65,0.8561563,0,0,-1,0,0,0,0,0.8561563,0.941772,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126205,0.941772,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,38.16482,38.16482,0.9602018,0,0,-1,0,0,0,0,0.9602018,1.056222,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126205,1.056222,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,37.74542,37.74542,0.3583743,0,0,-1,0,0,0,0,0.3583743,0.3942117,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126205,0.3942117,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,37.44116,37.44116,1.716489,1.716489,10.51649,0,2.996672,1.716489,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.126384,1.888138,0,12,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.1185727,37.49465,37.16978,1.025684,1.025684,9.825684,0,2.821898,1.025684,11.56036,0,0,0,0.1185727,0,0,8.8,8.36,24.52775,7.524,8.478573,0,8.478573,23.77449,60.96011,0.1265272,1.128252,0.09485817,12,7.642573
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,1.385516,40.76412,36.89019,5.183517,5.183517,12,0,3.372,5.183517,26.72926,0,0,0,1.385516,0,0,6.816483,6.475659,16.04918,15.15472,7.861175,0,7.861175,31.23225,80.08254,0.1267451,5.701868,1.108413,12,16.54023
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,3.637255,48.17678,37.51517,1.416799,1.416799,0,0,0,1.416799,256.7234,0,0,0,3.637255,1.491367,1.416799,0,0,8.188005,22.22977,2.145888,0,2.145888,33.26802,85.30245,0.1266992,1.558479,2.909804,0,25.86703
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,6.003389,58.03926,39.25031,2.322705,2.322705,0,-1,0,2.322705,258.4655,0,0,0,6.003389,2.444952,2.322705,0,0,6.042118,24.16107,3.558437,0,3.558437,36.64385,93.9584,0.1266232,2.554975,4.802711,0,30.16446
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,5.935432,59.83212,41.02656,0,0,0,0,0,0,0,3.451751,0,0,5.935432,0,0,0,0,2.483681,27.36366,2.483681,0,2.483681,39.00008,100,0.1265702,0,4.748346,0,33.2991
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,4.694018,57.36036,42.73703,0,0,0,0,0,0,0,4.694018,0,0,4.694018,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1265702,0,3.755214,0,34.293
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,4.217447,57.59024,44.43105,4.774202,4.774202,0,0,0,4.774202,88.33826,0,0,0,4.217447,5.025476,4.774202,0,0,0,29.59898,0,0.808029,-0.808029,38.14834,97.81606,0.1265702,5.251623,3.373958,0,33.81643
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,4.141275,59.20631,46.14152,0,0,0,0,0,0,0,3.243465,0,0,4.141275,0,0,0,0,0.89781,28.79095,0.89781,0,0.89781,39.00008,100,0.1265511,0,3.31302,0,32.93222
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,3.300433,57.52004,47.22701,0.3299157,0.3299157,0,-1,0,0.3299157,1000.387,2.953153,0,0,3.300433,0.3472797,0.3299157,0,0,0,29.59898,0,0,0,39.00008,100,0.1265511,0.3629073,2.640346,0,32.89941
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,3.221144,57.70477,47.6464,2.726827,2.726827,0,0,0,2.726827,118.1279,0.3507992,0,0,3.221144,2.870345,2.726827,0,0,0,29.59898,0,0,0,39.00008,100,0.1265511,2.99951,2.576915,0,32.82012
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,1.483687,52.67658,48.19737,6.548921,6.548921,0,0,0,6.548921,22.65544,0,0,0,1.483687,6.893601,6.548921,0,0,0,29.59898,0,5.409914,-5.409914,33.29753,85.37811,0.1265511,7.203813,1.186949,0,31.08266
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,1.023389,50.78819,47.73686,4.176889,4.176889,0,0,0,4.176889,24.50122,0,0,0,1.023389,4.396725,4.176889,0,0,6.011016,24.18906,0,3.373336,-3.373336,29.74172,76.26067,0.1265511,4.594578,0.818711,0,25.21245
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.4236473,47.51784,46.28132,8.378524,8.378524,12,0,3.372,8.378524,5.056347,0,0,0,0.4236473,0,0,3.621476,3.440402,9.759167,20.81573,3.864049,0,3.864049,33.40748,85.66003,0.1266592,9.216376,0.3389179,12,21.23937
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,44.91623,44.91623,3.314843,3.314843,0,-1,0,3.314843,0,0,4.440892E-16,0,0,3.489308,3.314843,0,0,5.895118,24.29337,0,3.489308,-3.489308,29.72943,76.22914,0.1266592,3.646327,0,0,24.29337
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,43.71561,43.71561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.772127,20.80406,0,0,0,29.72943,76.22914,0.1266592,0,0,0,20.80406
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,42.46566,42.46566,5.242283,5.242283,0,-1,0,5.242283,0,0,8.881784E-16,0,0,5.518192,5.242283,0,0,9.772127,20.80406,0,5.518192,-5.518192,23.91274,61.31459,0.1266592,5.766511,0,0,20.80406
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,41.3555,41.3555,1.149246,1.149246,0,-1,0,1.149246,0,0,2.220446E-16,0,0,1.209732,1.149246,0,0,15.90345,15.28587,0,1.209732,-1.209732,22.63757,58.04493,0.1266592,1.26417,0,0,15.28587
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,40.51671,40.51671,0.1533843,0.1533843,0,-1,0,0.1533843,0,0,0,0,0,0.1614572,0.1533843,0,0,17.2476,14.07614,0,0.1614572,-0.1614572,22.46738,57.60855,0.1266592,0.1687227,0,0,14.07614
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,39.80128,39.80128,1.123936,1.123936,0,-1,0,1.123936,0,0,0,0,0,1.18309,1.123936,0,0,17.427,13.91468,0,1.18309,-1.18309,21.22029,54.4109,0.1266592,1.236329,0,0,13.91468
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,39.1763,39.1763,0.7355981,0.7355981,0,-1,0,0.7355981,0,0,1.110223E-16,0,0,0.7743139,0.7355981,0,0,18.74154,12.73159,0,0.7743139,-0.7743139,20.40409,52.31808,0.1266592,0.809158,0,0,12.73159
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,38.55132,38.55132,1.45691,1.45691,0,-1,0,1.45691,0,0,2.220446E-16,0,0,1.53359,1.45691,0,0,19.60189,11.95728,0,1.53359,-1.53359,18.78755,48.1731,0.1266592,1.602602,0,0,11.95728
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,38.09081,38.09081,2.566256,2.566256,0,-1,0,2.566256,0,0,4.440892E-16,0,0,2.701322,2.566256,0,0,21.30588,10.42369,0,2.701322,-2.701322,15.9401,40.87198,0.1266592,2.822882,0,0,10.42369
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,37.67964,37.67964,0.9074115,0.9074115,0,-1,0,0.9074115,0,0,1.110223E-16,0,0,0.95517,0.9074115,0,0,24.30735,7.722366,0,0.95517,-0.95517,14.93327,38.29035,0.1266592,0.9981527,0,0,7.722366
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,37.37537,37.37537,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.36865,6.767196,0,0,0,14.93327,38.29035,0.1266592,0,0,0,6.767196
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.09886746,37.36644,37.09578,0.2719402,0.2719402,0,0,0,0.2719402,36.35632,0,0,0,0.09886746,0.2862529,0.2719402,0,0,25.36865,6.767196,0,0.1873854,-0.1873854,14.73575,37.78389,0.1266592,0.2991343,0.07909397,0,6.866064
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,1.1181,39.90931,36.79973,3.401664,3.401664,0,0,0,3.401664,32.86919,0,4.440892E-16,0,1.1181,3.580699,3.401664,0,0,25.57685,6.579811,0,2.4626,-2.4626,12.13994,31.12798,0.1266592,3.741831,0.8944798,0,7.69791
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,1.163926,40.71928,37.46583,0.3846547,0.3846547,0,0,0,0.3846547,302.5899,0,0,0,1.163926,0.4048997,0.3846547,0,0,28.31307,4.117211,0.7590266,0,0.7590266,12.86001,32.97433,0.126643,0.4231201,0.931141,0,5.281137
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,1.731869,44.10536,39.15985,7.692783,6.205594,0,-1,0,6.205594,27.90819,0,1.487189,3.572688,1.731869,6.532204,6.205594,0,0,27.55405,4.800335,0,4.800335,-4.800335,7.800015,20,0.126643,8.462061,1.385495,0,6.532204
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,2.474821,48.19103,40.9361,4.640911,4.640911,12,0,3.372,4.640911,53.32618,0,0,0,2.474821,0,0,7.359089,6.991135,32.88775,0,9.465956,0,9.465956,16.78021,43.02609,0.1268668,5.105002,1.979856,12,2.474821
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,1.072284,45.74072,42.64657,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.072284,0,0,8.8,8.36,23.4218,8.51936,9.432284,0,9.432284,25.72846,65.97028,0.1269396,0,0.8578274,12,9.591644
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,2.544942,51.98882,44.3406,3.979629,3.979629,11.81666,0,3.325615,3.979629,63.94922,0,0,0,2.544942,0,0,7.837031,7.445179,13.98951,17.00842,9.990121,0,9.990121,35.20592,90.27142,0.1271423,4.377592,2.035954,12,19.55336
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,2.395204,53.31272,46.05106,5.714419,5.714419,0,0,0,5.714419,41.91508,0,8.881784E-16,0,2.395204,6.015178,5.714419,0,0,3.999393,25.99953,0,3.619975,-3.619975,31.39013,80.48736,0.1271423,6.285861,1.916163,0,28.39473
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,4.348443,61.02806,47.13655,0,0,0,-1,0,0,0,0,0,0,4.348443,0,0,0,0,8.021586,22.37955,4.348443,0,4.348443,35.51543,91.06502,0.1270498,0,3.478755,0,26.72799
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,3.260599,57.73112,47.54772,0.8248632,0.8248632,0,0,0,0.8248632,395.2897,0,0,0,3.260599,0.8682771,0.8248632,0,0,3.673143,26.29315,2.392322,0,2.392322,37.78498,96.88438,0.1269989,0.9073495,2.608479,0,29.55375
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.6927341,50.21394,48.15625,0,0,0,0,0,0,0,0,0,0,0.6927341,0,0,0,0,1.280821,28.44624,0.6927341,0,0.6927341,38.44217,98.56947,0.1269842,0,0.5541872,0,29.13897
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,1.131594,51.02563,47.6464,0,0,0,0,0,0,0,0.5435067,0,0,1.131594,0,0,0,0,0.5880871,29.0697,0.5880871,0,0.5880871,39.00008,100,0.1269717,0,0.905275,0,30.20129
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.4815487,47.6137,46.20731,4.637885,4.637885,0,0,0,4.637885,10.38294,0,8.881784E-16,0,0.4815487,4.881984,4.637885,0,0,0,29.59898,0,4.400435,-4.400435,34.36161,88.10652,0.1269717,5.101674,0.385239,0,30.08053
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,44.86689,44.86689,1.900704,1.900704,0,-1,0,1.900704,0,0,2.220446E-16,0,0,2.000741,1.900704,0,0,4.889373,25.19854,0,2.000741,-2.000741,32.25265,82.69893,0.1269717,2.090774,0,0,25.19854
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,43.66628,43.66628,7.066012,7.066012,0,-1,0,7.066012,0,0,8.881784E-16,0,0,7.437908,7.066012,0,0,7.112418,23.1978,0,7.437908,-7.437908,24.4124,62.59578,0.1269717,7.772614,0,0,23.1978
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,42.41632,42.41632,6.774292,6.774292,0,-1,0,6.774292,0,0,8.881784E-16,0,0,7.130833,6.774292,0,0,15.37676,15.75989,0,7.130833,-7.130833,16.89585,43.32259,0.1269717,7.451721,0,0,15.75989
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,41.30616,41.30616,0.6989198,0.6989198,0,-1,0,0.6989198,0,0,1.110223E-16,0,0,0.735705,0.6989198,0,0,23.29991,8.629061,0,0.735705,-0.735705,16.12034,41.33413,0.1269717,0.7688118,0,0,8.629061
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,40.45092,40.45092,1.942639,1.942639,0,-1,0,1.942639,0,0,0,0,0,2.044883,1.942639,0,0,24.11736,7.893356,0,2.044883,-2.044883,13.96485,35.80723,0.1269717,2.136903,0,0,7.893356
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,39.73549,39.73549,2.5066,2.5066,0,-1,0,2.5066,0,0,4.440892E-16,0,0,2.638526,2.5066,0,0,26.38945,5.848473,0,2.638526,-2.638526,11.1836,28.67583,0.1269717,2.75726,0,0,5.848473
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,39.11051,39.11051,0.5380777,0.5380777,0,-1,0,0.5380777,0,0,1.110223E-16,0,0,0.5663975,0.5380777,0,0,29.32115,3.209947,0,0.5663975,-0.5663975,10.58656,27.14497,0.1269717,0.5918854,0,0,3.209947
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,38.48553,38.48553,0.4085982,0.4085982,0,-1,0,0.4085982,0,0,5.551115E-17,0,0,0.4301034,0.4085982,0,0,29.95048,2.643549,0,0.4301034,-0.4301034,10.13319,25.98249,0.1269717,0.449458,0,0,2.643549
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,38.02502,38.02502,1.570857,1.570857,0,-1,0,1.570857,0,0,0,0,0,1.653534,1.570857,0,0,30.42837,2.213446,0,1.653534,-1.653534,8.390214,21.51333,0.1269717,1.727943,0,0,2.213446
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,37.63029,37.63029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.26563,0.5599118,0,0,0,8.390214,21.51333,0.1269717,0,0,0,0.5599118
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,37.30958,37.30958,0.6449172,0.6449172,9.444917,0,2.725564,0.6449172,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.26563,0.5599118,8.36,0,8.36,16.32121,41.84916,0.127097,0.7094089,0,12,0.5599118
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.03786177,37.15818,37.05466,0.4192826,0.4192826,9.219282,0,2.668478,0.4192826,9.030132,1.776357E-15,0,0,0.03786177,0,0,8.8,8.36,23.90563,8.083912,8.397861,0,8.397861,24.28812,62.2771,0.1272106,0.4612108,0.03028942,12,8.121774
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.6694571,38.59711,36.75039,3.955989,3.955989,12,0,3.372,3.955989,16.92262,0,0,0,0.6694571,0,0,8.044011,7.64181,15.50777,15.64199,8.311268,0,8.311268,32.17288,82.49439,0.127441,4.351588,0.5355657,12,16.31145
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,1.120603,40.52866,37.40004,10.02593,10.02593,12,0,3.372,10.02593,11.17705,0,0,0,1.120603,0,0,1.974072,1.875368,7.1965,23.12213,2.995972,0,2.995972,35.01511,89.78214,0.1275197,11.02852,0.8964825,12,24.24273
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,1.780995,44.17385,39.08584,0.8404318,0.8404318,0,-1,0,0.8404318,211.9143,0,0,0,1.780995,0.884665,0.8404318,0,0,4.200529,25.8185,0.8963302,0,0.8963302,35.86544,91.96249,0.1275007,0.924475,1.424796,0,27.5995
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,1.351789,44.72097,40.84565,0,0,0,0,0,0,0,0,0,0,1.351789,0,0,0,0,3.304198,26.6252,1.351789,0,1.351789,37.14786,95.25073,0.127472,0,1.081432,0,27.97699
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,0.9857645,45.41942,42.58078,3.000972,3.000972,0,0,0,3.000972,32.84818,0,0,0,0.9857645,3.158918,3.000972,0,0,1.952409,27.84181,0,2.173153,-2.173153,34.85715,89.37714,0.127472,3.301069,0.7886116,0,28.82757
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.8602127,46.74009,44.24191,4.352451,4.352451,0,0,0,4.352451,19.76387,0,0,0,0.8602127,4.581528,4.352451,0,0,4.367023,25.66866,0,3.721315,-3.721315,30.93455,79.31919,0.127472,4.787696,0.6881701,0,26.52887
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,1.907869,51.67414,45.95238,5.080203,5.080203,0,0,0,5.080203,37.55497,0,0,0,1.907869,5.347582,5.080203,0,0,8.501818,21.94734,0,3.439714,-3.439714,27.30877,70.02235,0.127472,5.588223,1.526295,0,23.85521
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,1.119519,50.39183,47.06254,5.635564,5.635564,0,-1,0,5.635564,19.86525,0,0,0,1.119519,5.932173,5.635564,0,0,12.32372,18.50763,0,4.812654,-4.812654,22.23579,57.01472,0.127472,6.199121,0.895615,0,19.62715
