Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.03371004,36.8177,36.72572,1.992528,1.992528,10.79253,0,3.066509,1.992528,1.691823,1.776357E-15,0,0,0.03371004,0,0,8.8,8.36,24.51733,7.533384,8.39371,0,8.39371,23.70387,60.77904,0.128842,2.191781,0.02696803,12,7.567094
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.9177717,38.98391,36.44613,5.059277,5.059277,12,0,3.372,5.059277,18.14037,0,0,0,0.9177717,0,0,6.940723,6.593687,16.12362,15.08772,7.511459,0,7.511459,30.82987,79.05078,0.1290382,5.565205,0.7342173,12,16.0055
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,2.571765,44.48199,37.12045,3.935869,3.935869,9.674242,0,2.783583,3.935869,65.34174,0,0,0,2.571765,0,0,5.738373,5.451455,8.612158,21.84804,8.02322,0,8.02322,38.44136,98.5674,0.1291723,4.329456,2.057412,12,24.4198
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.7001374,40.62231,38.66645,3.188916,3.188916,0,-1,0,3.188916,21.95535,0,4.440892E-16,0,0.7001374,3.356753,3.188916,0,0,0.5889383,29.06893,0,2.656616,-2.656616,35.64104,91.38711,0.1291723,3.507807,0.56011,0,29.76907
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,1.223974,43.94248,40.45092,6.313618,6.313618,0,0,0,6.313618,19.38625,0,0,0,1.223974,6.645914,6.313618,0,0,3.540734,26.41232,0,5.42194,-5.42194,29.92582,76.73271,0.1291723,6.94498,0.9791789,0,27.63629
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,4.851305,57.3474,42.2354,3.834,3.834,0,0,0,3.834,126.5338,0,0,0,4.851305,4.035789,3.834,0,0,9.565111,20.99038,0.815515,0,0.815515,30.69948,78.71646,0.1291555,4.2174,3.881044,0,25.84168
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,6.480475,65.21426,43.89653,7.615011,7.615011,9.770676,0,2.807981,7.615011,85.10133,0,0,0,6.480475,0,0,2.155665,2.047881,8.749597,21.72434,8.528358,0,8.528358,38.79019,99.46183,0.1292832,8.376512,5.184381,12,28.20482
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,7.215679,70.17899,45.58233,2.600367,2.600367,0,0,0,2.600367,277.4869,4.257211,0,0,7.215679,2.737228,2.600367,0,0,0.2212393,29.39986,0.2212393,0,0.2212393,39.00008,100,0.1292786,2.860404,5.772543,0,36.61554
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,5.650454,65.18561,46.60203,0,0,0,-1,0,0,0,5.650454,0,0,5.650454,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1292786,0,4.520363,0,35.24943
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,3.777363,58.8338,46.94741,3.051774,3.051774,0,0,0,3.051774,123.776,0.5649697,0,0,3.777363,3.212393,3.051774,0,0,0,29.59898,0,0,0,39.00008,100,0.1292786,3.356951,3.02189,0,33.37634
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,3.525153,58.52676,47.45726,3.47183,3.47183,0,0,0,3.47183,101.5359,0,0,0,3.525153,3.654558,3.47183,0,0,0,29.59898,0,0.1294051,-0.1294051,38.86367,99.65025,0.1292786,3.819013,2.820122,0,33.12413
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,1.497761,51.53377,47.04609,7.654918,7.654918,6.368639,0,1.947266,7.654918,19.566,0,0,0,1.497761,1.353977,1.286279,0,0,0.1437835,29.46957,0.1437835,0,0.1437835,39.00008,100,0.1292818,8.420409,1.198209,12,30.96733
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.3877002,46.80743,45.68101,10.70994,10.70994,10.34163,0,2.952432,10.70994,3.620003,6.106227E-16,0,0,0.3877002,0.3877002,0.3683152,0,0,0,29.59898,0,0,0,39.00008,100,0.1292818,11.78094,0.3101602,12,29.98668
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,44.43105,44.43105,7.61754,7.61754,0,-1,0,7.61754,0,0,8.881784E-16,0.01929422,0,8.018463,7.61754,0,0,0,29.59898,0,8.018463,-8.018463,30.54788,78.32773,0.1292818,8.379294,0,0,29.59898
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,43.27155,43.27155,5.383935,5.383935,0,-1,0,5.383935,0,0,8.881784E-16,0,0,5.667301,5.383935,0,0,8.909404,21.58051,0,5.667301,-5.667301,24.57402,63.01017,0.1292818,5.922329,0,0,21.58051
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,41.99693,41.99693,7.948825,7.948825,0,-1,0,7.948825,0,0,0,0.3837078,0,8.367185,7.948825,0,0,15.2064,15.91321,0,8.367185,-8.367185,15.75423,40.39538,0.1292818,8.743708,0,0,15.91321
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,40.88676,40.88676,1.352483,1.352483,0,-1,0,1.352483,0,0,2.220446E-16,0,0,1.423666,1.352483,0,0,24.50328,7.54603,0,1.423666,-1.423666,14.25355,36.5475,0.1292818,1.487731,0,0,7.54603
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,40.03153,40.03153,2.667834,2.667834,0,-1,0,2.667834,0,0,4.440892E-16,0,0,2.808246,2.667834,0,0,26.08513,6.122364,0,2.808246,-2.808246,11.2934,28.95738,0.1292818,2.934617,0,0,6.122364
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,39.34076,39.34076,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.2054,3.314118,0,0,0,11.2934,28.95738,0.1292818,0,0,0,3.314118
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,38.71579,38.71579,1.844818,1.844818,0,-1,0,1.844818,0,0,0,0,0,1.941914,1.844818,0,0,29.2054,3.314118,0,1.941914,-1.941914,9.246446,23.70879,0.1292818,2.0293,0,0,3.314118
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,38.09081,38.09081,0.06481299,0.06481299,0,-1,0,0.06481299,0,0,1.387779E-17,0,0,0.06822419,0.06481299,0,0,31.36308,1.372204,0,0.06822419,-0.06822419,9.174531,23.52439,0.1292818,0.07129429,0,0,1.372204
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,37.67964,37.67964,1.242225,1.23878,0,-1,0,1.23878,0,0,0.003444696,0.1276672,0,1.303979,1.23878,0,0,31.43889,1.303979,0,1.303979,-1.303979,7.800015,20,0.1292818,1.366448,0,0,1.303979
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,37.28491,37.28491,1.643916,0,0,-1,0,0,0,0,1.643916,1.808308,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1292818,1.808308,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,36.95598,36.95598,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1292818,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.124665,37.04166,36.70105,1.490082,1.490082,10.29008,0,2.939391,1.490082,8.366321,0,0,0,0.124665,0,0,8.8,8.36,32.88775,0,8.484665,0,8.484665,15.84928,40.63909,0.1294332,1.63909,0.09973203,12,0.124665
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,1.771234,41.40193,36.42968,4.350649,4.350649,12,0,3.372,4.350649,40.71194,0,0,0,1.771234,0,0,7.649351,7.266883,24.40309,7.636199,9.038117,0,9.038117,24.42359,62.62445,0.1296492,4.785714,1.416987,12,9.407433
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,3.035501,45.86169,37.09578,1.159818,1.159818,9.959818,0,2.855834,1.159818,261.7222,1.776357E-15,0,0,3.035501,0,0,8.8,8.36,15.36497,15.7705,11.3955,0,11.3955,35.23431,90.3442,0.1297251,1.2758,2.428401,12,18.80601
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,5.511225,55.63684,38.66645,6.823964,6.823964,0,-1,0,6.823964,80.76281,0,0,0,5.511225,7.18312,6.823964,0,0,3.96947,26.02645,0,1.671895,-1.671895,33.47198,85.82541,0.1297251,7.506361,4.40898,0,31.53768
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,7.630913,65.62643,40.45092,2.057364,2.057364,0,0,0,2.057364,370.9073,0,0,0,7.630913,2.165646,2.057364,0,0,5.827131,24.35456,5.465267,0,5.465267,38.65678,99.11976,0.1296128,2.2631,6.10473,0,31.98547
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,7.635339,67.7932,42.21073,0.05183367,0.05183367,0,0,0,0.05183367,14730.46,7.218914,0,0,7.635339,0.05456176,0.05183367,0,0,0.3618641,29.2733,0.3618641,0,0.3618641,39.00008,100,0.1296054,0.05701704,6.108271,0,36.90864
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,7.164473,67.89406,43.87186,6.641279,6.641279,0,0,0,6.641279,107.8779,0.1736531,0,0,7.164473,6.99082,6.641279,0,0,0,29.59898,0,0,0,39.00008,100,0.1296054,7.305407,5.731579,0,36.76345
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,4.784283,60.82866,45.56588,5.354944,5.354944,0,0,0,5.354944,89.3433,0,0,0,4.784283,5.636783,5.354944,0,0,0,29.59898,0,0.8524996,-0.8524996,38.10146,97.69587,0.1296054,5.890438,3.827427,0,34.38326
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,4.581685,61.21665,46.56091,4.191469,4.191469,0,-1,0,4.191469,109.3098,0,0,0,4.581685,4.412073,4.191469,0,0,0.9472218,28.74648,0.1696118,0,0.1696118,38.26237,98.10845,0.1296019,4.610616,3.665348,0,33.32816
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,4.920177,62.82141,46.9063,4.676342,4.676342,0,0,0,4.676342,105.2142,0,0,0,4.920177,4.922465,4.676342,0,0,0.7776101,28.89913,0,0.002288327,-0.002288327,38.25996,98.10226,0.1296019,5.143976,3.936141,0,33.81931
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,4.463997,61.74815,47.41615,2.784295,2.784295,0,0,0,2.784295,160.3277,0.7530071,0,0,4.463997,2.930837,2.784295,0,0,0.7801526,28.89684,0.7801526,0,0.7801526,39.00008,100,0.1295859,3.062725,3.571198,0,33.36084
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,2.466725,54.5885,47.04609,6.562121,6.562121,0,0,0,6.562121,37.59036,0,8.881784E-16,0,2.466725,6.907496,6.562121,0,0,0,29.59898,0,4.440771,-4.440771,34.3191,87.99751,0.1295859,7.218333,1.97338,0,32.0657
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.4519943,46.97095,45.65634,3.992244,3.992244,0,0,0,3.992244,11.32181,0,4.440892E-16,0,0.4519943,4.202362,3.992244,0,0,4.93419,25.15821,0,3.750368,-3.750368,30.36586,77.86102,0.1295859,4.391469,0.3615954,0,25.6102
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,44.40638,44.40638,5.520009,5.520009,0,-1,0,5.520009,0,0,0,0,0,5.810535,5.520009,0,0,9.101265,21.40784,0,5.810535,-5.810535,24.24102,62.15633,0.1295859,6.07201,0,0,21.40784
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,43.27155,43.27155,3.612294,3.612294,0,-1,0,3.612294,0,0,4.440892E-16,0,0,3.802415,3.612294,0,0,15.55742,15.5973,0,3.802415,-3.802415,20.23292,51.87918,0.1295859,3.973523,0,0,15.5973
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,41.99693,41.99693,2.791375,2.791375,0,-1,0,2.791375,0,0,4.440892E-16,0,0,2.93829,2.791375,0,0,19.78232,11.79489,0,2.93829,-2.93829,17.13569,43.93758,0.1295859,3.070513,0,0,11.79489
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,40.87032,40.87032,2.112642,2.112642,0,-1,0,2.112642,0,0,4.440892E-16,0,0,2.223833,2.112642,0,0,23.04709,8.856599,0,2.223833,-2.223833,14.79156,37.92701,0.1295859,2.323906,0,0,8.856599
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,40.03153,40.03153,0.04531885,0.04531885,0,-1,0,0.04531885,0,0,6.938894E-18,0,0,0.04770406,0.04531885,0,0,25.51801,6.632766,0,0.04770406,-0.04770406,14.74128,37.79808,0.1295859,0.04985074,0,0,6.632766
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,39.36543,39.36543,0.6256244,0.6256244,0,-1,0,0.6256244,0,0,1.110223E-16,0,0,0.6585521,0.6256244,0,0,25.57102,6.585062,0,0.6585521,-0.6585521,14.04711,36.01815,0.1295859,0.6881869,0,0,6.585062
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,38.71579,38.71579,1.817712,1.817712,0,-1,0,1.817712,0,0,2.220446E-16,0,0,1.913381,1.817712,0,0,26.30274,5.92651,0,1.913381,-1.913381,12.03022,30.84667,0.1295859,1.999483,0,0,5.92651
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,38.06614,38.06614,1.347026,1.347026,0,-1,0,1.347026,0,0,2.220446E-16,0,0,1.417922,1.347026,0,0,28.42872,4.013129,0,1.417922,-1.417922,10.5356,27.01431,0.1295859,1.481729,0,0,4.013129
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,37.67964,37.67964,0.4660712,0.4660712,0,-1,0,0.4660712,0,0,5.551115E-17,0,0,0.4906013,0.4660712,0,0,30.00419,2.595206,0,0.4906013,-0.4906013,10.01846,25.68832,0.1295859,0.5126784,0,0,2.595206
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,37.28491,37.28491,0.5477847,0.5477847,0,-1,0,0.5477847,0,0,0,0,0,0.5766155,0.5477847,0,0,30.5493,2.104605,0,0.5766155,-0.5766155,9.410658,24.12984,0.1295859,0.6025631,0,0,2.104605
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,36.91486,36.91486,0.3778872,0.3778872,0,0,0,0.3778872,0,0,5.551115E-17,0,0,0.397776,0.3778872,0,0,31.18999,1.527989,0,0.397776,-0.397776,8.991365,23.05474,0.1295859,0.4156759,0,0,1.527989
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,36.6846,36.6846,1.273027,1.273027,10.07303,0,2.884476,1.273027,0,0,0,0,0,0,0,8.8,8.36,31.63196,1.130213,8.36,0,8.36,16.92236,43.39057,0.129729,1.40033,0,12,1.130213
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.3957622,37.48928,36.40501,7.932763,7.932763,12,0,3.372,7.932763,4.988958,0,0,0,0.3957622,0,0,4.067237,3.863875,23.27196,8.654213,4.259637,0,4.259637,20.9634,53.75221,0.129839,8.72604,0.3166098,12,9.049975
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,1.184036,40.37362,37.07111,6.352427,6.352427,12,0,3.372,6.352427,18.63911,0,0,0,1.184036,0,0,5.647573,5.365194,19.01232,12.48789,6.54923,0,6.54923,27.17655,69.68332,0.1300053,6.987669,0.9472285,12,13.67192
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,1.057472,41.59754,38.62533,4.086692,4.086692,0,-1,0,4.086692,25.87598,0,8.881784E-16,0,1.057472,4.301781,4.086692,0,0,12.46309,18.38219,0,3.244309,-3.244309,23.75675,60.91462,0.1300053,4.495361,0.8459772,0,19.43966
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,1.478574,44.63814,40.40158,2.220344,2.220344,0,0,0,2.220344,66.59213,0,0,0,1.478574,2.337204,2.220344,0,0,16.06788,15.13788,0,0.8586297,-0.8586297,22.85167,58.59391,0.1300053,2.442378,1.18286,0,16.61646
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,1.84846,47.53242,42.13672,2.17242,2.17242,0,0,0,2.17242,85.08759,0,4.440892E-16,0,1.84846,2.286758,2.17242,0,0,17.02192,14.27925,0,0.438298,-0.438298,22.38967,57.40928,0.1300053,2.389662,1.478768,0,16.12771
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,1.501266,48.2075,43.80607,5.319354,5.319354,0,0,0,5.319354,28.22272,0,8.881784E-16,0,1.501266,5.59932,5.319354,0,0,17.50891,13.84096,0,4.098054,-4.098054,18.06994,46.33308,0.1300053,5.85129,1.201013,0,15.34222
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,2.269396,52.35313,45.51654,1.860239,1.860239,0,0,0,1.860239,121.9949,0,0,0,2.269396,1.958146,1.860239,0,0,22.06231,9.742903,0.31125,0,0.31125,18.36522,47.0902,0.1299989,2.046263,1.815517,0,12.0123
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,1.819094,51.97804,46.51157,0.8525555,0.8525555,0,-1,0,0.8525555,213.3695,0,0,0,1.819094,0.8974268,0.8525555,0,0,21.75106,10.02303,0.921667,0,0.921667,19.23958,49.33217,0.12998,0.9378111,1.455275,0,11.84212
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,1.906667,52.61061,46.85696,0.329497,0.329497,0,0,0,0.329497,578.6598,0,0,0,1.906667,0.346839,0.329497,0,0,20.82939,10.85253,1.559828,0,1.559828,20.71937,53.12648,0.129948,0.3624467,1.525333,0,12.75919
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.8422661,49.87128,47.37503,6.724793,6.724793,0,0,0,6.724793,12.52479,0,0,0,0.8422661,7.07873,6.724793,0,0,19.26956,12.25637,0,6.236464,-6.236464,14.14556,36.27058,0.129948,7.397273,0.6738129,0,13.09864
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,1.05458,50.07713,46.94741,5.29954,5.29954,0,0,0,5.29954,19.89946,0,0,0,1.05458,5.578463,5.29954,0,0,26.19897,6.019909,0,4.523884,-4.523884,9.376965,24.04345,0.129948,5.829494,0.8436638,0,7.074489
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.448961,46.88741,45.58233,10.44932,10.44932,12,0,3.372,10.44932,4.296557,0,0,0,0.448961,0,0,1.550682,1.473148,31.2255,1.496025,1.922109,0,1.922109,11.20044,28.71901,0.1299963,11.49425,0.3591688,12,1.944986
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,44.3406,44.3406,6.342404,3.064627,0,-1,0,3.064627,0,0,3.277777,3.912017,0,3.225923,3.064627,0,0,29.30339,3.225923,0,3.225923,-3.225923,7.800015,20,0.1299963,6.976644,0,0,3.225923
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,43.20576,43.20576,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1299963,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,41.95581,41.95581,1.997562,0,0,-1,0,0,0,0,1.997562,2.197318,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1299963,2.197318,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,40.84565,40.84565,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1299963,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,40.01508,40.01508,1.067551,0,0,-1,0,0,0,0,1.067551,1.174306,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1299963,1.174306,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,39.31609,39.31609,0.9498855,0,0,-1,0,0,0,0,0.9498855,1.044874,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1299963,1.044874,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,38.69112,38.69112,0.4696763,0,0,-1,0,0,0,0,0.4696763,0.5166439,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1299963,0.5166439,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,38.04969,38.04969,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1299963,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,37.65496,37.65496,0.08697969,0,0,-1,0,0,0,0,0.08697969,0.09567767,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1299963,0.09567767,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,37.26024,37.26024,0.8318121,0,0,-1,0,0,0,0,0.8318121,0.9149933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1299963,0.9149933,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,36.91486,36.91486,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1299963,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,36.6846,36.6846,0.7455497,0.7455497,9.545549,0,2.751024,0.7455497,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.130115,0.8201047,0,12,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.6752682,38.26392,36.40501,1.430661,1.430661,10.23066,0,2.924357,1.430661,47.19975,0,0,0,0.6752682,0,0,8.8,8.36,24.52775,7.524,9.035268,0,9.035268,24.30262,62.31427,0.1302498,1.573727,0.5402145,12,8.199268
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,1.487594,41.22606,37.05466,0.2575369,0.2575369,9.057537,0,2.627557,0.2575369,577.6233,0,0,0,1.487594,0,0,8.8,8.36,15.49249,15.65574,9.847593,0,9.847593,33.64486,86.26871,0.1303158,0.2832907,1.190075,12,17.14334
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,3.538551,49.03065,38.60066,4.70818,4.70818,0,-1,0,4.70818,75.1575,0,0,0,3.538551,4.95598,4.70818,0,0,5.644892,24.51858,0,1.417429,-1.417429,32.15076,82.43769,0.1303158,5.178998,2.830841,0,28.05713
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,5.809336,58.61343,40.36047,4.474065,4.474065,0,0,0,4.474065,129.8447,0,0,0,5.809336,4.709542,4.474065,0,0,7.219812,23.10115,1.099794,0,1.099794,33.19412,85.11295,0.1302933,4.921471,4.647469,0,28.91048
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,3.268404,51.95709,42.13672,0,0,0,0,0,0,0,0,0,0,3.268404,0,0,0,0,6.120018,24.09096,3.268404,0,3.268404,36.2948,93.0634,0.1302264,0,2.614723,0,27.35937
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,4.662298,58.43745,43.80607,8.107685,8.107685,6.387536,0,1.952047,8.107685,57.50467,0,0,0,4.662298,1.810684,1.720149,0,0,2.851614,27.03253,2.851614,0,2.851614,39.00008,100,0.1302876,8.918454,3.729838,12,31.69482
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,2.828072,54.11163,45.49187,0,0,0,0,0,0,0,2.828072,0,0,2.828072,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1302876,0,2.262458,0,32.42705
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,2.070985,52.71612,46.46223,0,0,0,-1,0,0,0,2.070985,0,0,2.070985,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1302876,0,1.656788,0,31.66996
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,3.83359,58.88323,46.81584,6.208212,6.208212,0,0,0,6.208212,61.75031,0,0,0,3.83359,6.53496,6.208212,0,0,0,29.59898,0,2.70137,-2.70137,36.15258,92.69875,0.1302876,6.829033,3.066872,0,33.43257
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,2.513371,55.02501,47.31747,5.449512,5.449512,0,0,0,5.449512,46.12103,0,0,0,2.513371,5.736329,5.449512,0,0,3.001522,26.89761,0,3.222958,-3.222958,32.75529,83.98775,0.1302876,5.994463,2.010697,0,29.41098
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.5827999,48.64448,46.93097,0,0,0,0,0,0,0,0,0,0,0.5827999,0,0,0,0,6.582586,23.67465,0.5827999,0,0.5827999,33.30818,85.40542,0.1302757,0,0.4662399,0,24.25745
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.1704026,46.03384,45.54121,3.608014,3.608014,0,0,0,3.608014,4.722891,0,0,0,0.1704026,3.79791,3.608014,0,0,5.999786,24.19917,0,3.627507,-3.627507,29.48445,75.60101,0.1302757,3.968816,0.1363221,0,24.36957
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,44.31592,44.31592,6.514795,6.514795,0,-1,0,6.514795,0,0,8.881784E-16,0,0,6.857679,6.514795,0,0,10.03035,20.57166,0,6.857679,-6.857679,22.25583,57.0661,0.1302757,7.166275,0,0,20.57166
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,43.1811,43.1811,0.1650194,0.1650194,0,-1,0,0.1650194,0,0,2.775558E-17,0,0,0.1737047,0.1650194,0,0,17.64999,13.71398,0,0.1737047,-0.1737047,22.07272,56.59661,0.1302757,0.1815214,0,0,13.71398
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,41.90647,41.90647,3.024851,3.024851,0,-1,0,3.024851,0,0,4.440892E-16,0,0,3.184053,3.024851,0,0,17.843,13.54028,0,3.184053,-3.184053,18.71644,47.99077,0.1302757,3.327336,0,0,13.54028
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,40.77164,40.77164,0.3030089,0.3030089,0,-1,0,0.3030089,0,0,5.551115E-17,0,0,0.3189567,0.3030089,0,0,21.38083,10.35623,0,0.3189567,-0.3189567,18.38023,47.12869,0.1302757,0.3333097,0,0,10.35623
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,39.94107,39.94107,1.437853,1.437853,0,-1,0,1.437853,0,0,2.220446E-16,0,0,1.51353,1.437853,0,0,21.73523,10.03727,0,1.51353,-1.51353,16.78483,43.03793,0.1302757,1.581639,0,0,10.03727
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,39.27497,39.27497,0.6512595,0.6512595,0,-1,0,0.6512595,0,0,0,0,0,0.6855364,0.6512595,0,0,23.41693,8.52374,0,0.6855364,-0.6855364,16.06221,41.18507,0.1302757,0.7163855,0,0,8.52374
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,38.65,38.65,0.02832369,0.02832369,0,-1,0,0.02832369,0,0,3.469447E-18,0,0,0.02981441,0.02832369,0,0,24.17864,7.838203,0,0.02981441,-0.02981441,16.03078,41.10448,0.1302757,0.03115605,0,0,7.838203
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,38.02502,38.02502,1.61005,1.61005,0,-1,0,1.61005,0,0,2.220446E-16,0,0,1.69479,1.61005,0,0,24.21177,7.808389,0,1.69479,-1.69479,14.24432,36.52381,0.1302757,1.771055,0,0,7.808389
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,37.63029,37.63029,0.5686826,0.5686826,0,-1,0,0.5686826,0,0,1.110223E-16,0,0,0.5986133,0.5686826,0,0,26.09487,6.113599,0,0.5986133,-0.5986133,13.61332,34.90588,0.1302757,0.6255509,0,0,6.113599
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,37.23557,37.23557,0.7427315,0.7427315,0,-1,0,0.7427315,0,0,0,0,0,0.7818226,0.7427315,0,0,26.75999,5.514986,0,0.7818226,-0.7818226,12.78921,32.79277,0.1302757,0.8170046,0,0,5.514986
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,36.89019,36.89019,1.288181,1.288181,0,0,0,1.288181,0,0,2.220446E-16,0,0,1.355981,1.288181,0,0,27.62868,4.733163,0,1.355981,-1.355981,11.35988,29.12784,0.1302757,1.417,0,0,4.733163
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,36.65993,36.65993,1.175245,1.175245,0,0,0,1.175245,0,0,2.220446E-16,0,0,1.2371,1.175245,0,0,29.13533,3.377183,0,1.2371,-1.2371,10.05586,25.78421,0.1302757,1.29277,0,0,3.377183
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,1.629845,40.96791,36.40501,0.7996253,0.7996253,0,0,0,0.7996253,203.826,0,0,0,1.629845,0.8417108,0.7996253,0,0,30.50988,2.140082,0.7881337,0,0.7881337,10.80355,27.70135,0.1302596,0.8795878,1.303876,0,3.769927
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,3.273202,46.54881,37.05466,4.316446,4.316446,12,0,3.372,4.316446,75.83093,0,0,0,3.273202,0,0,7.683554,7.299376,29.72175,2.849403,10.57258,0,10.57258,20.83358,53.41932,0.1304401,4.748091,2.618561,12,6.122604
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,6.012107,57.2976,38.57599,2.407291,2.407291,0,-1,0,2.407291,249.7458,0,0,0,6.012107,2.53399,2.407291,0,0,19.14917,12.36472,3.478116,0,3.478116,24.13321,61.8799,0.1303691,2.64802,4.809685,0,18.37683
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,5.762506,58.4174,40.3358,0.2420426,0.2420426,0,0,0,0.2420426,2380.782,0,0,0,5.762506,0.2547817,0.2420426,0,0,15.67106,15.49503,5.507725,0,5.507725,29.3583,75.27753,0.1302569,0.2662469,4.610005,0,21.25753
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,8.115801,69.68648,42.12027,6.563366,6.563366,0,0,0,6.563366,123.653,0,0,0,8.115801,6.908806,6.563366,0,0,10.16333,20.45198,1.206994,0,1.206994,30.50335,78.21356,0.1302323,7.219703,6.49264,0,28.56778
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,8.648326,74.13112,43.7814,1.676179,1.676179,0,0,0,1.676179,515.9548,0,0,0,8.648326,1.764399,1.676179,0,0,8.956338,21.53827,6.883927,0,6.883927,37.03402,94.95882,0.1300923,1.843797,6.918661,0,30.1866
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,7.362911,70.65242,45.4672,2.619178,2.619178,0,0,0,2.619178,281.1153,2.533471,0,0,7.362911,2.75703,2.619178,0,0,2.072411,27.73381,2.072411,0,2.072411,39.00008,100,0.1300502,2.881096,5.890329,0,35.09672
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,7.376526,71.90092,46.43756,4.01332,4.01332,0,-1,0,4.01332,183.8011,3.151978,0,0,7.376526,4.224548,4.01332,0,0,0,29.59898,0,0,0,39.00008,100,0.1300502,4.414653,5.901221,0,36.97551
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,5.620705,65.26226,46.7665,0.8852245,0.8852245,0,0,0,0.8852245,634.9469,4.68889,0,0,5.620705,0.9318152,0.8852245,0,0,0,29.59898,0,0,0,39.00008,100,0.1300502,0.9737469,4.496564,0,35.21968
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,4.705141,62.45728,47.27635,9.138567,9.138567,4.668683,0,1.517177,9.138567,51.48664,0,0,0,4.705141,4.705141,4.469884,0,0,0,29.59898,0,0,0,39.00008,100,0.1300502,10.05242,3.764113,12,34.30412
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,2.778622,55.39935,46.85696,3.177475,3.177475,0,0,0,3.177475,87.44748,0,0,0,2.778622,3.344711,3.177475,0,0,0,29.59898,0,0.5660889,-0.5660889,38.40337,98.46998,0.1300502,3.495223,2.222898,0,32.3776
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.4413793,46.7491,45.4672,8.138322,8.138322,8.31655,0,2.440087,8.138322,5.423468,0,0,0,0.4413793,0,0,0.1782279,0.1693165,0.6289876,29.03289,0.6106958,0,0.6106958,38.98272,99.95551,0.130064,8.952154,0.3531034,12,29.47427
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,44.24191,44.24191,3.658792,3.658792,0,-1,0,3.658792,0,0,4.440892E-16,0,0,3.851361,3.658792,0,0,0.01829181,29.58252,0,3.851361,-3.851361,34.92303,89.54607,0.130064,4.024672,0,0,29.58252
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,43.11531,43.11531,3.546513,3.546513,0,-1,0,3.546513,0,0,4.440892E-16,0,0,3.733171,3.546513,0,0,4.297581,25.73116,0,3.733171,-3.733171,30.98793,79.45606,0.130064,3.901164,0,0,25.73116
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,41.86535,41.86535,3.026407,3.026407,0,-1,0,3.026407,0,0,4.440892E-16,0,0,3.185691,3.026407,0,0,8.44555,21.99798,0,3.185691,-3.185691,27.62991,70.84579,0.130064,3.329047,0,0,21.99798
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,40.73052,40.73052,0.5983447,0.5983447,0,-1,0,0.5983447,0,0,1.110223E-16,0,0,0.6298365,0.5983447,0,0,11.98521,18.81229,0,0.6298365,-0.6298365,26.96601,69.14347,0.130064,0.6581792,0,0,18.81229
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,39.9164,39.9164,0.4815213,0.4815213,0,-1,0,0.4815213,0,0,5.551115E-17,0,0,0.5068645,0.4815213,0,0,12.68502,18.18246,0,0.5068645,-0.5068645,26.43172,67.77352,0.130064,0.5296734,0,0,18.18246
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,39.25031,39.25031,1.136271,1.136271,0,-1,0,1.136271,0,0,2.220446E-16,0,0,1.196074,1.136271,0,0,13.24821,17.67559,0,1.196074,-1.196074,25.17095,64.54077,0.130064,1.249898,0,0,17.67559
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,38.60066,38.60066,0.5842539,0.5842539,0,-1,0,0.5842539,0,0,0,0,0,0.6150041,0.5842539,0,0,14.57718,16.47952,0,0.6150041,-0.6150041,24.52268,62.87854,0.130064,0.6426793,0,0,16.47952
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,38.00035,38.00035,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.26052,15.86451,0,0,0,24.52268,62.87854,0.130064,0,0,0,15.86451
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,37.60563,37.60563,0.8390594,0.8390594,0,-1,0,0.8390594,0,0,1.110223E-16,0,0,0.8832204,0.8390594,0,0,15.26052,15.86451,0,0.8832204,-0.8832204,23.59168,60.49138,0.130064,0.9229653,0,0,15.86451
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,37.23557,37.23557,1.442135,1.442135,0,-1,0,1.442135,0,0,2.220446E-16,0,0,1.518037,1.442135,0,0,16.24187,14.98129,0,1.518037,-1.518037,21.99153,56.38843,0.130064,1.586349,0,0,14.98129
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,36.86552,36.86552,0.9508029,0.9508029,0,0,0,0.9508029,0,0,2.220446E-16,0,0,1.000845,0.9508029,0,0,17.92858,13.46325,0,1.000845,-1.000845,20.93655,53.68335,0.130064,1.045883,0,0,13.46325
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,36.63527,36.63527,0.200611,0.200611,0,0,0,0.200611,0,0,2.775558E-17,0,0,0.2111695,0.200611,0,0,19.04063,12.46241,0,0.2111695,-0.2111695,20.71396,53.1126,0.130064,0.2206721,0,0,12.46241
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,1.93624,41.83046,36.38034,0,0,0,0,0,0,0,0,0,0,1.93624,0,0,0,0,19.27526,12.25124,1.93624,0,1.93624,22.55083,57.82254,0.1300247,0,1.548992,0,14.18748
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,4.362459,49.9673,37.02999,5.131596,5.131596,0,0,0,5.131596,85.01175,0,0,0,4.362459,5.40168,5.131596,0,0,17.33902,13.99386,0,1.03922,-1.03922,21.4554,55.01374,0.1300247,5.644755,3.489967,0,18.35632
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,6.073833,57.48985,38.55132,7.254216,7.254216,0,-1,0,7.254216,83.72832,8.881784E-16,0,0,6.073833,7.636017,7.254216,0,0,18.49371,12.95464,0,1.562184,-1.562184,19.80871,50.79147,0.1300247,7.979638,4.859067,0,19.02847
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,7.060293,63.21111,40.31113,4.863672,4.863672,0,0,0,4.863672,145.1638,0,0,0,7.060293,5.119655,4.863672,0,0,20.22947,11.39245,1.940637,0,1.940637,21.64977,55.51211,0.1299853,5.350039,5.648234,0,18.45275
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,6.855544,64.54,42.0956,2.514713,2.514713,0,0,0,2.514713,272.6173,0,0,0,6.855544,2.647066,2.514713,0,0,18.28884,13.13903,4.208477,0,4.208477,25.64228,65.7493,0.1299001,2.766184,5.484435,0,19.99457
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,7.610548,69.58842,43.75673,7.744381,7.744381,12,0,3.372,7.744381,98.27188,0,0,0,7.610548,0,0,4.255619,4.042838,14.08036,16.92665,11.65339,0,11.65339,36.69765,94.09635,0.1300582,8.518819,6.088439,12,24.5372
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,7.229184,70.07478,45.45075,1.008555,1.008555,0,0,0,1.008555,716.7866,3.740575,0,0,7.229184,1.061636,1.008555,0,0,2.426972,27.4147,2.426972,0,2.426972,39.00008,100,0.1300091,1.10941,5.783347,0,34.64389
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,7.951303,74.37558,46.42112,1.674331,1.674331,0,-1,0,1.674331,474.8944,6.188849,0,0,7.951303,1.762453,1.674331,0,0,0,29.59898,0,0,0,39.00008,100,0.1300091,1.841764,6.361042,0,37.55028
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,4.899823,62.56249,46.74183,3.784362,3.784362,0,0,0,3.784362,129.4755,0.9162831,0,0,4.899823,3.983539,3.784362,0,0,0,29.59898,0,0,0,39.00008,100,0.1300091,4.162799,3.919858,0,34.4988
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,3.397376,57.87246,47.25168,2.956823,2.956823,0,0,0,2.956823,114.8995,0.2849306,0,0,3.397376,3.112445,2.956823,0,0,0,29.59898,0,0,0,39.00008,100,0.1300091,3.252505,2.7179,0,32.99635
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,2.357283,54.03827,46.85696,8.622526,8.622526,6.383107,0,1.950926,8.622526,27.33866,0,0,0,2.357283,2.357283,2.239419,0,0,0,29.59898,0,0,0,39.00008,100,0.1300091,9.484778,1.885827,12,31.95626
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.4300928,46.71606,45.4672,0,0,0,0,0,0,0,0.4300928,0,0,0.4300928,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1300091,0,0.3440742,0,30.02907
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,44.24191,44.24191,3.848441,3.848441,0,-1,0,3.848441,0,0,4.440892E-16,0,0,4.050991,3.848441,0,0,0,29.59898,0,4.050991,-4.050991,34.72996,89.05099,0.1300091,4.233285,0,0,29.59898
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,43.13176,43.13176,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.501101,25.54799,0,0,0,34.72996,89.05099,0.1300091,0,0,0,25.54799
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,41.86535,41.86535,4.312777,4.312777,0,-1,0,4.312777,0,0,0,0,0,4.539765,4.312777,0,0,4.501101,25.54799,0,4.539765,-4.539765,29.94463,76.78094,0.1300091,4.744054,0,0,25.54799
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,40.73052,40.73052,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.545284,21.00822,0,0,0,29.94463,76.78094,0.1300091,0,0,0,21.00822
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,39.89996,39.89996,0.8135576,0.8135576,0,-1,0,0.8135576,0,0,1.110223E-16,0,0,0.8563764,0.8135576,0,0,9.545284,21.00822,0,0.8563764,-0.8563764,29.04193,74.46633,0.1300091,0.8949133,0,0,21.00822
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,39.25031,39.25031,0.9091246,0.9091246,0,-1,0,0.9091246,0,0,0,0,0,0.9569733,0.9091246,0,0,10.49681,20.15185,0,0.9569733,-0.9569733,28.03319,71.87982,0.1300091,1.000037,0,0,20.15185
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,38.62533,38.62533,1.156189,1.156189,0,-1,0,1.156189,0,0,0,0,0,1.217041,1.156189,0,0,11.56012,19.19487,0,1.217041,-1.217041,26.75031,68.59042,0.1300091,1.271807,0,0,19.19487
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,38.00035,38.00035,0.4361643,0.4361643,0,-1,0,0.4361643,0,0,5.551115E-17,0,0,0.4591204,0.4361643,0,0,12.91238,17.97783,0,0.4591204,-0.4591204,26.26636,67.3495,0.1300091,0.4797808,0,0,17.97783
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,37.63029,37.63029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.42252,17.51871,0,0,0,26.26636,67.3495,0.1300091,0,0,0,17.51871
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,37.23557,37.23557,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.42252,17.51871,0,0,0,26.26636,67.3495,0.1300091,0,0,0,17.51871
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,36.86552,36.86552,0.4263517,0.4263517,0,0,0,0.4263517,0,0,5.551115E-17,0,0,0.4487913,0.4263517,0,0,13.42252,17.51871,0,0.4487913,-0.4487913,25.79329,66.13651,0.1300091,0.4689869,0,0,17.51871
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,36.63527,36.63527,0.2114814,0.2114814,0,0,0,0.2114814,0,0,0,0,0,0.222612,0.2114814,0,0,13.92118,17.06992,0,0.222612,-0.222612,25.55864,65.53484,0.1300091,0.2326296,0,0,17.06992
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.6139863,38.04357,36.35567,3.881296,3.881296,0,0,0,3.881296,15.8191,0,4.440892E-16,0,0.6139863,4.085575,3.881296,0,0,14.16852,16.84731,0,3.471589,-3.471589,21.89926,56.15184,0.1300091,4.269426,0.491189,0,17.46129
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,1.023623,39.87623,37.02999,1.258783,1.258783,0,0,0,1.258783,81.31853,0,2.220446E-16,0,1.023623,1.325034,1.258783,0,0,18.02584,13.37572,0,0.3014109,-0.3014109,21.58155,55.33719,0.1300091,1.384661,0.8188988,0,14.39934
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,2.207355,44.86891,38.53487,0,0,0,-1,0,0,0,0,0,0,2.207355,0,0,0,0,18.36074,13.07431,2.207355,0,2.207355,23.67563,60.70662,0.1299645,0,1.765884,0,15.28166
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,3.578471,50.9952,40.31113,0,0,0,0,0,0,0,0,0,0,3.578471,0,0,0,0,16.15339,15.06093,3.578471,0,3.578471,27.07047,69.41131,0.1298922,0,2.862777,0,18.6394
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,4.523712,56.03824,42.07093,1.470806,1.470806,0,0,0,1.470806,307.567,0,0,0,4.523712,1.548216,1.470806,0,0,12.57492,18.28155,2.975496,0,2.975496,29.89327,76.64925,0.1298321,1.617886,3.61897,0,22.80527
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,4.096668,56.41285,43.73206,0,0,0,0,0,0,0,0,0,0,4.096668,0,0,0,0,9.599421,20.9595,4.096668,0,4.096668,33.77971,86.61446,0.1297496,0,3.277334,0,25.05617
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,3.838048,57.38478,45.42608,0,0,0,0,0,0,0,0,0,0,3.838048,0,0,0,0,5.502753,24.6465,3.838048,0,3.838048,37.4208,95.95058,0.1296723,0,3.070439,0,28.48455
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,1.959694,52.29789,46.39645,1.903316,1.903316,0,-1,0,1.903316,102.9621,0,0,0,1.959694,2.00349,1.903316,0,0,1.664705,28.10074,0,0.04379637,-0.04379637,37.37463,95.83221,0.1296723,2.093648,1.567755,0,30.06044
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,2.575472,54.61831,46.74183,4.057983,4.057983,0,0,0,4.057983,63.4668,0,0,0,2.575472,4.271562,4.057983,0,0,1.713367,28.05695,0,1.696089,-1.696089,35.5868,91.24802,0.1296723,4.463782,2.060378,0,30.63242
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.8654723,49.79069,47.22701,7.652782,7.652782,10.2486,0,2.928895,7.652782,11.30925,0,0,0,0.8654723,0,0,2.595817,2.466026,3.597911,26.36086,3.331498,0,3.331498,38.74734,99.35194,0.1297543,8.41806,0.6923779,12,27.22633
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,1.356246,50.86157,46.81584,3.044987,3.044987,0,0,0,3.044987,44.5403,0,4.440892E-16,0,1.356246,3.205249,3.044987,0,0,0.2664128,29.35921,0,1.849003,-1.849003,36.79832,94.35447,0.1297543,3.349485,1.084997,0,30.71545
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.3330112,46.39103,45.42608,3.806901,3.806901,0,0,0,3.806901,8.747567,0,4.440892E-16,0,0.3330112,4.007265,3.806901,0,0,2.32086,27.5102,0,3.674253,-3.674253,32.92531,84.42371,0.1297543,4.187592,0.266409,0,27.84321
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,44.20079,44.20079,1.085682,1.085682,0,-1,0,1.085682,0,0,2.220446E-16,0,0,1.142823,1.085682,0,0,6.403364,23.83595,0,1.142823,-1.142823,31.72067,81.33489,0.1297543,1.19425,0,0,23.83595
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,43.09064,43.09064,0.866865,0.866865,0,-1,0,0.866865,0,0,0,0,0,0.9124895,0.866865,0,0,7.673168,22.69313,0,0.9124895,-0.9124895,30.75882,78.86862,0.1297543,0.9535515,0,0,22.69313
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,41.84068,41.84068,4.926241,4.926241,0,-1,0,4.926241,0,0,0,0,0,5.185517,4.926241,0,0,8.687045,21.78064,0,5.185517,-5.185517,25.29281,64.85323,0.1297543,5.418865,0,0,21.78064
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,40.70585,40.70585,0.7793497,0.7793497,0,-1,0,0.7793497,0,0,0,0,0,0.8203681,0.7793497,0,0,14.44873,16.59512,0,0.8203681,-0.8203681,24.42806,62.63594,0.1297543,0.8572847,0,0,16.59512
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,39.89996,39.89996,0.5112019,0.5112019,0,-1,0,0.5112019,0,0,0,0,0,0.5381073,0.5112019,0,0,15.36025,15.77475,0,0.5381073,-0.5381073,23.86085,61.18155,0.1297543,0.5623221,0,0,15.77475
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,39.22564,39.22564,1.712648,1.712648,0,-1,0,1.712648,0,0,0,0,0,1.802787,1.712648,0,0,15.95815,15.23665,0,1.802787,-1.802787,21.96055,56.30898,0.1297543,1.883912,0,0,15.23665
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,38.60066,38.60066,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.96124,13.43386,0,0,0,21.96055,56.30898,0.1297543,0,0,0,13.43386
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,38.00035,38.00035,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.96124,13.43386,0,0,0,21.96055,56.30898,0.1297543,0,0,0,13.43386
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,37.60563,37.60563,1.42007,1.42007,0,-1,0,1.42007,0,0,2.220446E-16,0,0,1.494811,1.42007,0,0,17.96124,13.43386,0,1.494811,-1.494811,20.38488,52.26881,0.1297543,1.562077,0,0,13.43386
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,37.23557,37.23557,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.62214,11.93905,0,0,0,20.38488,52.26881,0.1297543,0,0,0,11.93905
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,36.86552,36.86552,0.04683316,0.04683316,0,0,0,0.04683316,0,0,6.938894E-18,0,0,0.04929806,0.04683316,0,0,19.62214,11.93905,0,0.04929806,-0.04929806,20.33291,52.13557,0.1297543,0.05151647,0,0,11.93905
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,36.63527,36.63527,2.02355,2.02355,0,0,0,2.02355,0,0,4.440892E-16,0,0,2.130053,2.02355,0,0,19.67692,11.88975,0,2.130053,-2.130053,18.08764,46.37847,0.1297543,2.225905,0,0,11.88975
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,1.190329,39.66101,36.35567,4.561423,4.561423,0,0,0,4.561423,26.09557,0,8.881784E-16,0,1.190329,4.801497,4.561423,0,0,22.04365,9.759697,0,3.611168,-3.611168,14.28113,36.61822,0.1297543,5.017565,0.9522632,0,10.95003
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,3.682933,47.79912,37.02999,1.374048,1.374048,0,0,0,1.374048,268.0353,0,0,0,3.682933,1.446366,1.374048,0,0,26.05606,6.148528,2.236567,0,2.236567,16.40293,42.0587,0.1297093,1.511452,2.946346,0,9.831461
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,4.364419,51.59215,38.5102,6.313205,6.313205,0,-1,0,6.313205,69.13158,0,0,0,4.364419,6.645479,6.313205,0,0,23.81949,8.161438,0,2.28106,-2.28106,13.99848,35.89346,0.1297093,6.944525,3.491535,0,12.52586
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,5.95169,59.04152,40.28646,5.102316,5.102316,0,0,0,5.102316,116.6468,0,0,0,5.95169,5.370859,5.102316,0,0,26.354,5.880378,0.5808312,0,0.5808312,14.5495,37.30634,0.1296977,5.612547,4.761352,0,11.83207
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,5.733227,60.29362,42.07093,1.465023,1.465023,0,0,0,1.465023,391.3405,0,0,0,5.733227,1.542129,1.465023,0,0,25.77317,6.403126,4.191098,0,4.191098,18.52553,47.50126,0.1296134,1.611525,4.586582,0,12.13635
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,6.332632,64.45158,43.73206,4.241944,4.241944,0,0,0,4.241944,149.2861,0,0,0,6.332632,4.465205,4.241944,0,0,21.58207,10.17511,1.867427,0,1.867427,20.29712,52.04381,0.129576,4.666139,5.066106,0,16.50775
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,5.087337,61.76081,45.42608,8.947614,8.947614,12,0,3.372,8.947614,56.85691,0,0,0,5.087337,0,0,3.052387,2.899767,19.71464,11.8558,7.987103,0,7.987103,27.87436,71.47256,0.1297587,9.842375,4.069869,12,16.94314
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,5.94521,66.07283,46.39645,5.727627,5.727627,0,-1,0,5.727627,103.7988,0,0,0,5.94521,6.029081,5.727627,0,0,11.72754,19.04419,0,0.08387122,-0.08387122,27.78595,71.24588,0.1297587,6.30039,4.756168,0,24.9894
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,5.922295,66.35743,46.71716,3.862216,3.862216,0,0,0,3.862216,153.3393,0,0,0,5.922295,4.065491,3.862216,0,0,11.82073,18.96032,1.856804,0,1.856804,29.54747,75.76259,0.1297215,4.248438,4.737836,0,24.88262
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,4.015973,59.93541,47.20234,4.253828,4.253828,0,0,0,4.253828,94.40845,0,0,0,4.015973,4.477713,4.253828,0,0,9.963926,20.63144,0,0.4617408,-0.4617408,29.06075,74.5146,0.1297215,4.67921,3.212778,0,24.64742
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,1.756859,52.09953,46.81584,0.3462127,0.3462127,0,0,0,0.3462127,507.4508,0,0,0,1.756859,0.3644345,0.3462127,0,0,10.47697,20.1697,1.392425,0,1.392425,30.38172,77.90169,0.1296936,0.380834,1.405487,0,21.92656
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.4231838,46.65439,45.42608,8.522131,8.522131,12,0,3.372,8.522131,4.965704,0,0,0,0.4231838,0,0,3.477869,3.303976,9.084547,21.42289,3.727159,0,3.727159,33.91761,86.96806,0.1297874,9.374344,0.338547,12,21.84607
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,44.17612,44.17612,1.853098,1.853098,0,-1,0,1.853098,0,0,2.220446E-16,0,0,1.950629,1.853098,0,0,5.357388,24.77733,0,1.950629,-1.950629,31.86147,81.69592,0.1297874,2.038408,0,0,24.77733
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,43.09064,43.09064,1.871382,1.871382,0,-1,0,1.871382,0,0,2.220446E-16,0,0,1.969876,1.871382,0,0,7.524754,22.8267,0,1.969876,-1.969876,29.78504,76.37174,0.1297874,2.058521,0,0,22.8267
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,41.81601,41.81601,3.250198,3.250198,0,-1,0,3.250198,0,0,4.440892E-16,0,0,3.421262,3.250198,0,0,9.713505,20.85682,0,3.421262,-3.421262,26.17871,67.12477,0.1297874,3.575218,0,0,20.85682
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,40.68118,40.68118,1.246073,1.246073,0,-1,0,1.246073,0,0,0,0,0,1.311656,1.246073,0,0,13.51491,17.43556,0,1.311656,-1.311656,24.79611,63.57963,0.1297874,1.37068,0,0,17.43556
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,39.89996,39.89996,0.6140152,0.6140152,0,-1,0,0.6140152,0,0,1.110223E-16,0,0,0.6463317,0.6140152,0,0,14.9723,16.12391,0,0.6463317,-0.6463317,24.11481,61.83273,0.1297874,0.6754166,0,0,16.12391
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,39.22564,39.22564,2.242699,2.242699,0,-1,0,2.242699,0,0,0,0,0,2.360736,2.242699,0,0,15.69045,15.47758,0,2.360736,-2.360736,21.62638,55.45214,0.1297874,2.466969,0,0,15.47758
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,38.60066,38.60066,1.968673,1.968673,0,-1,0,1.968673,0,0,2.220446E-16,0,0,2.072287,1.968673,0,0,18.31349,13.11684,0,2.072287,-2.072287,19.442,49.85117,0.1297874,2.16554,0,0,13.11684
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,38.00035,38.00035,0.7247368,0.7247368,0,-1,0,0.7247368,0,0,1.110223E-16,0,0,0.7628808,0.7247368,0,0,20.61603,11.04455,0,0.7628808,-0.7628808,18.63785,47.78926,0.1297874,0.7972105,0,0,11.04455
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,37.63029,37.63029,0.9121493,0.9121493,0,-1,0,0.9121493,0,0,1.110223E-16,0,0,0.9601572,0.9121493,0,0,21.46367,10.28167,0,0.9601572,-0.9601572,17.62575,45.19415,0.1297874,1.003364,0,0,10.28167
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,37.23557,37.23557,2.089826,2.089826,0,-1,0,2.089826,0,0,0,0,0,2.199817,2.089826,0,0,22.53052,9.321513,0,2.199817,-2.199817,15.30694,39.24849,0.1297874,2.298809,0,0,9.321513
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,36.86552,36.86552,0.1738493,0.1738493,0,0,0,0.1738493,0,0,2.775558E-17,0,0,0.1829992,0.1738493,0,0,24.97476,7.121696,0,0.1829992,-0.1829992,15.11404,38.75388,0.1297874,0.1912342,0,0,7.121696
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,36.63527,36.63527,1.736661,1.736661,0,0,0,1.736661,0,0,2.220446E-16,0,0,1.828064,1.736661,0,0,25.17809,6.938697,0,1.828064,-1.828064,13.1871,33.813,0.1297874,1.910327,0,0,6.938697
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,1.942592,41.82343,36.35567,0,0,0,0,0,0,0,0,0,0,1.942592,0,0,0,0,27.20927,5.110633,1.942592,0,1.942592,15.03,38.53838,0.1297484,0,1.554073,0,7.053225
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,4.590163,50.70888,37.02999,3.419594,3.419594,0,0,0,3.419594,134.2312,0,0,0,4.590163,3.599573,3.419594,0,0,25.26668,6.858965,0.9905902,0,0.9905902,15.96976,40.94801,0.1297286,3.761554,3.672131,0,11.44913
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,5.453888,55.23396,38.48553,0.8651915,0.8651915,0,-1,0,0.8651915,630.3677,0,0,0,5.453888,0.9107279,0.8651915,0,0,24.27609,7.750496,4.54316,0,4.54316,20.27978,51.99932,0.1296376,0.9517106,4.363111,0,13.20438
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,7.690333,65.66493,40.28646,7.888075,7.888075,12,0,3.372,7.888075,97.49315,0,0,0,7.690333,0,0,4.111925,3.906328,19.73293,11.83934,11.59666,0,11.59666,31.28134,80.20839,0.1297958,8.676883,6.152267,12,19.52967
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,7.250772,66.06729,42.07093,0,0,0,0,0,0,0,0,0,0,7.250772,0,0,0,0,8.136269,22.27634,7.250772,0,7.250772,38.16002,97.84602,0.129651,0,5.800617,0,29.52711
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,8.114051,71.70006,43.73206,0.7086366,0.7086366,0,0,0,0.7086366,1145.023,6.48262,0,0,8.114051,0.7459332,0.7086366,0,0,0.8854976,28.80203,0.8854976,0,0.8854976,39.00008,100,0.1296333,0.7795002,6.491241,0,36.91608
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,7.234629,70.06732,45.42608,0.5157971,0.5157971,0,0,0,0.5157971,1402.611,6.691684,0,0,7.234629,0.5429443,0.5157971,0,0,0,29.59898,0,0,0,39.00008,100,0.1296333,0.5673768,5.787703,0,36.83361
