Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,6.095833,66.65515,46.39645,6.096658,6.096658,0,-1,0,6.096658,99.98646,0,0,0,6.095833,6.417535,6.096658,0,0,0,29.59898,0,0.3217023,-0.3217023,38.66097,99.1305,0.1296333,6.706324,4.876666,0,35.69481
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,5.505569,64.7713,46.71716,6.854773,6.854773,0,0,0,6.854773,80.31731,8.881784E-16,0,0,5.505569,7.215551,6.854773,0,0,0.357447,29.27728,0,1.709982,-1.709982,36.85849,94.50877,0.1296333,7.54025,4.404455,0,34.78284
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,3.746866,59.00672,47.20234,1.861296,1.861296,0,0,0,1.861296,201.3042,0,0,0,3.746866,1.959259,1.861296,0,0,2.257427,27.5673,1.787608,0,1.787608,38.55437,98.85715,0.1295977,2.047426,2.997493,0,31.31416
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,1.717382,51.95107,46.79117,0,0,0,0,0,0,0,1.247563,0,0,1.717382,0,0,0,0,0.4698189,29.17614,0.4698189,0,0.4698189,39.00008,100,0.1295883,0,1.373905,0,30.89352
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.352297,46.42244,45.40141,1.658331,1.658331,0,0,0,1.658331,21.24407,0,2.220446E-16,0,0.352297,1.745611,1.658331,0,0,0,29.59898,0,1.393314,-1.393314,37.53139,96.23415,0.1295883,1.824164,0.2818376,0,29.95127
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,44.17612,44.17612,0.8402374,0.8402374,0,-1,0,0.8402374,0,0,1.110223E-16,0,0,0.8844604,0.8402374,0,0,1.548127,28.20566,0,0.8844604,-0.8844604,36.59909,93.84364,0.1295883,0.9242611,0,0,28.20566
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,43.0413,43.0413,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.530861,27.3212,0,0,0,36.59909,93.84364,0.1295883,0,0,0,27.3212
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,41.76667,41.76667,0.8456996,0.8456996,0,-1,0,0.8456996,0,0,0,0,0,0.8902101,0.8456996,0,0,2.530861,27.3212,0,0.8902101,-0.8902101,35.66073,91.43758,0.1295883,0.9302695,0,0,27.3212
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,40.64006,40.64006,0.4567323,0.4567323,0,-1,0,0.4567323,0,0,5.551115E-17,0,0,0.4807709,0.4567323,0,0,3.519983,26.43099,0,0.4807709,-0.4807709,35.15395,90.13816,0.1295883,0.5024056,0,0,26.43099
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,39.85062,39.85062,0.9502195,0.9502195,0,-1,0,0.9502195,0,0,1.110223E-16,0,0,1.000231,0.9502195,0,0,4.054173,25.95022,0,1.000231,-1.000231,34.09962,87.43474,0.1295883,1.045241,0,0,25.95022
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,39.20097,39.20097,1.831054,1.831054,0,-1,0,1.831054,0,0,2.220446E-16,0,0,1.927425,1.831054,0,0,5.165541,24.94999,0,1.927425,-1.927425,32.06793,82.2253,0.1295883,2.014159,0,0,24.94999
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,38.55132,38.55132,1.068992,1.068992,0,-1,0,1.068992,0,0,0,0,0,1.125255,1.068992,0,0,7.307125,23.02257,0,1.125255,-1.125255,30.88181,79.18397,0.1295883,1.175891,0,0,23.02257
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,37.97568,37.97568,0.2685277,0.2685277,0,-1,0,0.2685277,0,0,0,0,0,0.2826608,0.2685277,0,0,8.557408,21.89731,0,0.2826608,-0.2826608,30.58386,78.41999,0.1295883,0.2953805,0,0,21.89731
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,37.58096,37.58096,1.227615,1.227615,0,-1,0,1.227615,0,0,0,0,0,1.292226,1.227615,0,0,8.871475,21.61465,0,1.292226,-1.292226,29.22173,74.92737,0.1295883,1.350377,0,0,21.61465
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,37.2109,37.2109,0.5051932,0.5051932,0,-1,0,0.5051932,0,0,1.110223E-16,0,0,0.5317823,0.5051932,0,0,10.30728,20.32242,0,0.5317823,-0.5317823,28.66118,73.49007,0.1295883,0.5557125,0,0,20.32242
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,36.84085,36.84085,0.9733232,0.9733232,0,0,0,0.9733232,0,0,1.110223E-16,0,0,1.024551,0.9733232,0,0,10.89815,19.79064,0,1.024551,-1.024551,27.58121,70.72092,0.1295883,1.070656,0,0,19.79064
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,36.6106,36.6106,0.3635797,0.3635797,0,0,0,0.3635797,0,0,5.551115E-17,0,0,0.3827154,0.3635797,0,0,12.03654,18.76609,0,0.3827154,-0.3827154,27.1778,69.68652,0.1295883,0.3999376,0,0,18.76609
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,1.431211,40.32164,36.331,5.030208,5.030208,0,0,0,5.030208,28.45233,0,0,0,1.431211,5.294956,5.030208,0,0,12.46178,18.38338,0,3.863744,-3.863744,23.10505,59.2436,0.1295883,5.533229,1.144969,0,19.81459
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,1.41315,40.9614,37.00532,2.053768,2.053768,0,0,0,2.053768,68.80769,0,0,0,1.41315,2.161861,2.053768,0,0,16.75483,14.51963,0,0.7487108,-0.7487108,22.31584,57.21999,0.1295883,2.259145,1.13052,0,15.93278
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,1.428866,42.52515,38.48553,4.820055,4.820055,0,-1,0,4.820055,29.64418,0,8.881784E-16,0,1.428866,5.073743,4.820055,0,0,17.58673,13.77092,0,3.644877,-3.644877,18.4738,47.36863,0.1295883,5.302061,1.143093,0,15.19979
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,5.067448,55.92014,40.28646,4.00614,4.00614,0,0,0,4.00614,126.4921,0,0,0,5.067448,4.216989,4.00614,0,0,21.63659,10.12604,0.8504592,0,0.8504592,19.28062,49.43739,0.1295714,4.406754,4.053958,0,15.19349
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,5.231984,58.49676,42.07093,3.742953,3.742953,0,0,0,3.742953,139.7823,0,0,0,5.231984,3.93995,3.742953,0,0,20.78613,10.89146,1.292034,0,1.292034,20.50635,52.58028,0.1295456,4.117248,4.185587,0,16.12344
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,5.677215,61.98984,43.73206,2.502586,2.502586,0,0,0,2.502586,226.854,0,0,0,5.677215,2.634301,2.502586,0,0,19.4941,12.05429,3.042914,0,3.042914,23.39311,59.98222,0.129485,2.752845,4.541772,0,17.7315
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,7.342369,70.54628,45.45075,1.993487,1.993487,0,0,0,1.993487,368.3178,0,0,0,7.342369,2.098408,1.993487,0,0,16.45119,14.79291,5.243962,0,5.243962,28.36797,72.73824,0.1293808,2.192836,5.873896,0,22.13528
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,2.741401,54.79003,46.39645,1.178887,1.178887,0,-1,0,1.178887,232.5414,0,0,0,2.741401,1.240934,1.178887,0,0,11.20723,19.51248,1.500467,0,1.500467,29.79144,76.38815,0.129351,1.296776,2.193121,0,22.25388
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,1.148902,50.12793,46.71716,12.29284,12.29284,12,0,3.372,12.29284,9.346106,0,0,0,1.148902,0.3082568,0.292844,0,0,9.706758,20.8629,0.8406453,0,0.8406453,30.58895,78.43304,0.1293687,13.52213,0.9191217,12,22.0118
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,1.562355,51.89471,47.20234,10.54088,10.54088,12,0,3.372,10.54088,14.82186,-2.220446E-16,0,0,1.562355,0,0,1.459118,1.386162,8.866114,21.61948,2.948517,0,2.948517,33.38615,85.60535,0.1294372,11.59497,1.249884,12,23.18183
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,1.685775,51.85282,46.79117,1.962537,1.962537,0,0,0,1.962537,85.89772,0,0,0,1.685775,2.065829,1.962537,0,0,5.917597,24.27314,0,0.3800539,-0.3800539,32.98554,84.57814,0.1294372,2.158791,1.34862,0,25.95892
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.4016091,46.56644,45.40141,4.042882,4.042882,0,0,0,4.042882,9.933731,0,8.881784E-16,0,0.4016091,4.255666,4.042882,0,0,6.339879,23.89309,0,3.854057,-3.854057,28.92301,74.16142,0.1294372,4.447171,0.3212872,0,24.2947
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,44.15145,44.15145,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.62216,20.03903,0,0,0,28.92301,74.16142,0.1294372,0,0,0,20.03903
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,43.01663,43.01663,5.793345,5.793345,0,-1,0,5.793345,0,0,8.881784E-16,0,0,6.098258,5.793345,0,0,10.62216,20.03903,0,6.098258,-6.098258,22.49488,57.67906,0.1294372,6.37268,0,0,20.03903
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,41.75022,41.75022,10.7924,8.36,0,-1,0,8.36,0,0,2.432396,3.511636,0,8.8,8.36,0,0,17.39801,13.94077,0,8.8,-8.8,13.21887,33.89446,0.1294372,11.87164,0,0,13.94077
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,40.61539,40.61539,0.8317196,0.8317196,0,-1,0,0.8317196,0,0,1.110223E-16,0,0,0.8754942,0.8317196,0,0,27.17579,5.140772,0,0.8754942,-0.8754942,12.29601,31.52818,0.1294372,0.9148915,0,0,5.140772
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,39.82595,39.82595,1.177681,1.177681,0,-1,0,1.177681,0,0,2.220446E-16,0,0,1.239664,1.177681,0,0,28.14856,4.265278,0,1.239664,-1.239664,10.98929,28.17762,0.1294372,1.295449,0,0,4.265278
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,39.1763,39.1763,2.231857,2.231857,0,-1,0,2.231857,0,0,4.440892E-16,0,0,2.349323,2.231857,0,0,29.52596,3.025614,0,2.349323,-2.349323,8.512889,21.82788,0.1294372,2.455042,0,0,3.025614
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,38.55132,38.55132,0.6044242,0.6044242,0,-1,0,0.6044242,0,0,0,0.02238985,0,0.636236,0.6044242,0,0,32.13632,0.6762913,0,0.636236,-0.636236,7.842237,20.10826,0.1294372,0.6648666,0,0,0.6762913
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,37.97568,37.97568,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.84325,0.04005533,0,0,0,7.842237,20.10826,0.1294372,0,0,0,0.04005533
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,37.58096,37.58096,1.841155,0.03805256,0,-1,0,0.03805256,0,0,1.803102,1.987218,0,0.04005533,0.03805256,0,0,32.84325,0.04005533,0,0.04005533,-0.04005533,7.800015,20,0.1294372,2.025271,0,0,0.04005533
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,37.2109,37.2109,0.7915426,0,0,-1,0,0,0,0,0.7915426,0.8706968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294372,0.8706968,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,36.81618,36.81618,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294372,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,36.6106,36.6106,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294372,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,1.08856,39.34786,36.331,8.466057,8.466057,12,0,3.372,8.466057,12.85794,0,0,0,1.08856,0,0,3.533943,3.357246,32.88775,0,4.445807,0,4.445807,12.01768,30.8145,0.1295458,9.312662,0.8708484,12,1.08856
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,2.031814,42.78361,37.02999,2.315577,2.315577,11.11558,0,3.148241,2.315577,87.74549,0,0,0,2.031814,0,0,8.8,8.36,28.44195,4.001226,10.39181,0,10.39181,21.87622,56.09275,0.129689,2.547134,1.625451,12,6.03304
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,3.220965,47.93691,38.5102,5.372186,5.372186,0,-1,0,5.372186,59.95632,0,0,0,3.220965,5.654933,5.372186,0,0,18.05013,13.35386,0,2.433968,-2.433968,19.31059,49.51424,0.129689,5.909405,2.576772,0,16.57482
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,5.290933,56.75076,40.3358,2.345599,2.345599,0,0,0,2.345599,225.5685,0,0,0,5.290933,2.469052,2.345599,0,0,20.75454,10.91989,2.821882,0,2.821882,21.98766,56.37851,0.129633,2.580159,4.232747,0,16.21082
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,4.820733,57.1132,42.12027,7.186075,7.186075,0,0,0,7.186075,67.08437,0,0,0,4.820733,7.56429,7.186075,0,0,17.93266,13.45958,0,2.743557,-2.743557,19.0957,48.96324,0.129633,7.904683,3.856586,0,18.28032
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,4.813276,58.93838,43.7814,3.377501,3.377501,0,0,0,3.377501,142.51,0,0,0,4.813276,3.555265,3.377501,0,0,20.98106,10.71603,1.258012,0,1.258012,20.28915,52.02337,0.129608,3.715251,3.850621,0,15.5293
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,5.678032,64.01228,45.49187,3.692028,3.692028,0,0,0,3.692028,153.7917,0,0,0,5.678032,3.886345,3.692028,0,0,19.72305,11.84824,1.791687,0,1.791687,21.9889,56.38168,0.1295725,4.061231,4.542426,0,17.52627
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,6.278573,67.41757,46.43756,7.756793,7.756793,0,-1,0,7.756793,80.94289,0,0,0.1724725,6.278573,8.165046,7.756793,0,0,17.93136,13.46076,0,1.886473,-1.886473,20.00038,51.28293,0.1295725,8.532473,5.022858,0,19.73933
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,4.610526,61.54845,46.7665,3.29095,3.29095,0,0,0,3.29095,140.0971,0,0,0,4.610526,3.464158,3.29095,0,0,20.02744,11.57428,1.146369,0,1.146369,21.08792,54.07149,0.1295498,3.620045,3.688421,0,16.18481
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,2.299473,54.24173,47.22701,0,0,0,0,0,0,0,0,0,0,2.299473,0,0,0,0,18.88107,12.60602,2.299473,0,2.299473,23.26939,59.66499,0.1295043,0,1.839579,0,14.90549
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,1.300507,50.69095,46.81584,3.67808,3.67808,0,0,0,3.67808,35.35831,0,0,0,1.300507,3.871663,3.67808,0,0,16.5816,14.67554,0,2.571156,-2.571156,20.55916,52.71568,0.1295043,4.045888,1.040406,0,15.97605
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.3276473,46.35057,45.40141,3.204356,3.204356,0,0,0,3.204356,10.22506,0,4.440892E-16,0,0.3276473,3.373007,3.204356,0,0,19.43844,12.10438,0,3.045359,-3.045359,17.34907,44.4847,0.1295043,3.524792,0.2621179,0,12.43203
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,44.15145,44.15145,5.697879,5.697879,0,-1,0,5.697879,0,0,8.881784E-16,0,0,5.997768,5.697879,0,0,22.82217,9.059026,0,5.997768,-5.997768,11.02687,28.27396,0.1295043,6.267667,0,0,9.059026
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,42.99196,42.99196,5.462918,2.908195,0,-1,0,2.908195,0,0,2.554723,3.101014,0,3.061258,2.908195,0,0,29.48636,3.061258,0,3.061258,-3.061258,7.800015,20,0.1295043,6.00921,0,0,3.061258
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,41.72555,41.72555,5.169919,0,0,-1,0,0,0,0,5.169919,5.686911,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1295043,5.686911,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,40.59072,40.59072,0.2512446,0,0,-1,0,0,0,0,0.2512446,0.2763691,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1295043,0.2763691,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,39.80128,39.80128,0.2264749,0,0,-1,0,0,0,0,0.2264749,0.2491224,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1295043,0.2491224,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,39.1763,39.1763,1.074861,0,0,-1,0,0,0,0,1.074861,1.182347,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1295043,1.182347,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,38.53487,38.53487,0.4513569,0,0,-1,0,0,0,0,0.4513569,0.4964926,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1295043,0.4964926,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,37.97568,37.97568,0.5939709,0,0,-1,0,0,0,0,0.5939709,0.653368,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1295043,0.653368,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,37.58096,37.58096,0.8924516,0,0,-1,0,0,0,0,0.8924516,0.9816968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1295043,0.9816968,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,37.2109,37.2109,0.5789461,0,0,-1,0,0,0,0,0.5789461,0.6368407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1295043,0.6368407,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,36.81618,36.81618,0.2588258,0.2588258,9.058825,0,2.627883,0.2588258,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.129599,0.2847084,0,12,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,36.6106,36.6106,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1296824,0,0,12,7.524
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,1.439547,40.37078,36.35567,3.318552,3.318552,11.60089,0,3.271025,3.318552,43.37877,0,0,0,1.439547,0,0,8.282339,7.868222,16.16775,15.048,9.307769,0,9.307769,32.49213,83.31297,0.1298668,3.650407,1.151637,12,16.48755
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,3.378989,46.85,37.02999,2.985746,2.985746,0,0,0,2.985746,113.1707,0,0,0,3.378989,3.14289,2.985746,0,0,6.859985,23.42499,0.2360987,0,0.2360987,32.71611,83.88729,0.1298621,3.28432,2.703191,0,26.80398
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,5.855135,56.66505,38.5102,0,0,0,-1,0,0,0,0,0,0,5.855135,0,0,0,0,6.623886,23.63748,5.855135,0,5.855135,38.27078,98.13,0.1297464,0,4.684108,0,29.49262
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,8.048171,67.18406,40.3358,5.319784,5.319784,0,0,0,5.319784,151.2876,1.679647,0,0,8.048171,5.599773,5.319784,0,0,0.7687508,28.9071,0.7687508,0,0.7687508,39.00008,100,0.1297313,5.851763,6.438537,0,36.95527
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,9.034043,73.7505,42.13672,0.3470508,0.3470508,0,0,0,0.3470508,2603.09,8.668727,0,0,9.034043,0.3653166,0.3470508,0,0,0,29.59898,0,0,0,39.00008,100,0.1297313,0.3817559,7.227235,0,38.63302
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,9.092094,76.21454,43.80607,4.250724,4.250724,0,0,0,4.250724,213.8952,4.617648,0,0,9.092094,4.474446,4.250724,0,0,0,29.59898,0,0,0,39.00008,100,0.1297313,4.675797,7.273675,0,38.69107
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,9.290518,79.42616,45.49187,1.888577,1.888577,0,0,0,1.888577,491.9321,7.302542,0,0,9.290518,1.987976,1.888577,0,0,0,29.59898,0,0,0,39.00008,100,0.1297313,2.077435,7.432415,0,38.8895
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,8.491658,76.88366,46.46223,5.739717,5.739717,0,-1,0,5.739717,147.9456,2.449851,0,0,8.491658,6.041807,5.739717,0,0,0,29.59898,0,0,0,39.00008,100,0.1297313,6.313688,6.793326,0,38.09064
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,7.305875,72.03561,46.79117,6.37427,6.37427,0,0,0,6.37427,114.6151,0.5961172,0,0,7.305875,6.709758,6.37427,0,0,0,29.59898,0,0,0,39.00008,100,0.1297313,7.011697,5.8447,0,36.90485
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,5.041192,63.65349,47.25168,0.4553597,0.4553597,0,0,0,0.4553597,1107.079,4.561865,0,0,5.041192,0.479326,0.4553597,0,0,0,29.59898,0,0,0,39.00008,100,0.1297313,0.5008956,4.032953,0,34.64017
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,1.920075,52.62704,46.83229,7.103894,7.103894,0,0,0,7.103894,27.02848,0,8.881784E-16,0,1.920075,7.477783,7.103894,0,0,0,29.59898,0,5.557708,-5.557708,33.14174,84.97865,0.1297313,7.814283,1.53606,0,31.51905
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.3186527,46.34917,45.42608,9.719406,9.719406,12,0,3.372,9.719406,3.27852,0,0,0,0.3186527,0,0,2.280594,2.166564,6.175231,24.04127,2.485217,0,2.485217,35.49942,91.02398,0.1297926,10.69135,0.2549222,12,24.35992
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,44.17612,44.17612,6.841269,6.841269,0,-1,0,6.841269,0,0,8.881784E-16,0,0,7.201336,6.841269,0,0,3.690015,26.27797,0,7.201336,-7.201336,27.90855,71.56023,0.1297926,7.525396,0,0,26.27797
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,42.99196,42.99196,2.578647,2.578647,0,-1,0,2.578647,0,0,0,0,0,2.714365,2.578647,0,0,11.6915,19.07663,0,2.714365,-2.714365,25.04736,64.22386,0.1297926,2.836512,0,0,19.07663
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,41.72555,41.72555,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.70746,16.36226,0,0,0,25.04736,64.22386,0.1297926,0,0,0,16.36226
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,40.56605,40.56605,0.4001803,0.4001803,0,-1,0,0.4001803,0,0,0,0,0,0.4212424,0.4001803,0,0,14.70746,16.36226,0,0.4212424,-0.4212424,24.60333,63.08533,0.1297926,0.4401983,0,0,16.36226
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,39.76016,39.76016,0.3482755,0.3482755,0,-1,0,0.3482755,0,0,5.551115E-17,0,0,0.3666058,0.3482755,0,0,15.17551,15.94102,0,0.3666058,-0.3666058,24.21689,62.09447,0.1297926,0.3831031,0,0,15.94102
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,39.13518,39.13518,1.103992,1.103992,0,-1,0,1.103992,0,0,0,0,0,1.162097,1.103992,0,0,15.58285,15.57442,0,1.162097,-1.162097,22.99193,58.95356,0.1297926,1.214391,0,0,15.57442
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,38.5102,38.5102,0.9492844,0.9492844,0,-1,0,0.9492844,0,0,1.110223E-16,0,0,0.9992467,0.9492844,0,0,16.87407,14.41232,0,0.9992467,-0.9992467,21.93863,56.2528,0.1297926,1.044213,0,0,14.41232
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,37.97568,37.97568,0.5775356,0.5775356,0,-1,0,0.5775356,0,0,0,0,0,0.6079322,0.5775356,0,0,17.98434,13.41307,0,0.6079322,-0.6079322,21.29782,54.60968,0.1297926,0.6352892,0,0,13.41307
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,37.58096,37.58096,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.65982,12.80514,0,0,0,21.29782,54.60968,0.1297926,0,0,0,12.80514
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,37.2109,37.2109,2.18386,2.18386,0,-1,0,2.18386,0,0,0,0,0,2.2988,2.18386,0,0,18.65982,12.80514,0,2.2988,-2.2988,18.87467,48.39649,0.1297926,2.402246,0,0,12.80514
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,36.81618,36.81618,0.6263527,0.6263527,0,0,0,0.6263527,0,0,1.110223E-16,0,0,0.6593187,0.6263527,0,0,21.21404,10.50634,0,0.6593187,-0.6593187,18.17969,46.61449,0.1297926,0.688988,0,0,10.50634
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,36.63527,36.63527,1.08529,1.08529,0,0,0,1.08529,0,0,2.220446E-16,0,0,1.142411,1.08529,0,0,21.94662,9.84702,0,1.142411,-1.142411,16.97548,43.52678,0.1297926,1.193819,0,0,9.84702
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,1.069672,39.31966,36.35567,3.239932,3.239932,0,0,0,3.239932,33.01527,0,4.440892E-16,0,1.069672,3.410455,3.239932,0,0,23.21597,8.70461,0,2.340782,-2.340782,14.50808,37.20013,0.1297926,3.563925,0.8557379,0,9.774282
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,1.588146,41.53307,37.07111,0.5631537,0.5631537,0,0,0,0.5631537,282.0094,0,0,0,1.588146,0.5927933,0.5631537,0,0,25.81684,6.363827,0.9953529,0,0.9953529,15.45235,39.62134,0.129773,0.619469,1.270517,0,7.951973
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,3.35991,48.41522,38.55132,0,0,0,-1,0,0,0,0,0,0,3.35991,0,0,0,0,24.82148,7.259645,3.35991,0,3.35991,18.63984,47.79438,0.1297068,0,2.687928,0,10.61956
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,2.640605,48.13994,40.40158,5.551828,5.551828,0,0,0,5.551828,47.56279,0,0,0,2.640605,5.84403,5.551828,0,0,21.46157,10.28356,0,3.203425,-3.203425,15.26314,39.13617,0.1297068,6.107011,2.112484,0,12.92417
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,4.161173,54.96643,42.21073,2.740702,2.740702,0,0,0,2.740702,151.8287,0,0,0,4.161173,2.88495,2.740702,0,0,25.02093,7.080139,1.276223,0,1.276223,16.47387,42.2406,0.1296816,3.014773,3.328939,0,11.24131
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,3.968733,56.16039,43.89653,4.214889,4.214889,0,0,0,4.214889,94.15984,0,0,0,3.968733,4.436725,4.214889,0,0,23.74471,8.22874,0,0.4679924,-0.4679924,15.98056,40.97572,0.1296816,4.636378,3.174986,0,12.19747
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,1.343187,49.55497,45.58233,0.6528123,0.6528123,0,0,0,0.6528123,205.754,0,0,0,1.343187,0.6871709,0.6528123,0,0,24.2647,7.760747,0.6560163,0,0.6560163,16.60291,42.57149,0.1296687,0.7180936,1.07455,0,9.103934
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.5118671,48.03526,46.53624,5.112916,5.112916,0,-1,0,5.112916,10.01126,0,8.881784E-16,0,0.5118671,5.382017,5.112916,0,0,23.60868,8.351162,0,4.870149,-4.870149,11.46933,29.40847,0.1296687,5.624207,0.4094937,0,8.863029
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,1.686857,51.94977,46.88163,1.954414,1.954414,0,0,0,1.954414,86.31012,0,0,0,1.686857,2.057278,1.954414,0,0,29.01996,3.481013,0,0.3704208,-0.3704208,11.07887,28.4073,0.1296687,2.149855,1.349486,0,5.16787
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,2.383565,54.66699,47.37503,0,0,0,0,0,0,0,0,0,0,2.383565,0,0,0,0,29.43154,3.110592,2.383565,0,2.383565,13.34012,34.20536,0.1296218,0,1.906852,0,5.494157
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,1.796597,52.34287,46.93097,6.354662,6.354662,12,0,3.372,6.354662,28.27212,0,0,0,1.796597,0,0,5.645338,5.363071,27.04798,5.255801,7.159668,0,7.159668,20.13237,51.62137,0.1297945,6.990128,1.437278,12,7.052398
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.3859887,46.63676,45.51654,3.698217,3.698217,11.76538,0,3.312641,3.698217,10.43715,0,0,0,0.3859887,0,0,8.067163,7.663805,19.88831,11.6995,8.049793,0,8.049793,27.76908,71.20262,0.1299954,4.068039,0.3087909,12,12.08549
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,44.24191,44.24191,7.123931,7.123931,0,-1,0,7.123931,0,0,8.881784E-16,0,0,7.498875,7.123931,0,0,11.83851,18.94432,0,7.498875,-7.498875,19.86457,50.9347,0.1299954,7.836324,0,0,18.94432
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,43.0413,43.0413,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.1706,11.44544,0,0,0,19.86457,50.9347,0.1299954,0,0,0,11.44544
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,41.75022,41.75022,1.691579,1.691579,0,-1,0,1.691579,0,0,2.220446E-16,0,0,1.780609,1.691579,0,0,20.1706,11.44544,0,1.780609,-1.780609,17.98764,46.12207,0.1299954,1.860737,0,0,11.44544
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,40.56605,40.56605,2.548576,2.548576,0,-1,0,2.548576,0,0,4.440892E-16,0,0,2.682711,2.548576,0,0,22.14905,9.664833,0,2.682711,-2.682711,15.15982,38.87125,0.1299954,2.803433,0,0,9.664833
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,39.78483,39.78483,1.202895,1.202895,0,-1,0,1.202895,0,0,0,0,0,1.266205,1.202895,0,0,25.12984,6.982121,0,1.266205,-1.266205,13.82512,35.44896,0.1299954,1.323184,0,0,6.982121
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,39.15985,39.15985,1.713879,1.713879,0,-1,0,1.713879,0,0,2.220446E-16,0,0,1.804083,1.713879,0,0,26.53674,5.715917,0,1.804083,-1.804083,11.92345,30.57289,0.1299954,1.885267,0,0,5.715917
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,38.5102,38.5102,1.089783,1.089783,0,-1,0,1.089783,0,0,2.220446E-16,0,0,1.14714,1.089783,0,0,28.54127,3.911833,0,1.14714,-1.14714,10.71426,27.4724,0.1299954,1.198762,0,0,3.911833
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,37.97568,37.97568,1.946069,1.946069,0,-1,0,1.946069,0,0,0,0,0,2.048494,1.946069,0,0,29.81587,2.764693,0,2.048494,-2.048494,8.554955,21.93574,0.1299954,2.140676,0,0,2.764693
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,37.60563,37.60563,1.133699,0.680389,0,-1,0,0.680389,0,0,0.4533104,0.5666803,0,0.7161989,0.680389,0,0,32.09198,0.7161989,0,0.7161989,-0.7161989,7.800015,20,0.1299954,1.247069,0,0,0.7161989
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,37.2109,37.2109,1.734626,0,0,-1,0,0,0,0,1.734626,1.908088,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1299954,1.908088,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,36.81618,36.81618,0.3604707,0.3604707,9.160471,0,2.653599,0.3604707,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.130093,0.3965178,0,12,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,36.63527,36.63527,1.929736,1.929736,10.72974,0,3.050623,1.929736,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.130257,2.122709,0,12,7.524
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,1.970912,41.93159,36.38034,1.226689,1.226689,10.02669,0,2.872752,1.226689,160.6693,1.776357E-15,0,0,1.970912,0,0,8.8,8.36,16.16775,15.048,10.33091,0,10.33091,33.46276,85.80179,0.130352,1.349358,1.57673,12,17.01891
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,4.199508,49.48608,37.07111,4.935936,4.935936,0,0,0,4.935936,85.08028,0,0,0,4.199508,5.195722,4.935936,0,0,5.836842,24.34582,0,0.9962141,-0.9962141,32.41266,83.10922,0.130352,5.42953,3.359607,0,28.54533
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,6.450073,58.87897,38.57599,0.2514655,0.2514655,0,-1,0,0.2514655,2564.993,0,0,0,6.450073,0.2647005,0.2514655,0,0,6.943746,23.34961,6.185372,0,6.185372,38.28062,98.15524,0.1302304,0.276612,5.160058,0,29.79968
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,7.914671,66.74684,40.42625,0,0,0,0,0,0,0,7.156297,0,0,7.914671,0,0,0,0,0.7583734,28.91644,0.7583734,0,0.7583734,39.00008,100,0.1302155,0,6.331737,0,36.83111
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,7.626987,67.78915,42.2354,2.501736,2.501736,0,0,0,2.501736,304.8678,4.993581,0,0,7.626987,2.633406,2.501736,0,0,0,29.59898,0,0,0,39.00008,100,0.1302155,2.751909,6.10159,0,37.22596
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,8.911152,75.55148,43.94587,7.982334,7.982334,3,0,1.095,7.982334,111.6359,3.666589,0,0,8.911152,5.244563,4.982334,0,0,0,29.59898,0,0,0,39.00008,100,0.1302155,8.780568,7.128922,12,38.51013
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,8.644981,76.54883,45.65634,0,0,0,0,0,0,0,8.644981,0,0,8.644981,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1302155,0,6.915985,0,38.24396
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,7.057716,70.7328,46.57736,0,0,0,-1,0,0,0,7.057716,0,0,7.057716,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1302155,0,5.646173,0,36.65669
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,3.836462,59.01859,46.93097,0,0,0,0,0,0,0,3.836462,0,0,3.836462,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1302155,0,3.06917,0,33.43544
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,3.446702,58.2164,47.41615,2.180498,2.180498,0,0,0,2.180498,158.0695,1.151441,0,0,3.446702,2.295261,2.180498,0,0,0,29.59898,0,0,0,39.00008,100,0.1302155,2.398548,2.757362,0,33.04568
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,1.212426,50.60743,46.99675,0.9257047,0.9257047,0,0,0,0.9257047,130.9733,0.2379998,0,0,1.212426,0.974426,0.9257047,0,0,0,29.59898,0,0,0,39.00008,100,0.1302155,1.018275,0.9699407,0,30.8114
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.3677395,46.60827,45.54121,10.99497,10.99497,10.64561,0,3.029341,10.99497,3.344617,0,0,0,0.3677395,0.3677395,0.3493525,0,0,0,29.59898,0,0,0,39.00008,100,0.1302155,12.09446,0.2941916,12,29.96672
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,44.24191,44.24191,6.674878,6.674878,0,-1,0,6.674878,0,0,8.881784E-16,0,0,7.026187,6.674878,0,0,0,29.59898,0,7.026187,-7.026187,31.59383,81.00965,0.1302155,7.342365,0,0,29.59898
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,43.01663,43.01663,6.748633,6.748633,0,-1,0,6.748633,0,0,8.881784E-16,0,0,7.103824,6.748633,0,0,7.806875,22.57279,0,7.103824,-7.103824,24.10574,61.80946,0.1302155,7.423496,0,0,22.57279
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,41.72555,41.72555,5.939116,5.939116,0,-1,0,5.939116,0,0,8.881784E-16,0,0,6.251701,5.939116,0,0,15.70001,15.46897,0,6.251701,-6.251701,17.51587,44.91239,0.1302155,6.533028,0,0,15.46897
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,40.54138,40.54138,0.8882619,0.8882619,0,-1,0,0.8882619,0,0,0,0,0,0.9350125,0.8882619,0,0,22.64635,9.217266,0,0.9350125,-0.9350125,16.53028,42.38524,0.1302155,0.977088,0,0,9.217266
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,39.76016,39.76016,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.68525,8.282253,0,0,0,16.53028,42.38524,0.1302155,0,0,0,8.282253
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,39.15985,39.15985,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.68525,8.282253,0,0,0,16.53028,42.38524,0.1302155,0,0,0,8.282253
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,38.5102,38.5102,0.8736181,0.8736181,0,-1,0,0.8736181,0,0,1.110223E-16,0,0,0.919598,0.8736181,0,0,23.68525,8.282253,0,0.919598,-0.919598,15.56094,39.89976,0.1302155,0.9609799,0,0,8.282253
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,38.00035,38.00035,1.886855,1.886855,0,-1,0,1.886855,0,0,2.220446E-16,0,0,1.986164,1.886855,0,0,24.70703,7.362656,0,1.986164,-1.986164,13.46734,34.53156,0.1302155,2.075541,0,0,7.362656
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,37.60563,37.60563,1.24054,1.24054,0,-1,0,1.24054,0,0,2.220446E-16,0,0,1.305832,1.24054,0,0,26.91387,5.376492,0,1.305832,-1.305832,12.09087,31.00216,0.1302155,1.364594,0,0,5.376492
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,37.2109,37.2109,1.492252,1.492252,0,-1,0,1.492252,0,0,0,0,0,1.570791,1.492252,0,0,28.3648,4.07066,0,1.570791,-1.570791,10.43511,26.75664,0.1302155,1.641477,0,0,4.07066
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,36.84085,36.84085,0.4939929,0.4939929,0,0,0,0.4939929,0,0,5.551115E-17,0,0,0.5199925,0.4939929,0,0,30.11012,2.499869,0,0.5199925,-0.5199925,9.886989,25.3512,0.1302155,0.5433922,0,0,2.499869
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,36.65993,36.65993,2.339123,2.339123,11.13912,0,3.154198,2.339123,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.68789,1.979877,8.36,0,8.36,17.81798,45.68704,0.1303961,2.573036,0,12,1.979877
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.334395,37.32019,36.40501,0.5918559,0.5918559,9.391856,0,2.71214,0.5918559,56.49939,1.776357E-15,0,0,0.334395,0,0,8.8,8.36,22.32789,9.503877,8.694395,0,8.694395,26.06621,66.8363,0.1304958,0.6510416,0.267516,12,9.838271
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.5887491,38.72111,37.09578,1.078729,1.078729,9.878729,0,2.835318,1.078729,54.57804,0,0,0,0.5887491,0,0,8.8,8.36,13.6335,17.32883,8.94875,0,8.94875,34.55574,88.60428,0.1306108,1.186602,0.4709993,12,17.91758
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,1.314521,42.28675,38.57599,2.089072,2.089072,0,-1,0,2.089072,62.92369,0,0,0,1.314521,2.199023,2.089072,0,0,4.684746,25.38271,0,0.8845016,-0.8845016,33.62339,86.21365,0.1306108,2.297979,1.051617,0,26.69723
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,1.02506,43.36434,40.45092,3.170661,3.170661,0,0,0,3.170661,32.32953,0,8.881784E-16,0,1.02506,3.337538,3.170661,0,0,5.667526,24.49821,0,2.312478,-2.312478,31.18583,79.96349,0.1306108,3.487727,0.8200479,0,25.52326
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.6505873,44.13468,42.27652,0,0,0,0,0,0,0,0,0,0,0.6505873,0,0,0,0,8.236946,22.18573,0.6505873,0,0.6505873,31.80303,81.54606,0.130598,0,0.5204698,0,22.83631
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,1.413243,48.12822,43.98699,0,0,0,0,0,0,0,0,0,0,1.413243,0,0,0,0,7.586359,22.77126,1.413243,0,1.413243,33.14375,84.9838,0.1305703,0,1.130594,0,24.1845
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,3.684514,57.1603,45.69746,2.109341,2.109341,0,0,0,2.109341,174.6761,0,0,0,3.684514,2.220359,2.109341,0,0,6.173115,24.04317,1.464156,0,1.464156,34.53277,88.54538,0.1305416,2.320275,2.947612,0,27.72769
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,2.642169,54.73833,46.65137,2.456978,2.456978,0,-1,0,2.456978,107.5373,0,0,0,2.642169,2.586293,2.456978,0,0,4.70896,25.36091,0.05587544,0,0.05587544,34.58577,88.6813,0.1305405,2.702676,2.113735,0,28.00308
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,1.486993,51.42428,46.97208,9.352209,9.352209,12,0,3.372,9.352209,15.89991,0,0,0,1.486993,0,0,2.64779,2.515401,4.653084,25.4112,4.002394,0,4.002394,38.38278,98.41718,0.1306334,10.28743,1.189594,12,26.8982
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,1.163208,50.92868,47.45726,3.794852,3.794852,0,0,0,3.794852,30.65227,0,4.440892E-16,0,1.163208,3.994581,3.794852,0,0,0.6506904,29.01336,0,2.831372,-2.831372,35.39825,90.76456,0.1306334,4.174336,0.9305665,0,30.17657
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,1.29989,50.87471,46.99675,2.247944,2.247944,0,0,0,2.247944,57.82575,0,4.440892E-16,0,1.29989,2.366256,2.247944,0,0,3.79666,26.18198,0,1.066366,-1.066366,34.2742,87.88239,0.1306334,2.472738,1.039912,0,27.48187
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.3673024,46.60699,45.54121,8.137914,8.137914,12,0,3.372,8.137914,4.513472,0,0,0,0.3673024,0,0,3.862087,3.668982,4.981511,25.11562,4.036284,0,4.036284,38.10336,97.70072,0.1307317,8.951705,0.293842,12,25.48292
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,44.24191,44.24191,1.73171,1.73171,0,-1,0,1.73171,0,0,2.220446E-16,0,0,1.822852,1.73171,0,0,0.9452263,28.74827,0,1.822852,-1.822852,36.1819,92.77393,0.1307317,1.904881,0,0,28.74827
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,43.0413,43.0413,3.121465,3.121465,0,-1,0,3.121465,0,0,0,0,0,3.285752,3.121465,0,0,2.970618,26.92542,0,3.285752,-3.285752,32.71841,83.8932,0.1307317,3.433611,0,0,26.92542
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,41.72555,41.72555,5.087941,5.087941,0,-1,0,5.087941,0,0,8.881784E-16,0,0,5.355727,5.087941,0,0,6.621454,23.63967,0,5.355727,-5.355727,27.07298,69.41777,0.1307317,5.596735,0,0,23.63967
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,40.54138,40.54138,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.57226,18.28394,0,0,0,27.07298,69.41777,0.1307317,0,0,0,18.28394
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,39.76016,39.76016,0.8940547,0.8940547,0,-1,0,0.8940547,0,0,1.110223E-16,0,0,0.9411102,0.8940547,0,0,12.57226,18.28394,0,0.9411102,-0.9411102,26.08097,66.87414,0.1307317,0.9834601,0,0,18.28394
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,39.15985,39.15985,2.53716,2.53716,0,-1,0,2.53716,0,0,4.440892E-16,0,0,2.670695,2.53716,0,0,13.61794,17.34283,0,2.670695,-2.670695,23.26581,59.6558,0.1307317,2.790876,0,0,17.34283
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,38.53487,38.53487,0.3296794,0.3296794,0,-1,0,0.3296794,0,0,0,0,0,0.347031,0.3296794,0,0,16.58538,14.67214,0,0.347031,-0.347031,22.9,58.71784,0.1307317,0.3626474,0,0,14.67214
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,38.02502,38.02502,1.612702,1.612702,0,-1,0,1.612702,0,0,0,0,0,1.697581,1.612702,0,0,16.97097,14.32511,0,1.697581,-1.697581,21.1106,54.12962,0.1307317,1.773973,0,0,14.32511
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,37.63029,37.63029,0.8332797,0.8332797,0,-1,0,0.8332797,0,0,1.110223E-16,0,0,0.8771365,0.8332797,0,0,18.85717,12.62753,0,0.8771365,-0.8771365,20.18601,51.7589,0.1307317,0.9166076,0,0,12.62753
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,37.23557,37.23557,0.556308,0.556308,0,-1,0,0.556308,0,0,0,0,0,0.5855873,0.556308,0,0,19.83177,11.75039,0,0.5855873,-0.5855873,19.56875,50.17618,0.1307317,0.6119388,0,0,11.75039
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,36.86552,36.86552,0.445618,0.445618,0,0,0,0.445618,0,0,5.551115E-17,0,0,0.4690716,0.445618,0,0,20.48242,11.1648,0,0.4690716,-0.4690716,19.0743,48.90837,0.1307317,0.4901798,0,0,11.1648
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,36.6846,36.6846,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.00361,10.69573,0,0,0,19.0743,48.90837,0.1307317,0,0,0,10.69573
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.09125374,36.67844,36.42968,2.957034,2.957034,0,0,0,2.957034,3.085989,0,4.440892E-16,0,0.09125374,3.112667,2.957034,0,0,21.00361,10.69573,0,3.021414,-3.021414,15.88945,40.74211,0.1307317,3.252737,0.07300299,0,10.78698
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.8972076,39.61106,37.12045,4.772359,4.772359,0,0,0,4.772359,18.80008,0,8.881784E-16,0,0.8972076,5.023536,4.772359,0,0,24.36073,7.674316,0,4.126329,-4.126329,11.53992,29.58949,0.1307317,5.249595,0.717766,0,8.571524
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.8185612,40.91623,38.62533,4.710891,4.148221,0,-1,0,4.148221,19.73282,0,0.5626698,1.655865,0.8185612,4.366549,4.148221,0,0,28.94555,3.547988,0,3.547988,-3.547988,7.800015,20,0.1307317,5.18198,0.6548489,0,4.366549
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,2.451267,47.66155,40.50026,2.757288,2.757288,11.55729,0,3.259994,2.757288,88.90141,0,0,0,2.451267,0,0,8.8,8.36,32.88775,0,10.81127,0,10.81127,18.05648,46.29858,0.1308802,3.033016,1.961014,12,2.451267
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,2.045179,48.35224,42.35053,5.845474,5.845474,12,0,3.372,5.845474,34.98739,0,0,0,2.045179,0,0,6.154526,5.8468,22.07649,9.730141,7.891979,0,7.891979,25.54347,65.49596,0.131066,6.430021,1.636143,12,11.77532
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.6200317,45.85141,44.061,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6200317,0,0,8.8,8.36,14.18451,16.83292,8.980032,0,8.980032,34.06268,87.34003,0.1311337,0,0.4960254,12,17.45295
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,1.856688,51.32701,45.77147,1.243965,1.243965,0,0,0,1.243965,149.2556,0,0,0,1.856688,1.309437,1.243965,0,0,5.204475,24.91495,0.5472509,0,0.5472509,34.58185,88.67123,0.131123,1.368362,1.48535,0,26.77164
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,2.168574,53.29077,46.71716,2.171085,2.171085,0,-1,0,2.171085,99.88435,0,0,0,2.168574,2.285352,2.171085,0,0,4.657225,25.40748,0,0.1167785,-0.1167785,34.45875,88.3556,0.131123,2.388193,1.734859,0,27.57605
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,1.111208,50.34975,47.04609,3.951116,3.951116,0,0,0,3.951116,28.12391,0,4.440892E-16,0,1.111208,4.15907,3.951116,0,0,4.786979,25.2907,0,3.047861,-3.047861,31.24602,80.11785,0.131123,4.346228,0.8889666,0,26.40191
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,1.857333,53.13076,47.5066,3.005764,3.005764,0,0,0,3.005764,61.79237,0,4.440892E-16,0,1.857333,3.163962,3.005764,0,0,8.173491,22.24284,0,1.306629,-1.306629,29.86872,76.5863,0.131123,3.30634,1.485866,0,24.10017
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,1.37982,51.17051,47.04609,3.398224,3.398224,0,0,0,3.398224,40.60415,0,4.440892E-16,0,1.37982,3.577078,3.398224,0,0,9.625301,20.93621,0,2.197258,-2.197258,27.5526,70.64755,0.131123,3.738046,1.103856,0,22.31603
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.3623777,46.63401,45.58233,0,0,0,0,0,0,0,0,0,0,0.3623777,0,0,0,0,12.0667,18.73895,0.3623777,0,0.3623777,27.89638,71.52905,0.1311159,0,0.2899022,0,19.10133
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,44.26658,44.26658,1.457966,1.457966,0,-1,0,1.457966,0,0,0,0,0,1.534701,1.457966,0,0,11.70432,19.06509,0,1.534701,-1.534701,26.27867,67.38107,0.1311159,1.603762,0,0,19.06509
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,43.06597,43.06597,4.013342,4.013342,0,-1,0,4.013342,0,0,8.881784E-16,0,0,4.224571,4.013342,0,0,13.40954,17.53039,0,4.224571,-4.224571,21.82558,55.96291,0.1311159,4.414677,0,0,17.53039
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,41.75022,41.75022,6.723101,6.723101,0,-1,0,6.723101,0,0,0,0,0,7.076948,6.723101,0,0,18.10351,13.30582,0,7.076948,-7.076948,14.36582,36.83536,0.1311159,7.395411,0,0,13.30582
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,40.59072,40.59072,1.868528,1.868528,0,-1,0,1.868528,0,0,2.220446E-16,0,0,1.966872,1.868528,0,0,25.96679,6.228868,0,1.966872,-1.966872,12.29255,31.51931,0.1311159,2.055381,0,0,6.228868
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,39.78483,39.78483,1.038401,1.038401,0,-1,0,1.038401,0,0,0,0,0,1.093053,1.038401,0,0,28.1522,4.261996,0,1.093053,-1.093053,11.14038,28.56501,0.1311159,1.142241,0,0,4.261996
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,39.1763,39.1763,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.3667,3.168943,0,0,0,11.14038,28.56501,0.1311159,0,0,0,3.168943
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,38.55132,38.55132,0.4281751,0.4281751,0,-1,0,0.4281751,0,0,5.551115E-17,0,0,0.4507106,0.4281751,0,0,29.3667,3.168943,0,0.4507106,-0.4507106,10.66528,27.34683,0.1311159,0.4709926,0,0,3.168943
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,38.06614,38.06614,0.3434927,0.3434927,0,-1,0,0.3434927,0,0,0,0,0,0.3615712,0.3434927,0,0,29.86749,2.718233,0,0.3615712,-0.3615712,10.28415,26.36958,0.1311159,0.3778419,0,0,2.718233
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,37.67964,37.67964,1.320987,1.320987,0,-1,0,1.320987,0,0,0,0,0,1.390512,1.320987,0,0,30.26924,2.356661,0,1.390512,-1.390512,8.818426,22.6113,0.1311159,1.453085,0,0,2.356661
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,37.28491,37.28491,0.6665146,0.6665146,0,-1,0,0.6665146,0,0,1.110223E-16,0,0,0.7015944,0.6665146,0,0,31.81425,0.9661491,0,0.7015944,-0.7015944,8.07888,20.71504,0.1311159,0.7331662,0,0,0.9661491
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,36.89019,36.89019,0.06962994,0.06962994,0,0,0,0.06962994,0,0,1.387779E-17,0,0,0.07329468,0.06962994,0,0,32.5938,0.2645547,0,0.07329468,-0.07329468,8.001621,20.51694,0.1311159,0.07659294,0,0,0.2645547
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,36.70105,36.70105,1.039464,1.039464,9.839464,0,2.825384,1.039464,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.67524,0.19126,8.36,0,8.36,15.93261,40.85278,0.1312391,1.143411,0,12,0.19126
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,1.954795,41.95272,36.44613,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.954795,0,0,8.8,8.36,24.31524,7.71526,10.3148,0,10.3148,25.71809,65.94368,0.1312803,0,1.563836,12,9.670055
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,3.081529,46.08115,37.16978,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.081529,0,0,8.8,8.36,14.00045,16.99858,11.44153,0,11.44153,36.57248,93.77539,0.1312993,0,2.465223,12,20.0801
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,5.023657,53.96302,38.66645,1.109071,1.109071,0,-1,0,1.109071,452.9611,1.297297,0,0,5.023657,1.167443,1.109071,0,0,2.558918,27.29595,2.558918,0,2.558918,39.00008,100,0.1312494,1.219978,4.018926,0,32.31961
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,6.541072,61.53573,40.56605,3.850222,3.850222,0,0,0,3.850222,169.8882,2.488206,0,0,6.541072,4.052866,3.850222,0,0,0,29.59898,0,0,0,39.00008,100,0.1312494,4.235244,5.232857,0,36.14005
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,6.852082,64.90765,42.41632,7.123588,7.123588,0,0,0,7.123588,96.18864,0,0,0,6.852082,7.498514,7.123588,0,0,0,29.59898,0,0.6464316,-0.6464316,38.31868,98.25283,0.1312494,7.835947,5.481666,0,36.45106
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,7.580549,69.94865,44.15145,0,0,0,0,0,0,0,6.862292,0,0,7.580549,0,0,0,0,0.7182573,28.95255,0.7182573,0,0.7182573,39.00008,100,0.1312355,0,6.06444,0,36.5331
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,8.760676,77.36066,45.86192,0,0,0,0,0,0,0,8.760676,0,0,8.760676,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1312355,0,7.008541,0,38.35965
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,8.359447,76.74978,46.83229,0.5161055,0.5161055,0,-1,0,0.5161055,1619.716,7.816177,0,0,8.359447,0.543269,0.5161055,0,0,0,29.59898,0,0,0,39.00008,100,0.1312355,0.5677161,6.687557,0,37.95842
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,6.972319,71.08601,47.16122,2.414696,2.414696,0,0,0,2.414696,288.7452,4.430534,0,0,6.972319,2.541785,2.414696,0,0,0,29.59898,0,0,0,39.00008,100,0.1312355,2.656166,5.577856,0,36.5713
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,5.1748,64.53871,47.59706,5.756432,5.756432,0,0,0,5.756432,89.89597,0,0,0,5.1748,6.059402,5.756432,0,0,0,29.59898,0,0.8846015,-0.8846015,38.06763,97.6091,0.1312355,6.332075,4.13984,0,34.77378
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,2.320755,54.21493,47.13655,0.579833,0.579833,0,0,0,0.579833,400.2453,0.7275133,0,0,2.320755,0.6103505,0.579833,0,0,0.9828906,28.71438,0.9828906,0,0.9828906,39.00008,100,0.1312163,0.6378163,1.856604,0,31.03513
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.3556273,46.68879,45.65634,7.920903,7.920903,7.583057,0,2.254514,7.920903,4.489731,1.665335E-16,0,0,0.3556273,0.3556273,0.3378459,0,0,0,29.59898,0,0,0,39.00008,100,0.1312163,8.712994,0.2845018,12,29.95461
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,44.31592,44.31592,0.6625196,0.6625196,0,-1,0,0.6625196,0,0,1.110223E-16,0,0,0.6973891,0.6625196,0,0,0,29.59898,0,0.6973891,-0.6973891,38.26497,98.1151,0.1312163,0.7287716,0,0,29.59898
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,43.09064,43.09064,1.119369,1.119369,0,-1,0,1.119369,0,0,2.220446E-16,0,0,1.178283,1.119369,0,0,0.7748768,28.90159,0,1.178283,-1.178283,37.02295,94.93044,0.1312163,1.231306,0,0,28.90159
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,41.76667,41.76667,0.9496318,0.9496318,0,-1,0,0.9496318,0,0,1.110223E-16,0,0,0.9996124,0.9496318,0,0,2.08408,27.72331,0,0.9996124,-0.9996124,35.96926,92.22869,0.1312163,1.044595,0,0,27.72331
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,40.59072,40.59072,1.680005,1.680005,0,-1,0,1.680005,0,0,0,0,0,1.768426,1.680005,0,0,3.19476,26.72369,0,1.768426,-1.768426,34.10518,87.449,0.1312163,1.848005,0,0,26.72369
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,39.80128,39.80128,0.8842732,0.8842732,0,-1,0,0.8842732,0,0,1.110223E-16,0,0,0.930814,0.8842732,0,0,5.159678,24.95527,0,0.930814,-0.930814,33.12401,84.9332,0.1312163,0.9727006,0,0,24.95527
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,39.20097,39.20097,0.6270616,0.6270616,0,-1,0,0.6270616,0,0,0,0,0,0.6600649,0.6270616,0,0,6.193916,24.02445,0,0.6600649,-0.6600649,32.42825,83.14918,0.1312163,0.6897678,0,0,24.02445
