Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,38.55132,38.55132,0.5241005,0.5241005,0,-1,0,0.5241005,0,0,0,0,0,0.5516847,0.5241005,0,0,6.927321,23.36439,0,0.5516847,-0.5516847,31.84672,81.65809,0.1312163,0.5765105,0,0,23.36439
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,38.06614,38.06614,0.8142034,0.8142034,0,-1,0,0.8142034,0,0,1.110223E-16,0,0,0.8570563,0.8142034,0,0,7.540305,22.8127,0,0.8570563,-0.8570563,30.9433,79.34164,0.1312163,0.8956237,0,0,22.8127
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,37.67964,37.67964,2.069093,2.069093,0,-1,0,2.069093,0,0,4.440892E-16,0,0,2.177993,2.069093,0,0,8.492589,21.95565,0,2.177993,-2.177993,28.6475,73.45496,0.1312163,2.276002,0,0,21.95565
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,37.28491,37.28491,1.405086,1.405086,0,-1,0,1.405086,0,0,2.220446E-16,0,0,1.479038,1.405086,0,0,10.91258,19.77765,0,1.479038,-1.479038,27.08845,69.45743,0.1312163,1.545594,0,0,19.77765
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,36.89019,36.89019,0.01977964,0.01977964,0,0,0,0.01977964,0,0,0,0,0,0.02082067,0.01977964,0,0,12.55596,18.29862,0,0.02082067,-0.02082067,27.06651,69.40115,0.1312163,0.0217576,0,0,18.29862
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,36.72572,36.72572,1.206328,1.206328,0,0,0,1.206328,0,0,2.220446E-16,0,0,1.269819,1.206328,0,0,12.57909,18.2778,0,1.269819,-1.269819,25.728,65.96909,0.1312163,1.326961,0,0,18.2778
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,1.732502,41.30675,36.44613,2.609372,2.609372,0,0,0,2.609372,66.39536,0,4.440892E-16,0,1.732502,2.746708,2.609372,0,0,13.99,17.00798,0,1.014205,-1.014205,24.65893,63.22791,0.1312163,2.870309,1.386002,0,18.74048
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,3.006993,45.8703,37.18623,0,0,0,0,0,0,0,0,0,0,3.006993,0,0,0,0,15.1169,15.99377,3.006993,0,3.006993,27.51162,70.54247,0.1311577,0,2.405595,0,19.00076
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,3.384429,48.64162,38.69112,1.430329,1.430329,0,-1,0,1.430329,236.619,0,0,0,3.384429,1.505609,1.430329,0,0,12.1099,18.70007,1.87882,0,1.87882,29.29402,75.11272,0.1311212,1.573362,2.707543,0,22.0845
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,4.803421,55.35347,40.59072,0.07687661,0.07687661,0,0,0,0.07687661,6248.222,0,0,0,4.803421,0.08092275,0.07687661,0,0,10.23108,20.391,4.722499,0,4.722499,33.77418,86.60028,0.1310294,0.08456428,3.842737,0,25.19443
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,6.049233,61.93741,42.49033,1.358088,1.358088,0,0,0,1.358088,445.4227,0,0,0,6.049233,1.429566,1.358088,0,0,5.508583,24.64125,4.619667,0,4.619667,38.15678,97.83769,0.1309397,1.493897,4.839386,0,30.69049
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,6.985523,67.56832,44.20079,0,0,0,0,0,0,0,6.096607,0,0,6.985523,0,0,0,0,0.8889166,28.79895,0.8889166,0,0.8889166,39.00008,100,0.1309225,0,5.588418,0,35.78448
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,3.518859,56.86125,45.93593,5.43892,5.43892,0,0,0,5.43892,64.69775,0,8.881784E-16,0,3.518859,5.725179,5.43892,0,0,0,29.59898,0,2.20632,-2.20632,36.67441,94.03677,0.1309225,5.982812,2.815087,0,33.11784
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,6.030053,66.96627,46.88163,8.888887,8.36,0,-1,0,8.36,72.12982,0,0.5288871,1.417776,6.030053,8.8,8.36,0,0,2.451467,27.39266,0,2.769947,-2.769947,33.75463,86.55016,0.1309225,9.777776,4.824042,0,33.42271
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,4.28868,60.87167,47.18589,3.955945,3.955945,0,0,0,3.955945,108.411,0,0,0,4.28868,4.164153,3.955945,0,0,5.529186,24.62271,0.124527,0,0.124527,33.87277,86.85308,0.13092,4.35154,3.430944,0,28.91139
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,2.687987,55.94029,47.6464,0,0,0,0,0,0,0,0,0,0,2.687987,0,0,0,0,5.404659,24.73479,2.687987,0,2.687987,36.42282,93.39165,0.1308679,0,2.15039,0,27.42277
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,1.408844,51.37815,47.16122,0,0,0,0,0,0,0,0,0,0,1.408844,0,0,0,0,2.716672,27.15397,1.408844,0,1.408844,37.75937,96.81869,0.1308406,0,1.127075,0,28.56282
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.3396199,46.64202,45.65634,4.664389,4.664389,0,0,0,4.664389,7.281123,0,0,0,0.3396199,4.909883,4.664389,0,0,1.307828,28.42193,0,4.570263,-4.570263,32.94188,84.4662,0.1308406,5.130827,0.2716959,0,28.76155
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,44.31592,44.31592,5.280005,5.280005,0,-1,0,5.280005,0,0,8.881784E-16,0,0,5.5579,5.280005,0,0,6.385898,23.85167,0,5.5579,-5.5579,27.08334,69.44433,0.1308406,5.808006,0,0,23.85167
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,43.09064,43.09064,2.417484,2.417484,0,-1,0,2.417484,0,0,4.440892E-16,0,0,2.54472,2.417484,0,0,12.56134,18.29377,0,2.54472,-2.54472,24.40097,62.56647,0.1308406,2.659232,0,0,18.29377
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,41.76667,41.76667,7.127051,7.127051,0,-1,0,7.127051,0,0,8.881784E-16,0,0,7.502159,7.127051,0,0,15.38881,15.74905,0,7.502159,-7.502159,16.493,42.28967,0.1308406,7.839756,0,0,15.74905
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,40.59072,40.59072,1.610054,1.610054,0,-1,0,1.610054,0,0,2.220446E-16,0,0,1.694794,1.610054,0,0,23.72454,8.246891,0,1.694794,-1.694794,14.70653,37.70898,0.1308406,1.77106,0,0,8.246891
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,39.80128,39.80128,1.86684,1.86684,0,-1,0,1.86684,0,0,2.220446E-16,0,0,1.965094,1.86684,0,0,25.60765,6.552097,0,1.965094,-1.965094,12.63514,32.39773,0.1308406,2.053524,0,0,6.552097
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,39.20097,39.20097,0.3671062,0.3671062,0,-1,0,0.3671062,0,0,5.551115E-17,0,0,0.3864276,0.3671062,0,0,27.79108,4.587003,0,0.3864276,-0.3864276,12.22781,31.3533,0.1308406,0.4038168,0,0,4.587003
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,38.57599,38.57599,0.2863711,0.2863711,0,-1,0,0.2863711,0,0,0,0,0,0.3014433,0.2863711,0,0,28.22045,4.200575,0,0.3014433,-0.3014433,11.91006,30.53856,0.1308406,0.3150083,0,0,4.200575
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,38.09081,38.09081,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.55538,3.899132,0,0,0,11.91006,30.53856,0.1308406,0,0,0,3.899132
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,37.69608,37.69608,1.328725,1.328725,0,-1,0,1.328725,0,0,0,0,0,1.398658,1.328725,0,0,28.55538,3.899132,0,1.398658,-1.398658,10.43575,26.75827,0.1308406,1.461598,0,0,3.899132
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,37.28491,37.28491,1.47791,1.47791,0,-1,0,1.47791,0,0,0,0,0,1.555695,1.47791,0,0,30.10945,2.500474,0,1.555695,-1.555695,8.7959,22.55354,0.1308406,1.625701,0,0,2.500474
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,36.91486,36.91486,1.255865,1.255865,10.05586,0,2.880134,1.255865,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.838,0.9447789,8.36,0,8.36,16.72689,42.88938,0.1309722,1.381451,0,12,0.9447789
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,36.72572,36.72572,0.6282614,0.6282614,9.428262,0,2.72135,0.6282614,0,0,0,0,0,0,0,8.8,8.36,23.478,8.468779,8.36,0,8.36,24.65788,63.22522,0.1310773,0.6910875,0,12,8.468779
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,1.317499,40.14021,36.4708,8.16951,8.16951,12,0,3.372,8.16951,16.12703,0,0,0,1.317499,0,0,3.83049,3.638965,15.118,15.99278,4.956465,0,4.956465,29.36,75.2819,0.1311923,8.986461,1.054,12,17.31028
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,3.468595,47.32207,37.2109,1.700093,1.700093,8.745292,0,2.548559,1.700093,204.0239,0,0,0,3.468595,0,0,7.045199,6.692939,10.16153,20.4536,10.16153,0,10.16153,39.00008,100,0.1312338,1.870102,2.774876,12,23.92219
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,4.005754,50.67514,38.74046,0.8072333,0.8072333,0,-1,0,0.8072333,496.2325,3.156035,0,0,4.005754,0.8497193,0.8072333,0,0,0,29.59898,0,0,0,39.00008,100,0.1312338,0.8879567,3.204603,0,33.60473
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,4.452677,54.26668,40.68118,0,0,0,0,0,0,0,4.452677,0,0,4.452677,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1312338,0,3.562142,0,34.05165
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,7.35843,67.1162,42.58078,6.120774,6.120774,0,0,0,6.120774,120.2206,0.9155098,0,0,7.35843,6.44292,6.120774,0,0,0,29.59898,0,0,0,39.00008,100,0.1312338,6.732852,5.886744,0,36.95741
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,8.150146,72.62469,44.3406,0,0,0,0,0,0,0,8.150146,0,0,8.150146,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1312338,0,6.520116,0,37.74912
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,7.17443,70.59834,46.06751,6.570232,6.570232,0,0,0,6.570232,109.196,0.2583967,0,0,7.17443,6.916034,6.570232,0,0,0,29.59898,0,0,0,39.00008,100,0.1312338,7.227255,5.739544,0,36.77341
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,5.002469,63.1958,46.97208,1.201724,1.201724,0,-1,0,1.201724,416.2744,3.737496,0,0,5.002469,1.264973,1.201724,0,0,0,29.59898,0,0,0,39.00008,100,0.1312338,1.321896,4.001975,0,34.60145
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,2.034358,53.47536,47.30102,2.145532,2.145532,0,0,0,2.145532,94.81833,0,0,0,2.034358,2.258455,2.145532,0,0,0,29.59898,0,0.2240972,-0.2240972,38.76386,99.39431,0.1312338,2.360085,1.627486,0,31.63334
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.544194,49.29431,47.68752,2.886635,2.886635,0,0,0,2.886635,18.8522,0,0,0,0.544194,3.038563,2.886635,0,0,0.2489969,29.37488,0,2.494369,-2.494369,36.13456,92.65254,0.1312338,3.175298,0.4353552,0,29.91908
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.7450718,49.42884,47.22701,0.4461183,0.4461183,0,0,0,0.4461183,167.0122,0,0,0,0.7450718,0.4695982,0.4461183,0,0,3.020518,26.88051,0.2754736,0,0.2754736,36.3959,93.32263,0.1312285,0.4907301,0.5960574,0,27.62558
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.104831,46.02518,45.72213,9.065299,9.065299,11.5735,0,3.264096,9.065299,1.156399,0,0,0,0.104831,0,0,2.508202,2.382792,2.745044,27.12844,2.487623,0,2.487623,38.75587,99.37382,0.1312884,9.971828,0.0838648,12,27.23327
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,44.35704,44.35704,3.552382,3.552382,0,-1,0,3.552382,0,0,4.440892E-16,0,0,3.73935,3.552382,0,0,0.2574208,29.3673,0,3.73935,-3.73935,34.81425,89.26712,0.1312884,3.90762,0,0,29.3673
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,43.13176,43.13176,9.391003,8.36,0,-1,0,8.36,0,0,1.031003,1.970103,0,8.8,8.36,0,0,4.412254,25.62795,0,8.8,-8.8,25.53823,65.48251,0.1312884,10.3301,0,0,25.62795
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,41.81601,41.81601,2.659091,2.659091,0,-1,0,2.659091,0,0,0,0,0,2.799044,2.659091,0,0,14.19003,16.82795,0,2.799044,-2.799044,22.58778,57.91727,0.1312884,2.925,0,0,16.82795
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,40.61539,40.61539,2.038818,2.038818,0,-1,0,2.038818,0,0,0,0,0,2.146124,2.038818,0,0,17.30008,14.02891,0,2.146124,-2.146124,20.32557,52.11674,0.1312884,2.2427,0,0,14.02891
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,39.82595,39.82595,1.258453,1.258453,0,-1,0,1.258453,0,0,2.220446E-16,0,0,1.324688,1.258453,0,0,19.68466,11.88278,0,1.324688,-1.324688,18.92922,48.53638,0.1312884,1.384299,0,0,11.88278
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,39.25031,39.25031,1.538834,1.538834,0,-1,0,1.538834,0,0,2.220446E-16,0,0,1.619825,1.538834,0,0,21.15654,10.55809,0,1.619825,-1.619825,17.22178,44.15832,0.1312884,1.692717,0,0,10.55809
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,38.60066,38.60066,0.4736008,0.4736008,0,-1,0,0.4736008,0,0,5.551115E-17,0,0,0.4985272,0.4736008,0,0,22.95634,8.93827,0,0.4985272,-0.4985272,16.69629,42.8109,0.1312884,0.5209609,0,0,8.93827
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,38.14015,38.14015,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.51026,8.439742,0,0,0,16.69629,42.8109,0.1312884,0,0,0,8.439742
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,37.72075,37.72075,0.06135278,0.06135278,0,-1,0,0.06135278,0,0,6.938894E-18,0,0,0.06458187,0.06135278,0,0,23.51026,8.439742,0,0.06458187,-0.06458187,16.62821,42.63635,0.1312884,0.06748806,0,0,8.439742
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,37.32603,37.32603,1.003913,1.003913,0,-1,0,1.003913,0,0,2.220446E-16,0,0,1.056751,1.003913,0,0,23.58202,8.37516,0,1.056751,-1.056751,15.5143,39.78017,0.1312884,1.104305,0,0,8.37516
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,36.93953,36.93953,1.002423,1.002423,0,0,0,1.002423,0,0,0,0,0,1.055182,1.002423,0,0,24.75619,7.31841,0,1.055182,-1.055182,14.40204,36.92823,0.1312884,1.102666,0,0,7.31841
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,36.75039,36.75039,0.0375868,0.0375868,0,0,0,0.0375868,0,0,6.938894E-18,0,0,0.03956506,0.0375868,0,0,25.92861,6.263227,0,0.03956506,-0.03956506,14.36033,36.82129,0.1312884,0.04134548,0,0,6.263227
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,2.155656,42.59241,36.49547,2.21164,2.21164,0,0,0,2.21164,97.46866,0,0,0,2.155656,2.328042,2.21164,0,0,25.97257,6.223662,0,0.1723862,-0.1723862,14.17862,36.35537,0.1312884,2.432804,1.724525,0,8.379318
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,4.063186,49.22729,37.23557,1.996682,1.996682,0,0,0,1.996682,203.4969,0,0,0,4.063186,2.101771,1.996682,0,0,26.16411,6.051276,1.961415,0,1.961415,16.03938,41.12654,0.1312505,2.196351,3.250549,0,10.11446
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,4.323422,51.76352,38.78979,2.569626,2.569626,0,-1,0,2.569626,168.251,0,0,0,4.323422,2.70487,2.569626,0,0,24.2027,7.81655,1.618552,0,1.618552,17.57488,45.06369,0.1312192,2.826589,3.458738,0,12.13997
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,3.69294,51.81614,40.73052,0,0,0,0,0,0,0,0,0,0,3.69294,0,0,0,0,22.58415,9.273247,3.69294,0,3.69294,21.07831,54.04683,0.1311479,0,2.954352,0,12.96619
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,5.938602,61.70754,42.64657,1.436114,1.436114,0,0,0,1.436114,413.5188,0,0,0,5.938602,1.511699,1.436114,0,0,18.8912,12.59689,4.426903,0,4.426903,25.27804,64.81535,0.1310626,1.579726,4.750882,0,18.5355
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,4.798508,59.58385,44.40638,1.979857,1.979857,0,0,0,1.979857,242.3664,0,0,0,4.798508,2.08406,1.979857,0,0,14.4643,16.58111,2.714448,0,2.714448,27.85319,71.41829,0.1310103,2.177843,3.838806,0,21.37961
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,5.272285,63.27436,46.16619,0.9334844,0.9334844,0,0,0,0.9334844,564.7963,0,0,0,5.272285,0.9826152,0.9334844,0,0,11.74985,19.02411,4.28967,0,4.28967,31.92273,81.85298,0.1309277,1.026833,4.217828,0,24.29639
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,4.470827,61.37985,47.06254,3.351541,3.351541,0,-1,0,3.351541,133.3961,0,0,0,4.470827,3.527938,3.351541,0,0,7.460185,22.88481,0.9428885,0,0.9428885,32.81723,84.14657,0.1309096,3.686695,3.576661,0,27.35564
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,5.946384,67.21644,47.37503,1.757094,1.757094,0,0,0,1.757094,338.4215,0,0,0,5.946384,1.849572,1.757094,0,0,6.517296,23.73341,4.096812,0,4.096812,36.7038,94.11213,0.1308309,1.932803,4.757107,0,29.6798
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,2.965644,57.00273,47.7862,1.296442,1.296442,0,0,0,1.296442,228.7526,0,0,0,2.965644,1.364676,1.296442,0,0,2.420484,27.42054,1.600968,0,1.600968,38.22262,98.00652,0.1308001,1.426086,2.372515,0,30.38619
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,1.811395,52.74747,47.27635,0,0,0,0,0,0,0,0.9918792,0,0,1.811395,0,0,0,0,0.8195158,28.86141,0.8195158,0,0.8195158,39.00008,100,0.1307844,0,1.449116,0,30.67281
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.2746628,46.54345,45.7468,0,0,0,0,0,0,0,0.2746628,0,0,0.2746628,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1307844,0,0.2197303,0,29.87364
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,44.38171,44.38171,5.940557,5.940557,0,-1,0,5.940557,0,0,0,0,0,6.253219,5.940557,0,0,0,29.59898,0,6.253219,-6.253219,32.40861,83.09882,0.1307844,6.534614,0,0,29.59898
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,43.13176,43.13176,5.233178,5.233178,0,-1,0,5.233178,0,0,8.881784E-16,0,0,5.508609,5.233178,0,0,6.94802,23.34576,0,5.508609,-5.508609,26.60202,68.21018,0.1307844,5.756496,0,0,23.34576
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,41.79134,41.79134,1.671032,1.671032,0,-1,0,1.671032,0,0,0,0,0,1.758981,1.671032,0,0,13.0687,17.83715,0,1.758981,-1.758981,24.74789,63.45601,0.1307844,1.838135,0,0,17.83715
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,40.59072,40.59072,1.089161,1.089161,0,-1,0,1.089161,0,0,0,0,0,1.146485,1.089161,0,0,15.02312,16.07817,0,1.146485,-1.146485,23.53939,60.3573,0.1307844,1.198077,0,0,16.07817
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,39.82595,39.82595,0.8626233,0.8626233,0,-1,0,0.8626233,0,0,1.110223E-16,0,0,0.9080245,0.8626233,0,0,16.29699,14.93168,0,0.9080245,-0.9080245,22.58225,57.90309,0.1307844,0.9488856,0,0,14.93168
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,39.25031,39.25031,1.168344,1.168344,0,-1,0,1.168344,0,0,0,0,0,1.229836,1.168344,0,0,17.30591,14.02366,0,1.229836,-1.229836,21.28589,54.5791,0.1307844,1.285179,0,0,14.02366
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,38.60066,38.60066,0.7366967,0.7366967,0,-1,0,0.7366967,0,0,0,0,0,0.7754701,0.7366967,0,0,18.67239,12.79382,0,0.7754701,-0.7754701,20.46847,52.48316,0.1307844,0.8103663,0,0,12.79382
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,38.16482,38.16482,0.9732646,0.9732646,0,-1,0,0.9732646,0,0,1.110223E-16,0,0,1.024489,0.9732646,0,0,19.53403,12.01835,0,1.024489,-1.024489,19.38857,49.71417,0.1307844,1.070591,0,0,12.01835
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,37.74542,37.74542,0.1922026,0.1922026,0,-1,0,0.1922026,0,0,2.775558E-17,0,0,0.2023185,0.1922026,0,0,20.67235,10.99387,0,0.2023185,-0.2023185,19.1753,49.16735,0.1307844,0.2114229,0,0,10.99387
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,37.32603,37.32603,1.777178,1.777178,0,-1,0,1.777178,0,0,2.220446E-16,0,0,1.870714,1.777178,0,0,20.89715,10.79155,0,1.870714,-1.870714,17.2034,44.11119,0.1307844,1.954896,0,0,10.79155
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,36.95598,36.95598,0.07231032,0.07231032,0,0,0,0.07231032,0,0,1.387779E-17,0,0,0.07611613,0.07231032,0,0,22.97572,8.920833,0,0.07611613,-0.07611613,17.12317,43.90546,0.1307844,0.07954136,0,0,8.920833
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.1143836,37.08767,36.77506,0,0,0,0,0,0,0,0,0,0,0.1143836,0,0,0,0,23.06029,8.844716,0.1143836,0,0.1143836,17.23168,44.1837,0.1307822,0,0.09150688,0,8.9591
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.8804876,38.95438,36.52014,0.9727316,0.9727316,0,0,0,0.9727316,90.517,0,1.110223E-16,0,0.8804876,1.023928,0.9727316,0,0,22.94591,8.947661,0,0.1434405,-0.1434405,17.08048,43.79601,0.1307822,1.070005,0.70439,0,9.828149
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.8454689,39.58214,37.23557,3.961854,3.961854,0,0,0,3.961854,21.34023,0,0,0,0.8454689,4.170372,3.961854,0,0,23.10529,8.804221,0,3.324904,-3.324904,13.57572,34.80947,0.1307822,4.358039,0.6763751,0,9.64969
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.8632932,41.22704,38.80624,8.556909,6.02548,0,-1,0,6.02548,14.32738,0,2.531428,4.043222,0.8632932,6.34261,6.02548,0,0,26.79962,5.479317,0,5.479317,-5.479317,7.800015,20,0.1307822,9.412599,0.6906345,0,6.34261
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,2.29686,47.47369,40.77164,3.896953,3.896953,11.96953,0,3.364291,3.896953,58.9399,0,0,0,2.29686,0,0,8.072578,7.668949,32.88775,0,9.96581,0,9.96581,17.25441,44.242,0.1309607,4.286648,1.837488,12,2.29686
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,3.029132,51.81339,42.72058,1.236797,1.236797,10.0368,0,2.87531,1.236797,244.9175,0,0,0,3.029132,0,0,8.8,8.36,22.92194,8.969229,11.38913,0,11.38913,28.05909,71.94624,0.1310318,1.360477,2.423306,12,11.99836
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,3.188309,54.22173,44.49684,0.7256392,0.7256392,9.509326,0,2.741859,0.7256392,439.3794,1.776357E-15,0,0,3.188309,0,0,8.783687,8.344502,11.53281,19.21945,11.53281,0,11.53281,39.00008,100,0.1310784,0.7982031,2.550647,12,22.40776
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,1.44753,50.56632,46.25665,2.946011,2.946011,0,0,0,2.946011,49.13523,0,0,0,1.44753,3.101064,2.946011,0,0,0,29.59898,0,1.653535,-1.653535,37.2571,95.53083,0.1310784,3.240613,1.158024,0,31.04651
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,2.704843,55.50751,47.18589,0.0676064,0.0676064,0,-1,0,0.0676064,4000.869,0.7964175,0,0,2.704843,0.07116462,0.0676064,0,0,1.837261,27.94544,1.837261,0,1.837261,39.00008,100,0.1310432,0.07436703,2.163874,0,30.65029
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,2.345514,54.63109,47.45726,2.21776,2.21776,0,0,0,2.21776,105.7605,0.01103028,0,0,2.345514,2.334484,2.21776,0,0,0,29.59898,0,0,0,39.00008,100,0.1310432,2.439536,1.876411,0,31.94449
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,1.308783,51.80513,47.87666,0.9352201,0.9352201,0,0,0,0.9352201,139.9438,0.3243406,0,0,1.308783,0.9844422,0.9352201,0,0,0,29.59898,0,0,0,39.00008,100,0.1310432,1.028742,1.047026,0,30.90776
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,1.220417,50.98565,47.34214,0.63081,0.63081,0,0,0,0.63081,193.4682,0.5564065,0,0,1.220417,0.6640105,0.63081,0,0,0,29.59898,0,0,0,39.00008,100,0.1310432,0.693891,0.9763336,0,30.8194
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.3187118,46.74643,45.8208,4.601166,4.601166,0,0,0,4.601166,6.926761,0,0,0,0.3187118,4.843333,4.601166,0,0,0,29.59898,0,4.524621,-4.524621,34.23071,87.77087,0.1310432,5.061283,0.2549694,0,29.91769
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,44.43105,44.43105,0.4203661,0.4203661,0,-1,0,0.4203661,0,0,0,0,0,0.4424907,0.4203661,0,0,5.027357,25.07436,0,0.4424907,-0.4424907,33.76428,86.57491,0.1310432,0.4624028,0,0,25.07436
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,43.1811,43.1811,3.259992,3.259992,0,-1,0,3.259992,0,0,4.440892E-16,0,0,3.43157,3.259992,0,0,5.519013,24.63187,0,3.43157,-3.43157,30.14709,77.30008,0.1310432,3.585991,0,0,24.63187
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,41.84068,41.84068,4.251207,4.251207,0,-1,0,4.251207,0,0,0,0,0,4.474955,4.251207,0,0,9.331869,21.2003,0,4.474955,-4.474955,25.43007,65.20518,0.1310432,4.676328,0,0,21.2003
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,40.64006,40.64006,0.9893692,0.9893692,0,-1,0,0.9893692,0,0,2.220446E-16,0,0,1.041441,0.9893692,0,0,14.30404,16.72534,0,1.041441,-1.041441,24.3323,62.39038,0.1310432,1.088306,0,0,16.72534
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,39.85062,39.85062,1.894035,1.894035,0,-1,0,1.894035,0,0,2.220446E-16,0,0,1.993721,1.894035,0,0,15.4612,15.6839,0,1.993721,-1.993721,22.23073,57.00176,0.1310432,2.083438,0,0,15.6839
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,39.27497,39.27497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.67644,13.69018,0,0,0,22.23073,57.00176,0.1310432,0,0,0,13.69018
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,38.62533,38.62533,2.354102,2.354102,0,-1,0,2.354102,0,0,4.440892E-16,0,0,2.478002,2.354102,0,0,17.67644,13.69018,0,2.478002,-2.478002,19.61869,50.30423,0.1310432,2.589513,0,0,13.69018
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,38.18127,38.18127,1.725598,1.725598,0,-1,0,1.725598,0,0,2.220446E-16,0,0,1.816419,1.725598,0,0,20.42978,11.21218,0,1.816419,-1.816419,17.70401,45.39481,0.1310432,1.898158,0,0,11.21218
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,37.7701,37.7701,1.009471,1.009471,0,-1,0,1.009471,0,0,0,0,0,1.062601,1.009471,0,0,22.44802,9.395758,0,1.062601,-1.062601,16.58393,42.52282,0.1310432,1.110418,0,0,9.395758
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,37.3507,37.3507,1.708833,1.708833,0,-1,0,1.708833,0,0,2.220446E-16,0,0,1.798772,1.708833,0,0,23.62869,8.333157,0,1.798772,-1.798772,14.68786,37.66111,0.1310432,1.879717,0,0,8.333157
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,36.98065,36.98065,1.389966,1.389966,0,0,0,1.389966,0,0,2.220446E-16,0,0,1.463123,1.389966,0,0,25.62733,6.534384,0,1.463123,-1.463123,13.14559,33.70658,0.1310432,1.528963,0,0,6.534384
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.1050163,37.10321,36.81618,0.7052125,0.7052125,0,0,0,0.7052125,14.89144,0,0,0,0.1050163,0.742329,0.7052125,0,0,27.25302,5.071262,0,0.6373127,-0.6373127,12.47381,31.98406,0.1310432,0.7757338,0.08401305,0,5.176278
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.6845891,38.43133,36.54481,3.576816,3.576816,0,0,0,3.576816,19.13963,0,0,0,0.6845891,3.765069,3.576816,0,0,27.96114,4.433949,0,3.08048,-3.08048,9.226698,23.65815,0.1310432,3.934497,0.5476713,0,5.118538
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,1.465075,41.3976,37.28491,7.71332,7.71332,12,0,3.372,7.71332,18.99409,0,0,0,1.465075,0,0,4.28668,4.072346,31.3839,1.353469,5.537421,0,5.537421,14.47996,37.12802,0.1311702,8.484653,1.17206,12,2.818544
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,4.567068,52.66726,38.88025,4.801664,4.801664,0,-1,0,4.801664,95.11427,0,0,0,4.567068,5.054383,4.801664,0,0,25.84648,6.337148,0,0.4873155,-0.4873155,13.96628,35.8109,0.1311702,5.28183,3.653654,0,10.90422
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,3.897681,52.63399,40.87032,9.060734,9.060734,12,0,3.372,9.060734,43.01727,0,0,0,3.897681,0,0,2.939266,2.792303,26.38794,5.849833,6.689983,0,6.689983,20.31296,52.0844,0.1313144,9.966807,3.118145,12,9.747513
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,0.9769667,45.65322,42.83571,1.81994,1.81994,10.61994,0,3.022845,1.81994,53.68126,1.776357E-15,0,0,0.9769667,0,0,8.8,8.36,19.69796,11.87082,9.336967,0,9.336967,29.17078,74.79672,0.1314477,2.001934,0.7815734,12,12.84778
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,2.138176,50.99585,44.61197,2.718403,2.718403,11.374,0,3.213621,2.718403,78.65561,1.776357E-15,0,0,2.138176,0,0,8.655593,8.222814,10.36099,20.27409,10.36099,0,10.36099,39.00008,100,0.1315919,2.990243,1.710541,12,22.41226
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,3.103636,55.97508,46.39645,3.800737,3.800737,0,0,0,3.800737,81.6588,0,0,0,3.103636,4.000775,3.800737,0,0,0,29.59898,0,0.8971397,-0.8971397,38.05441,97.57522,0.1315919,4.18081,2.482909,0,32.70261
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,3.321883,57.67162,47.30102,3.370867,3.370867,0,-1,0,3.370867,98.54684,0,4.440892E-16,0,3.321883,3.548281,3.370867,0,0,0.9968218,28.70184,0,0.2263981,-0.2263981,37.81577,96.96331,0.1315919,3.707954,2.657506,0,32.02372
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,3.20545,57.59925,47.59706,1.179888,1.179888,0,0,0,1.179888,271.6742,0.7150878,0,0,3.20545,1.241987,1.179888,0,0,1.248375,28.47544,1.248375,0,1.248375,39.00008,100,0.131568,1.297877,2.56436,0,31.68089
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,2.648554,56.15094,47.96712,0,0,0,0,0,0,0,2.648554,0,0,2.648554,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.131568,0,2.118843,0,32.24753
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,1.038937,50.50815,47.41615,2.283391,2.283391,0,0,0,2.283391,45.49973,0,0,0,1.038937,2.40357,2.283391,0,0,0,29.59898,0,1.364633,-1.364633,37.56163,96.31168,0.131568,2.51173,0.8311495,0,30.63791
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.3098983,46.76204,45.86192,5.146,5.146,0,0,0,5.146,6.022121,0,8.881784E-16,0,0.3098983,5.416842,5.146,0,0,1.516259,28.23434,0,5.106944,-5.106944,32.17844,82.50865,0.131568,5.6606,0.2479187,0,28.54424
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,44.47217,44.47217,8.098271,8.098271,0,-1,0,8.098271,0,0,0,0.5480988,0,8.524496,8.098271,0,0,7.190641,23.1274,0,8.524496,-8.524496,23.19283,59.46867,0.131568,8.908099,0,0,23.1274
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,43.1811,43.1811,2.961083,2.961083,0,-1,0,2.961083,0,0,4.440892E-16,0,0,3.11693,2.961083,0,0,16.6623,14.60291,0,3.11693,-3.11693,19.9073,51.04425,0.131568,3.257192,0,0,14.60291
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,41.86535,41.86535,0.4871373,0.4871373,0,-1,0,0.4871373,0,0,5.551115E-17,0,0,0.5127761,0.4871373,0,0,20.12556,11.48598,0,0.5127761,-0.5127761,19.36678,49.65832,0.131568,0.5358511,0,0,11.48598
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,40.65651,40.65651,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.69531,10.9732,0,0,0,19.36678,49.65832,0.131568,0,0,0,10.9732
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,39.87529,39.87529,1.40262,1.40262,0,-1,0,1.40262,0,0,2.220446E-16,0,0,1.476442,1.40262,0,0,20.69531,10.9732,0,1.476442,-1.476442,17.81048,45.6678,0.131568,1.542882,0,0,10.9732
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,39.29142,39.29142,0.3501523,0.3501523,0,-1,0,0.3501523,0,0,5.551115E-17,0,0,0.3685814,0.3501523,0,0,22.3358,9.496757,0,0.3685814,-0.3685814,17.42196,44.6716,0.131568,0.3851675,0,0,9.496757
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,38.66645,38.66645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.74534,9.128176,0,0,0,17.42196,44.6716,0.131568,0,0,0,9.128176
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,38.20594,38.20594,2.591191,2.591191,0,-1,0,2.591191,0,0,0,0,0,2.727569,2.591191,0,0,22.74534,9.128176,0,2.727569,-2.727569,14.54685,37.29953,0.131568,2.85031,0,0,9.128176
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,37.79477,37.79477,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.77597,6.400606,0,0,0,14.54685,37.29953,0.131568,0,0,0,6.400606
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,37.40004,37.40004,0.7316279,0.7316279,0,-1,0,0.7316279,0,0,0,0,0,0.7701346,0.7316279,0,0,25.77597,6.400606,0,0.7701346,-0.7701346,13.73505,35.21802,0.131568,0.8047907,0,0,6.400606
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,37.00532,37.00532,0.7853265,0.7853265,0,0,0,0.7853265,0,0,1.110223E-16,0,0,0.8266594,0.7853265,0,0,26.63167,5.630472,0,0.8266594,-0.8266594,12.86368,32.98372,0.131568,0.8638591,0,0,5.630472
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.08524217,37.07379,36.84085,0,0,0,0,0,0,0,0,0,0,0.08524217,0,0,0,0,27.55018,4.803812,0.08524217,0,0.08524217,12.94455,33.19108,0.1315664,0,0.06819373,0,4.889054
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,1.027298,39.41779,36.56948,6.579763,6.579763,12,0,3.372,6.579763,15.613,0,0,0,1.027298,0,0,5.420237,5.149225,27.46494,4.88053,6.176524,0,6.176524,18.80411,48.21557,0.1317094,7.237739,0.8218387,12,5.907828
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,2.805277,45.40336,37.32603,6.385102,6.385102,12,0,3.372,6.385102,43.93473,0,0,0,2.805277,0,0,5.614898,5.334153,21.28842,10.4394,8.13943,0,8.13943,26.52585,68.01487,0.1318914,7.023612,2.244222,12,13.24468
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,4.117496,51.23412,38.92137,6.205871,6.205871,0,-1,0,6.205871,66.3484,0,0,0,4.117496,6.532495,6.205871,0,0,13.14899,17.76489,0,2.414999,-2.414999,23.98022,61.48762,0.1318914,6.826458,3.293997,0,21.88238
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,5.443952,57.99354,40.96077,2.041564,2.041564,0,0,0,2.041564,266.6559,0,0,0,5.443952,2.149015,2.041564,0,0,15.83232,15.34989,3.294937,0,3.294937,27.10607,69.50261,0.1318284,2.245721,4.355162,0,20.79384
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,6.568074,64.40968,42.92617,0.2053605,0.2053605,0,0,0,0.2053605,3198.313,0,0,0,6.568074,0.216169,0.2053605,0,0,12.53738,18.31533,6.351905,0,6.351905,33.13202,84.95372,0.1317072,0.2258966,5.254459,0,24.88341
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,2.871038,53.43866,44.7271,2.756459,2.756459,0,0,0,2.756459,104.1567,0,0,0,2.871038,2.901536,2.756459,0,0,6.18548,24.03205,0,0.03049778,-0.03049778,33.09987,84.87129,0.1317072,3.032104,2.29683,0,26.90308
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,3.926627,58.87078,46.51157,0.9747506,0.9747506,0,0,0,0.9747506,402.834,0,0,0,3.926627,1.026053,0.9747506,0,0,6.219366,24.00155,2.900574,0,2.900574,35.8516,91.92699,0.1316519,1.072226,3.141302,0,27.92817
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,3.56687,58.62408,47.41615,1.840177,1.840177,0,-1,0,1.840177,193.833,0,0,0,3.56687,1.937029,1.840177,0,0,3.318792,26.61206,1.629841,0,1.629841,37.3978,95.8916,0.1316209,2.024195,2.853496,0,30.17893
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,2.937586,56.8572,47.73686,0.8431499,0.8431499,0,0,0,0.8431499,348.4062,0.3611092,0,0,2.937586,0.8875262,0.8431499,0,0,1.688951,28.07892,1.688951,0,1.688951,39.00008,100,0.1315887,0.9274649,2.350069,0,31.01651
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,2.283528,55.11378,48.10691,1.417751,1.417751,0,0,0,1.417751,161.0669,0.7911587,0,0,2.283528,1.492369,1.417751,0,0,0,29.59898,0,0,0,39.00008,100,0.1315887,1.559526,1.826823,0,31.88251
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,2.446534,55.05164,47.54772,7.358065,7.358065,0,0,0,7.358065,33.24969,8.881784E-16,0,0,2.446534,7.745331,7.358065,0,0,0,29.59898,0,5.298798,-5.298798,33.41465,85.67843,0.1315887,8.093871,1.957227,0,32.04551
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.3156794,46.89474,45.97705,3.142182,3.142182,0,0,0,3.142182,10.0465,0,4.440892E-16,0,0.3156794,3.30756,3.142182,0,0,5.887553,24.30018,0,2.99188,-2.99188,30.26094,77.59199,0.1315887,3.4564,0.2525435,0,24.61586
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,44.54618,44.54618,6.773665,6.773665,0,-1,0,6.773665,0,0,0,0,0,7.130174,6.773665,0,0,9.211864,21.3083,0,7.130174,-7.130174,22.74507,58.32058,0.1315887,7.451032,0,0,21.3083
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,43.23043,43.23043,2.480504,2.480504,0,-1,0,2.480504,0,0,4.440892E-16,0,0,2.611057,2.480504,0,0,17.13428,14.17813,0,2.611057,-2.611057,19.99278,51.26343,0.1315887,2.728555,0,0,14.17813
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,41.90647,41.90647,2.680326,2.680326,0,-1,0,2.680326,0,0,4.440892E-16,0,0,2.821396,2.680326,0,0,20.03545,11.56707,0,2.821396,-2.821396,17.01876,43.63777,0.1315887,2.948359,0,0,11.56707
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,40.68118,40.68118,1.367792,1.367792,0,-1,0,1.367792,0,0,0,0,0,1.439781,1.367792,0,0,23.17034,8.745673,0,1.439781,-1.439781,15.5011,39.74634,0.1315887,1.504571,0,0,8.745673
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,39.89996,39.89996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.77009,7.305893,0,0,0,15.5011,39.74634,0.1315887,0,0,0,7.305893
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,39.31609,39.31609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.77009,7.305893,0,0,0,15.5011,39.74634,0.1315887,0,0,0,7.305893
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,38.66645,38.66645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.77009,7.305893,0,0,0,15.5011,39.74634,0.1315887,0,0,0,7.305893
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,38.23061,38.23061,0.6556445,0.6556445,0,-1,0,0.6556445,0,0,1.110223E-16,0,0,0.6901521,0.6556445,0,0,24.77009,7.305893,0,0.6901521,-0.6901521,14.77362,37.881,0.1315887,0.721209,0,0,7.305893
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,37.81121,37.81121,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.53693,6.615741,0,0,0,14.77362,37.881,0.1315887,0,0,0,6.615741
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,37.40004,37.40004,1.320789,1.320789,0,-1,0,1.320789,0,0,2.220446E-16,0,0,1.390305,1.320789,0,0,25.53693,6.615741,0,1.390305,-1.390305,13.30811,34.12329,0.1315887,1.452868,0,0,6.615741
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,37.02999,37.02999,0.3805321,0.3805321,0,0,0,0.3805321,0,0,5.551115E-17,0,0,0.4005601,0.3805321,0,0,27.08171,5.225436,0,0.4005601,-0.4005601,12.88588,33.04066,0.1315887,0.4185853,0,0,5.225436
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.06233512,37.01113,36.84085,0,0,0,0,0,0,0,0,0,0,0.06233512,0,0,0,0,27.52678,4.824876,0.06233512,0,0.06233512,12.94502,33.19229,0.1315876,0,0.0498681,0,4.887211
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.1611415,37.02615,36.58593,6.655632,6.655632,12,0,3.372,6.655632,2.42113,0,0,0,0.1611415,0,0,5.344368,5.077149,27.46445,4.880978,5.238291,0,5.238291,17.9145,45.93452,0.1317113,7.321196,0.1289132,12,5.042119
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.4097137,38.48009,37.3507,6.466867,6.466867,12,0,3.372,6.466867,6.335583,0,0,0,0.4097137,0,0,5.533133,5.256476,22.22615,9.595439,5.66619,0,5.66619,23.28992,59.71761,0.1318439,7.113554,0.327771,12,10.00515
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.5798263,40.61508,38.99538,3.882631,3.882631,0,-1,0,3.882631,14.93385,0,4.440892E-16,0,0.5798263,4.08698,3.882631,0,0,16.55997,14.69501,0,3.507154,-3.507154,19.59305,50.23849,0.1318439,4.270895,0.463861,0,15.27484
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,1.173424,44.38332,41.02656,0,0,0,0,0,0,0,0,0,0,1.173424,0,0,0,0,20.4568,11.18786,1.173424,0,1.173424,20.70626,53.09286,0.1318216,0,0.9387391,0,12.36128
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,1.731884,48.09032,43.01663,1.697753,1.697753,0,0,0,1.697753,102.0103,0,0,0,1.731884,1.787109,1.697753,0,0,19.28338,12.24394,0,0.05522521,-0.05522521,20.64805,52.9436,0.1318216,1.867529,1.385507,0,13.97582
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,1.669754,49.77126,44.82578,0.6816061,0.6816061,0,0,0,0.6816061,244.9734,0,0,0,1.669754,0.7174801,0.6816061,0,0,19.34474,12.18871,0.9522738,0,0.9522738,21.55145,55.26003,0.1318035,0.7497667,1.335803,0,13.85847
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.7528555,48.84306,46.6267,6.516823,6.516823,0,0,0,6.516823,11.55249,0,0,0,0.7528555,6.859814,6.516823,0,0,18.39247,13.04576,0,6.106958,-6.106958,15.11415,38.75416,0.1318035,7.168505,0.6022844,0,13.79861
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.4053802,48.6989,47.5066,2.270434,2.270434,0,-1,0,2.270434,17.85474,0,4.440892E-16,0,0.4053802,2.38993,2.270434,0,0,25.17797,6.9388,0,1.98455,-1.98455,13.02225,33.39033,0.1318035,2.497478,0.3243041,0,7.344181
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,1.252324,51.58076,47.82732,3.825261,3.825261,0,0,0,3.825261,32.73827,0,0,0,1.252324,4.02659,3.825261,0,0,27.38303,4.95425,0,2.774266,-2.774266,10.09792,25.89205,0.1318035,4.207787,1.001859,0,6.206574
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.8834201,50.83213,48.19737,2.000005,2.000005,0,0,0,2.000005,44.17089,0,0,0,0.8834201,2.105268,2.000005,0,0,30.46555,2.179984,0,1.221848,-1.221848,8.809979,22.58965,0.1318035,2.200005,0.706736,0,3.063404
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.3002609,48.52855,47.6464,7.171133,7.171133,12,0,3.372,7.171133,4.187078,0,0,0,0.3002609,0,0,4.828867,4.587424,31.82316,0.9581355,4.887685,0,4.887685,13.44684,34.47902,0.1319179,7.888246,0.2402087,12,1.258397
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.2887172,46.89035,46.05106,1.791894,1.791894,10.59189,0,3.015749,1.791894,16.1124,1.776357E-15,0,0,0.2887172,0,0,8.8,8.36,26.93547,5.357052,8.648717,0,8.648717,21.65174,55.51717,0.132061,1.971084,0.2309737,12,5.645769
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,44.5873,44.5873,5.907032,5.907032,0,-1,0,5.907032,0,0,8.881784E-16,0,0,6.217928,5.907032,0,0,18.28676,13.1409,0,6.217928,-6.217928,15.09747,38.71137,0.132061,6.497736,0,0,13.1409
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,43.27155,43.27155,5.320365,5.320365,0,-1,0,5.320365,0,0,8.881784E-16,0,0,5.600385,5.320365,0,0,25.19557,6.922969,0,5.600385,-5.600385,9.194142,23.57468,0.132061,5.852402,0,0,6.922969
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,41.93114,41.93114,7.45776,1.256455,0,-1,0,1.256455,0,0,6.201304,6.947081,0,1.322584,1.256455,0,0,31.41821,1.322584,0,1.322584,-1.322584,7.800015,20,0.132061,8.203536,0,0,1.322584
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,40.70585,40.70585,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132061,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,39.94107,39.94107,1.15484,0,0,-1,0,0,0,0,1.15484,1.270324,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132061,1.270324,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,39.36543,39.36543,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132061,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,38.71579,38.71579,0.852828,0,0,-1,0,0,0,0,0.852828,0.9381108,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132061,0.9381108,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,38.25528,38.25528,0.1676045,0,0,-1,0,0,0,0,0.1676045,0.1843649,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132061,0.1843649,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,37.83588,37.83588,0.3462372,0,0,-1,0,0,0,0,0.3462372,0.3808609,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132061,0.3808609,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,37.44116,37.44116,0.7781385,0,0,-1,0,0,0,0,0.7781385,0.8559524,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132061,0.8559524,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,37.05466,37.05466,0.08566952,0.08566952,8.88567,0,2.584074,0.08566952,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1321403,0.09423648,0,12,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.04598717,37.01582,36.89019,1.026919,1.026919,9.82692,0,2.822211,1.026919,4.478168,0,0,0,0.04598717,0,0,8.8,8.36,24.52775,7.524,8.405987,0,8.405987,23.70563,60.78354,0.1322564,1.129611,0.03678973,12,7.569987
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.2387629,37.26382,36.6106,0.5975558,0.5975558,9.397555,0,2.713582,0.5975558,39.95659,1.776357E-15,0,0,0.2387629,0,0,8.8,8.36,16.12177,15.08939,8.598763,0,8.598763,31.86313,81.70017,0.1323514,0.6573114,0.1910103,12,15.32815
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.7191035,39.36856,37.37537,5.108914,5.108914,0,0,0,5.108914,14.07547,0,0,0,0.7191035,5.377804,5.108914,0,0,7.523004,22.82828,0,4.6587,-4.6587,26.95243,69.10865,0.1323514,5.619805,0.5752828,0,23.54738
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,1.250043,42.57159,39.0365,4.792648,4.792648,0,-1,0,4.792648,26.08251,0,0,0,1.250043,5.044893,4.792648,0,0,12.69934,18.16957,0,3.79485,-3.79485,22.95231,58.85195,0.1323514,5.271913,1.000034,0,19.41962
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.3446476,42.09698,41.12524,0.7868211,0.7868211,0,0,0,0.7868211,43.80254,0,1.110223E-16,0,0.3446476,0.8282328,0.7868211,0,0,16.91584,14.37472,0,0.4835851,-0.4835851,22.44256,57.54492,0.1323514,0.8655033,0.2757181,0,14.71937
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.6627052,45.06039,43.15643,0.8010622,0.8010622,0,0,0,0.8010622,82.72832,0,0,0,0.6627052,0.8432233,0.8010622,0,0,17.45315,13.89114,0,0.1805181,-0.1805181,22.25228,57.05701,0.1323514,0.8811684,0.5301642,0,14.55384
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,1.870164,50.54936,44.98202,3.546745,3.546745,0,0,0,3.546745,52.72903,0,4.440892E-16,0,1.870164,3.733415,3.546745,0,0,17.65373,13.71062,0,1.863251,-1.863251,20.28824,52.02103,0.1323514,3.901419,1.496131,0,15.58079
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,2.12994,53.27151,46.81584,2.65081,2.65081,0,0,0,2.65081,80.35053,0,0,0,2.12994,2.790327,2.65081,0,0,19.72401,11.84737,0,0.6603865,-0.6603865,19.59213,50.23614,0.1323514,2.915891,1.703952,0,13.97731
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,2.277001,54.65281,47.68752,6.35116,6.35116,0,-1,0,6.35116,35.85173,0,0,0,2.277001,6.685431,6.35116,0,0,20.45777,11.18698,0,4.408431,-4.408431,14.94524,38.32104,0.1323514,6.986276,1.8216,0,13.46398
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,2.031362,54.21206,48.01646,3.773443,3.773443,0,0,0,3.773443,53.83313,0,4.440892E-16,0,2.031362,3.972045,3.773443,0,0,25.35603,6.778553,0,1.940683,-1.940683,12.89958,33.07578,0.1323514,4.150787,1.62509,0,8.809916
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.8464061,50.9122,48.38651,3.863528,3.863528,0,0,0,3.863528,21.90759,0,8.881784E-16,0,0.8464061,4.066872,3.863528,0,0,27.51234,4.837871,0,3.220466,-3.220466,9.50491,24.37152,0.1323514,4.249881,0.6771249,0,5.684277
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,1.101974,51.07811,47.7862,3.678537,3.678537,11.82098,0,3.326709,3.678537,29.95685,0,0,0,1.101974,0,0,8.142445,7.735322,31.09064,1.617405,8.837296,0,8.837296,17.88871,45.86839,0.1325392,4.046391,0.8815791,12,2.719379
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.2452826,46.90395,46.19086,1.007106,1.007106,9.807106,0,2.817198,1.007106,24.3552,0,0,0,0.2452826,0,0,8.8,8.36,22.25334,9.570971,8.605283,0,8.605283,26.05239,66.80087,0.1326499,1.107816,0.1962261,12,9.816255
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,44.68598,44.68598,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.64806,17.31573,0,0,0,26.05239,66.80087,0.1326499,0,0,0,17.31573
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,43.36201,43.36201,7.461481,7.461481,0,-1,0,7.461481,0,0,8.881784E-16,0,0,7.85419,7.461481,0,0,13.64806,17.31573,0,7.85419,-7.85419,17.77335,45.5726,0.1326499,8.207629,0,0,17.31573
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,41.99693,41.99693,4.54686,4.54686,0,-1,0,4.54686,0,0,8.881784E-16,0,0,4.786169,4.54686,0,0,22.37494,9.461535,0,4.786169,-4.786169,12.72828,32.63656,0.1326499,5.001546,0,0,9.461535
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,40.77164,40.77164,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.6929,4.675367,0,0,0,12.72828,32.63656,0.1326499,0,0,0,4.675367
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,39.99041,39.99041,0.2199561,0.2199561,0,-1,0,0.2199561,0,0,0,0,0,0.2315328,0.2199561,0,0,27.6929,4.675367,0,0.2315328,-0.2315328,12.48423,32.01078,0.1326499,0.2419517,0,0,4.675367
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,39.41478,39.41478,2.061378,2.061378,0,-1,0,2.061378,0,0,4.440892E-16,0,0,2.169871,2.061378,0,0,27.95016,4.443834,0,2.169871,-2.169871,10.19698,26.14606,0.1326499,2.267515,0,0,4.443834
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,38.74046,38.74046,1.690559,1.690559,0,-1,0,1.690559,0,0,0,0,0,1.779535,1.690559,0,0,30.36113,2.273963,0,1.779535,-1.779535,8.321188,21.33634,0.1326499,1.859614,0,0,2.273963
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,38.29639,38.29639,0.6375986,0.4697062,0,-1,0,0.4697062,0,0,0.1678924,0.2316522,0,0.4944276,0.4697062,0,0,32.33839,0.4944276,0,0.4944276,-0.4944276,7.800015,20,0.1326499,0.7013584,0,0,0.4944276
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,37.88522,37.88522,0.4242031,0,0,-1,0,0,0,0,0.4242031,0.4666234,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1326499,0.4666234,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,37.46583,37.46583,1.116369,0,0,-1,0,0,0,0,1.116369,1.228006,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1326499,1.228006,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,37.09578,37.09578,1.000704,1.000704,9.800704,0,2.815578,1.000704,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1327647,1.100774,0,12,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.1272193,37.28764,36.93953,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1272193,0,0,8.8,8.36,24.52775,7.524,8.48722,0,8.48722,23.78269,60.98114,0.1328367,0,0.1017755,12,7.651219
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,1.860529,41.92473,36.6846,1.451379,1.451379,10.25138,0,2.929599,1.451379,128.1905,1.776357E-15,0,0,1.860529,0,0,8.8,8.36,16.04053,15.1625,10.22053,0,10.22053,33.47874,85.84274,0.1329338,1.596516,1.488424,12,17.02303
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,4.277747,50.14174,37.44116,5.466881,5.466881,0,0,0,5.466881,78.24841,0,0,0,4.277747,5.754611,5.466881,0,0,5.820004,24.36097,0,1.476864,-1.476864,31.92199,81.85108,0.1329338,6.013569,3.422198,0,28.63872
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,5.452587,55.96178,39.13518,1.467775,1.467775,0,-1,0,1.467775,371.4866,0,0,0,5.452587,1.545026,1.467775,0,0,7.460965,22.88411,3.907561,0,3.907561,35.62902,91.35629,0.1328597,1.614552,4.36207,0,28.3367
