Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,5.55858,58.71793,41.24037,0.4785735,0.4785735,0,0,0,0.4785735,1161.489,1.501414,0,0,5.55858,0.5037616,0.4785735,0,0,3.553405,26.40091,3.553405,0,3.553405,39.00008,100,0.1327925,0.5264309,4.446864,0,31.95949
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,5.521592,60.9226,43.29622,3.736322,3.736322,0,0,0,3.736322,147.7815,1.588622,0,0,5.521592,3.93297,3.736322,0,0,0,29.59898,0,0,0,39.00008,100,0.1327925,4.109954,4.417274,0,35.12057
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,5.46243,62.8148,45.14649,0,0,0,0,0,0,0,5.46243,0,0,5.46243,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1327925,0,4.369944,0,35.06141
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,3.852578,59.09191,46.94741,0,0,0,0,0,0,0,3.852578,0,0,3.852578,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1327925,0,3.082062,0,33.45156
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,3.587421,59.19315,47.87666,1.357744,1.357744,0,-1,0,1.357744,264.2193,2.158217,0,0,3.587421,1.429204,1.357744,0,0,0,29.59898,0,0,0,39.00008,100,0.1327925,1.493518,2.869937,0,33.1864
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,3.948084,60.78907,48.19737,4.914718,4.914718,0,0,0,4.914718,80.33186,0,0,0,3.948084,5.173387,4.914718,0,0,0,29.59898,0,1.225303,-1.225303,37.7085,96.68826,0.1327925,5.406189,3.158467,0,33.54706
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,2.706268,56.97637,48.56742,4.211185,4.211185,0,0,0,4.211185,64.26381,0,8.881784E-16,0,2.706268,4.432826,4.211185,0,0,1.361448,28.37367,0,1.726558,-1.726558,35.88854,92.02172,0.1327925,4.632303,2.165014,0,31.07994
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,0.9685926,50.80607,47.91777,3.106127,3.106127,0,0,0,3.106127,31.18329,0,0,0,0.9685926,3.269607,3.106127,0,0,3.279846,26.64712,0,2.301015,-2.301015,33.46306,85.80255,0.1327925,3.41674,0.7748741,0,27.61571
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.1964363,46.85221,46.28132,0,0,0,0,0,0,0,0,0,0,0.1964363,0,0,0,0,5.836529,24.3461,0.1964363,0,0.1964363,33.64942,86.28038,0.1327887,0,0.157149,0,24.54254
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,44.77644,44.77644,4.021183,4.021183,0,-1,0,4.021183,0,0,0,0,0,4.232825,4.021183,0,0,5.640092,24.52289,0,4.232825,-4.232825,29.18763,74.83992,0.1327887,4.423302,0,0,24.52289
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,43.41135,43.41135,11.68407,8.36,0,-1,0,8.36,0,0,3.324067,4.492474,0,8.8,8.36,0,0,10.34323,20.29007,0,8.8,-8.8,19.91161,51.05532,0.1327887,12.85247,0,0,20.29007
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,42.04626,42.04626,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.12101,11.49007,0,0,0,19.91161,51.05532,0.1327887,0,0,0,11.49007
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,40.82098,40.82098,0.08732855,0.08732855,0,-1,0,0.08732855,0,0,1.387779E-17,0,0,0.09192479,0.08732855,0,0,20.12101,11.49007,0,0.09192479,-0.09192479,19.81472,50.80686,0.1327887,0.0960614,0,0,11.49007
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,40.03153,40.03153,0.161761,0.161761,0,-1,0,0.161761,0,0,0,0,0,0.1702747,0.161761,0,0,20.22315,11.39815,0,0.1702747,-0.1702747,19.63523,50.34665,0.1327887,0.1779371,0,0,11.39815
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,39.45589,39.45589,1.885262,1.885262,0,-1,0,1.885262,0,0,2.220446E-16,0,0,1.984486,1.885262,0,0,20.41234,11.22787,0,1.984486,-1.984486,17.5434,44.98298,0.1327887,2.073788,0,0,11.22787
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,38.78979,38.78979,0.5541679,0.5541679,0,-1,0,0.5541679,0,0,1.110223E-16,0,0,0.5833346,0.5541679,0,0,22.61733,9.243384,0,0.5833346,-0.5833346,16.92851,43.40635,0.1327887,0.6095846,0,0,9.243384
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,38.34573,38.34573,1.144635,1.144635,0,-1,0,1.144635,0,0,2.220446E-16,0,0,1.204879,1.144635,0,0,23.26548,8.66005,0,1.204879,-1.204879,15.65846,40.14981,0.1327887,1.259099,0,0,8.66005
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,37.95101,37.95101,0.4343783,0.4343783,0,-1,0,0.4343783,0,0,5.551115E-17,0,0,0.4572403,0.4343783,0,0,24.60423,7.455171,0,0.4572403,-0.4572403,15.17648,38.91398,0.1327887,0.4778161,0,0,7.455171
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,37.53984,37.53984,1.26781,1.26781,0,-1,0,1.26781,0,0,0,0,0,1.334537,1.26781,0,0,25.11227,6.997931,0,1.334537,-1.334537,13.76976,35.307,0.1327887,1.394591,0,0,6.997931
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,37.14511,37.14511,1.394714,1.394714,0,0,0,1.394714,0,0,2.220446E-16,0,0,1.46812,1.394714,0,0,26.59509,5.663394,0,1.46812,-1.46812,12.22222,31.33897,0.1327887,1.534185,0,0,5.663394
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.1013476,37.25792,36.98065,1.256489,1.256489,0,0,0,1.256489,8.065939,0,0,0,0.1013476,1.32262,1.256489,0,0,28.22634,4.195274,0,1.221272,-1.221272,10.93489,28.03812,0.1327887,1.382138,0.0810781,0,4.296622
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,1.38514,40.56921,36.70105,0,0,0,0,0,0,0,0,0,0,1.38514,0,0,0,0,29.58331,2.974002,1.38514,0,1.38514,12.24895,31.4075,0.1327625,0,1.108112,0,4.359142
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,3.917869,49.03918,37.4905,4.052259,4.052259,0,0,0,4.052259,96.68357,0,8.881784E-16,0,3.917869,4.265536,4.052259,0,0,28.19817,4.220628,0,0.347667,-0.347667,11.88247,30.46782,0.1327625,4.457485,3.134295,0,8.138497
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,3.298146,48.94138,39.22564,3.771253,3.771253,0,-1,0,3.771253,87.45492,0,0,0,3.298146,3.96974,3.771253,0,0,28.58446,3.872961,0,0.6715938,-0.6715938,11.17455,28.65264,0.1327625,4.148378,2.638517,0,7.171107
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,5.095445,57.2136,41.3555,9.933903,9.933903,12,0,3.372,9.933903,51.29349,0,0,0,5.095445,0,0,2.066097,1.962793,29.33068,3.201367,7.058238,0,7.058238,17.87058,45.82192,0.1329055,10.92729,4.076356,12,8.296812
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,7.395267,68.27546,43.41135,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,7.395267,0,0,8.8,8.36,22.27244,9.553782,15.75527,0,15.75527,32.81734,84.14687,0.1328397,0,5.916214,12,16.94905
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,8.20383,73.99838,45.23695,3.016153,3.016153,0,0,0,3.016153,271.9965,0,0,0,8.20383,3.174898,3.016153,0,0,6.517174,23.73352,5.028932,0,5.028932,37.58821,96.37983,0.1327449,3.317768,6.563064,0,31.93735
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,6.612373,69.49027,47.06254,0,0,0,0,0,0,0,5.124132,0,0,6.612373,0,0,0,0,1.488241,28.25956,1.488241,0,1.488241,39.00008,100,0.1327168,0,5.289899,0,34.87193
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,6.616915,70.59038,47.96712,4.846491,4.846491,0,-1,0,4.846491,136.53,1.515346,0,0,6.616915,5.101569,4.846491,0,0,0,29.59898,0,0,0,39.00008,100,0.1327168,5.33114,5.293532,0,36.21589
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,5.224981,65.51182,48.28783,1.373507,1.373507,0,0,0,1.373507,380.4118,3.779184,0,0,5.224981,1.445796,1.373507,0,0,0,29.59898,0,0,0,39.00008,100,0.1327168,1.510857,4.179985,0,34.82396
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,3.326272,59.15614,48.6661,5.214758,5.214758,0,0,0,5.214758,63.78574,0,8.881784E-16,0,3.326272,5.489219,5.214758,0,0,0,29.59898,0,2.162947,-2.162947,36.72013,94.15399,0.1327168,5.736234,2.661018,0,32.92525
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,1.046078,51.1847,48.05758,4.968352,4.968352,0,0,0,4.968352,21.05484,0,8.881784E-16,0,1.046078,5.229845,4.968352,0,0,2.403275,27.43603,0,4.183766,-4.183766,32.31005,82.84613,0.1327168,5.465188,0.8368627,0,28.48211
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.1523333,46.81438,46.37178,5.036376,5.036376,0,0,0,5.036376,3.024662,0,8.881784E-16,0,0.1523333,5.301448,5.036376,0,0,7.051904,23.25226,0,5.149114,-5.149114,26.88241,68.92912,0.1327168,5.540013,0.1218667,0,23.4046
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,44.84222,44.84222,0.9103141,0.9103141,0,-1,0,0.9103141,0,0,1.110223E-16,0,0,0.9582254,0.9103141,0,0,12.77314,18.10315,0,0.9582254,-0.9582254,25.87235,66.33923,0.1327168,1.001346,0,0,18.10315
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,43.46069,43.46069,1.803966,1.803966,0,-1,0,1.803966,0,0,2.220446E-16,0,0,1.898912,1.803966,0,0,13.83784,17.14493,0,1.898912,-1.898912,23.87073,61.20686,0.1327168,1.984363,0,0,17.14493
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,42.0956,42.0956,2.675736,2.675736,0,-1,0,2.675736,0,0,4.440892E-16,0,0,2.816564,2.675736,0,0,15.94774,15.24601,0,2.816564,-2.816564,20.90181,53.59426,0.1327168,2.94331,0,0,15.24601
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,40.84565,40.84565,1.38372,1.38372,0,-1,0,1.38372,0,0,0,0,0,1.456547,1.38372,0,0,19.07725,12.42945,0,1.456547,-1.456547,19.36647,49.65752,0.1327168,1.522092,0,0,12.42945
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,40.0562,40.0562,0.8420669,0.8420669,0,-1,0,0.8420669,0,0,0,0,0,0.8863862,0.8420669,0,0,20.69564,10.9729,0,0.8863862,-0.8863862,18.43214,47.2618,0.1327168,0.9262736,0,0,10.9729
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,39.48056,39.48056,1.822415,1.822415,0,-1,0,1.822415,0,0,2.220446E-16,0,0,1.918331,1.822415,0,0,21.68051,10.08652,0,1.918331,-1.918331,16.41004,42.07694,0.1327168,2.004656,0,0,10.08652
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,38.80624,38.80624,0.2261838,0.2261838,0,-1,0,0.2261838,0,0,2.775558E-17,0,0,0.2380882,0.2261838,0,0,23.81199,8.168185,0,0.2380882,-0.2380882,16.15907,41.43343,0.1327168,0.2488022,0,0,8.168185
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,38.3704,38.3704,1.212379,1.212379,0,-1,0,1.212379,0,0,0,0,0,1.276188,1.212379,0,0,24.07653,7.930097,0,1.276188,-1.276188,14.81385,37.98416,0.1327168,1.333617,0,0,7.930097
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,37.95101,37.95101,0.4839112,0.4839112,0,-1,0,0.4839112,0,0,5.551115E-17,0,0,0.5093802,0.4839112,0,0,25.49452,6.653908,0,0.5093802,-0.5093802,14.27692,36.60741,0.1327168,0.5323023,0,0,6.653908
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,37.56451,37.56451,0.4237772,0.4237772,0,-1,0,0.4237772,0,0,0,0,0,0.4460812,0.4237772,0,0,26.0605,6.144528,0,0.4460812,-0.4460812,13.80671,35.40174,0.1327168,0.4661549,0,0,6.144528
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,37.18623,37.18623,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.55615,5.698447,0,0,0,13.80671,35.40174,0.1327168,0,0,0,5.698447
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.1373526,37.38137,37.00532,0.4713995,0.4713995,0,0,0,0.4713995,29.13719,0,0,0,0.1373526,0.49621,0.4713995,0,0,26.55615,5.698447,0,0.3588575,-0.3588575,13.42844,34.43182,0.1327168,0.5185395,0.1098821,0,5.835799
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,1.358502,40.54356,36.75039,0.9676516,0.9676516,0,0,0,0.9676516,140.3916,0,0,0,1.358502,1.018581,0.9676516,0,0,26.95488,5.33959,0.339921,0,0.339921,13.75091,35.25869,0.1327105,1.064417,1.086801,0,6.698091
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,1.844164,42.76134,37.53984,4.857556,4.857556,0,0,0,4.857556,37.96484,0,8.881784E-16,0,1.844164,5.113217,4.857556,0,0,26.61496,5.645518,0,3.269054,-3.269054,10.30503,26.4231,0.1327105,5.343312,1.475331,0,7.489682
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,3.841736,50.7425,39.29142,6.450939,5.907291,0,-1,0,5.907291,65.03381,0,0.5436478,4.108461,3.841736,6.218201,5.907291,0,0,30.24724,2.376465,0,2.376465,-2.376465,7.800015,20,0.1327105,7.096033,3.073389,0,6.218201
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,2.713125,49.46568,41.44596,4.857115,4.857115,12,0,3.372,4.857115,55.85878,0,0,0,2.713125,0,0,7.142885,6.785741,32.88775,0,9.498866,0,9.498866,16.81143,43.10615,0.1328903,5.342826,2.1705,12,2.713125
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,1.872828,49.02171,43.50181,5.460954,5.460954,12,0,3.372,5.460954,34.29488,0,0,0,1.872828,0,0,6.539046,6.212093,23.38889,8.548979,8.084921,0,8.084921,24.48146,62.77285,0.1330692,6.00705,1.498262,12,10.42181
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,2.017993,51.39289,45.35207,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.017993,0,0,8.8,8.36,15.30397,15.82541,10.37799,0,10.37799,34.32689,88.01749,0.1331044,0,1.614395,12,17.8434
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,4.091054,60.17875,47.18589,0,0,0,0,0,0,0,0,0,0,4.091054,0,0,0,0,4.925973,25.1656,4.091054,0,4.091054,38.208,97.96905,0.1330275,0,3.272843,0,29.25666
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,3.733847,59.94636,48.10691,1.426236,1.426236,0,-1,0,1.426236,261.7973,1.397627,0,0,3.733847,1.501301,1.426236,0,0,0.8349192,28.84755,0.8349192,0,0.8349192,39.00008,100,0.1330118,1.568859,2.987077,0,32.5814
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,2.665764,56.69495,48.42763,1.071559,1.071559,0,0,0,1.071559,248.7743,1.537807,0,0,2.665764,1.127957,1.071559,0,0,0,29.59898,0,0,0,39.00008,100,0.1330118,1.178715,2.132611,0,32.26474
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,2.008048,54.9526,48.79768,0.4193344,0.4193344,0,0,0,0.4193344,478.8656,1.566643,0,0,2.008048,0.4414046,0.4193344,0,0,0,29.59898,0,0,0,39.00008,100,0.1330118,0.4612678,1.606438,0,31.60703
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.9468575,50.98302,48.15625,6.492991,6.492991,0,0,0,6.492991,14.58276,0,8.881784E-16,0,0.9468575,6.834727,6.492991,0,0,0,29.59898,0,5.88787,-5.88787,32.79372,84.08629,0.1330118,7.14229,0.757486,0,30.54584
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.2532325,47.22463,46.4869,2.005752,2.005752,0,0,0,2.005752,12.62531,0,4.440892E-16,0,0.2532325,2.111318,2.005752,0,0,6.542078,23.71111,0,1.858086,-1.858086,30.83512,79.06426,0.1330118,2.206328,0.202586,0,23.96434
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,44.9409,44.9409,5.147646,5.147646,0,-1,0,5.147646,0,0,8.881784E-16,0,0,5.418575,5.147646,0,0,8.606617,21.85302,0,5.418575,-5.418575,25.12344,64.41896,0.1330118,5.662411,0,0,21.85302
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,43.50181,43.50181,4.110034,4.110034,0,-1,0,4.110034,0,0,8.881784E-16,0,0,4.326352,4.110034,0,0,14.62726,16.43445,0,4.326352,-4.326352,20.56307,52.72571,0.1330118,4.521038,0,0,16.43445
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,42.13672,42.13672,2.71744,2.71744,0,-1,0,2.71744,0,0,4.440892E-16,0,0,2.860463,2.71744,0,0,19.43431,12.1081,0,2.860463,-2.860463,17.54788,44.99446,0.1330118,2.989184,0,0,12.1081
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,40.87032,40.87032,0.1920748,0.1920748,0,-1,0,0.1920748,0,0,2.775558E-17,0,0,0.202184,0.1920748,0,0,22.61261,9.247632,0,0.202184,-0.202184,17.33475,44.448,0.1330118,0.2112822,0,0,9.247632
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,40.10554,40.10554,1.228076,1.228076,0,-1,0,1.228076,0,0,2.220446E-16,0,0,1.292711,1.228076,0,0,22.83726,9.045448,0,1.292711,-1.292711,15.97212,40.95407,0.1330118,1.350883,0,0,9.045448
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,39.50523,39.50523,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.2736,7.752737,0,0,0,15.97212,40.95407,0.1330118,0,0,0,7.752737
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,38.83091,38.83091,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.2736,7.752737,0,0,0,15.97212,40.95407,0.1330118,0,0,0,7.752737
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,38.41974,38.41974,1.1436,1.1436,0,-1,0,1.1436,0,0,0,0,0,1.20379,1.1436,0,0,24.2736,7.752737,0,1.20379,-1.20379,14.70321,37.70047,0.1330118,1.25796,0,0,7.752737
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,38.00035,38.00035,0.2912681,0.2912681,0,-1,0,0.2912681,0,0,0,0,0,0.306598,0.2912681,0,0,25.61115,6.548947,0,0.306598,-0.306598,14.38003,36.8718,0.1330118,0.3203949,0,0,6.548947
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,37.58096,37.58096,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.95181,6.24235,0,0,0,14.38003,36.8718,0.1330118,0,0,0,6.24235
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,37.18623,37.18623,0.5430657,0.5430657,0,0,0,0.5430657,0,0,1.110223E-16,0,0,0.5716481,0.5430657,0,0,25.95181,6.24235,0,0.5716481,-0.5716481,13.77746,35.32675,0.1330118,0.5973723,0,0,6.24235
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.1518261,37.44584,37.02999,0.4767912,0.4767912,0,0,0,0.4767912,31.84331,0,5.551115E-17,0,0.1518261,0.5018854,0.4767912,0,0,26.58698,5.670702,0,0.3500593,-0.3500593,13.40846,34.38061,0.1330118,0.5244703,0.1214609,0,5.822527
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.8116921,39.02002,36.77506,1.899196,1.899196,0,0,0,1.899196,42.73872,0,0,0,0.8116921,1.999154,1.899196,0,0,26.97593,5.320642,0,1.187462,-1.187462,12.15677,31.17114,0.1330118,2.089116,0.6493537,0,6.132334
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,2.116746,43.58929,37.56451,1.009334,1.009334,0,0,0,1.009334,209.717,0,0,0,2.116746,1.062457,1.009334,0,0,28.29533,4.13318,1.054289,0,1.054289,13.15696,33.73572,0.132992,1.110268,1.693397,0,6.249926
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,3.249794,48.93856,39.36543,4.337236,4.337236,0,-1,0,4.337236,74.92775,0,0,0,3.249794,4.565512,4.337236,0,0,27.24104,5.08204,0,1.315718,-1.315718,11.77007,30.1796,0.132992,4.77096,2.599835,0,8.331834
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,4.248899,54.52235,41.53642,2.468547,2.468547,0,0,0,2.468547,172.1215,0,0,0,4.248899,2.59847,2.468547,0,0,28.70295,3.766322,1.650429,0,1.650429,13.3358,34.19429,0.132961,2.715402,3.399119,0,8.015221
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,2.094285,49.82184,43.61694,0.7886722,0.7886722,0,0,0,0.7886722,265.5457,0,0,0,2.094285,0.8301812,0.7886722,0,0,27.05252,5.251708,1.264103,0,1.264103,14.53504,37.26925,0.1329373,0.8675394,1.675428,0,7.345992
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,1.311028,49.3224,45.45075,0,0,0,0,0,0,0,0,0,0,1.311028,0,0,0,0,25.78842,6.3894,1.311028,0,1.311028,15.77878,40.45834,0.1329127,0,1.048822,0,7.700428
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,2.735405,55.72923,47.30102,4.103034,4.103034,0,0,0,4.103034,66.66786,0,0,0,2.735405,4.318984,4.103034,0,0,24.47739,7.569325,0,1.583578,-1.583578,14.10955,36.17825,0.1329127,4.513338,2.188324,0,10.30473
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,1.349985,52.31247,48.24671,0.4257892,0.4257892,0,-1,0,0.4257892,317.0549,0,0,0,1.349985,0.4481991,0.4257892,0,0,26.23692,5.985747,0.9017864,0,0.9017864,14.96506,38.37186,0.1328958,0.4683681,1.079988,0,7.335732
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,1.757289,53.87391,48.52631,0,0,0,0,0,0,0,0,0,0,1.757289,0,0,0,0,25.33514,6.797355,1.757289,0,1.757289,16.63217,42.6465,0.1328629,0,1.405831,0,8.554644
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,1.704839,54.1345,48.93748,0.01500258,0.01500258,0,0,0,0.01500258,11363.64,0,0,0,1.704839,0.01579219,0.01500258,0,0,23.57785,8.378915,1.689047,0,1.689047,18.23454,46.75513,0.1328312,0.01650283,1.363871,0,10.08375
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.4723379,49.68602,48.28783,4.697509,4.697509,0,0,0,4.697509,10.05507,0,0,0,0.4723379,4.944746,4.697509,0,0,21.8888,9.899057,0,4.472408,-4.472408,13.52021,34.66713,0.1328312,5.16726,0.3778703,0,10.3714
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.2420985,47.28291,46.57736,9.334258,9.334258,12,0,3.372,9.334258,2.593655,0,0,0,0.2420985,0,0,2.665742,2.532455,26.85814,5.426649,2.774553,0,2.774553,16.15238,41.41627,0.132894,10.26768,0.1936788,12,5.668747
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,45.00669,45.00669,3.281787,3.281787,0,-1,0,3.281787,0,0,4.440892E-16,0,0,3.454513,3.281787,0,0,24.08359,7.923747,0,3.454513,-3.454513,12.511,32.07943,0.132894,3.609966,0,0,7.923747
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,43.57582,43.57582,6.662403,4.245772,0,-1,0,4.245772,0,0,2.41663,3.08287,0,4.469234,4.245772,0,0,27.92194,4.469234,0,4.469234,-4.469234,7.800015,20,0.132894,7.328643,0,0,4.469234
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,42.18606,42.18606,10.46331,0,0,-1,0,0,0,0,10.46331,11.50964,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132894,11.50964,0,0,0
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,40.91143,40.91143,1.311133,0,0,-1,0,0,0,0,1.311133,1.442246,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132894,1.442246,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,40.13021,40.13021,0.374992,0,0,-1,0,0,0,0,0.374992,0.4124912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132894,0.4124912,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,39.54635,39.54635,1.759133,0,0,-1,0,0,0,0,1.759133,1.935046,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132894,1.935046,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,38.88025,38.88025,0.2301645,0,0,-1,0,0,0,0,0.2301645,0.253181,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132894,0.253181,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,38.46086,38.46086,0.7558206,0,0,-1,0,0,0,0,0.7558206,0.8314027,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132894,0.8314027,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,38.04969,38.04969,0.1792357,0,0,-1,0,0,0,0,0.1792357,0.1971593,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132894,0.1971593,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,37.60563,37.60563,0.3233165,0,0,-1,0,0,0,0,0.3233165,0.3556482,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132894,0.3556482,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,37.23557,37.23557,1.749679,1.749679,10.54968,0,3.005069,1.749679,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1330364,1.924647,0,12,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.1530192,37.49033,37.07111,0.6680741,0.6680741,9.468074,0,2.731423,0.6680741,22.90453,0,0,0,0.1530192,0,0,8.8,8.36,24.52775,7.524,8.51302,0,8.51302,23.80717,61.0439,0.1331328,0.7348815,0.1224154,12,7.677019
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,1.842183,41.99033,36.79973,5.827882,5.827882,12,0,3.372,5.827882,31.60982,0,0,0,1.842183,0,0,6.172118,5.863512,16.01473,15.18572,7.705695,0,7.705695,31.11743,79.78812,0.1333016,6.41067,1.473746,12,17.0279
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,3.992458,49.40203,37.60563,4.162208,4.162208,8.26296,0,2.426529,4.162208,95.92164,0,0,0,3.992458,0,0,4.100752,3.895714,8.309039,22.12084,7.888173,0,7.888173,38.60081,98.97623,0.1333616,4.578429,3.193967,12,26.1133
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,5.88948,57.8667,39.45589,0,0,0,-1,0,0,0,5.468613,0,0,5.88948,0,0,0,0,0.4208666,29.2202,0.4208666,0,0.4208666,39.00008,100,0.1333537,0,4.711584,0,35.10968
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,6.787505,63.75006,41.65154,6.965342,6.965342,0,0,0,6.965342,97.44684,0,0,0,6.787505,7.331939,6.965342,0,0,0,29.59898,0,0.5444336,-0.5444336,38.42619,98.5285,0.1333537,7.661876,5.430004,0,36.38648
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,7.372036,68.60089,43.75673,2.483374,2.483374,0,0,0,2.483374,296.8556,4.153032,0,0,7.372036,2.614078,2.483374,0,0,0.6049262,29.05454,0.6049262,0,0.6049262,39.00008,100,0.1333424,2.731712,5.897629,0,36.42658
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,9.035197,78.36699,45.63167,8.017266,8.017266,3,0,1.095,8.017266,112.6967,3.753865,0,0,9.035197,5.281332,5.017266,0,0,0,29.59898,0,0,0,39.00008,100,0.1333424,8.818993,7.228158,12,38.63417
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,9.1594,81.43604,47.45726,1.897269,1.897269,0,0,0,1.897269,482.7677,7.162275,0,0,9.1594,1.997125,1.897269,0,0,0,29.59898,0,0,0,39.00008,100,0.1333424,2.086996,7.32752,0,38.75838
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,8.406142,79.04117,48.42763,1.810749,1.810749,0,-1,0,1.810749,464.2357,6.500091,0,0,8.406142,1.906051,1.810749,0,0,0,29.59898,0,0,0,39.00008,100,0.1333424,1.991823,6.724914,0,38.00512
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,6.85326,72.46216,48.70722,1.185423,1.185423,0,0,0,1.185423,578.1277,5.605446,0,0,6.85326,1.247814,1.185423,0,0,0,29.59898,0,0,0,39.00008,100,0.1333424,1.303966,5.482608,0,36.45224
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,3.97399,61.89877,49.12661,0.7442839,0.7442839,0,0,0,0.7442839,533.9347,3.190533,0,0,3.97399,0.7834567,0.7442839,0,0,0,29.59898,0,0,0,39.00008,100,0.1333424,0.8187123,3.179192,0,33.57297
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,2.13979,54.9879,48.42763,0,0,0,0,0,0,0,2.13979,0,0,2.13979,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1333424,0,1.711832,0,31.73877
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.2209139,47.3613,46.71716,3.995827,3.995827,0,0,0,3.995827,5.528617,0,4.440892E-16,0,0.2209139,4.206133,3.995827,0,0,0,29.59898,0,3.985219,-3.985219,34.79929,89.22877,0.1333424,4.395409,0.1767312,0,29.81989
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,45.12182,45.12182,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.428021,25.61376,0,0,0,34.79929,89.22877,0.1333424,0,0,0,25.61376
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,43.66628,43.66628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.428021,25.61376,0,0,0,34.79929,89.22877,0.1333424,0,0,0,25.61376
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,42.25185,42.25185,7.475706,7.475706,0,-1,0,7.475706,0,0,0,0,0,7.869164,7.475706,0,0,4.428021,25.61376,0,7.869164,-7.869164,26.50446,67.96002,0.1333424,8.223276,0,0,25.61376
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,40.98544,40.98544,1.43242,1.43242,0,-1,0,1.43242,0,0,2.220446E-16,0,0,1.50781,1.43242,0,0,13.17154,17.74459,0,1.50781,-1.50781,24.91509,63.88472,0.1333424,1.575662,0,0,17.74459
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,40.196,40.196,0.3107946,0.3107946,0,-1,0,0.3107946,0,0,5.551115E-17,0,0,0.3271522,0.3107946,0,0,14.84688,16.23678,0,0.3271522,-0.3271522,24.57024,63.00049,0.1333424,0.341874,0,0,16.23678
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,39.59569,39.59569,0.4916366,0.4916366,0,-1,0,0.4916366,0,0,5.551115E-17,0,0,0.5175122,0.4916366,0,0,15.21038,15.90963,0,0.5175122,-0.5175122,24.02473,61.60176,0.1333424,0.5408002,0,0,15.90963
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,38.92137,38.92137,1.082848,1.082848,0,-1,0,1.082848,0,0,2.220446E-16,0,0,1.13984,1.082848,0,0,15.7854,15.39212,0,1.13984,-1.13984,22.82324,58.52101,0.1333424,1.191133,0,0,15.39212
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,38.5102,38.5102,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.05189,14.25228,0,0,0,22.82324,58.52101,0.1333424,0,0,0,14.25228
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,38.09081,38.09081,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.05189,14.25228,0,0,0,22.82324,58.52101,0.1333424,0,0,0,14.25228
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,37.65496,37.65496,2.101484,2.101484,0,-1,0,2.101484,0,0,4.440892E-16,0,0,2.212089,2.101484,0,0,17.05189,14.25228,0,2.212089,-2.212089,20.49149,52.54218,0.1333424,2.311633,0,0,14.25228
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,37.28491,37.28491,1.017779,1.017779,0,0,0,1.017779,0,0,0,0,0,1.071346,1.017779,0,0,19.50976,12.04019,0,1.071346,-1.071346,19.36219,49.64655,0.1333424,1.119557,0,0,12.04019
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.1117621,37.40181,37.09578,0.57114,0.57114,0,0,0,0.57114,19.56826,0,0,0,0.1117621,0.6012,0.57114,0,0,20.70015,10.96885,0,0.4894379,-0.4894379,18.84628,48.3237,0.1333424,0.628254,0.08940971,0,11.08061
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,1.746037,41.7532,36.84085,0,0,0,0,0,0,0,0,0,0,1.746037,0,0,0,0,21.24397,10.47941,1.746037,0,1.746037,20.50272,52.57096,0.1333098,0,1.39683,0,12.22544
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,3.957572,49.34386,37.65496,4.548583,4.548583,0,0,0,4.548583,87.00669,0,0,0,3.957572,4.787982,4.548583,0,0,19.49793,12.05084,0,0.8304104,-0.8304104,19.62739,50.32653,0.1333098,5.003441,3.166057,0,16.00841
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,6.166209,58.96758,39.54635,2.087928,2.087928,0,-1,0,2.087928,295.3266,0,0,0,6.166209,2.197819,2.087928,0,0,20.42061,11.22043,3.96839,0,3.96839,23.39213,59.97971,0.1332356,2.296721,4.932967,0,17.38664
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,6.66832,63.4282,41.76667,4.156118,4.156118,0,0,0,4.156118,160.4459,0,0,0,6.66832,4.374861,4.156118,0,0,16.45222,14.79198,2.293459,0,2.293459,25.5679,65.55859,0.1331928,4.57173,5.334656,0,21.4603
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,6.447065,65.08497,43.89653,1.910575,1.910575,0,0,0,1.910575,337.4411,0,0,0,6.447065,2.011131,1.910575,0,0,14.15876,16.85609,4.435934,0,4.435934,29.7762,76.34907,0.13311,2.101632,5.157652,0,23.30316
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,6.867957,68.98031,45.77147,4.858345,4.858345,0,0,0,4.858345,141.3641,0,0,0,6.867957,5.114048,4.858345,0,0,9.722827,20.84843,1.75391,0,1.75391,31.4401,80.61548,0.1330773,5.34418,5.494366,0,27.71639
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,6.740205,70.71156,47.6464,0,0,0,0,0,0,0,0,0,0,6.740205,0,0,0,0,7.968917,22.42695,6.740205,0,6.740205,37.83442,97.01114,0.1329519,0,5.392164,0,29.16716
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,6.819073,72.14954,48.56742,2.793048,2.793048,0,-1,0,2.793048,244.1445,2.650311,0,0,6.819073,2.94005,2.793048,0,0,1.228712,28.49314,1.228712,0,1.228712,39.00008,100,0.132929,3.072353,5.455258,0,35.31221
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,6.582693,71.56322,48.89636,1.263577,1.263577,0,0,0,1.263577,520.9572,5.252612,0,0,6.582693,1.330081,1.263577,0,0,0,29.59898,0,0,0,39.00008,100,0.132929,1.389934,5.266154,0,36.18167
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,4.771501,64.93102,49.26641,3.9075,3.9075,0,0,0,3.9075,122.1113,0.6583427,0,0,4.771501,4.113158,3.9075,0,0,0,29.59898,0,0,0,39.00008,100,0.132929,4.29825,3.817201,0,34.37048
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,2.057547,54.87059,48.56742,3.927475,3.927475,0,0,0,3.927475,52.38853,0,4.440892E-16,0,2.057547,4.134184,3.927475,0,0,0,29.59898,0,2.076638,-2.076638,36.81111,94.38728,0.132929,4.320222,1.646037,0,31.65652
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.2229982,47.53256,46.88163,1.227882,1.227882,0,0,0,1.227882,18.1612,0,0,0,0.2229982,1.292508,1.227882,0,0,2.307375,27.52234,0,1.069509,-1.069509,35.68375,91.4966,0.132929,1.35067,0.1783985,0,27.74534
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,45.23695,45.23695,5.271608,5.271608,0,-1,0,5.271608,0,0,0,0,0,5.549061,5.271608,0,0,3.495719,26.45283,0,5.549061,-5.549061,29.83452,76.49863,0.132929,5.798769,0,0,26.45283
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,43.75673,43.75673,1.406495,1.406495,0,-1,0,1.406495,0,0,2.220446E-16,0,0,1.480521,1.406495,0,0,9.661343,20.90377,0,1.480521,-1.480521,28.27392,72.49708,0.132929,1.547144,0,0,20.90377
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,42.35053,42.35053,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.30637,19.42325,0,0,0,28.27392,72.49708,0.132929,0,0,0,19.42325
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,41.0759,41.0759,0.1132788,0.1132788,0,-1,0,0.1132788,0,0,0,0,0,0.1192409,0.1132788,0,0,11.30637,19.42325,0,0.1192409,-0.1192409,28.14823,72.1748,0.132929,0.1246067,0,0,19.42325
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,40.28646,40.28646,0.02091571,0.02091571,0,-1,0,0.02091571,0,0,3.469447E-18,0,0,0.02201654,0.02091571,0,0,11.43886,19.30401,0,0.02201654,-0.02201654,28.12502,72.11529,0.132929,0.02300728,0,0,19.30401
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,39.68615,39.68615,1.537842,1.537842,0,-1,0,1.537842,0,0,2.220446E-16,0,0,1.618781,1.537842,0,0,11.46332,19.28199,0,1.618781,-1.618781,26.41867,67.74006,0.132929,1.691626,0,0,19.28199
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,38.99538,38.99538,0.7073045,0.7073045,0,-1,0,0.7073045,0,0,1.110223E-16,0,0,0.744531,0.7073045,0,0,13.26196,17.66321,0,0.744531,-0.744531,25.63387,65.72774,0.132929,0.7780349,0,0,17.66321
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,38.55132,38.55132,0.3288344,0.3288344,0,-1,0,0.3288344,0,0,5.551115E-17,0,0,0.3461415,0.3288344,0,0,14.08922,16.91868,0,0.3461415,-0.3461415,25.269,64.79219,0.132929,0.3617178,0,0,16.91868
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,38.14015,38.14015,0.7233042,0.7233042,0,-1,0,0.7233042,0,0,1.110223E-16,0,0,0.7613728,0.7233042,0,0,14.47382,16.57254,0,0.7613728,-0.7613728,24.46645,62.73436,0.132929,0.7956346,0,0,16.57254
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,37.69608,37.69608,0.6781546,0.6781546,0,-1,0,0.6781546,0,0,0,0,0,0.7138469,0.6781546,0,0,15.31979,15.81116,0,0.7138469,-0.7138469,23.71399,60.80497,0.132929,0.74597,0,0,15.81116
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,37.32603,37.32603,1.39175,1.39175,0,0,0,1.39175,0,0,0,0,0,1.465,1.39175,0,0,16.11296,15.09732,0,1.465,-1.465,22.16974,56.84538,0.132929,1.530925,0,0,15.09732
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.1483826,37.5518,37.14511,1.631503,1.631503,0,0,0,1.631503,9.094839,0,0,0,0.1483826,1.717371,1.631503,0,0,17.74073,13.63232,0,1.568989,-1.568989,20.51588,52.60472,0.132929,1.794653,0.118706,0,13.7807
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,1.783539,41.91311,36.89019,0,0,0,0,0,0,0,0,0,0,1.783539,0,0,0,0,19.48405,12.06333,1.783539,0,1.783539,22.2079,56.94321,0.1328959,0,1.426831,0,13.84687
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,4.479288,51.10392,37.72075,1.773101,1.773101,0,0,0,1.773101,252.6245,0,0,0,4.479288,1.866422,1.773101,0,0,17.70051,13.66852,2.612866,0,2.612866,24.68668,63.29905,0.1328473,1.950411,3.583431,0,18.1478
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,7.076014,62.47892,39.64503,8.448113,8.36,0,-1,0,8.36,84.64132,0,0.08811335,0.9329247,7.076014,8.8,8.36,0,0,15.08765,16.02009,0,1.723986,-1.723986,22.86944,58.63947,0.1328473,9.292925,5.660811,0,23.09611
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,7.984758,68.86729,41.90647,4.459577,4.459577,0,0,0,4.459577,179.0474,0,0,0,7.984758,4.694291,4.459577,0,0,17.00319,14.29611,3.290467,0,3.290467,25.99105,66.64358,0.1327863,4.905534,6.387806,0,22.28087
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,8.98262,76.03632,44.061,5.734585,5.734585,0,0,0,5.734585,156.6394,0,0,0,8.98262,6.036405,5.734585,0,0,13.71272,17.25753,2.946215,0,2.946215,28.78607,73.8103,0.1327316,6.308043,7.186096,0,26.24015
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,7.994958,73.95634,45.93593,0,0,0,0,0,0,0,0,0,0,7.994958,0,0,0,0,10.76651,19.90912,7.994958,0,7.994958,36.37076,93.25816,0.1325836,0,6.395967,0,27.90408
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,6.449524,69.69389,47.7862,2.660219,2.660219,0,0,0,2.660219,242.4433,0.877746,0,0,6.449524,2.800231,2.660219,0,0,2.771548,27.10459,2.771548,0,2.771548,39.00008,100,0.1325324,2.926241,5.15962,0,33.55411
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,6.417729,70.71947,48.75656,2.749999,2.749999,0,-1,0,2.749999,233.372,3.522993,0,0,6.417729,2.894736,2.749999,0,0,0,29.59898,0,0,0,39.00008,100,0.1325324,3.024999,5.134183,0,36.01671
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,3.959566,61.7938,49.07727,0.9636459,0.9636459,0,0,0,0.9636459,410.8943,2.945202,0,0,3.959566,1.014364,0.9636459,0,0,0,29.59898,0,0,0,39.00008,100,0.1325324,1.060011,3.167653,0,33.55854
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,3.487942,60.5534,49.44733,1.925568,1.925568,0,0,0,1.925568,181.1383,1.461027,0,0,3.487942,2.026914,1.925568,0,0,0,29.59898,0,0,0,39.00008,100,0.1325324,2.118125,2.790353,0,33.08692
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,1.471089,53.2136,48.75656,0.0007590626,0.0007590626,0,0,0,0.0007590626,193803.4,1.47029,0,0,1.471089,0.0007990134,0.0007590626,0,0,0,29.59898,0,0,0,39.00008,100,0.1325324,0.0008349689,1.176871,0,31.07007
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.2079582,47.62884,47.02142,3.158559,3.158559,0,0,0,3.158559,6.583959,0,4.440892E-16,0,0.2079582,3.324799,3.158559,0,0,0,29.59898,0,3.116841,-3.116841,35.71464,91.57581,0.1325324,3.474415,0.1663666,0,29.80694
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,45.37674,45.37674,3.795186,3.795186,0,-1,0,3.795186,0,0,0,0,0,3.994932,3.795186,0,0,3.463157,26.48214,0,3.994932,-3.994932,31.50361,80.77833,0.1325324,4.174705,0,0,26.48214
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,43.84719,43.84719,3.061975,3.061975,0,-1,0,3.061975,0,0,4.440892E-16,0,0,3.223132,3.061975,0,0,7.90197,22.48721,0,3.223132,-3.223132,28.10613,72.06686,0.1325324,3.368173,0,0,22.48721
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,42.44099,42.44099,0.8961398,0.8961398,0,-1,0,0.8961398,0,0,1.110223E-16,0,0,0.943305,0.8961398,0,0,11.48323,19.26407,0,0.943305,-0.943305,27.1118,69.5173,0.1325324,0.9857538,0,0,19.26407
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,41.14169,41.14169,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.53134,18.32077,0,0,0,27.1118,69.5173,0.1325324,0,0,0,18.32077
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,40.36047,40.36047,0.6078634,0.6078634,0,-1,0,0.6078634,0,0,0,0,0,0.6398562,0.6078634,0,0,12.53134,18.32077,0,0.6398562,-0.6398562,26.43733,67.7879,0.1325324,0.6686497,0,0,18.32077
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,39.73549,39.73549,0.05537374,0.05537374,0,-1,0,0.05537374,0,0,6.938894E-18,0,0,0.05828814,0.05537374,0,0,13.2423,17.68091,0,0.05828814,-0.05828814,26.37589,67.63036,0.1325324,0.06091111,0,0,17.68091
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,39.0365,39.0365,2.026284,2.026284,0,-1,0,2.026284,0,0,4.440892E-16,0,0,2.132931,2.026284,0,0,13.30706,17.62262,0,2.132931,-2.132931,24.12759,61.86548,0.1325324,2.228913,0,0,17.62262
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,38.60066,38.60066,1.156517,1.156517,0,-1,0,1.156517,0,0,0,0,0,1.217386,1.156517,0,0,15.67698,15.48969,0,1.217386,-1.217386,22.84435,58.57513,0.1325324,1.272168,0,0,15.48969
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,38.18127,38.18127,0.9250431,0.9250431,0,-1,0,0.9250431,0,0,1.110223E-16,0,0,0.9737296,0.9250431,0,0,17.02963,14.27231,0,0.9737296,-0.9737296,21.81795,55.94334,0.1325324,1.017547,0,0,14.27231
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,37.74542,37.74542,0.5140138,0.5140138,0,-1,0,0.5140138,0,0,0,0,0,0.5410671,0.5140138,0,0,18.11156,13.29858,0,0.5410671,-0.5410671,21.24761,54.48095,0.1325324,0.5654151,0,0,13.29858
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,37.37537,37.37537,0.1438759,0.1438759,0,0,0,0.1438759,0,0,2.775558E-17,0,0,0.1514483,0.1438759,0,0,18.71274,12.75751,0,0.1514483,-0.1514483,21.08797,54.07161,0.1325324,0.1582635,0,0,12.75751
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.138966,37.56714,37.18623,0.3346227,0.3346227,0,0,0,0.3346227,41.52916,0,5.551115E-17,0,0.138966,0.3522345,0.3346227,0,0,18.88102,12.60606,0,0.2132684,-0.2132684,20.86317,53.49519,0.1325324,0.368085,0.1111728,0,12.74503
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,2.089449,42.85919,36.93953,6.300375,6.300375,0,0,0,6.300375,33.16389,0,0,0,2.089449,6.631973,6.300375,0,0,19.11798,12.39279,0,4.542524,-4.542524,16.07493,41.21768,0.1325324,6.930412,1.671559,0,14.48224
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,3.963573,49.4877,37.7701,4.433474,4.433474,0,0,0,4.433474,89.40108,0,0,0,3.963573,4.666815,4.433474,0,0,24.16523,7.85027,0,0.7032412,-0.7032412,15.33364,39.31696,0.1325324,4.876822,3.170859,0,11.81384
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,6.662805,61.01912,39.73549,0,0,0,-1,0,0,0,0,0,0,6.662805,0,0,0,0,24.94661,7.147028,6.662805,0,6.662805,21.65454,55.52434,0.1324093,0,5.330244,0,13.80983
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,7.124021,65.50449,42.0216,2.497121,2.497121,0,0,0,2.497121,285.2894,0,0,0,7.124021,2.628549,2.497121,0,0,18.28381,13.14355,4.495472,0,4.495472,25.91932,66.45966,0.1323265,2.746833,5.699217,0,20.26757
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,8.85953,75.64548,44.20079,5.935302,5.935302,0,0,0,5.935302,149.2684,0,0,0,8.85953,6.247686,5.935302,0,0,13.78833,17.18948,2.611844,0,2.611844,28.39713,72.813,0.1322784,6.528832,7.087625,0,26.04901
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,9.38865,80.73169,46.09218,0.586003,0.586003,0,0,0,0.586003,1602.15,0,0,0,9.38865,0.6168453,0.586003,0,0,11.17649,19.54014,8.771805,0,8.771805,36.71879,94.15057,0.1321171,0.6446033,7.51092,0,28.92879
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,8.512671,79.01073,48.01646,1.325167,1.325167,0,0,0,1.325167,642.385,4.713075,0,0,8.512671,1.394912,1.325167,0,0,2.404685,27.43476,2.404685,0,2.404685,39.00008,100,0.1320729,1.457683,6.810138,0,35.94743
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,7.802212,76.95295,48.98682,5.307411,5.307411,0,-1,0,5.307411,147.006,2.215464,0,0,7.802212,5.586748,5.307411,0,0,0,29.59898,0,0,0,39.00008,100,0.1320729,5.838152,6.241769,0,37.40119
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,4.543148,64.09357,49.26641,4.613289,4.613289,0,0,0,4.613289,98.47958,8.881784E-16,0,0,4.543148,4.856094,4.613289,0,0,0,29.59898,0,0.3129464,-0.3129464,38.6702,99.15417,0.1320729,5.074618,3.634518,0,34.14212
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,3.862136,62.06334,49.63647,2.93066,2.93066,0,0,0,2.93066,131.7838,0.4295117,0,0,3.862136,3.084906,2.93066,0,0,0.3477182,29.28603,0.3477182,0,0.3477182,39.00008,100,0.1320665,3.223727,3.089709,0,33.14817
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,1.935475,54.82371,48.89636,4.647183,4.647183,0,0,0,4.647183,41.64835,0,0,0,1.935475,4.891772,4.647183,0,0,0,29.59898,0,2.956297,-2.956297,35.88387,92.00974,0.1320665,5.111902,1.54838,0,31.53445
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.1904806,47.71791,47.16122,0.6944237,0.6944237,0,0,0,0.6944237,27.43002,0,0,0,0.1904806,0.7309723,0.6944237,0,0,3.284775,26.64268,0,0.5404918,-0.5404918,35.31414,90.54889,0.1320665,0.7638661,0.1523845,0,26.83316
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,45.4672,45.4672,0.01045109,0.01045109,0,-1,0,0.01045109,0,0,0,0,0,0.01100115,0.01045109,0,0,3.885321,26.10219,0,0.01100115,-0.01100115,35.30254,90.51916,0.1320665,0.0114962,0,0,26.10219
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,43.9212,43.9212,5.279957,5.279957,0,-1,0,5.279957,0,0,0,0,0,5.557849,5.279957,0,0,3.897545,26.09119,0,5.557849,-5.557849,29.44406,75.49743,0.1320665,5.807952,0,0,26.09119
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,42.50677,42.50677,2.729855,2.729855,0,-1,0,2.729855,0,0,4.440892E-16,0,0,2.873531,2.729855,0,0,10.07293,20.53334,0,2.873531,-2.873531,26.41509,67.73086,0.1320665,3.00284,0,0,20.53334
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,41.19103,41.19103,0.7409738,0.7409738,0,-1,0,0.7409738,0,0,1.110223E-16,0,0,0.7799724,0.7409738,0,0,13.26575,17.65981,0,0.7799724,-0.7799724,25.59292,65.62275,0.1320665,0.8150712,0,0,17.65981
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,40.40158,40.40158,1.442051,1.442051,0,-1,0,1.442051,0,0,0,0,0,1.517948,1.442051,0,0,14.13238,16.87984,0,1.517948,-1.517948,23.99287,61.52005,0.1320665,1.586256,0,0,16.87984
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,39.78483,39.78483,0.8478096,0.8478096,0,-1,0,0.8478096,0,0,1.110223E-16,0,0,0.8924311,0.8478096,0,0,15.81899,15.36189,0,0.8924311,-0.8924311,23.05216,59.10799,0.1320665,0.9325905,0,0,15.36189
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,39.08584,39.08584,1.396291,1.396291,0,-1,0,1.396291,0,0,2.220446E-16,0,0,1.46978,1.396291,0,0,16.81058,14.46946,0,1.46978,-1.46978,21.50288,55.13547,0.1320665,1.53592,0,0,14.46946
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,38.62533,38.62533,1.457365,1.457365,0,-1,0,1.457365,0,0,2.220446E-16,0,0,1.534069,1.457365,0,0,18.44367,12.99968,0,1.534069,-1.534069,19.88583,50.9892,0.1320665,1.603102,0,0,12.99968
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,38.20594,38.20594,1.44419,1.44419,0,-1,0,1.44419,0,0,0,0,0,1.5202,1.44419,0,0,20.14819,11.46561,0,1.5202,-1.5202,18.2834,46.88041,0.1320665,1.588609,0,0,11.46561
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,37.7701,37.7701,0.8635821,0.8635821,0,-1,0,0.8635821,0,0,1.110223E-16,0,0,0.9090338,0.8635821,0,0,21.8373,9.945408,0,0.9090338,-0.9090338,17.32519,44.42348,0.1320665,0.9499403,0,0,9.945408
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,37.37537,37.37537,0.55063,0.55063,0,0,0,0.55063,0,0,0,0,0,0.5796105,0.55063,0,0,22.84734,9.036374,0,0.5796105,-0.5796105,16.71423,42.85691,0.1320665,0.605693,0,0,9.036374
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.1360453,37.55912,37.18623,1.388922,1.388922,0,0,0,1.388922,9.795029,0,2.220446E-16,0,0.1360453,1.462023,1.388922,0,0,23.49135,8.456763,0,1.325978,-1.325978,15.31652,39.27306,0.1320665,1.527814,0.1088362,0,8.592809
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,2.083211,42.84083,36.93953,0.6211054,0.6211054,0,0,0,0.6211054,335.4038,0,0,0,2.083211,0.6537951,0.6211054,0,0,24.96466,7.130785,1.429416,0,1.429416,16.67259,42.75014,0.1320403,0.6832159,1.666569,0,9.213997
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,3.534082,48.16994,37.81121,4.624354,4.624354,0,0,0,4.624354,76.42326,0,0,0,3.534082,4.867741,4.624354,0,0,23.53524,8.41726,0,1.333659,-1.333659,15.26679,39.14553,0.1320403,5.086789,2.827266,0,11.95134
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,5.471278,56.80686,39.82595,5.563601,5.563601,0,-1,0,5.563601,98.34058,0,0,0,5.471278,5.856422,5.563601,0,0,25.01709,7.083601,0,0.3851447,-0.3851447,14.86081,38.10456,0.1320403,6.119961,4.377022,0,12.55488
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,6.758318,64.27013,42.18606,5.173061,5.173061,0,0,0,5.173061,130.6445,0,0,0,6.758318,5.445327,5.173061,0,0,25.44502,6.698456,1.312991,0,1.312991,16.10642,41.29843,0.1320162,5.690367,5.406654,0,13.45677
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,8.371354,73.68744,44.40638,10.32399,10.32399,12,0,3.372,10.32399,81.08643,0,0,0,8.371354,0,0,1.676011,1.59221,24.13203,7.880147,9.963565,0,9.963565,25.55869,65.53497,0.1321847,11.35639,6.697083,12,16.2515
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,8.018531,74.52908,46.30599,5.391397,5.391397,11.23384,0,3.178161,5.391397,148.7283,0,0,0,8.018531,0,0,5.842441,5.550319,14.16847,16.84736,13.56885,0,13.56885,38.43123,98.54142,0.1322569,5.930537,6.414825,12,24.86589
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,6.115252,68.89996,48.24671,2.701859,2.701859,0,0,0,2.701859,226.335,2.671572,0,0,6.115252,2.844062,2.701859,0,0,0.5996189,29.05932,0.5996189,0,0.5996189,39.00008,100,0.1322459,2.972044,4.892202,0,35.17457
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,6.780631,72.77445,49.21707,2.970148,2.970148,0,-1,0,2.970148,228.2927,3.654159,0,0,6.780631,3.126472,2.970148,0,0,0,29.59898,0,0,0,39.00008,100,0.1322459,3.267163,5.424505,0,36.37961
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,6.723114,72.87085,49.49667,0.8661111,0.8661111,0,0,0,0.8661111,776.2415,5.811418,0,0,6.723114,0.9116958,0.8661111,0,0,0,29.59898,0,0,0,39.00008,100,0.1322459,0.9527222,5.378491,0,36.32209
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,4.609016,64.95065,49.81738,0.6156106,0.6156106,0,0,0,0.6156106,748.6902,3.961005,0,0,4.609016,0.6480111,0.6156106,0,0,0,29.59898,0,0,0,39.00008,100,0.1322459,0.6771716,3.687213,0,34.208
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,1.924971,54.97858,49.07727,5.191636,5.191636,0,0,0,5.191636,37.0783,0,8.881784E-16,0,1.924971,5.46488,5.191636,0,0,0,29.59898,0,3.539909,-3.539909,35.26868,90.43235,0.1322459,5.7108,1.539976,0,31.52395
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.1903857,47.8992,47.34214,5.760302,5.760302,0,0,0,5.760302,3.305134,0,0,0,0.1903857,6.063475,5.760302,0,0,3.933233,26.05907,0,5.873089,-5.873089,29.07791,74.55859,0.1322459,6.336331,0.1523086,0,26.24945
