Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,45.63167,45.63167,7.994171,7.994171,0,-1,0,7.994171,0,0,0,0.4335884,0,8.414917,7.994171,0,0,10.45889,20.18598,0,8.414917,-8.414917,20.2078,51.81478,0.1322459,8.793589,0,0,20.18598
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,44.061,44.061,6.248075,6.248075,0,-1,0,6.248075,0,0,8.881784E-16,0,0,6.576922,6.248075,0,0,19.8088,11.77106,0,6.576922,-6.576922,13.27512,34.0387,0.1322459,6.872883,0,0,11.77106
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,42.60545,42.60545,9.695484,4.934433,0,-1,0,4.934433,0,0,4.761051,5.7306,0,5.19414,4.934433,0,0,27.11649,5.19414,0,5.19414,-5.19414,7.800015,20,0.1322459,10.66503,0,0,5.19414
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,41.28149,41.28149,1.413915,0,0,-1,0,0,0,0,1.413915,1.555306,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1322459,1.555306,0,0,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,40.50026,40.50026,2.128699,0,0,-1,0,0,0,0,2.128699,2.341568,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1322459,2.341568,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,39.85062,39.85062,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1322459,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,39.13518,39.13518,1.24744,0,0,-1,0,0,0,0,1.24744,1.372184,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1322459,1.372184,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,38.66645,38.66645,1.123203,0,0,-1,0,0,0,0,1.123203,1.235523,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1322459,1.235523,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,38.25528,38.25528,0.3839222,0,0,-1,0,0,0,0,0.3839222,0.4223144,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1322459,0.4223144,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,37.79477,37.79477,2.332594,0,0,-1,0,0,0,0,2.332594,2.565853,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1322459,2.565853,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,37.40004,37.40004,1.161052,1.161052,9.961052,0,2.856146,1.161052,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1323636,1.277157,0,12,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.08382062,37.44048,37.2109,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08382062,0,0,8.8,8.36,24.52775,7.524,8.443821,0,8.443821,23.74152,60.87557,0.1324344,0,0.06705649,12,7.607821
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,2.352662,43.65503,36.95598,7.687595,7.687595,12,0,3.372,7.687595,30.60336,0,0,0,2.352662,0,0,4.312405,4.096785,16.08393,15.12344,6.449447,0,6.449447,29.86,76.56396,0.1325705,8.456354,1.88213,12,17.4761
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,4.679895,51.91834,37.86055,0.199685,0.199685,5.415043,0,1.706006,0.199685,2343.639,8.881784E-16,0,0,4.679895,0,0,5.215358,4.95459,9.634486,20.92794,9.634486,0,9.634486,39.00008,100,0.1324881,0.2196535,3.743917,12,25.60784
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,6.734643,61.53054,39.94107,6.99012,6.99012,0,-1,0,6.99012,96.34518,0,0,0,6.734643,7.358021,6.99012,0,0,0,29.59898,0,0.6233778,-0.6233778,38.34298,98.31514,0.1324881,7.689132,5.387715,0,36.33362
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,7.927988,69.18027,42.35053,0,0,0,0,0,0,0,7.235345,0,0,7.927988,0,0,0,0,0.692642,28.9756,0.692642,0,0.692642,39.00008,100,0.1324754,0,6.34239,0,36.90359
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,9.111772,77.32245,44.57085,2.039643,2.039643,0,0,0,2.039643,446.7337,6.964779,0,0,9.111772,2.146992,2.039643,0,0,0,29.59898,0,0,0,39.00008,100,0.1324754,2.243607,7.289417,0,38.71075
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,8.136559,75.31983,46.51157,0,0,0,0,0,0,0,8.136559,0,0,8.136559,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1324754,0,6.509247,0,37.73554
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,7.721641,75.88248,48.42763,5.921303,5.921303,0,0,0,5.921303,130.4044,1.48869,0,0,7.721641,6.232951,5.921303,0,0,0,29.59898,0,0,0,39.00008,100,0.1324754,6.513433,6.177312,0,37.32062
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,5.652262,68.47904,49.44733,1.185866,1.185866,0,-1,0,1.185866,476.6359,4.403983,0,0,5.652262,1.24828,1.185866,0,0,0,29.59898,0,0,0,39.00008,100,0.1324754,1.304452,4.52181,0,35.25124
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,4.672277,65.08217,49.72692,2.572839,2.572839,0,0,0,2.572839,181.6001,1.964026,0,0,4.672277,2.708251,2.572839,0,0,0,29.59898,0,0,0,39.00008,100,0.1324754,2.830122,3.737822,0,34.27126
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,3.449514,61.07068,50.04764,2.408934,2.408934,0,0,0,2.408934,143.1967,0.9137934,0,0,3.449514,2.53572,2.408934,0,0,0,29.59898,0,0,0,39.00008,100,0.1324754,2.649827,2.759611,0,33.04849
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,1.847347,54.92782,49.26641,0,0,0,0,0,0,0,1.847347,0,0,1.847347,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1324754,0,1.477878,0,31.44633
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.1795359,48.03237,47.5066,0,0,0,0,0,0,0,0.1795359,0,0,0.1795359,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1324754,0,0.1436287,0,29.77851
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,45.77147,45.77147,5.202969,5.202969,0,-1,0,5.202969,0,0,0,0,0,5.47681,5.202969,0,0,0,29.59898,0,5.47681,-5.47681,33.22701,85.1973,0.1324754,5.723266,0,0,29.59898
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,44.15145,44.15145,7.437697,7.437697,0,-1,0,7.437697,0,0,8.881784E-16,0,0,7.829155,7.437697,0,0,6.085344,24.12217,0,7.829155,-7.829155,24.97436,64.03669,0.1324754,8.181467,0,0,24.12217
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,42.72058,42.72058,9.477604,8.36,0,-1,0,8.36,0,0,1.117604,2.065364,0,8.8,8.36,0,0,14.7844,16.29301,0,8.8,-8.8,15.69835,40.25209,0.1324754,10.42536,0,0,16.29301
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,41.38017,41.38017,1.459134,1.459134,0,-1,0,1.459134,0,0,2.220446E-16,0,0,1.53593,1.459134,0,0,24.56218,7.493014,0,1.53593,-1.53593,14.07933,36.10078,0.1324754,1.605047,0,0,7.493014
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,40.56605,40.56605,0.7226855,0.7226855,0,-1,0,0.7226855,0,0,1.110223E-16,0,0,0.7607216,0.7226855,0,0,26.26877,5.957084,0,0.7607216,-0.7607216,13.27746,34.04471,0.1324754,0.794954,0,0,5.957084
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,39.9164,39.9164,0.1105431,0.1105431,0,-1,0,0.1105431,0,0,0,0,0,0.1163612,0.1105431,0,0,27.11402,5.196362,0,0.1163612,-0.1163612,13.15481,33.73021,0.1324754,0.1215974,0,0,5.196362
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,39.20097,39.20097,1.122407,1.122407,0,-1,0,1.122407,0,0,0,0,0,1.181481,1.122407,0,0,27.24331,5.080001,0,1.181481,-1.181481,11.90942,30.5369,0.1324754,1.234648,0,0,5.080001
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,38.71579,38.71579,1.62949,1.62949,0,-1,0,1.62949,0,0,2.220446E-16,0,0,1.715252,1.62949,0,0,28.55606,3.89852,0,1.715252,-1.715252,10.10138,25.90093,0.1324754,1.792439,0,0,3.89852
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,38.27995,38.27995,0.4792691,0.4792691,0,-1,0,0.4792691,0,0,1.110223E-16,0,0,0.5044938,0.4792691,0,0,30.4619,2.183267,0,0.5044938,-0.5044938,9.569598,24.53738,0.1324754,0.527196,0,0,2.183267
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,37.81121,37.81121,1.991362,1.594835,0,-1,0,1.594835,0,0,0.3965273,0.5956635,0,1.678774,1.594835,0,0,31.02245,1.678774,0,1.678774,-1.678774,7.800015,20,0.1324754,2.190498,0,0,1.678774
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,37.44116,37.44116,1.291398,1.291398,10.0914,0,2.889124,1.291398,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1325974,1.420538,0,12,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.1299063,37.61642,37.26024,2.616947,2.616947,11.41695,0,3.224488,2.616947,4.964039,1.776357E-15,0,0,0.1299063,0,0,8.8,8.36,24.52775,7.524,8.489906,0,8.489906,23.78524,60.98767,0.1327679,2.878642,0.103925,12,7.653906
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,1.834795,42.15582,36.98065,7.383424,7.383424,12,0,3.372,7.383424,24.8502,0,0,0,1.834795,0,0,4.616576,4.385747,16.03785,15.16492,6.220543,0,6.220543,29.68657,76.11925,0.1329,8.121766,1.467836,12,16.99971
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,4.652223,51.88112,37.90989,6.269524,6.269524,11.17635,0,3.163617,6.269524,74.20376,0,0,0,4.652223,0,0,4.906827,4.661486,9.817305,20.7634,9.313709,0,9.313709,38.52232,98.77499,0.1330455,6.896477,3.721778,12,25.41563
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,6.637993,61.30217,40.0562,3.194907,3.194907,0,-1,0,3.194907,207.768,2.771338,0,0,6.637993,3.36306,3.194907,0,0,0.5035955,29.14574,0.5035955,0,0.5035955,39.00008,100,0.1330363,3.514398,5.310395,0,35.78374
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,8.016883,69.74943,42.50677,6.481717,6.481717,0,0,0,6.481717,123.6846,1.194023,0,0,8.016883,6.82286,6.481717,0,0,0,29.59898,0,0,0,39.00008,100,0.1330363,7.129889,6.413507,0,37.61586
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,9.153131,77.76196,44.75177,4.518456,4.518456,0,0,0,4.518456,202.5721,4.396862,0,0,9.153131,4.75627,4.518456,0,0,0,29.59898,0,0,0,39.00008,100,0.1330363,4.970302,7.322505,0,38.75211
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,9.390806,81.56452,46.69249,2.790066,2.790066,0,0,0,2.790066,336.58,6.453894,0,0,9.390806,2.936912,2.790066,0,0,0,29.59898,0,0,0,39.00008,100,0.1330363,3.069073,7.512645,0,38.98978
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,8.176478,78.20411,48.61676,6.07502,6.07502,0,0,0,6.07502,134.5918,1.78172,0,0,8.176478,6.394758,6.07502,0,0,0,29.59898,0,0,0,39.00008,100,0.1330363,6.682523,6.541183,0,37.77546
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,6.089064,70.43081,49.63647,3.917136,3.917136,0,-1,0,3.917136,155.4468,1.965762,0,0,6.089064,4.123302,3.917136,0,0,0,29.59898,0,0,0,39.00008,100,0.1330363,4.30885,4.871251,0,35.68804
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,4.099398,63.20348,49.90784,0.8508091,0.8508091,0,0,0,0.8508091,481.8234,3.203809,0,0,4.099398,0.8955885,0.8508091,0,0,0,29.59898,0,0,0,39.00008,100,0.1330363,0.93589,3.279518,0,33.69838
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,3.110749,60.11171,50.23677,6.952334,6.952334,0,0,0,6.952334,44.74395,0,8.881784E-16,0,3.110749,7.318247,6.952334,0,0,0,29.59898,0,4.207497,-4.207497,34.56499,88.62799,0.1330363,7.647568,2.4886,0,32.70973
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,1.508223,54.04216,49.44733,6.436089,6.436089,0,0,0,6.436089,23.43385,0,0,0,1.508223,6.774831,6.436089,0,0,4.674997,25.39148,0,5.266607,-5.266607,29.01349,74.39342,0.1330363,7.079698,1.206579,0,26.8997
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.1659878,48.17406,47.68752,2.457731,2.457731,0,0,0,2.457731,6.753701,0,0,0,0.1659878,2.587085,2.457731,0,0,10.52678,20.12487,0,2.421098,-2.421098,26.46143,67.84969,0.1330363,2.703504,0.1327903,0,20.29086
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,45.91126,45.91126,5.534076,5.534076,0,-1,0,5.534076,0,0,8.881784E-16,0,0,5.825343,5.534076,0,0,13.21689,17.70378,0,5.825343,-5.825343,20.32098,52.10498,0.1330363,6.087484,0,0,17.70378
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,44.26658,44.26658,0.7232455,0.7232455,0,-1,0,0.7232455,0,0,1.110223E-16,0,0,0.7613111,0.7232455,0,0,19.6895,11.87843,0,0.7613111,-0.7613111,19.51849,50.04731,0.1330363,0.79557,0,0,11.87843
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,42.81104,42.81104,0.2065753,0.2065753,0,-1,0,0.2065753,0,0,0,0,0,0.2174477,0.2065753,0,0,20.5354,11.11712,0,0.2174477,-0.2174477,19.28928,49.45959,0.1330363,0.2272328,0,0,11.11712
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,41.47063,41.47063,1.210353,1.210353,0,-1,0,1.210353,0,0,0,0,0,1.274056,1.210353,0,0,20.777,10.89967,0,1.274056,-1.274056,17.94631,46.01608,0.1330363,1.331389,0,0,10.89967
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,40.65651,40.65651,2.145701,2.145701,0,-1,0,2.145701,0,0,4.440892E-16,0,0,2.258633,2.145701,0,0,22.19262,9.625618,0,2.258633,-2.258633,15.5655,39.91146,0.1330363,2.360271,0,0,9.625618
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,39.99041,39.99041,1.001176,1.001176,0,-1,0,1.001176,0,0,2.220446E-16,0,0,1.053869,1.001176,0,0,24.70222,7.366985,0,1.053869,-1.053869,14.45462,37.06306,0.1330363,1.101294,0,0,7.366985
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,39.25031,39.25031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.87318,6.313116,0,0,0,14.45462,37.06306,0.1330363,0,0,0,6.313116
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,38.76513,38.76513,1.036979,1.036979,0,-1,0,1.036979,0,0,0,0,0,1.091557,1.036979,0,0,25.87318,6.313116,0,1.091557,-1.091557,13.30402,34.11281,0.1330363,1.140677,0,0,6.313116
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,38.29639,38.29639,1.657672,1.657672,0,-1,0,1.657672,0,0,2.220446E-16,0,0,1.744918,1.657672,0,0,27.08602,5.221559,0,1.744918,-1.744918,11.46472,29.39665,0.1330363,1.823439,0,0,5.221559
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,37.83588,37.83588,1.263311,1.263311,0,-1,0,1.263311,0,0,0,0,0,1.329801,1.263311,0,0,29.02482,3.476641,0,1.329801,-1.329801,10.06298,25.80247,0.1330363,1.389642,0,0,3.476641
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,37.44116,37.44116,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.50238,2.14684,0,0,0,10.06298,25.80247,0.1330363,0,0,0,2.14684
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.05919413,37.42235,37.26024,1.463404,1.463404,0,0,0,1.463404,4.044961,0,2.220446E-16,0,0.05919413,1.540425,1.463404,0,0,30.50238,2.14684,0,1.481231,-1.481231,8.501629,21.79901,0.1330363,1.609744,0.0473553,0,2.206034
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.7685593,39.13247,37.00532,0,0,0,0,0,0,0,0,0,0,0.7685593,0,0,0,0,32.14819,0.6656088,0.7685593,0,0.7685593,9.230748,23.66854,0.1330223,0,0.6148474,0,1.434168
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.6925853,39.86014,37.93456,1.385908,1.385908,10.18591,0,2.913035,1.385908,49.9734,1.776357E-15,0,0,0.6925853,0,0,8.8,8.36,31.37963,1.357312,9.052586,0,9.052586,17.81878,45.6891,0.1331341,1.524499,0.5540683,12,2.049897
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,2.255741,46.69578,40.14666,3.44604,3.44604,0,-1,0,3.44604,65.45892,4.440892E-16,0,0,2.255741,3.62741,3.44604,0,0,22.32704,9.504639,0,1.37167,-1.37167,16.37292,41.98176,0.1331341,3.790644,1.804593,0,11.76038
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,1.145791,45.95742,42.64657,3.653294,3.653294,0,0,0,3.653294,31.36323,0,4.440892E-16,0,1.145791,3.845573,3.653294,0,0,23.85112,8.132969,0,2.699782,-2.699782,13.5271,34.6848,0.1331341,4.018624,0.916633,0,9.27876
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.6166521,46.70669,44.91623,7.726667,7.726667,12,0,3.372,7.726667,7.98083,0,0,0,0.6166521,0,0,4.273333,4.059667,26.85088,5.433187,4.676319,0,4.676319,17.96344,46.06002,0.1332358,8.499333,0.4933217,12,6.049839
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.7629785,49.10698,46.85696,6.666026,6.666026,12,0,3.372,6.666026,11.44578,0,0,0,0.7629785,0,0,5.333974,5.067276,22.17456,9.641874,5.830254,0,5.830254,23.49451,60.24221,0.1333626,7.332628,0.6103828,12,10.40485
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.8249282,51.265,48.79768,3.990399,3.990399,11.82722,0,3.328286,3.990399,20.67282,0,0,0,0.8249282,0,0,7.836818,7.444977,16.34431,14.8891,8.269905,0,8.269905,31.34003,80.35889,0.133543,4.389439,0.6599425,12,15.71403
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.832455,52.37486,49.86672,6.931072,6.931072,0,-1,0,6.931072,12.01048,0,8.881784E-16,0,0.832455,7.295866,6.931072,0,0,8.074401,22.33202,0,6.46341,-6.46341,24.527,62.88961,0.133543,7.624179,0.6659641,0,23.16447
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,1.373594,54.28854,50.09698,2.552286,2.552286,0,0,0,2.552286,53.81817,0,0,0,1.373594,2.686617,2.552286,0,0,15.25597,15.86861,0,1.313023,-1.313023,23.14295,59.34077,0.133543,2.807515,1.098875,0,17.2422
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.4331564,51.71711,50.41769,3.393455,3.393455,0,0,0,3.393455,12.76447,0,4.440892E-16,0,0.4331564,3.572058,3.393455,0,0,16.71488,14.55558,0,3.138902,-3.138902,19.83426,50.85696,0.133543,3.732801,0.3465252,0,14.98874
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.2384855,50.34547,49.63647,7.130618,7.130618,0,0,0,7.130618,3.344528,0,8.881784E-16,0,0.2384855,7.505914,7.130618,0,0,20.20255,11.41668,0,7.267428,-7.267428,12.17371,31.21459,0.133543,7.843679,0.1907884,0,11.65517
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.1157779,48.16667,47.82732,0,0,0,0,0,0,0,0,0,0,0.1157779,0,0,0,0,28.27747,4.149254,0.1157779,0,0.1157779,12.28355,31.49622,0.1335409,0,0.09262232,0,4.265032
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,46.06751,46.06751,3.880919,3.880919,0,-1,0,3.880919,0,0,8.881784E-16,0.2282297,0,4.085178,3.880919,0,0,28.16169,4.253454,0,4.085178,-4.085178,7.977394,20.45481,0.1335409,4.269011,0,0,4.253454
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,44.35704,44.35704,5.109335,0.1598622,0,-1,0,0.1598622,0,0,4.949473,5.460407,0,0.168276,0.1598622,0,0,32.70078,0.168276,0,0.168276,-0.168276,7.800015,20,0.1335409,5.620269,0,0,0.168276
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,42.87683,42.87683,6.323439,0,0,-1,0,0,0,0,6.323439,6.955783,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335409,6.955783,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,41.51175,41.51175,1.619701,0,0,-1,0,0,0,0,1.619701,1.781671,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335409,1.781671,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,40.70585,40.70585,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335409,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,40.03153,40.03153,0.09677683,0,0,-1,0,0,0,0,0.09677683,0.1064545,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335409,0.1064545,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,39.29142,39.29142,1.738776,0,0,-1,0,0,0,0,1.738776,1.912654,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335409,1.912654,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,38.78979,38.78979,0.7949952,0,0,-1,0,0,0,0,0.7949952,0.8744948,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335409,0.8744948,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,38.32106,38.32106,0.3279338,0,0,-1,0,0,0,0,0.3279338,0.3607272,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335409,0.3607272,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,37.86055,37.86055,0.7830986,0,0,-1,0,0,0,0,0.7830986,0.8614085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335409,0.8614085,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,37.46583,37.46583,2.369769,2.369769,11.16977,0,3.161952,2.369769,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1337019,2.606745,0,12,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.08411624,37.5154,37.28491,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08411624,0,0,8.8,8.36,24.52775,7.524,8.444117,0,8.444117,23.7418,60.87629,0.1337703,0,0.067293,12,7.608116
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.7356118,39.0651,37.02999,2.300428,2.300428,11.10043,0,3.144408,2.300428,31.97717,0,0,0,0.7356118,0,0,8.8,8.36,16.08364,15.1237,9.095612,0,9.095612,32.37066,83.00151,0.1339147,2.530471,0.5884895,12,15.85932
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,1.89119,43.37587,38.00035,0,0,0,0,0,0,0,0,0,0,1.89119,0,0,0,0,6.988025,23.30976,1.89119,0,1.89119,34.16479,87.60187,0.1338802,0,1.512952,0,25.20094
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,2.551129,47.72615,40.27001,1.697963,1.697963,0,-1,0,1.697963,150.2464,0,0,0,2.551129,1.78733,1.697963,0,0,5.096836,25.01183,0.7637997,0,0.7637997,34.8894,89.45982,0.1338663,1.867759,2.040903,0,27.56296
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,3.1773,52.35836,42.78637,1.820364,1.820364,0,0,0,1.820364,174.542,0,0,0,3.1773,1.916173,1.820364,0,0,4.333036,25.69925,1.261127,0,1.261127,36.08581,92.52753,0.1338433,2.0024,2.54184,0,28.87654
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.803709,47.42512,45.0807,2.171873,2.171873,0,0,0,2.171873,37.00534,0,4.440892E-16,0,0.803709,2.286182,2.171873,0,0,3.071908,26.83426,0,1.482473,-1.482473,34.52315,88.52071,0.1338433,2.38906,0.6429672,0,27.63797
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,1.123476,50.38704,47.04609,2.207317,2.207317,0,0,0,2.207317,50.8978,0,4.440892E-16,0,1.123476,2.323491,2.207317,0,0,4.7191,25.35179,0,1.200016,-1.200016,33.25822,85.27731,0.1338433,2.428048,0.8987806,0,26.47526
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,2.009636,55.20644,49.03616,9.346823,9.346823,12,0,3.372,9.346823,21.50074,0,0,0,2.009636,0,0,2.653177,2.520518,6.052451,24.15177,4.530154,0,4.530154,37.5559,96.29699,0.1339353,10.28151,1.607709,12,26.16141
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,1.847471,55.69766,50.00652,2.214769,2.214769,0,-1,0,2.214769,83.41599,0,0,0,1.847471,2.331336,2.214769,0,0,1.522297,28.22891,0,0.4838643,-0.4838643,37.04586,94.9892,0.1339353,2.436246,1.477977,0,30.07638
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,1.338528,54.36453,50.27789,1.677733,1.677733,0,0,0,1.677733,79.78194,0,0,0,1.338528,1.766034,1.677733,0,0,2.059924,27.74505,0,0.4275066,-0.4275066,36.59523,93.83374,0.1339353,1.845506,1.070822,0,29.08357
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,1.310096,54.61332,50.60683,4.73312,4.73312,0,0,0,4.73312,27.67933,0,0,0,1.310096,4.982232,4.73312,0,0,2.534932,27.31754,0,3.672136,-3.672136,32.72446,83.90871,0.1339353,5.206432,1.048077,0,28.62764
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.7842631,52.12712,49.76804,1.237663,1.237663,0,0,0,1.237663,63.36644,0,2.220446E-16,0,0.7842631,1.302803,1.237663,0,0,6.615082,23.6454,0,0.5185401,-0.5185401,32.17787,82.50719,0.1339353,1.361429,0.6274105,0,24.42967
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.08864185,48.27645,48.01646,3.486836,3.486836,0,0,0,3.486836,2.542186,0,4.440892E-16,0,0.08864185,3.670354,3.486836,0,0,7.191238,23.12686,0,3.581712,-3.581712,28.40241,72.82656,0.1339353,3.83552,0.07091348,0,23.21551
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,46.20731,46.20731,3.466246,3.466246,0,-1,0,3.466246,0,0,0,0,0,3.64868,3.466246,0,0,11.17092,19.54515,0,3.64868,-3.64868,24.55637,62.96492,0.1339353,3.812871,0,0,19.54515
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,44.49684,44.49684,3.00136,3.00136,0,-1,0,3.00136,0,0,4.440892E-16,0,0,3.159326,3.00136,0,0,15.22501,15.89647,0,3.159326,-3.159326,21.22614,54.42591,0.1339353,3.301496,0,0,15.89647
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,42.97551,42.97551,8.870297,8.36,0,-1,0,8.36,0,0,0.5102979,1.397328,0,8.8,8.36,0,0,18.73537,12.73715,0,8.8,-8.8,11.95013,30.6413,0.1339353,9.757328,0,0,12.73715
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,41.58575,41.58575,0.4401638,0.4401638,0,-1,0,0.4401638,0,0,5.551115E-17,0,0,0.4633303,0.4401638,0,0,28.51315,3.937145,0,0.4633303,-0.4633303,11.46174,29.38901,0.1339353,0.4841802,0,0,3.937145
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,40.73052,40.73052,1.053479,1.053479,0,-1,0,1.053479,0,0,0,0,0,1.108925,1.053479,0,0,29.02796,3.473815,0,1.108925,-1.108925,10.29283,26.39181,0.1339353,1.158827,0,0,3.473815
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,40.0562,40.0562,1.168799,1.168799,0,-1,0,1.168799,0,0,0,0,0,1.230314,1.168799,0,0,30.2601,2.36489,0,1.230314,-1.230314,8.995963,23.06653,0.1339353,1.285678,0,0,2.36489
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,39.31609,39.31609,0.9604868,0.9604868,0,-1,0,0.9604868,0,0,1.110223E-16,0,0,1.011039,0.9604868,0,0,31.62711,1.134575,0,1.011039,-1.011039,7.930234,20.33389,0.1339353,1.056535,0,0,1.134575
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,38.83091,38.83091,2.174218,0.1173597,0,-1,0,0.1173597,0,0,2.056858,2.27428,0,0.1235365,0.1173597,0,0,32.75049,0.1235365,0,0.1235365,-0.1235365,7.800015,20,0.1339353,2.39164,0,0,0.1235365
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,38.3704,38.3704,0.213425,0,0,-1,0,0,0,0,0.213425,0.2347676,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1339353,0.2347676,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,37.90989,37.90989,2.112495,0,0,-1,0,0,0,0,2.112495,2.323745,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1339353,2.323745,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,37.51517,37.51517,2.508763,2.508763,11.30876,0,3.197117,2.508763,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1341005,2.759639,0,12,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.1819669,37.8256,37.32603,0.9274922,0.9274922,9.727492,0,2.797055,0.9274922,19.61923,0,0,0,0.1819669,0,0,8.8,8.36,24.52775,7.524,8.541966,0,8.541966,23.83463,61.11431,0.1342016,1.020241,0.1455735,12,7.705967
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,1.162728,40.31296,37.07111,2.009391,2.009391,10.80939,0,3.070776,2.009391,57.86472,1.776357E-15,0,0,1.162728,0,0,8.8,8.36,15.98579,15.21177,9.522729,0,9.522729,32.86868,84.2785,0.134326,2.21033,0.9301828,12,16.3745
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,3.502298,48.32563,38.04969,1.423855,1.423855,0,0,0,1.423855,245.9729,0,0,0,3.502298,1.498795,1.423855,0,0,6.463058,23.78223,2.003503,0,2.003503,34.76937,89.15206,0.1342895,1.566241,2.801838,0,27.28452
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,4.787228,55.04279,40.36047,2.180114,2.180114,0,-1,0,2.180114,219.5861,0,0,0,4.787228,2.294857,2.180114,0,0,4.459555,25.58538,2.492371,0,2.492371,37.13384,95.21479,0.1342442,2.398126,3.829782,0,30.37261
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,5.576711,60.7013,42.92617,0,0,0,0,0,0,0,3.609527,0,0,5.576711,0,0,0,0,1.967184,27.82851,1.967184,0,1.967184,39.00008,100,0.1342084,0,4.461369,0,33.40522
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,6.351309,66.28983,45.23695,3.034649,3.034649,0,0,0,3.034649,209.293,3.156941,0,0,6.351309,3.194367,3.034649,0,0,0,29.59898,0,0,0,39.00008,100,0.1342084,3.338114,5.081047,0,35.95029
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,7.518705,73.48655,47.22701,0,0,0,0,0,0,0,7.518705,0,0,7.518705,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1342084,0,6.014964,0,37.11768
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,6.863212,73.1228,49.21707,0,0,0,0,0,0,0,6.863212,0,0,6.863212,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1342084,0,5.490569,0,36.46219
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,6.320173,72.08285,50.23677,0,0,0,-1,0,0,0,6.320173,0,0,6.320173,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1342084,0,5.056139,0,35.91915
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,3.437528,61.4832,50.46703,3.583968,3.583968,0,0,0,3.583968,95.91401,0,0,0,3.437528,3.772598,3.583968,0,0,0,29.59898,0,0.3350707,-0.3350707,38.64688,99.09438,0.1342084,3.942365,2.750022,0,33.03651
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,2.764322,59.52781,50.78774,2.991667,2.991667,0,0,0,2.991667,92.40073,0,0,0,2.764322,3.149123,2.991667,0,0,0.3723007,29.26391,0,0.3848011,-0.3848011,38.24127,98.05434,0.1342084,3.290833,2.211457,0,32.02823
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,2.124849,56.54007,49.95718,5.942851,5.942851,0,0,0,5.942851,35.7547,0,0,0,2.124849,6.255632,5.942851,0,0,0.7998576,28.87911,0,4.130784,-4.130784,33.88704,86.88967,0.1342084,6.537136,1.699879,0,31.00395
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.126352,48.52746,48.15625,0,0,0,0,0,0,0,0,0,0,0.126352,0,0,0,0,5.389617,24.74832,0.126352,0,0.126352,34.0069,87.19702,0.1342061,0,0.1010816,0,24.87468
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,46.34711,46.34711,0.8530766,0.8530766,0,-1,0,0.8530766,0,0,1.110223E-16,0,0,0.8979754,0.8530766,0,0,5.263265,24.86204,0,0.8979754,-0.8979754,33.06036,84.76997,0.1342061,0.9383842,0,0,24.86204
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,44.5873,44.5873,4.603605,4.603605,0,-1,0,4.603605,0,0,0,0,0,4.8459,4.603605,0,0,6.261015,23.96406,0,4.8459,-4.8459,27.95233,71.6725,0.1342061,5.063965,0,0,23.96406
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,43.06597,43.06597,8.415175,8.36,0,-1,0,8.36,0,0,0.05517546,0.896693,0,8.8,8.36,0,0,11.64535,19.11816,0,8.8,-8.8,18.67632,47.88789,0.1342061,9.256693,0,0,19.11816
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,41.65154,41.65154,1.250651,1.250651,0,-1,0,1.250651,0,0,2.220446E-16,0,0,1.316474,1.250651,0,0,21.42313,10.31816,0,1.316474,-1.316474,17.28863,44.32973,0.1342061,1.375716,0,0,10.31816
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,40.77164,40.77164,1.371037,1.371037,0,-1,0,1.371037,0,0,2.220446E-16,0,0,1.443197,1.371037,0,0,22.88588,9.00169,0,1.443197,-1.443197,15.76737,40.42907,0.1342061,1.508141,0,0,9.00169
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,40.10554,40.10554,1.36035,1.36035,0,-1,0,1.36035,0,0,2.220446E-16,0,0,1.431947,1.36035,0,0,24.48943,7.558493,0,1.431947,-1.431947,14.25796,36.55881,0.1342061,1.496385,0,0,7.558493
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,39.34076,39.34076,1.453934,1.453934,0,-1,0,1.453934,0,0,2.220446E-16,0,0,1.530457,1.453934,0,0,26.08048,6.126546,0,1.530457,-1.530457,12.64472,32.42229,0.1342061,1.599327,0,0,6.126546
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,38.85558,38.85558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.78099,4.596089,0,0,0,12.64472,32.42229,0.1342061,0,0,0,4.596089
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,38.39507,38.39507,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.78099,4.596089,0,0,0,12.64472,32.42229,0.1342061,0,0,0,4.596089
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,37.90989,37.90989,0.429226,0.429226,0,-1,0,0.429226,0,0,5.551115E-17,0,0,0.4518168,0.429226,0,0,27.78099,4.596089,0,0.4518168,-0.4518168,12.16846,31.20112,0.1342061,0.4721485,0,0,4.596089
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,37.51517,37.51517,1.650784,1.650784,0,0,0,1.650784,0,0,2.220446E-16,0,0,1.737667,1.650784,0,0,28.28301,4.144273,0,1.737667,-1.737667,10.3368,26.50456,0.1342061,1.815862,0,0,4.144273
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.08767968,37.56636,37.32603,0.5362427,0.5362427,0,0,0,0.5362427,16.35075,0,0,0,0.08767968,0.564466,0.5362427,0,0,30.21375,2.406605,0,0.4767863,-0.4767863,9.834224,25.21591,0.1342061,0.589867,0.07014374,0,2.494285
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,1.835597,42.25167,37.07111,2.299083,2.299083,11.09908,0,3.144068,2.299083,79.84042,1.776357E-15,0,0,1.835597,0,0,8.8,8.36,30.74351,1.929819,10.1956,0,10.1956,19.50662,50.01686,0.1343289,2.528991,1.468478,12,3.765416
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,2.989651,46.74901,38.06614,4.203098,4.203098,11.42169,0,3.225687,4.203098,71.12969,0,0,0,2.989651,0,0,7.21859,6.857661,20.54791,11.10586,9.847311,0,9.847311,28.8486,73.97061,0.13447,4.623408,2.391721,12,14.09551
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,2.354893,47.34109,40.47559,0,0,0,-1,0,0,0,0,0,0,2.354893,0,0,0,0,10.7006,19.96844,2.354893,0,2.354893,31.08264,79.69893,0.1344272,0,1.883914,0,22.32333
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,4.504091,57.09727,43.09064,3.252432,3.252432,0,0,0,3.252432,138.4838,0,0,0,4.504091,3.423612,3.252432,0,0,8.345708,22.08784,1.080479,0,1.080479,32.10768,82.32721,0.1344076,3.577675,3.603273,0,26.59193
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,4.996479,61.43258,45.42608,0,0,0,0,0,0,0,0,0,0,4.996479,0,0,0,0,7.265229,23.06027,4.996479,0,4.996479,36.84775,94.48123,0.1343171,0,3.997183,0,28.05675
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,5.164694,64.2958,47.41615,1.609366,1.609366,0,0,0,1.609366,320.9148,1.201874,0,0,5.164694,1.69407,1.609366,0,0,2.26875,27.5571,2.26875,0,2.26875,39.00008,100,0.134276,1.770303,4.131755,0,32.7218
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,4.279579,63.28604,49.39799,2.456242,2.456242,0,0,0,2.456242,174.2328,1.694061,0,0,4.279579,2.585517,2.456242,0,0,0,29.59898,0,0,0,39.00008,100,0.134276,2.701866,3.423663,0,33.87856
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,1.859291,56.16323,50.41769,3.838008,3.838008,0,-1,0,3.838008,48.44417,0,4.440892E-16,0,1.859291,4.040009,3.838008,0,0,0,29.59898,0,2.180717,-2.180717,36.7014,94.10596,0.134276,4.221809,1.487433,0,31.45827
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,1.716623,55.99598,50.69728,1.63221,1.63221,0,0,0,1.63221,105.1717,0,0,0,1.716623,1.718116,1.63221,0,0,2.423019,27.41826,0,0.001493061,-0.001493061,36.69983,94.10193,0.134276,1.795432,1.373299,0,29.13488
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,2.10837,57.55374,50.97688,5.326137,5.326137,0,0,0,5.326137,39.58535,0,0,0,2.10837,5.60646,5.326137,0,0,2.424678,27.41677,0,3.49809,-3.49809,33.01252,84.64731,0.134276,5.858751,1.686696,0,29.52514
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.4849025,51.55003,50.09698,5.333747,5.333747,0,0,0,5.333747,9.091215,0,8.881784E-16,0,0.4849025,5.614471,5.333747,0,0,6.311445,23.91868,0,5.129569,-5.129569,27.60548,70.78313,0.134276,5.867122,0.387922,0,24.40358
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,48.33717,48.33717,0.9573679,0.9573679,0,0,0,0.9573679,0,0,2.220446E-16,0,0,1.007756,0.9573679,0,0,12.01097,18.78911,0,1.007756,-1.007756,26.54321,68.05937,0.134276,1.053105,0,0,18.78911
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,46.51157,46.51157,2.671642,2.671642,0,-1,0,2.671642,0,0,0,0,0,2.812255,2.671642,0,0,13.13069,17.78135,0,2.812255,-2.812255,23.57883,60.45842,0.134276,2.938806,0,0,17.78135
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,44.7271,44.7271,2.054802,2.054802,0,-1,0,2.054802,0,0,0,0,0,2.16295,2.054802,0,0,16.25542,14.9691,0,2.16295,-2.16295,21.29888,54.61241,0.134276,2.260282,0,0,14.9691
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,43.1811,43.1811,3.668295,3.668295,0,-1,0,3.668295,0,0,4.440892E-16,0,0,3.861363,3.668295,0,0,18.6587,12.80615,0,3.861363,-3.861363,17.22865,44.17593,0.134276,4.035125,0,0,12.80615
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,41.75022,41.75022,1.182586,1.182586,0,-1,0,1.182586,0,0,0,0,0,1.244827,1.182586,0,0,22.9491,8.944786,0,1.244827,-1.244827,15.91648,40.81142,0.134276,1.300844,0,0,8.944786
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,40.87032,40.87032,1.477868,1.477868,0,-1,0,1.477868,0,0,2.220446E-16,0,0,1.55565,1.477868,0,0,24.33224,7.699959,0,1.55565,-1.55565,14.27669,36.60681,0.134276,1.625654,0,0,7.699959
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,40.17133,40.17133,1.14012,1.14012,0,-1,0,1.14012,0,0,2.220446E-16,0,0,1.200126,1.14012,0,0,26.06074,6.144309,0,1.200126,-1.200126,13.01164,33.36312,0.134276,1.254132,0,0,6.144309
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,39.41478,39.41478,0.3917212,0.3917212,0,-1,0,0.3917212,0,0,0,0,0,0.4123381,0.3917212,0,0,27.39422,4.944182,0,0.4123381,-0.4123381,12.577,32.24865,0.134276,0.4308933,0,0,4.944182
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,38.90492,38.90492,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.85237,4.531844,0,0,0,12.577,32.24865,0.134276,0,0,0,4.531844
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,38.43619,38.43619,1.17262,1.17262,0,-1,0,1.17262,0,0,0,0,0,1.234337,1.17262,0,0,27.85237,4.531844,0,1.234337,-1.234337,11.27589,28.91249,0.134276,1.289882,0,0,4.531844
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,37.93456,37.93456,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.22386,3.297508,0,0,0,11.27589,28.91249,0.134276,0,0,0,3.297508
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,37.56451,37.56451,1.070635,1.070635,0,0,0,1.070635,0,0,0,0,0,1.126984,1.070635,0,0,29.22386,3.297508,0,1.126984,-1.126984,10.08795,25.86648,0.134276,1.177699,0,0,3.297508
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.2526793,38.04535,37.3507,0.5612978,0.5612978,0,0,0,0.5612978,45.01696,0,0,0,0.2526793,0.5908399,0.5612978,0,0,30.47606,2.170523,0,0.3381606,-0.3381606,9.731496,24.9525,0.134276,0.6174276,0.2021434,0,2.423203
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,2.600207,44.51566,37.07111,2.283588,2.283588,11.08359,0,3.140148,2.283588,113.865,1.776357E-15,0,0,2.600207,0,0,8.8,8.36,30.8518,1.832363,10.96021,0,10.96021,20.12926,51.61339,0.1343838,2.511947,2.080166,12,4.43257
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,5.383024,54.54552,38.09081,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.383024,0,0,8.8,8.36,19.89159,11.69655,13.74302,0,13.74302,33.16704,85.04352,0.1343547,0,4.306419,12,17.07957
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,6.362998,60.87121,40.56605,3.350361,3.350361,0,-1,0,3.350361,189.9198,0,0,0,6.362998,3.526695,3.350361,0,0,6.148564,24.06527,2.836303,0,2.836303,35.85779,91.94287,0.1343035,3.685397,5.090398,0,30.42827
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,7.986341,70.54274,43.24688,5.203384,5.203384,0,0,0,5.203384,153.4836,0,0,0,7.986341,5.477246,5.203384,0,0,3.312261,26.61794,2.509094,0,2.509094,38.23813,98.04629,0.1342583,5.723722,6.389072,0,34.60428
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,8.925741,77.80853,45.607,4.843314,4.843314,0,0,0,4.843314,184.2899,3.024349,0,0,8.925741,5.098226,4.843314,0,0,0.8031664,28.87613,0.8031664,0,0.8031664,39.00008,100,0.1342438,5.327646,7.140593,0,37.80187
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,8.837413,80.02547,47.59706,2.819611,2.819611,0,0,0,2.819611,313.4267,5.869401,0,0,8.837413,2.968012,2.819611,0,0,0,29.59898,0,0,0,39.00008,100,0.1342438,3.101572,7.06993,0,38.43639
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,8.07391,78.97609,49.58713,0,0,0,0,0,0,0,8.07391,0,0,8.07391,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1342438,0,6.459127,0,37.67289
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,6.491664,73.28699,50.64795,3.659235,3.659235,0,-1,0,3.659235,177.405,2.639838,0,0,6.491664,3.851826,3.659235,0,0,0,29.59898,0,0,0,39.00008,100,0.1342438,4.025158,5.193331,0,36.09064
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,5.881472,71.06498,50.88642,3.19246,3.19246,0,0,0,3.19246,184.2301,2.520987,0,0,5.881472,3.360484,3.19246,0,0,0,29.59898,0,0,0,39.00008,100,0.1342438,3.511706,4.705177,0,35.48045
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,3.79151,63.47858,51.15779,1.163066,1.163066,0,0,0,1.163066,325.9926,2.56723,0,0,3.79151,1.22428,1.163066,0,0,0,29.59898,0,0,0,39.00008,100,0.1342438,1.279373,3.033208,0,33.39049
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,1.320102,54.30672,50.27789,0.4215535,0.4215535,0,0,0,0.4215535,313.1517,0.8763614,0,0,1.320102,0.4437405,0.4215535,0,0,0,29.59898,0,0,0,39.00008,100,0.1342438,0.4637089,1.056082,0,30.91908
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,48.47697,48.47697,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1342438,0,0,0,29.59898
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,46.65137,46.65137,2.945244,2.945244,0,-1,0,2.945244,0,0,4.440892E-16,0,0,3.100257,2.945244,0,0,0,29.59898,0,3.100257,-3.100257,35.73212,91.62064,0.1342438,3.239769,0,0,29.59898
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,44.84222,44.84222,5.645762,5.645762,0,-1,0,5.645762,0,0,8.881784E-16,0,0,5.942908,5.645762,0,0,3.44473,26.49872,0,5.942908,-5.942908,29.46774,75.55817,0.1342438,6.210339,0,0,26.49872
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,43.27155,43.27155,7.540751,7.540751,0,-1,0,7.540751,0,0,0,0,0,7.937633,7.540751,0,0,10.04796,20.55581,0,7.937633,-7.937633,21.10075,54.10437,0.1342438,8.294827,0,0,20.55581
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,41.81601,41.81601,0.000427706,0.000427706,0,-1,0,0.000427706,0,0,0,0,0,0.0004502168,0.000427706,0,0,18.86755,12.61818,0,0.0004502168,-0.0004502168,21.10027,54.10315,0.1342438,0.0004704766,0,0,12.61818
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,40.9361,40.9361,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.86805,12.61773,0,0,0,21.10027,54.10315,0.1342438,0,0,0,12.61773
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,40.22067,40.22067,0.5068679,0.5068679,0,-1,0,0.5068679,0,0,0,0,0,0.5335451,0.5068679,0,0,18.86805,12.61773,0,0.5335451,-0.5335451,20.53786,52.66109,0.1342438,0.5575547,0,0,12.61773
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,39.45589,39.45589,1.033883,1.033883,0,-1,0,1.033883,0,0,0,0,0,1.088298,1.033883,0,0,19.46088,12.08418,0,1.088298,-1.088298,19.3907,49.71964,0.1342438,1.137271,0,0,12.08418
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,38.94604,38.94604,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.6701,10.99589,0,0,0,19.3907,49.71964,0.1342438,0,0,0,10.99589
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,38.46086,38.46086,0.7760751,0.7760751,0,-1,0,0.7760751,0,0,1.110223E-16,0,0,0.8169211,0.7760751,0,0,20.6701,10.99589,0,0.8169211,-0.8169211,18.52959,47.51167,0.1342438,0.8536825,0,0,10.99589
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,37.95101,37.95101,2.2659,2.2659,0,-1,0,2.2659,0,0,4.440892E-16,0,0,2.385158,2.2659,0,0,21.57779,10.17897,0,2.385158,-2.385158,16.01541,41.06507,0.1342438,2.49249,0,0,10.17897
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,37.56451,37.56451,0.7432924,0.7432924,0,0,0,0.7432924,0,0,1.110223E-16,0,0,0.7824131,0.7432924,0,0,24.22797,7.793808,0,0.7824131,-0.7824131,15.19067,38.95037,0.1342438,0.8176216,0,0,7.793808
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.3181636,38.22635,37.3507,1.679062,1.679062,0,0,0,1.679062,18.94889,0,2.220446E-16,0,0.3181636,1.767434,1.679062,0,0,25.09731,7.011395,0,1.44927,-1.44927,13.66301,35.03329,0.1342438,1.846969,0.2545309,0,7.329559
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,2.283484,43.56966,37.07111,0.6519367,0.6519367,0,0,0,0.6519367,350.2617,0,0,0,2.283484,0.6862491,0.6519367,0,0,26.70761,5.562125,1.597235,0,1.597235,15.17828,38.91859,0.134215,0.7171304,1.826787,0,7.845609
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,3.882966,49.60346,38.11548,3.190684,3.190684,0,0,0,3.190684,121.697,0,0,0,3.882966,3.358615,3.190684,0,0,25.11038,6.999637,0.5243515,0,0.5243515,15.67572,40.19408,0.1342055,3.509752,3.106373,0,10.8826
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,5.133403,56.56247,40.65651,5.551802,5.551802,0,-1,0,5.551802,92.46374,0,0,0,5.133403,5.844002,5.551802,0,0,24.58603,7.471553,0,0.7105985,-0.7105985,14.92669,38.27348,0.1342055,6.106982,4.106723,0,12.60496
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,6.206193,63.56659,43.38668,2.885147,2.885147,0,0,0,2.885147,215.1084,0,0,0,6.206193,3.036997,2.885147,0,0,25.37558,6.760954,3.169196,0,3.169196,17.93325,45.9826,0.1341485,3.173662,4.964954,0,12.96715
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,6.503863,67.52029,45.77147,3.035367,3.035367,0,0,0,3.035367,214.2694,0,0,0,6.503863,3.195123,3.035367,0,0,22.20639,9.613231,3.30874,0,3.30874,21.0722,54.03117,0.1340889,3.338904,5.203091,0,16.11709
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,7.389721,73.62099,47.7862,1.129469,1.129469,0,0,0,1.129469,654.2653,0,0,0,7.389721,1.188914,1.129469,0,0,18.89765,12.5911,6.200807,0,6.200807,26.9548,69.11473,0.1339775,1.242415,5.911777,0,19.98082
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,7.006109,74.40485,49.76804,1.550757,1.550757,0,0,0,1.550757,451.7864,0,0,0,7.006109,1.632376,1.550757,0,0,12.69684,18.17182,5.373734,0,5.373734,32.05277,82.18642,0.1338811,1.705833,5.604887,0,25.17793
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,7.09909,76.12437,50.83708,4.150557,4.150557,0,-1,0,4.150557,171.0394,0,0,0,7.09909,4.369008,4.150557,0,0,7.323106,23.00818,2.730082,0,2.730082,34.64275,88.82739,0.1338322,4.565613,5.679272,0,30.10727
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,5.924298,71.4502,51.06734,6.607245,6.607245,0,0,0,6.607245,89.66366,0,8.881784E-16,0,5.924298,6.954995,6.607245,0,0,4.593024,25.46526,0,1.030697,-1.030697,33.5563,86.04163,0.1338322,7.26797,4.739438,0,31.38955
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,3.474044,62.51062,51.2976,0,0,0,0,0,0,0,0,0,0,3.474044,0,0,0,0,5.738244,24.43456,3.474044,0,3.474044,36.85207,94.4923,0.13377,0,2.779235,0,27.9086
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,1.855167,56.14998,50.41769,3.864648,3.864648,0,0,0,3.864648,48.00352,0,0,0,1.855167,4.06805,3.864648,0,0,2.264199,27.5612,0,2.212883,-2.212883,34.51949,88.51133,0.13377,4.251112,1.484134,0,29.41637
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,48.61676,48.61676,5.126434,5.126434,0,0,0,5.126434,0,0,8.881784E-16,0,0,5.396246,5.126434,0,0,4.722958,25.34832,0,5.396246,-5.396246,28.83134,73.92638,0.13377,5.639078,0,0,25.34832
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,46.7665,46.7665,2.38297,2.38297,0,-1,0,2.38297,0,0,0,0,0,2.508389,2.38297,0,0,10.71879,19.95207,0,2.508389,-2.508389,26.18727,67.14671,0.13377,2.621267,0,0,19.95207
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,44.9409,44.9409,3.222266,3.222266,0,-1,0,3.222266,0,0,0,0,0,3.391859,3.222266,0,0,13.50589,17.44368,0,3.391859,-3.391859,22.61194,57.97921,0.13377,3.544492,0,0,17.44368
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,43.36201,43.36201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.27462,14.05182,0,0,0,22.61194,57.97921,0.13377,0,0,0,14.05182
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,41.8818,41.8818,0.487934,0.487934,0,-1,0,0.487934,0,0,5.551115E-17,0,0,0.5136147,0.487934,0,0,17.27462,14.05182,0,0.5136147,-0.5136147,22.07054,56.59101,0.13377,0.5367274,0,0,14.05182
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,40.98544,40.98544,0.9648106,0.9648106,0,-1,0,0.9648106,0,0,1.110223E-16,0,0,1.01559,0.9648106,0,0,17.8453,13.53821,0,1.01559,-1.01559,21.00001,53.84608,0.13377,1.061292,0,0,13.53821
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,40.28646,40.28646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.97374,12.52262,0,0,0,21.00001,53.84608,0.13377,0,0,0,12.52262
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,39.50523,39.50523,0.8428569,0.8428569,0,-1,0,0.8428569,0,0,0,0,0,0.8872178,0.8428569,0,0,18.97374,12.52262,0,0.8872178,-0.8872178,20.0648,51.44811,0.13377,0.9271426,0,0,12.52262
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,38.97071,38.97071,0.3394225,0.3394225,0,-1,0,0.3394225,0,0,5.551115E-17,0,0,0.3572868,0.3394225,0,0,19.95953,11.6354,0,0.3572868,-0.3572868,19.68819,50.48244,0.13377,0.3733648,0,0,11.6354
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,38.48553,38.48553,0.2849995,0.2849995,0,-1,0,0.2849995,0,0,5.551115E-17,0,0,0.2999995,0.2849995,0,0,20.35652,11.27811,0,0.2999995,-0.2999995,19.37196,49.6716,0.13377,0.3134995,0,0,11.27811
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,37.97568,37.97568,0.8830393,0.8830393,0,-1,0,0.8830393,0,0,0,0,0,0.9295151,0.8830393,0,0,20.68985,10.97811,0,0.9295151,-0.9295151,18.39217,47.15931,0.13377,0.9713432,0,0,10.97811
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,37.58096,37.58096,0.7389811,0.7389811,0,0,0,0.7389811,0,0,1.110223E-16,0,0,0.7778749,0.7389811,0,0,21.72264,10.0486,0,0.7778749,-0.7778749,17.57222,45.05687,0.13377,0.8128793,0,0,10.0486
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.2268945,37.99895,37.37537,0.7345215,0.7345215,0,0,0,0.7345215,30.8901,0,1.110223E-16,0,0.2268945,0.7731805,0.7345215,0,0,22.58695,9.270722,0,0.5462861,-0.5462861,16.99638,43.58037,0.13377,0.8079737,0.1815156,0,9.497617
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.6182948,38.80354,37.09578,4.180119,4.180119,0,0,0,4.180119,14.79132,0,0,0,0.6182948,4.400125,4.180119,0,0,23.19394,8.724437,0,3.781831,-3.781831,13.00998,33.35886,0.13377,4.598131,0.4946358,0,9.342731
