Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,46.02639,46.02639,0.06989644,0.06989644,0,-1,0,0.06989644,0,0,1.387779E-17,0,0,0.07357519,0.06989644,0,0,23.2955,8.63303,0,0.07357519,-0.07357519,16.82247,43.13446,0.1346652,0.07688608,0,0,8.63303
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,44.31592,44.31592,1.317095,1.317095,0,-1,0,1.317095,0,0,2.220446E-16,0,0,1.386416,1.317095,0,0,23.37725,8.559455,0,1.386416,-1.386416,15.36106,39.38726,0.1346652,1.448805,0,0,8.559455
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,42.64657,42.64657,1.673195,1.673195,0,-1,0,1.673195,0,0,2.220446E-16,0,0,1.761257,1.673195,0,0,24.91771,7.173038,0,1.761257,-1.761257,13.50453,34.62694,0.1346652,1.840514,0,0,7.173038
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,41.63509,41.63509,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.87466,5.411781,0,0,0,13.50453,34.62694,0.1346652,0,0,0,5.411781
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,40.79631,40.79631,0.6785685,0.6785685,0,-1,0,0.6785685,0,0,0,0,0,0.7142826,0.6785685,0,0,26.87466,5.411781,0,0.7142826,-0.7142826,12.75161,32.69638,0.1346652,0.7464254,0,0,5.411781
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,39.9164,39.9164,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.66831,4.697499,0,0,0,12.75161,32.69638,0.1346652,0,0,0,4.697499
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,39.20097,39.20097,2.227808,2.227808,0,-1,0,2.227808,0,0,0,0,0,2.345061,2.227808,0,0,27.66831,4.697499,0,2.345061,-2.345061,10.2797,26.35816,0.1346652,2.450589,0,0,4.697499
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,38.65,38.65,0.3288598,0.3288598,0,-1,0,0.3288598,0,0,5.551115E-17,0,0,0.3461682,0.3288598,0,0,30.27393,2.352437,0,0.3461682,-0.3461682,9.914809,25.42254,0.1346652,0.3617457,0,0,2.352437
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,38.04969,38.04969,1.429156,1.429156,0,-1,0,1.429156,0,0,2.220446E-16,0,0,1.504375,1.429156,0,0,30.65857,2.006269,0,1.504375,-1.504375,8.329059,21.35652,0.1346652,1.572072,0,0,2.006269
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,37.56451,37.56451,1.38107,1.38107,10.18107,0,2.911811,1.38107,0,0,0,0,0,0,0,8.8,8.36,32.33009,0.5018944,8.36,0,8.36,16.26005,41.69236,0.1347806,1.519177,0,12,0.5018944
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.4514349,38.50483,37.26024,1.633326,1.633326,10.43333,0,2.975631,1.633326,27.639,0,0,0,0.4514349,0,0,8.8,8.36,23.97009,8.025894,8.811435,0,8.811435,24.61931,63.12632,0.134897,1.796658,0.3611479,12,8.477329
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,2.676923,44.60825,36.93953,6.139047,6.139047,12,0,3.372,6.139047,43.60487,0,0,0,2.676923,0,0,5.860953,5.567905,15.15866,15.95619,8.244828,0,8.244828,32.44104,83.182,0.1350582,6.752952,2.141538,12,18.63311
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,4.818104,52.81429,38.25528,4.316237,4.316237,0,0,0,4.316237,111.6274,0,0,0,4.818104,4.543407,4.316237,0,0,6.913829,23.37653,0.2746967,0,0.2746967,32.70164,83.8502,0.1350534,4.74786,3.854483,0,28.19464
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,5.564826,59.04856,41.51175,6.064991,6.064991,0,-1,0,6.064991,91.75324,0,0,0,5.564826,6.384201,6.064991,0,0,6.639133,23.62376,0,0.8193749,-0.8193749,31.83795,81.6356,0.1350534,6.67149,4.451861,0,29.18859
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,6.092853,64.7827,44.80111,4.868612,4.868612,0,0,0,4.868612,125.1456,0,0,0,6.092853,5.124855,4.868612,0,0,7.54955,22.80438,0.9679983,0,0.9679983,32.75627,83.99026,0.1350366,5.355473,4.874282,0,28.89724
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,7.233636,72.44533,47.37503,6.469054,6.469054,0,0,0,6.469054,111.8191,0,0,0,7.233636,6.809531,6.469054,0,0,6.581551,23.67558,0.4241053,0,0.4241053,33.15861,85.02191,0.1350292,7.11596,5.786909,0,30.90922
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,7.553656,76.47415,49.49667,5.407423,5.407423,0,0,0,5.407423,139.6905,0,0,0,7.553656,5.692024,5.407423,0,0,6.157446,24.05728,1.861632,0,1.861632,34.92471,89.55036,0.1349968,5.948165,6.042925,0,31.61093
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,7.81994,80.39507,51.61831,1.680769,1.680769,0,0,0,1.680769,465.2596,1.754896,0,0,7.81994,1.769231,1.680769,0,0,4.295814,25.73275,4.295814,0,4.295814,39.00008,100,0.1349221,1.848846,6.255952,0,33.55268
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,6.926305,77.64432,52.68735,5.354064,5.354064,0,-1,0,5.354064,129.3654,1.290448,0,0,6.926305,5.635857,5.354064,0,0,0,29.59898,0,0,0,39.00008,100,0.1349221,5.889471,5.541044,0,36.52528
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,5.472456,71.73604,52.86826,1.440907,1.440907,0,0,0,1.440907,379.7924,3.955712,0,0,5.472456,1.516744,1.440907,0,0,0,29.59898,0,0,0,39.00008,100,0.1349221,1.584998,4.377965,0,35.07143
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,3.383948,64.1466,53.09852,4.171413,4.171413,0,0,0,4.171413,81.12233,0,0,0,3.383948,4.390961,4.171413,0,0,0,29.59898,0,1.007014,-1.007014,37.93859,97.27824,0.1349221,4.588555,2.707158,0,32.98293
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,1.653182,57.23276,52.08704,5.956833,5.956833,0,0,0,5.956833,27.7527,0,0,0,1.653182,6.27035,5.956833,0,0,1.118904,28.59196,0,4.617168,-4.617168,33.07167,84.79898,0.1349221,6.552516,1.322546,0,30.24515
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,50.1381,50.1381,11.95567,11.95567,12,0,3.372,11.95567,0,0,0,0,0,0,0,0.04432687,0.04211052,6.249091,23.9748,0.04211052,0,0.04211052,33.11162,84.90142,0.134923,13.15124,0,12,23.9748
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,48.15625,48.15625,2.903278,2.903278,0,-1,0,2.903278,0,0,0,0,0,3.056082,2.903278,0,0,6.206981,24.0127,0,3.056082,-3.056082,29.89023,76.64145,0.134923,3.193606,0,0,24.0127
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,46.14152,46.14152,0.7318508,0.7318508,0,-1,0,0.7318508,0,0,1.110223E-16,0,0,0.7703693,0.7318508,0,0,9.602628,20.95661,0,0.7703693,-0.7703693,29.07818,74.5593,0.134923,0.8050359,0,0,20.95661
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,44.40638,44.40638,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.45859,20.18624,0,0,0,29.07818,74.5593,0.134923,0,0,0,20.18624
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,42.72058,42.72058,0.2628012,0.2628012,0,-1,0,0.2628012,0,0,0,0,0,0.2766328,0.2628012,0,0,10.45859,20.18624,0,0.2766328,-0.2766328,28.78659,73.81161,0.134923,0.2890813,0,0,20.18624
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,41.70088,41.70088,1.775241,1.775241,0,-1,0,1.775241,0,0,2.220446E-16,0,0,1.868675,1.775241,0,0,10.76596,19.90961,0,1.868675,-1.868675,26.81683,68.76097,0.134923,1.952765,0,0,19.90961
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,40.84565,40.84565,0.05553366,0.05553366,0,-1,0,0.05553366,0,0,0,0,0,0.05845648,0.05553366,0,0,12.84227,18.04094,0,0.05845648,-0.05845648,26.75521,68.60297,0.134923,0.06108703,0,0,18.04094
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,39.94107,39.94107,0.8559805,0.8559805,0,-1,0,0.8559805,0,0,1.110223E-16,0,0,0.9010321,0.8559805,0,0,12.90722,17.98248,0,0.9010321,-0.9010321,25.80544,66.16767,0.134923,0.9415786,0,0,17.98248
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,39.22564,39.22564,0.8127224,0.8127224,0,-1,0,0.8127224,0,0,0,0,0,0.8554972,0.8127224,0,0,13.90837,17.08145,0,0.8554972,-0.8554972,24.90367,63.85543,0.134923,0.8939946,0,0,17.08145
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,38.65,38.65,0.5503945,0.5503945,0,-1,0,0.5503945,0,0,0,0,0,0.5793626,0.5503945,0,0,14.85892,16.22595,0,0.5793626,-0.5793626,24.29297,62.28954,0.134923,0.6054339,0,0,16.22595
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,38.04969,38.04969,0.2538716,0.2538716,0,-1,0,0.2538716,0,0,0,0,0,0.2672332,0.2538716,0,0,15.50266,15.64659,0,0.2672332,-0.2672332,24.01128,61.56726,0.134923,0.2792587,0,0,15.64659
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,37.53984,37.53984,0.3378381,0.3378381,0,0,0,0.3378381,0,0,5.551115E-17,0,0,0.3556191,0.3378381,0,0,15.79958,15.37935,0,0.3556191,-0.3556191,23.63642,60.60609,0.134923,0.3716219,0,0,15.37935
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.2696912,37.97667,37.23557,0.3196848,0.3196848,0,0,0,0.3196848,84.3616,0,0,0,0.2696912,0.3365103,0.3196848,0,0,16.19471,15.02374,0,0.06681908,-0.06681908,23.56599,60.4255,0.134923,0.3516532,0.215753,0,15.29343
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,2.560007,44.20517,36.89019,4.846786,4.846786,0,0,0,4.846786,52.81865,0,8.881784E-16,0,2.560007,5.10188,4.846786,0,0,16.26896,14.95692,0,2.541873,-2.541873,20.88662,53.55533,0.134923,5.331464,2.048005,0,17.51692
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,4.777142,52.67742,38.25528,2.716367,2.716367,0,0,0,2.716367,175.8652,0,0,0,4.777142,2.859333,2.716367,0,0,19.09326,12.41504,1.917809,0,1.917809,22.70601,58.22043,0.1348897,2.988003,3.821714,0,17.19218
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,6.678048,63.25215,41.58575,2.373792,2.373792,0,-1,0,2.373792,281.3241,0,0,0,6.678048,2.498728,2.373792,0,0,17.17545,14.14107,4.17932,0,4.17932,26.67086,68.3867,0.1348171,2.611171,5.342438,0,20.81912
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,6.204293,65.37307,44.9409,0.9577204,0.9577204,0,0,0,0.9577204,647.8188,0,0,0,6.204293,1.008127,0.9577204,0,0,12.99613,17.90246,5.196167,0,5.196167,31.60038,81.02646,0.134727,1.053492,4.963434,0,24.10675
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,7.055358,71.90276,47.54772,3.257872,3.257872,0,0,0,3.257872,216.5634,0,0,0,7.055358,3.429339,3.257872,0,0,7.799966,22.57901,3.62602,0,3.62602,35.04033,89.84681,0.1346642,3.583659,5.644287,0,29.63437
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,8.636247,81.75377,49.63647,1.125565,1.125565,0,0,0,1.125565,767.2812,3.277496,0,0,8.636247,1.184805,1.125565,0,0,4.173946,25.84243,4.173946,0,4.173946,39.00008,100,0.134592,1.238121,6.908998,0,34.47867
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,6.287567,73.76287,51.75811,5.085283,5.085283,0,0,0,5.085283,123.6424,0.9346378,0,0,6.287567,5.352929,5.085283,0,0,0,29.59898,0,0,0,39.00008,100,0.134592,5.593811,5.030054,0,35.88654
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,6.951188,77.9278,52.82715,7.813741,7.813741,0,-1,0,7.813741,88.96108,0,0,0.2351149,6.951188,8.22499,7.813741,0,0,0,29.59898,0,1.273802,-1.273802,37.65737,96.55717,0.134592,8.595115,5.56095,0,36.55017
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,5.39761,71.65623,53.0574,2.288898,2.288898,0,0,0,2.288898,235.817,1.572908,0,0,5.39761,2.409366,2.288898,0,0,1.415336,28.32518,1.415336,0,1.415336,39.00008,100,0.1345675,2.517788,4.318088,0,33.72279
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,3.649491,65.24614,53.23832,2.591084,2.591084,0,0,0,2.591084,140.848,0.9220338,0,0,3.649491,2.727457,2.591084,0,0,0,29.59898,0,0,0,39.00008,100,0.1345675,2.850193,2.919593,0,33.24847
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,1.41199,56.60312,52.22684,2.545414,2.545414,0,0,0,2.545414,55.4719,0,4.440892E-16,0,1.41199,2.679383,2.545414,0,0,0,29.59898,0,1.267394,-1.267394,37.66413,96.57449,0.1345675,2.799955,1.129592,0,31.01097
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,50.27789,50.27789,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.408215,28.33158,0,0,0,37.66413,96.57449,0.1345675,0,0,0,28.33158
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,48.28783,48.28783,1.645919,1.645919,0,-1,0,1.645919,0,0,2.220446E-16,0,0,1.732547,1.645919,0,0,1.408215,28.33158,0,1.732547,-1.732547,35.83786,91.89177,0.1345675,1.810511,0,0,28.33158
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,46.23198,46.23198,8.938225,8.36,0,-1,0,8.36,0,0,0.578225,1.472047,0,8.8,8.36,0,0,3.333267,26.59904,0,8.8,-8.8,26.56185,68.10717,0.1345675,9.832047,0,0,26.59904
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,44.49684,44.49684,3.893942,3.893942,0,-1,0,3.893942,0,0,8.881784E-16,0,0,4.098886,3.893942,0,0,13.11104,17.79904,0,4.098886,-4.098886,22.24124,57.02872,0.1345675,4.283336,0,0,17.79904
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,42.78637,42.78637,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.66536,13.70015,0,0,0,22.24124,57.02872,0.1345675,0,0,0,13.70015
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,41.72555,41.72555,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.66536,13.70015,0,0,0,22.24124,57.02872,0.1345675,0,0,0,13.70015
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,40.87032,40.87032,1.766357,1.766357,0,-1,0,1.766357,0,0,2.220446E-16,0,0,1.859324,1.766357,0,0,17.66536,13.70015,0,1.859324,-1.859324,20.28135,52.00334,0.1345675,1.942993,0,0,13.70015
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,39.94107,39.94107,0.510554,0.510554,0,-1,0,0.510554,0,0,0,0,0,0.5374252,0.510554,0,0,19.73128,11.84083,0,0.5374252,-0.5374252,19.71485,50.55079,0.1345675,0.5616093,0,0,11.84083
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,39.22564,39.22564,0.6344973,0.6344973,0,-1,0,0.6344973,0,0,1.110223E-16,0,0,0.6678919,0.6344973,0,0,20.32842,11.3034,0,0.6678919,-0.6678919,19.01083,48.74562,0.1345675,0.6979471,0,0,11.3034
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,38.65,38.65,1.463685,1.463685,0,-1,0,1.463685,0,0,2.220446E-16,0,0,1.540721,1.463685,0,0,21.07052,10.63551,0,1.540721,-1.540721,17.38677,44.58136,0.1345675,1.610054,0,0,10.63551
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,38.00035,38.00035,0.1579218,0.1579218,0,-1,0,0.1579218,0,0,0,0,0,0.1662335,0.1579218,0,0,22.78243,9.09479,0,0.1662335,-0.1662335,17.21154,44.13207,0.1345675,0.173714,0,0,9.09479
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,37.46583,37.46583,1.12831,1.12831,0,0,0,1.12831,0,0,0,0,0,1.187694,1.12831,0,0,22.96713,8.928556,0,1.187694,-1.187694,15.9596,40.92197,0.1345675,1.241141,0,0,8.928556
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.5420161,38.66559,37.16978,2.374747,2.374747,0,0,0,2.374747,22.82417,0,0,0,0.5420161,2.499733,2.374747,0,0,24.28679,7.740862,0,1.957717,-1.957717,13.89599,35.63066,0.1345675,2.612221,0.4336129,0,8.282878
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,2.612304,44.28436,36.81618,4.851558,4.851558,0,0,0,4.851558,53.84465,0,0,0,2.612304,5.106903,4.851558,0,0,26.46204,5.783145,0,2.494598,-2.494598,11.26645,28.88827,0.1345675,5.336713,2.089844,0,8.39545
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,5.037221,53.49617,38.20594,2.600272,2.600272,0,0,0,2.600272,193.719,0,0,0,5.037221,2.737128,2.600272,0,0,29.23381,3.288547,2.300093,0,2.300093,13.44851,34.48328,0.1345277,2.860299,4.029777,0,8.325768
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,5.849079,60.21608,41.63509,4.58694,4.58694,0,-1,0,4.58694,127.5159,0,0,0,5.849079,4.828358,4.58694,0,0,26.93372,5.358631,1.020721,0,1.020721,14.41685,36.96621,0.1345101,5.045634,4.679263,0,11.20771
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,5.816565,64.0023,45.03136,0,0,0,0,0,0,0,0,0,0,5.816565,0,0,0,0,25.913,6.277279,5.816565,0,5.816565,19.93493,51.1151,0.1344097,0,4.653252,0,12.09384
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,5.004366,63.96393,47.6464,0,0,0,0,0,0,0,0,0,0,5.004366,0,0,0,0,20.09643,11.51219,5.004366,0,5.004366,24.68249,63.2883,0.1343234,0,4.003493,0,16.51655
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,6.213508,71.08961,49.76804,1.455741,1.455741,0,0,0,1.455741,426.8277,0,0,0,6.213508,1.532359,1.455741,0,0,15.09207,16.01612,4.681149,0,4.681149,29.12341,74.67527,0.1342428,1.601316,4.970807,0,22.22963
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,6.285847,73.92279,51.8979,8.437099,8.437099,12,0,3.372,8.437099,74.50246,0,0,0,6.285847,0,0,3.5629,3.384755,10.41092,20.22915,9.670602,0,9.670602,38.29775,98.19917,0.1344005,9.280809,5.028677,12,26.515
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,6.094992,74.44781,53.00806,2.687869,2.687869,0,-1,0,2.687869,226.7593,2.52534,0,0,6.094992,2.829335,2.687869,0,0,0.7403166,28.93269,0.7403166,0,0.7403166,39.00008,100,0.1343878,2.956656,4.875993,0,35.02768
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,4.801318,69.48115,53.1972,0.5409654,0.5409654,0,0,0,0.5409654,887.5461,4.231881,0,0,4.801318,0.5694373,0.5409654,0,0,0,29.59898,0,0,0,39.00008,100,0.1343878,0.595062,3.841054,0,34.4003
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,3.258614,64.00652,53.37812,4.552814,4.552814,0,0,0,4.552814,71.57362,0,0,0,3.258614,4.792436,4.552814,0,0,0,29.59898,0,1.533822,-1.533822,37.38329,95.85439,0.1343878,5.008095,2.606891,0,32.85759
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,1.115177,55.80441,52.36663,3.237472,3.237472,0,0,0,3.237472,34.44591,0,0,0,1.115177,3.407865,3.237472,0,0,1.704247,28.06516,0,2.292689,-2.292689,34.96658,89.65772,0.1343878,3.561219,0.8921415,0,29.18033
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,50.37657,50.37657,2.209171,2.209171,0,0,0,2.209171,0,0,0,0,0,2.325444,2.209171,0,0,4.251678,25.77247,0,2.325444,-2.325444,32.51535,83.37252,0.1343878,2.430088,0,0,25.77247
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,48.38651,48.38651,4.328835,4.328835,0,-1,0,4.328835,0,0,0,0,0,4.556669,4.328835,0,0,6.835505,23.44702,0,4.556669,-4.556669,27.7122,71.05678,0.1343878,4.761719,0,0,23.44702
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,46.30599,46.30599,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.89847,18.89035,0,0,0,27.7122,71.05678,0.1343878,0,0,0,18.89035
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,44.54618,44.54618,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.89847,18.89035,0,0,0,27.7122,71.05678,0.1343878,0,0,0,18.89035
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,42.83571,42.83571,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.89847,18.89035,0,0,0,27.7122,71.05678,0.1343878,0,0,0,18.89035
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,41.75022,41.75022,1.317829,1.317829,0,-1,0,1.317829,0,0,2.220446E-16,0,0,1.387189,1.317829,0,0,11.89847,18.89035,0,1.387189,-1.387189,26.24997,67.30749,0.1343878,1.449612,0,0,18.89035
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,40.87032,40.87032,0.9991294,0.9991294,0,-1,0,0.9991294,0,0,2.220446E-16,0,0,1.051715,0.9991294,0,0,13.43979,17.50317,0,1.051715,-1.051715,25.14137,64.46492,0.1343878,1.099042,0,0,17.50317
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,39.96574,39.96574,0.8504457,0.8504457,0,-1,0,0.8504457,0,0,1.110223E-16,0,0,0.895206,0.8504457,0,0,14.60836,16.45145,0,0.895206,-0.895206,24.19774,62.04536,0.1343878,0.9354903,0,0,16.45145
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,39.22564,39.22564,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.60304,15.55625,0,0,0,24.19774,62.04536,0.1343878,0,0,0,15.55625
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,38.65,38.65,1.313811,1.313811,0,-1,0,1.313811,0,0,2.220446E-16,0,0,1.382959,1.313811,0,0,15.60304,15.55625,0,1.382959,-1.382959,22.73997,58.3075,0.1343878,1.445192,0,0,15.55625
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,38.00035,38.00035,2.298965,2.298965,0,-1,0,2.298965,0,0,0,0,0,2.419963,2.298965,0,0,17.13966,14.17329,0,2.419963,-2.419963,20.18911,51.76683,0.1343878,2.528861,0,0,14.17329
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,37.44116,37.44116,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.8285,11.75332,0,0,0,20.18911,51.76683,0.1343878,0,0,0,11.75332
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.3440917,38.06652,37.12045,0.150443,0.150443,0,0,0,0.150443,228.719,0,0,0,0.3440917,0.158361,0.150443,0,0,19.8285,11.75332,0.1857307,0,0.1857307,20.3653,52.21863,0.1343846,0.1654873,0.2752733,0,12.09741
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,2.237651,43.12527,36.77506,1.644209,1.644209,0,0,0,1.644209,136.0928,0,0,0,2.237651,1.730747,1.644209,0,0,19.64277,11.92048,0.5069047,0,0.5069047,20.8462,53.45168,0.1343759,1.80863,1.790121,0,14.15813
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,4.362887,51.20924,38.16482,0,0,0,0,0,0,0,0,0,0,4.362887,0,0,0,0,19.13587,12.37669,4.362887,0,4.362887,24.9852,64.06448,0.1343009,0,3.49031,0,16.73958
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,5.965189,60.6594,41.65154,3.821157,3.821157,0,-1,0,3.821157,156.1095,0,0,0,5.965189,4.02227,3.821157,0,0,14.77298,16.30329,1.942918,0,1.942918,26.82841,68.79066,0.1342675,4.203272,4.772151,0,22.26848
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,6.628813,67.24479,45.12182,0,0,0,0,0,0,0,0,0,0,6.628813,0,0,0,0,12.83006,18.05192,6.628813,0,6.628813,33.11705,84.91536,0.1341538,0,5.303051,0,24.68073
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,8.679237,79.50756,47.7862,0.8144004,0.8144004,0,0,0,0.8144004,1065.721,1.620723,0,0,8.679237,0.8572636,0.8144004,0,0,6.201251,24.01785,6.201251,0,6.201251,39.00008,100,0.1340476,0.8958404,6.94339,0,32.69709
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,8.909645,83.49724,49.90784,0,0,0,0,0,0,0,8.909645,0,0,8.909645,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1340476,0,7.127716,0,38.50862
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,8.614503,84.9351,52.08704,6.005086,6.005086,0,0,0,6.005086,143.4534,2.293359,0,0,8.614503,6.321143,6.005086,0,0,0,29.59898,0,0,0,39.00008,100,0.1340476,6.605595,6.891602,0,38.21348
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,7.480317,80.7506,53.14786,0,0,0,-1,0,0,0,7.480317,0,0,7.480317,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1340476,0,5.984253,0,37.0793
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,6.280318,75.62379,53.337,3.326682,3.326682,0,0,0,3.326682,188.7863,2.778548,0,0,6.280318,3.50177,3.326682,0,0,0,29.59898,0,0,0,39.00008,100,0.1340476,3.65935,5.024254,0,35.8793
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,4.011998,66.92645,53.56725,3.55369,3.55369,0,0,0,3.55369,112.8967,0.2712716,0,0,4.011998,3.740726,3.55369,0,0,0,29.59898,0,0,0,39.00008,100,0.1340476,3.909059,3.209599,0,33.61098
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,1.610623,57.52129,52.49821,0.509204,0.509204,0,0,0,0.509204,316.3021,1.074619,0,0,1.610623,0.5360042,0.509204,0,0,0,29.59898,0,0,0,39.00008,100,0.1340476,0.5601244,1.288498,0,31.2096
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,50.51637,50.51637,5.415518,5.415518,0,0,0,5.415518,0,0,0,0,0,5.700546,5.415518,0,0,0,29.59898,0,5.700546,-5.700546,32.99118,84.59259,0.1340476,5.95707,0,0,29.59898
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,48.47697,48.47697,1.678885,1.678885,0,-1,0,1.678885,0,0,2.220446E-16,0,0,1.767247,1.678885,0,0,6.33394,23.89843,0,1.767247,-1.767247,31.12833,79.81608,0.1340476,1.846774,0,0,23.89843
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,46.42112,46.42112,1.135973,1.135973,0,-1,0,1.135973,0,0,0,0,0,1.195761,1.135973,0,0,8.297548,22.13119,0,1.195761,-1.195761,29.86789,76.58418,0.1340476,1.249571,0,0,22.13119
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,44.61197,44.61197,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.626172,20.93542,0,0,0,29.86789,76.58418,0.1340476,0,0,0,20.93542
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,42.87683,42.87683,1.345855,1.345855,0,-1,0,1.345855,0,0,2.220446E-16,0,0,1.416689,1.345855,0,0,9.626172,20.93542,0,1.416689,-1.416689,28.37457,72.75516,0.1340476,1.48044,0,0,20.93542
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,41.79134,41.79134,0.6053884,0.6053884,0,-1,0,0.6053884,0,0,0,0,0,0.637251,0.6053884,0,0,11.20027,19.51873,0,0.637251,-0.637251,27.70285,71.0328,0.1340476,0.6659272,0,0,19.51873
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,40.91143,40.91143,0.4892727,0.4892727,0,-1,0,0.4892727,0,0,1.110223E-16,0,0,0.5150238,0.4892727,0,0,11.90833,18.88148,0,0.5150238,-0.5150238,27.15996,69.64079,0.1340476,0.5381999,0,0,18.88148
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,39.99041,39.99041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.48058,18.36646,0,0,0,27.15996,69.64079,0.1340476,0,0,0,18.36646
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,39.22564,39.22564,2.469081,2.469081,0,-1,0,2.469081,0,0,4.440892E-16,0,0,2.599033,2.469081,0,0,12.48058,18.36646,0,2.599033,-2.599033,24.42034,62.61614,0.1340476,2.715989,0,0,18.36646
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,38.62533,38.62533,0.9707691,0.9707691,0,-1,0,0.9707691,0,0,1.110223E-16,0,0,1.021862,0.9707691,0,0,15.36839,15.76743,0,1.021862,-1.021862,23.34321,59.85425,0.1340476,1.067846,0,0,15.76743
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,37.95101,37.95101,1.139456,1.139456,0,-1,0,1.139456,0,0,2.220446E-16,0,0,1.199427,1.139456,0,0,16.50379,14.74556,0,1.199427,-1.199427,22.0789,56.61245,0.1340476,1.253402,0,0,14.74556
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,37.40004,37.40004,1.047493,1.047493,0,0,0,1.047493,0,0,2.220446E-16,0,0,1.102624,1.047493,0,0,17.83649,13.54614,0,1.102624,-1.102624,20.91663,53.63228,0.1340476,1.152242,0,0,13.54614
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.1228765,37.40758,37.07111,1.503832,1.503832,0,0,0,1.503832,8.170889,0,2.220446E-16,0,0.1228765,1.582981,1.503832,0,0,19.06163,12.44351,0,1.460105,-1.460105,19.37754,49.68591,0.1340476,1.654216,0.09830118,0,12.56639
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,1.963326,42.26731,36.72572,4.348086,4.348086,0,0,0,4.348086,45.15379,0,8.881784E-16,0,1.963326,4.576932,4.348086,0,0,20.68397,10.98341,0,2.613607,-2.613607,16.62256,42.62187,0.1340476,4.782895,1.570661,0,12.94673
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,4.127031,50.44205,38.16482,0,0,0,0,0,0,0,0,0,0,4.127031,0,0,0,0,23.58797,8.369802,4.127031,0,4.127031,20.53781,52.66094,0.133977,0,3.301625,0,12.49683
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,6.79299,63.85882,41.72555,0,0,0,-1,0,0,0,0,0,0,6.79299,0,0,0,0,19.46094,12.08413,6.79299,0,6.79299,26.9822,69.185,0.133861,0,5.434391,0,18.87712
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,6.510839,66.91503,45.23695,2.881666,2.881666,0,0,0,2.881666,225.9401,0,0,0,6.510839,3.033333,2.881666,0,0,12.66795,18.19782,3.477506,0,3.477506,30.28125,77.64408,0.1338017,3.169833,5.208671,0,24.70866
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,8.393625,78.31705,47.91777,4.001054,4.001054,0,0,0,4.001054,209.7853,0,0,0,8.393625,4.211636,4.001054,0,0,9.190448,21.32758,4.181989,0,4.181989,34.24864,87.81684,0.1337304,4.401159,6.7149,0,29.7212
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,8.450414,81.38347,50.04764,4.671628,4.671628,0,0,0,4.671628,180.888,0,0,0,8.450414,4.917503,4.671628,0,0,5.008459,25.09137,3.532911,0,3.532911,37.60025,96.41071,0.1336702,5.138791,6.760331,0,33.54178
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,7.124284,77.89722,52.1775,2.679241,2.679241,0,0,0,2.679241,265.9068,2.828482,0,0,7.124284,2.820254,2.679241,0,0,1.475548,28.27098,1.475548,0,1.475548,39.00008,100,0.1336451,2.947165,5.699427,0,35.39527
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,5.30657,71.55987,53.28766,0,0,0,-1,0,0,0,5.30657,0,0,5.30657,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1336451,0,4.245256,0,34.90555
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,4.196967,67.51039,53.4768,5.864591,5.864591,0,0,0,5.864591,71.56454,0,0,0,4.196967,6.173253,5.864591,0,0,0,29.59898,0,1.976286,-1.976286,36.91689,94.6585,0.1336451,6.451049,3.357574,0,33.79594
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,1.800073,59.34182,53.65771,0,0,0,0,0,0,0,0,0,0,1.800073,0,0,0,0,2.195873,27.62269,1.800073,0,1.800073,38.62459,99.03721,0.1336145,0,1.440059,0,29.42277
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,1.28815,56.58897,52.59689,2.909692,2.909692,0,0,0,2.909692,44.27101,0,4.440892E-16,0,1.28815,3.062834,2.909692,0,0,0.3958002,29.24276,0,1.774683,-1.774683,36.75391,94.2406,0.1336145,3.200661,1.03052,0,30.53091
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,50.60683,50.60683,8.319436,8.319436,10.81172,0,3.071366,8.319436,0,0,0,0,0,0,0,2.492285,2.367671,2.367671,27.46807,2.367671,0,2.367671,39.00008,100,0.1336634,9.15138,0,12,27.46807
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,48.56742,48.56742,6.887041,6.887041,0,-1,0,6.887041,0,0,8.881784E-16,0,0,7.249516,6.887041,0,0,0,29.59898,0,7.249516,-7.249516,31.35842,80.40604,0.1336634,7.575745,0,0,29.59898
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,46.4869,46.4869,7.793066,7.793066,0,-1,0,7.793066,0,0,8.881784E-16,0.2123724,0,8.203227,7.793066,0,0,8.055018,22.34946,0,8.203227,-8.203227,22.71146,58.23439,0.1336634,8.572372,0,0,22.34946
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,44.68598,44.68598,6.492661,6.492661,0,-1,0,6.492661,0,0,8.881784E-16,0,0,6.83438,6.492661,0,0,17.16971,14.14623,0,6.83438,-6.83438,15.50739,39.76245,0.1336634,7.141927,0,0,14.14623
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,42.92617,42.92617,0.690926,0.690926,0,-1,0,0.690926,0,0,1.110223E-16,0,0,0.7272906,0.690926,0,0,24.76347,7.311855,0,0.7272906,-0.7272906,14.74076,37.79673,0.1336634,0.7600186,0,0,7.311855
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,41.81601,41.81601,0.4035327,0.4035327,0,-1,0,0.4035327,0,0,5.551115E-17,0,0,0.4247712,0.4035327,0,0,25.57157,6.584564,0,0.4247712,-0.4247712,14.29301,36.64866,0.1336634,0.443886,0,0,6.584564
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,40.91143,40.91143,0.9164786,0.9164786,0,-1,0,0.9164786,0,0,1.110223E-16,0,0,0.9647144,0.9164786,0,0,26.04354,6.159793,0,0.9647144,-0.9647144,13.27611,34.04124,0.1336634,1.008126,0,0,6.159793
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,39.96574,39.96574,0.5126395,0.5126395,0,-1,0,0.5126395,0,0,1.110223E-16,0,0,0.5396205,0.5126395,0,0,27.11544,5.195079,0,0.5396205,-0.5396205,12.7073,32.58275,0.1336634,0.5639034,0,0,5.195079
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,39.20097,39.20097,1.086704,1.086704,0,-1,0,1.086704,0,0,0,0,0,1.143899,1.086704,0,0,27.71502,4.655458,0,1.143899,-1.143899,11.50152,29.49103,0.1336634,1.195374,0,0,4.655458
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,38.57599,38.57599,0.8354067,0.8354067,0,-1,0,0.8354067,0,0,1.110223E-16,0,0,0.8793755,0.8354067,0,0,28.98602,3.511559,0,0.8793755,-0.8793755,10.57458,27.11426,0.1336634,0.9189474,0,0,3.511559
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,37.93456,37.93456,1.11764,1.11764,0,-1,0,1.11764,0,0,0,0,0,1.176464,1.11764,0,0,29.9631,2.632184,0,1.176464,-1.176464,9.334479,23.93451,0.1336634,1.229405,0,0,2.632184
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,37.3507,37.3507,0.4058501,0.4058501,0,0,0,0.4058501,0,0,0,0,0,0.4272107,0.4058501,0,0,31.27029,1.45572,0,0.4272107,-0.4272107,8.88416,22.77985,0.1336634,0.4464352,0,0,1.45572
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.1759025,37.48723,37.00532,1.119703,1.119703,9.919703,0,2.845685,1.119703,15.70974,0,0,0,0.1759025,0,0,8.8,8.36,31.74496,1.02851,8.535902,0,8.535902,16.98203,43.54358,0.1337656,1.231674,0.140722,12,1.204412
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,1.14243,39.81055,36.63527,3.560628,3.560628,11.40942,0,3.222583,3.560628,32.08508,0,0,0,1.14243,0,0,7.84879,7.456351,23.20906,8.710822,8.598781,0,8.598781,25.13955,64.46025,0.1339197,3.916691,0.9139442,12,9.853252
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,3.27295,47.65202,38.09081,3.315981,3.315981,11.5315,0,3.253468,3.315981,98.7023,0,0,0,3.27295,0,0,8.215514,7.804738,14.61028,16.44972,11.07769,0,11.07769,35.64877,91.40691,0.1340356,3.647579,2.61836,12,19.72268
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,6.852594,64.11848,41.75022,2.615537,2.615537,0,-1,0,2.615537,261.9957,0.5668036,0,0,6.852594,2.753197,2.615537,0,0,3.532594,26.41964,3.532594,0,3.532594,39.00008,100,0.1339756,2.877091,5.482076,0,33.27224
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,6.241746,65.95087,45.31096,3.641034,3.641034,0,0,0,3.641034,171.4278,2.409078,0,0,6.241746,3.832668,3.641034,0,0,0,29.59898,0,0,0,39.00008,100,0.1339756,4.005137,4.993397,0,35.84072
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,6.871506,71.70189,48.01646,3.220622,3.220622,0,0,0,3.220622,213.3596,3.481378,0,0,6.871506,3.390128,3.220622,0,0,0,29.59898,0,0,0,39.00008,100,0.1339756,3.542684,5.497204,0,36.47048
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,7.1229,75.42699,50.18744,2.868963,2.868963,0,0,0,2.868963,248.2744,4.102938,0,0,7.1229,3.019961,2.868963,0,0,0,29.59898,0,0,0,39.00008,100,0.1339756,3.155859,5.698319,0,36.72188
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,8.003627,82.18134,52.3173,1.746814,1.746814,0,0,0,1.746814,458.1843,6.164876,0,0,8.003627,1.838752,1.746814,0,0,0,29.59898,0,0,0,39.00008,100,0.1339756,1.921496,6.402902,0,37.6026
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,4.226011,67.50865,53.37812,3.311048,3.311048,0,-1,0,3.311048,127.6337,0.7406979,0,0,4.226011,3.485314,3.311048,0,0,0,29.59898,0,0,0,39.00008,100,0.1339756,3.642153,3.380809,0,33.82499
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,4.278922,67.91663,53.56725,1.309545,1.309545,0,0,0,1.309545,326.7487,2.900453,0,0,4.278922,1.378469,1.309545,0,0,0,29.59898,0,0,0,39.00008,100,0.1339756,1.4405,3.423137,0,33.8779
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,1.871558,59.67138,53.74817,1.81062,1.81062,0,0,0,1.81062,103.3656,0,0,0,1.871558,1.905915,1.81062,0,0,0,29.59898,0,0.03435775,-0.03435775,38.96386,99.90714,0.1339756,1.991682,1.497246,0,31.47054
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.9188297,55.51432,52.68735,0,0,0,0,0,0,0,0.8806545,0,0,0.9188297,0,0,0,0,0.03817528,29.56462,0.03817528,0,0.03817528,39.00008,100,0.133975,0,0.7350638,0,30.48345
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,50.64795,50.64795,0.9607471,0.9607471,0,0,0,0.9607471,0,0,1.110223E-16,0,0,1.011313,0.9607471,0,0,0,29.59898,0,1.011313,-1.011313,37.93406,97.26662,0.133975,1.056822,0,0,29.59898
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,48.6661,48.6661,3.62261,3.62261,0,-1,0,3.62261,0,0,4.440892E-16,0,0,3.813273,3.62261,0,0,1.123681,28.58767,0,3.813273,-3.813273,33.91452,86.96013,0.133975,3.984871,0,0,28.58767
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,46.56091,46.56091,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.360651,24.77439,0,0,0,33.91452,86.96013,0.133975,0,0,0,24.77439
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,44.75177,44.75177,5.618682,5.618682,0,-1,0,5.618682,0,0,8.881784E-16,0,0,5.914402,5.618682,0,0,5.360651,24.77439,0,5.914402,-5.914402,27.68019,70.9747,0.133975,6.180551,0,0,24.77439
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,42.95084,42.95084,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.93221,18.85999,0,0,0,27.68019,70.9747,0.133975,0,0,0,18.85999
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,41.84068,41.84068,0.7901239,0.7901239,0,-1,0,0.7901239,0,0,1.110223E-16,0,0,0.8317093,0.7901239,0,0,11.93221,18.85999,0,0.8317093,-0.8317093,26.80349,68.72676,0.133975,0.8691362,0,0,18.85999
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,40.91143,40.91143,0.4118357,0.4118357,0,-1,0,0.4118357,0,0,5.551115E-17,0,0,0.4335113,0.4118357,0,0,12.85633,18.02828,0,0.4335113,-0.4335113,26.34653,67.55507,0.133975,0.4530193,0,0,18.02828
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,39.96574,39.96574,0.8809681,0.8809681,0,-1,0,0.8809681,0,0,0,0,0,0.9273348,0.8809681,0,0,13.33801,17.59477,0,0.9273348,-0.9273348,25.36903,65.04868,0.133975,0.9690649,0,0,17.59477
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,39.1763,39.1763,1.784434,1.784434,0,-1,0,1.784434,0,0,2.220446E-16,0,0,1.878351,1.784434,0,0,14.36838,16.66743,0,1.878351,-1.878351,23.38908,59.97187,0.133975,1.962877,0,0,16.66743
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,38.55132,38.55132,0.9309351,0.9309351,0,-1,0,0.9309351,0,0,0,0,0,0.9799317,0.9309351,0,0,16.45544,14.78908,0,0.9799317,-0.9799317,22.35614,57.32332,0.133975,1.024029,0,0,14.78908
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,37.86055,37.86055,0.02367881,0.02367881,0,-1,0,0.02367881,0,0,3.469447E-18,0,0,0.02492507,0.02367881,0,0,17.54425,13.80915,0,0.02492507,-0.02492507,22.32987,57.25595,0.133975,0.0260467,0,0,13.80915
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,37.28491,37.28491,2.208042,2.208042,0,0,0,2.208042,0,0,0,0,0,2.324255,2.208042,0,0,17.57195,13.78423,0,2.324255,-2.324255,19.87988,50.97396,0.133975,2.428847,0,0,13.78423
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.2641886,37.63933,36.91486,0,0,0,0,0,0,0,0,0,0,0.2641886,0,0,0,0,20.15445,11.45997,0.2641886,0,0.2641886,20.13052,51.61661,0.1339705,0,0.2113509,0,11.72416
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,1.655457,41.18575,36.54481,3.723361,3.723361,0,0,0,3.723361,44.46136,0,4.440892E-16,0,1.655457,3.919327,3.723361,0,0,19.89026,11.69774,0,2.26387,-2.26387,17.74419,45.49783,0.1339705,4.095696,1.324365,0,13.3532
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,2.682061,45.7655,38.02502,0,0,0,0,0,0,0,0,0,0,2.682061,0,0,0,0,22.40568,9.43387,2.682061,0,2.682061,20.28861,52.02198,0.133925,0,2.145649,0,12.11593
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,5.670759,59.70102,41.75022,6.981047,6.981047,0,-1,0,6.981047,81.23078,0,0,0,5.670759,7.348471,6.981047,0,0,19.72361,11.84772,0,1.677711,-1.677711,18.52015,47.48747,0.133925,7.679152,4.536607,0,17.51848
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,6.347807,66.44063,45.37674,1.810066,1.810066,0,0,0,1.810066,350.6947,0,0,0,6.347807,1.905333,1.810066,0,0,21.58774,10.17001,4.442474,0,4.442474,22.73465,58.29387,0.1338497,1.991073,5.078246,0,16.51782
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,2.96836,57.35387,48.10691,6.263268,6.263268,0,0,0,6.263268,47.39314,0,0,0,2.96836,6.592914,6.263268,0,0,17.14526,14.16824,0,3.624555,-3.624555,18.91404,48.49743,0.1338497,6.889596,2.374688,0,17.1366
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,5.496761,68.83336,50.27789,9.134813,9.134813,12,0,3.372,9.134813,60.17376,-4.440892E-16,0,0,5.496761,0,0,2.865186,2.721927,21.17255,10.54369,8.218688,0,8.218688,26.71097,68.48952,0.1339981,10.0483,4.397409,12,16.04045
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,5.942005,73.15976,52.45709,4.477815,4.477815,11.13908,0,3.154186,4.477815,132.6987,0,0,0,5.942005,0,0,6.661262,6.328198,12.95386,17.94051,12.2702,0,12.2702,38.35151,98.337,0.1340793,4.925596,4.753603,12,23.88251
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,3.847157,66.32252,53.56725,5.353554,5.353554,0,-1,0,5.353554,71.86176,0,0,0,3.847157,5.63532,5.353554,0,0,0.6836558,28.98369,0,1.788162,-1.788162,36.46662,93.50396,0.1340793,5.888909,3.077726,0,32.83084
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,3.159186,64.01152,53.70705,3.095186,3.095186,0,0,0,3.095186,102.0677,0,0,0,3.159186,3.25809,3.095186,0,0,2.670502,27.19553,0,0.09890428,-0.09890428,36.36236,93.23664,0.1340793,3.404705,2.527349,0,30.35471
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,3.146469,64.16181,53.88797,4.655806,4.655806,0,0,0,4.655806,67.58162,0,0,0,3.146469,4.900848,4.655806,0,0,2.780396,27.09662,0,1.754379,-1.754379,34.51308,88.49491,0.1340793,5.121386,2.517175,0,30.24309
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,1.69905,58.09747,52.77781,0,0,0,0,0,0,0,0,0,0,1.69905,0,0,0,0,4.729706,25.34224,1.69905,0,1.69905,36.12495,92.62788,0.1340506,0,1.35924,0,27.04129
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,50.74662,50.74662,4.760458,4.760458,0,0,0,4.760458,0,0,8.881784E-16,0,0,5.011009,4.760458,0,0,3.030656,26.87139,0,5.011009,-5.011009,30.84288,79.08414,0.1340506,5.236505,0,0,26.87139
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,48.70722,48.70722,4.340166,4.340166,0,-1,0,4.340166,0,0,0,0,0,4.568596,4.340166,0,0,8.598444,21.86038,0,4.568596,-4.568596,26.02715,66.73616,0.1340506,4.774183,0,0,21.86038
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,46.60203,46.60203,4.144114,4.144114,0,-1,0,4.144114,0,0,0,0,0,4.362225,4.144114,0,0,13.67466,17.29178,0,4.362225,-4.362225,21.42897,54.94596,0.1340506,4.558525,0,0,17.29178
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,44.77644,44.77644,6.974217,6.974217,0,-1,0,6.974217,0,0,8.881784E-16,0,0,7.341281,6.974217,0,0,18.52158,12.92956,0,7.341281,-7.341281,13.69058,35.10397,0.1340506,7.671639,0,0,12.92956
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,42.95084,42.95084,0.6279565,0.6279565,0,-1,0,0.6279565,0,0,0,0,0,0.6610069,0.6279565,0,0,26.67856,5.588275,0,0.6610069,-0.6610069,12.99381,33.3174,0.1340506,0.6907521,0,0,5.588275
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,41.81601,41.81601,0.5966808,0.5966808,0,-1,0,0.5966808,0,0,0,0,0,0.628085,0.5966808,0,0,27.41301,4.927269,0,0.628085,-0.628085,12.33175,31.61982,0.1340506,0.6563488,0,0,4.927269
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,40.88676,40.88676,2.720815,2.720815,0,-1,0,2.720815,0,0,0,0,0,2.864016,2.720815,0,0,28.11088,4.299184,0,2.864016,-2.864016,9.312816,23.87897,0.1340506,2.992897,0,0,4.299184
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,39.94107,39.94107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.29312,1.435168,0,0,0,9.312816,23.87897,0.1340506,0,0,0,1.435168
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,39.15985,39.15985,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.29312,1.435168,0,0,0,9.312816,23.87897,0.1340506,0,0,0,1.435168
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,38.5102,38.5102,0.1735997,0.1735997,0,-1,0,0.1735997,0,0,0,0,0,0.1827365,0.1735997,0,0,31.29312,1.435168,0,0.1827365,-0.1827365,9.120194,23.38507,0.1340506,0.1909597,0,0,1.435168
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,37.81121,37.81121,1.578587,1.18981,0,-1,0,1.18981,0,0,0.3887774,0.5466362,0,1.252431,1.18981,0,0,31.49616,1.252431,0,1.252431,-1.252431,7.800015,20,0.1340506,1.736446,0,0,1.252431
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,37.2109,37.2109,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1340506,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.6267422,38.56944,36.84085,0,0,0,0,0,0,0,0,0,0,0.6267422,0,0,0,0,32.88775,0,0.6267422,0,0.6267422,8.394595,21.52456,0.13404,0,0.5013938,0,0.6267422
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,2.675649,44.11167,36.4708,0,0,0,0,0,0,0,0,0,0,2.675649,0,0,0,0,32.26101,0.564068,2.675649,0,2.675649,10.93294,28.03312,0.1339947,0,2.140519,0,3.239717
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,4.117228,50.1779,37.95101,3.885597,3.885597,11.85597,0,3.335561,3.885597,105.9613,0,0,0,4.117228,0,0,7.970376,7.571857,29.58536,2.972152,11.68909,0,11.68909,22.02218,56.46701,0.134111,4.274157,3.293782,12,7.08938
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,6.477036,62.68068,41.75022,4.519585,4.519585,0,-1,0,4.519585,143.3104,0,0,0,6.477036,4.757458,4.519585,0,0,17.89628,13.49233,1.719578,0,1.719578,23.65351,60.64991,0.134082,4.971543,5.181629,0,19.96936
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,5.033773,61.59488,45.45075,6.303012,6.303012,0,0,0,6.303012,79.86297,0,0,0,5.033773,6.63475,6.303012,0,0,16.1767,15.03995,0,1.600977,-1.600977,21.96594,56.3228,0.134082,6.933313,4.027018,0,20.07372
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,5.911239,68.03803,48.19737,6.151661,6.151661,0,0,0,6.151661,96.09175,0,0,0,5.911239,6.475433,6.151661,0,0,17.95556,13.43897,0,0.564194,-0.564194,21.37122,54.7979,0.134082,6.766828,4.728991,0,19.35021
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,7.424634,77.04998,50.41769,3.746654,3.746654,0,0,0,3.746654,198.167,0,0,0,7.424634,3.943847,3.746654,0,0,18.58245,12.87478,3.480788,0,3.480788,24.67339,63.26497,0.1340232,4.12132,5.939707,0,20.29941
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,6.935784,77.57484,52.59689,4.131765,4.131765,0,0,0,4.131765,167.8649,0,0,0,6.935784,4.349226,4.131765,0,0,15.10166,16.00749,2.586557,0,2.586557,27.12721,69.55682,0.1339796,4.544942,5.548627,0,22.94327
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,7.427834,81.1522,53.65771,1.821174,1.821174,0,-1,0,1.821174,407.8596,0,0,0,7.427834,1.917026,1.821174,0,0,12.5151,18.33539,5.510808,0,5.510808,32.35522,82.96194,0.1338867,2.003292,5.942267,0,25.76322
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,6.120738,75.49742,53.79751,0,0,0,0,0,0,0,0,0,0,6.120738,0,0,0,0,7.004292,23.29512,6.120738,0,6.120738,38.16187,97.85074,0.1337837,0,4.89659,0,29.41585
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,4.140107,67.85628,53.97842,5.26931,5.26931,0,0,0,5.26931,78.5702,0,8.881784E-16,0,4.140107,5.546641,5.26931,0,0,0.8835536,28.80378,0,1.406534,-1.406534,36.67925,94.04916,0.1337837,5.79624,3.312086,0,32.94389
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,1.786227,58.47531,52.86826,2.889838,2.889838,0,0,0,2.889838,61.81063,0,0,0,1.786227,3.041935,2.889838,0,0,2.44637,27.39725,0,1.255708,-1.255708,35.35561,90.65524,0.1337837,3.178822,1.428982,0,29.18347
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,50.78774,50.78774,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.841601,26.14154,0,0,0,35.35561,90.65524,0.1337837,0,0,0,26.14154
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,48.75656,48.75656,1.202308,1.202308,0,-1,0,1.202308,0,0,2.220446E-16,0,0,1.265587,1.202308,0,0,3.841601,26.14154,0,1.265587,-1.265587,34.02157,87.23462,0.1337837,1.322539,0,0,26.14154
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,46.6267,46.6267,1.583059,1.583059,0,-1,0,1.583059,0,0,2.220446E-16,0,0,1.666378,1.583059,0,0,5.247809,24.87595,0,1.666378,-1.666378,32.26505,82.73074,0.1337837,1.741365,0,0,24.87595
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,44.80111,44.80111,5.925098,5.925098,0,-1,0,5.925098,0,0,0,0,0,6.236946,5.925098,0,0,7.09934,23.20957,0,6.236946,-6.236946,25.69073,65.87355,0.1337837,6.517608,0,0,23.20957
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,42.97551,42.97551,1.77963,1.77963,0,-1,0,1.77963,0,0,2.220446E-16,0,0,1.873295,1.77963,0,0,14.02928,16.97263,0,1.873295,-1.873295,23.71611,60.81041,0.1337837,1.957593,0,0,16.97263
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,41.79134,41.79134,0.905418,0.905418,0,-1,0,0.905418,0,0,1.110223E-16,0,0,0.9530715,0.905418,0,0,16.11072,15.09933,0,0.9530715,-0.9530715,22.71148,58.23446,0.1337837,0.9959598,0,0,15.09933
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,40.87032,40.87032,1.17244,1.17244,0,-1,0,1.17244,0,0,2.220446E-16,0,0,1.234147,1.17244,0,0,17.16969,14.14626,0,1.234147,-1.234147,21.41058,54.89881,0.1337837,1.289684,0,0,14.14626
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,39.9164,39.9164,0.8721616,0.8721616,0,-1,0,0.8721616,0,0,1.110223E-16,0,0,0.9180648,0.8721616,0,0,18.54096,12.91211,0,0.9180648,-0.9180648,20.44285,52.41747,0.1337837,0.9593778,0,0,12.91211
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,39.11051,39.11051,0.2300814,0.2300814,0,-1,0,0.2300814,0,0,2.775558E-17,0,0,0.2421909,0.2300814,0,0,19.56103,11.99405,0,0.2421909,-0.2421909,20.18756,51.76287,0.1337837,0.2530895,0,0,11.99405
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,38.46086,38.46086,0.6197867,0.6197867,0,-1,0,0.6197867,0,0,1.110223E-16,0,0,0.6524071,0.6197867,0,0,19.83014,11.75186,0,0.6524071,-0.6524071,19.49986,49.99955,0.1337837,0.6817654,0,0,11.75186
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,37.7701,37.7701,0.6592903,0.6592903,0,-1,0,0.6592903,0,0,0,0,0,0.6939898,0.6592903,0,0,20.55503,11.09945,0,0.6939898,-0.6939898,18.76833,48.12384,0.1337837,0.7252192,0,0,11.09945
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,37.14511,37.14511,0.6294966,0.6294966,0,0,0,0.6294966,0,0,0,0,0,0.6626281,0.6294966,0,0,21.32613,10.40546,0,0.6626281,-0.6626281,18.06986,46.33289,0.1337837,0.6924463,0,0,10.40546
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.1801837,37.26804,36.77506,0.4252317,0.4252317,0,0,0,0.4252317,42.37306,0,0,0,0.1801837,0.4476123,0.4252317,0,0,22.06239,9.742832,0,0.2674286,-0.2674286,17.78797,45.61008,0.1337837,0.4677549,0.144147,0,9.923016
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,1.577495,40.76645,36.35567,0.7313628,0.7313628,0,0,0,0.7313628,215.6926,0,0,0,1.577495,0.7698556,0.7313628,0,0,22.35953,9.475403,0.8076398,0,0.8076398,18.55416,47.57468,0.1337702,0.804499,1.261996,0,11.0529
