Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,4.042747,49.89326,37.90989,5.557222,5.557222,0,0,0,5.557222,72.74761,0,0,0,4.042747,5.849708,5.557222,0,0,21.55189,10.20228,0,1.806961,-1.806961,16.64946,42.69083,0.1337702,6.112945,3.234197,0,14.24503
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,6.175305,61.54915,41.75022,3.596798,3.596798,0,-1,0,3.596798,171.689,0,0,0,6.175305,3.786103,3.596798,0,0,23.55962,8.395318,2.389202,0,2.389202,18.91605,48.50261,0.13373,3.956477,4.940244,0,14.57062
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,7.096985,69.57874,45.49187,4.572727,4.572727,0,0,0,4.572727,155.2025,0,0,0,7.096985,4.813397,4.572727,0,0,21.17042,10.5456,2.283588,0,2.283588,21.08246,54.05747,0.1336916,5.03,5.677588,0,17.64259
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,8.050452,77.19713,48.28783,1.669573,1.669573,0,0,0,1.669573,482.1862,0,0,0,8.050452,1.757445,1.669573,0,0,18.88683,12.60083,6.293007,0,6.293007,27.05253,69.36531,0.1335861,1.83653,6.440362,0,20.65128
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,7.682305,78.34547,50.51637,1.694861,1.694861,0,0,0,1.694861,453.2705,0,0,0,7.682305,1.784064,1.694861,0,0,12.59383,18.26454,5.898241,0,5.898241,32.64809,83.71288,0.1334872,1.864347,6.145844,0,25.94684
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,6.340265,75.0985,52.68735,0,0,0,0,0,0,0,0,0,0,6.340265,0,0,0,0,6.695584,23.57295,6.340265,0,6.340265,38.66299,99.13568,0.1333812,0,5.072212,0,29.91322
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,6.265009,76.11163,53.79751,0.5877247,0.5877247,0,-1,0,0.5877247,1065.977,5.291033,0,0,6.265009,0.6186576,0.5877247,0,0,0.3553191,29.27919,0.3553191,0,0.3553191,39.00008,100,0.1333753,0.6464972,5.012008,0,35.5442
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,4.400318,68.78648,53.93731,4.106969,4.106969,0,0,0,4.106969,107.1427,0.07719315,0,0,4.400318,4.323125,4.106969,0,0,0,29.59898,0,0,0,39.00008,100,0.1333753,4.517666,3.520255,0,33.9993
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,1.892316,60.08299,54.0771,1.911773,1.911773,0,0,0,1.911773,98.98225,0,0,0,1.892316,2.012393,1.911773,0,0,0,29.59898,0,0.1200766,-0.1200766,38.8735,99.67546,0.1333753,2.102951,1.513853,0,31.49129
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,1.336047,57.12244,52.96695,2.106538,2.106538,0,0,0,2.106538,63.42382,0,4.440892E-16,0,1.336047,2.217408,2.106538,0,0,0.1334185,29.4789,0,0.8813614,-0.8813614,37.94447,97.29332,0.1333753,2.317192,1.068837,0,30.81495
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,50.88642,50.88642,1.398815,1.398815,0,0,0,1.398815,0,0,0,0,0,1.472437,1.398815,0,0,1.112709,28.59754,0,1.472437,-1.472437,36.39238,93.31362,0.1333753,1.538696,0,0,28.59754
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,48.84702,48.84702,0.7619529,0.7619529,0,-1,0,0.7619529,0,0,0,0,0,0.8020557,0.7619529,0,0,2.748749,27.1251,0,0.8020557,-0.8020557,35.54694,91.14583,0.1333753,0.8381482,0,0,27.1251
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,46.69249,46.69249,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.639922,26.32305,0,0,0,35.54694,91.14583,0.1333753,0,0,0,26.32305
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,44.82578,44.82578,1.176124,1.176124,0,-1,0,1.176124,0,0,0,0,0,1.238026,1.176124,0,0,3.639922,26.32305,0,1.238026,-1.238026,34.24195,87.7997,0.1333753,1.293737,0,0,26.32305
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,42.97551,42.97551,0.7747121,0.7747121,0,-1,0,0.7747121,0,0,1.110223E-16,0,0,0.8154864,0.7747121,0,0,5.015507,25.08502,0,0.8154864,-0.8154864,33.38235,85.5956,0.1333753,0.8521833,0,0,25.08502
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,41.79134,41.79134,0.4412999,0.4412999,0,-1,0,0.4412999,0,0,0,0,0,0.4645262,0.4412999,0,0,5.921603,24.26954,0,0.4645262,-0.4645262,32.8927,84.34009,0.1333753,0.4854299,0,0,24.26954
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,40.87032,40.87032,1.309645,1.309645,0,-1,0,1.309645,0,0,2.220446E-16,0,0,1.378574,1.309645,0,0,6.437743,23.80501,0,1.378574,-1.378574,31.43955,80.61408,0.1333753,1.44061,0,0,23.80501
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,39.89996,39.89996,0.4748069,0.4748069,0,-1,0,0.4748069,0,0,5.551115E-17,0,0,0.4997968,0.4748069,0,0,7.969491,22.42644,0,0.4997968,-0.4997968,30.91272,79.26323,0.1333753,0.5222876,0,0,22.42644
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,39.06117,39.06117,0.7569749,0.7569749,0,-1,0,0.7569749,0,0,1.110223E-16,0,0,0.7968158,0.7569749,0,0,8.524821,21.92664,0,0.7968158,-0.7968158,30.07281,77.1096,0.1333753,0.8326724,0,0,21.92664
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,38.39507,38.39507,0.1934822,0.1934822,0,-1,0,0.1934822,0,0,2.775558E-17,0,0,0.2036654,0.1934822,0,0,9.410172,21.12982,0,0.2036654,-0.2036654,29.85812,76.55914,0.1333753,0.2128304,0,0,21.12982
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,37.69608,37.69608,1.768767,1.768767,0,-1,0,1.768767,0,0,2.220446E-16,0,0,1.86186,1.768767,0,0,9.636467,20.92616,0,1.86186,-1.86186,27.89555,71.52691,0.1333753,1.945644,0,0,20.92616
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,37.05466,37.05466,0.7495144,0.7495144,0,0,0,0.7495144,0,0,1.110223E-16,0,0,0.7889625,0.7495144,0,0,11.7052,19.0643,0,0.7889625,-0.7889625,27.06391,69.3945,0.1333753,0.8244659,0,0,19.0643
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.2741942,37.41078,36.65993,0.569987,0.569987,0,0,0,0.569987,48.10534,1.110223E-16,0,0,0.2741942,0.5999863,0.569987,0,0,12.58183,18.27534,0,0.3257921,-0.3257921,26.7205,68.51395,0.1333753,0.6269857,0.2193553,0,18.54953
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,2.146811,42.30133,36.24054,2.283328,2.283328,0,0,0,2.283328,94.02116,0,0,0,2.146811,2.403503,2.283328,0,0,12.94382,17.94954,0,0.2566918,-0.2566918,26.44992,67.82017,0.1333753,2.511661,1.717449,0,20.09636
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,4.693895,51.9375,37.83588,4.446808,4.446808,0,0,0,4.446808,105.5565,0,0,0,4.693895,4.680851,4.446808,0,0,13.22903,17.69285,0.01304485,0,0.01304485,26.46229,67.8519,0.133375,4.891489,3.755116,0,22.38675
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,6.156558,61.45094,41.72555,4.348384,4.348384,0,-1,0,4.348384,141.5827,0,0,0,6.156558,4.577247,4.348384,0,0,13.21598,17.70459,1.579312,0,1.579312,27.96056,71.6936,0.1333486,4.783223,4.925247,0,23.86115
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,6.511151,67.2472,45.51654,3.715274,3.715274,0,0,0,3.715274,175.2536,0,0,0,6.511151,3.910815,3.715274,0,0,11.63667,19.12597,2.600336,0,2.600336,30.42746,78.01896,0.1333052,4.086802,5.20892,0,25.63712
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,6.547922,70.80973,48.38651,8.39539,8.39539,10.75938,0,3.058124,8.39539,77.99426,0,0,0,6.547922,0,0,2.363994,2.245795,9.036337,21.46627,8.793716,0,8.793716,38.76991,99.40982,0.1334314,9.234928,5.238338,12,28.0142
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,6.038607,71.37091,50.60683,3.276603,3.276603,0,0,0,3.276603,184.2947,2.346931,0,0,6.038607,3.449056,3.276603,0,0,0.2426205,29.38062,0.2426205,0,0.2426205,39.00008,100,0.1334274,3.604264,4.830885,0,35.41923
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,5.094291,70.13794,52.77781,0,0,0,0,0,0,0,5.094291,0,0,5.094291,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1334274,0,4.075432,0,34.69327
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,4.418761,68.80093,53.88797,0,0,0,-1,0,0,0,4.418761,0,0,4.418761,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1334274,0,3.535009,0,34.01774
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,4.064604,67.63048,54.02776,0,0,0,0,0,0,0,4.064604,0,0,4.064604,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1334274,0,3.251684,0,33.66358
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,2.740938,63.0476,54.16756,6.393154,6.393154,0,0,0,6.393154,42.87302,0,8.881784E-16,0,2.740938,6.729636,6.393154,0,0,0,29.59898,0,3.988697,-3.988697,34.79562,89.21937,0.1334274,7.032469,2.192751,0,32.33992
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,1.566903,57.95868,53.0574,4.264414,4.264414,0,0,0,4.264414,36.74368,0,0,0,1.566903,4.488856,4.264414,0,0,4.431886,25.61028,0,2.921954,-2.921954,31.71561,81.32192,0.1334274,4.690855,1.253522,0,27.17718
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,50.92754,50.92754,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.678502,22.68833,0,0,0,31.71561,81.32192,0.1334274,0,0,0,22.68833
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,48.89636,48.89636,1.313411,1.313411,0,-1,0,1.313411,0,0,0,0,0,1.382538,1.313411,0,0,7.678502,22.68833,0,1.382538,-1.382538,30.25829,77.5852,0.1334274,1.444752,0,0,22.68833
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,46.71716,46.71716,5.5734,5.5734,0,-1,0,5.5734,0,0,8.881784E-16,0,0,5.866737,5.5734,0,0,9.214655,21.30579,0,5.866737,-5.866737,24.07421,61.72861,0.1334274,6.130741,0,0,21.30579
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,44.84222,44.84222,3.657739,3.657739,0,-1,0,3.657739,0,0,4.440892E-16,0,0,3.850252,3.657739,0,0,15.73325,15.43905,0,3.850252,-3.850252,20.01568,51.32216,0.1334274,4.023513,0,0,15.43905
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,42.97551,42.97551,0.3203321,0.3203321,0,-1,0,0.3203321,0,0,5.551115E-17,0,0,0.3371916,0.3203321,0,0,20.01131,11.5888,0,0.3371916,-0.3371916,19.66025,50.4108,0.1334274,0.3523653,0,0,11.5888
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,41.79134,41.79134,0.05350768,0.05350768,0,-1,0,0.05350768,0,0,6.938894E-18,0,0,0.05632387,0.05350768,0,0,20.38597,11.25161,0,0.05632387,-0.05632387,19.60088,50.25857,0.1334274,0.05885845,0,0,11.25161
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,40.84565,40.84565,0.4782619,0.4782619,0,-1,0,0.4782619,0,0,5.551115E-17,0,0,0.5034336,0.4782619,0,0,20.44855,11.19528,0,0.5034336,-0.5034336,19.07022,48.89789,0.1334274,0.5260882,0,0,11.19528
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,39.87529,39.87529,0.9858736,0.9858736,0,-1,0,0.9858736,0,0,1.110223E-16,0,0,1.037762,0.9858736,0,0,21.00792,10.69185,0,1.037762,-1.037762,17.97632,46.09303,0.1334274,1.084461,0,0,10.69185
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,39.02005,39.02005,1.144114,1.144114,0,-1,0,1.144114,0,0,2.220446E-16,0,0,1.20433,1.144114,0,0,22.16099,9.654089,0,1.20433,-1.20433,16.70684,42.83797,0.1334274,1.258525,0,0,9.654089
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,38.34573,38.34573,1.898624,1.898624,0,-1,0,1.898624,0,0,2.220446E-16,0,0,1.998552,1.898624,0,0,23.49913,8.449759,0,1.998552,-1.998552,14.60019,37.4363,0.1334274,2.088487,0,0,8.449759
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,37.63029,37.63029,0.7152557,0.7152557,0,-1,0,0.7152557,0,0,1.110223E-16,0,0,0.7529007,0.7152557,0,0,25.71975,6.451207,0,0.7529007,-0.7529007,13.80656,35.40136,0.1334274,0.7867813,0,0,6.451207
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,36.95598,36.95598,2.253398,2.253398,0,0,0,2.253398,0,0,0,0,0,2.371998,2.253398,0,0,26.5563,5.698307,0,2.371998,-2.371998,11.30625,28.99033,0.1334274,2.478738,0,0,5.698307
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.2659113,37.27235,36.54481,0.693426,0.693426,0,0,0,0.693426,38.34748,0,0,0,0.2659113,0.7299221,0.693426,0,0,29.19185,3.326308,0,0.4640107,-0.4640107,10.81714,27.73621,0.1334274,0.7627685,0.2127291,0,3.59222
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,2.565535,43.41972,36.12542,1.261729,1.261729,0,0,0,1.261729,203.3349,0,0,0,2.565535,1.328136,1.261729,0,0,29.70742,2.862298,1.237399,0,1.237399,11.99104,30.7462,0.1334067,1.387902,2.052428,0,5.427833
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,4.339163,50.67331,37.74542,3.576597,3.576597,0,0,0,3.576597,121.321,0,0,0,4.339163,3.764839,3.576597,0,0,28.47002,3.975957,0.5743237,0,0.5743237,12.53589,32.14325,0.1333972,3.934257,3.47133,0,8.31512
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,4.249992,54.67912,41.67621,0,0,0,-1,0,0,0,0,0,0,4.249992,0,0,0,0,27.8957,4.492848,4.249992,0,4.249992,16.56779,42.48143,0.1333263,0,3.399994,0,8.742841
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,4.041767,58.20513,45.54121,0,0,0,0,0,0,0,0,0,0,4.041767,0,0,0,0,23.64571,8.317842,4.041767,0,4.041767,20.40215,52.3131,0.133259,0,3.233414,0,12.35961
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,5.939727,68.41855,48.42763,3.112019,3.112019,0,0,0,3.112019,190.8641,0,0,0,5.939727,3.27581,3.112019,0,0,19.60394,11.95543,2.663917,0,2.663917,22.92936,58.79312,0.1332146,3.423221,4.751781,0,17.89516
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,8.551249,82.68,50.64795,2.908574,2.908574,0,0,0,2.908574,294.0014,0,0,0,8.551249,3.061657,2.908574,0,0,16.94002,14.35296,5.489592,0,5.489592,28.13725,72.14664,0.1331234,3.199432,6.840999,0,22.90421
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,7.670635,81.29241,52.86826,3.354669,3.354669,0,0,0,3.354669,228.6555,0,0,0,7.670635,3.53123,3.354669,0,0,11.45043,19.29359,4.139405,0,4.139405,32.06423,82.21581,0.1330546,3.690136,6.136508,0,26.96422
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,7.527368,81.98025,53.93731,3.361538,3.361538,0,-1,0,3.361538,223.9263,0,0,0,7.527368,3.538461,3.361538,0,0,7.311027,23.01905,3.988907,0,3.988907,35.84844,91.91889,0.1329884,3.697692,6.021894,0,30.54642
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,6.007021,75.3504,54.0771,0,0,0,0,0,0,0,2.684901,0,0,6.007021,0,0,0,0,3.32212,26.60907,3.32212,0,3.32212,39.00008,100,0.1329334,0,4.805617,0,32.61609
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,3.066449,64.22575,54.20868,4.686979,4.686979,0,0,0,4.686979,65.42484,0,0,0,3.066449,4.933662,4.686979,0,0,0,29.59898,0,1.867213,-1.867213,37.03186,94.9533,0.1329334,5.155677,2.453159,0,32.66543
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,1.356482,57.28099,53.0574,0.361233,0.361233,0,0,0,0.361233,375.5143,0,0,0,1.356482,0.3802452,0.361233,0,0,2.074681,27.73177,0.9762363,0,0.9762363,37.958,97.32802,0.1329172,0.3973563,1.085185,0,29.08825
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,50.92754,50.92754,10.00459,10.00459,11.16085,0,3.159695,10.00459,0,0,0,0,0,0,0,1.156258,1.098445,1.098445,28.61038,1.098445,0,1.098445,39.00008,100,0.1329395,11.00505,0,12,28.61038
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,48.84702,48.84702,5.036734,5.036734,0,-1,0,5.036734,0,0,8.881784E-16,0,0,5.301825,5.036734,0,0,0,29.59898,0,5.301825,-5.301825,33.41146,85.67025,0.1329395,5.540407,0,0,29.59898
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,46.69249,46.69249,9.416224,8.36,0,-1,0,8.36,0,0,1.056223,1.997846,0,8.8,8.36,0,0,5.890917,24.29715,0,8.8,-8.8,24.13545,61.88564,0.1329395,10.35785,0,0,24.29715
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,44.82578,44.82578,1.48438,1.48438,0,-1,0,1.48438,0,0,2.220446E-16,0,0,1.562505,1.48438,0,0,15.66869,15.49715,0,1.562505,-1.562505,22.48842,57.66251,0.1329395,1.632818,0,0,15.49715
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,42.95084,42.95084,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.40481,13.93465,0,0,0,22.48842,57.66251,0.1329395,0,0,0,13.93465
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,41.75022,41.75022,1.738828,1.738828,0,-1,0,1.738828,0,0,0,0,0,1.830345,1.738828,0,0,17.40481,13.93465,0,1.830345,-1.830345,20.55907,52.71546,0.1329395,1.912711,0,0,13.93465
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,40.79631,40.79631,0.4169615,0.4169615,0,-1,0,0.4169615,0,0,5.551115E-17,0,0,0.4389068,0.4169615,0,0,19.43853,12.1043,0,0.4389068,-0.4389068,20.09642,51.52919,0.1329395,0.4586577,0,0,12.1043
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,39.82595,39.82595,0.7301907,0.7301907,0,-1,0,0.7301907,0,0,1.110223E-16,0,0,0.7686218,0.7301907,0,0,19.9262,11.6654,0,0.7686218,-0.7686218,19.28622,49.45176,0.1329395,0.8032098,0,0,11.6654
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,38.97071,38.97071,0.08271679,0.08271679,0,-1,0,0.08271679,0,0,0,0,0,0.08707029,0.08271679,0,0,20.78023,10.89677,0,0.08707029,-0.08707029,19.19444,49.21642,0.1329395,0.09098846,0,0,10.89677
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,38.27995,38.27995,0.9906521,0.9906521,0,-1,0,0.9906521,0,0,1.110223E-16,0,0,1.042792,0.9906521,0,0,20.87697,10.8097,0,1.042792,-1.042792,18.09525,46.39797,0.1329395,1.089717,0,0,10.8097
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,37.56451,37.56451,0.855898,0.855898,0,-1,0,0.855898,0,0,1.110223E-16,0,0,0.9009453,0.855898,0,0,22.03563,9.766912,0,0.9009453,-0.9009453,17.14557,43.9629,0.1329395,0.9414878,0,0,9.766912
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,36.86552,36.86552,0.5951048,0.5951048,0,0,0,0.5951048,0,0,0,0,0,0.6264261,0.5951048,0,0,23.03668,8.865967,0,0.6264261,-0.6264261,16.48525,42.2698,0.1329395,0.6546152,0,0,8.865967
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.1110134,36.73241,36.42968,1.323287,1.323287,0,0,0,1.323287,8.389212,0,2.220446E-16,0,0.1110134,1.392934,1.323287,0,0,23.73271,8.23954,0,1.281921,-1.281921,15.13399,38.80503,0.1329395,1.455616,0.08881071,0,8.350554
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.9177135,38.54094,36.01028,0.03181692,0.03181692,0,0,0,0.03181692,2884.357,0,0,0,0.9177135,0.03349149,0.03181692,0,0,25.15706,6.95762,0.884222,0,0.884222,15.97284,40.95591,0.1329249,0.03499861,0.7341709,0,7.875333
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.6851672,39.55632,37.65496,7.142283,7.142283,12,0,3.372,7.142283,9.593112,-8.881784E-16,0,0,0.6851672,0,0,4.857717,4.614831,24.27284,7.753419,5.299998,0,5.299998,21.00086,53.84824,0.13303,7.856511,0.5481338,12,8.438587
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,2.310025,48.43406,41.65154,0.6320528,0.6320528,0,-1,0,0.6320528,365.4797,0,0,0,2.310025,0.6653188,0.6320528,0,0,18.97285,12.52342,1.644706,0,1.644706,22.56116,57.84902,0.1330027,0.6952581,1.84802,0,14.83344
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,1.520847,50.07941,45.56588,0,0,0,0,0,0,0,0,0,0,1.520847,0,0,0,0,17.32814,14.00365,1.520847,0,1.520847,24.00397,61.5485,0.1329775,0,1.216678,0,15.5245
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,2.530137,56.30292,48.47697,3.832354,3.832354,0,0,0,3.832354,66.02044,0,4.440892E-16,0,2.530137,4.034057,3.832354,0,0,15.80729,15.37242,0,1.50392,-1.50392,22.41869,57.48372,0.1329775,4.215589,2.024109,0,17.90255
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,1.130792,54.19512,50.74662,0,0,0,0,0,0,0,0,0,0,1.130792,0,0,0,0,17.47831,13.8685,1.130792,0,1.130792,23.49146,60.23439,0.1329588,0,0.9046333,0,14.99929
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,2.078521,59.48753,52.91761,0.8232134,0.8232134,0,0,0,0.8232134,252.4887,0,0,0,2.078521,0.8665404,0.8232134,0,0,16.34752,14.88621,1.211981,0,1.211981,24.64124,63.18255,0.1329388,0.9055347,1.662817,0,16.96473
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,2.005391,60.35513,53.97842,0,0,0,-1,0,0,0,0,0,0,2.005391,0,0,0,0,15.13554,15.97699,2.005391,0,2.005391,26.54372,68.06069,0.1329056,0,1.604313,0,17.98238
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,1.366979,58.40723,54.11822,0.4533779,0.4533779,0,0,0,0.4533779,301.5099,0,0,0,1.366979,0.4772398,0.4533779,0,0,13.13015,17.78184,0.8897392,0,0.8897392,27.3878,70.225,0.1328909,0.4987157,1.093583,0,19.14882
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,1.617622,59.36687,54.25802,5.101454,5.101454,0,0,0,5.101454,31.70904,0,8.881784E-16,0,1.617622,5.369952,5.101454,0,0,12.24041,18.58261,0,3.75233,-3.75233,23.4325,60.08322,0.1328909,5.611599,1.294098,0,20.20023
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.9796479,56.12503,53.09852,3.711027,3.711027,0,0,0,3.711027,26.3983,0,0,0,0.9796479,3.906344,3.711027,0,0,16.40967,14.83028,0,2.926696,-2.926696,20.34749,52.17295,0.1328909,4.082129,0.7837183,0,15.80993
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,50.92754,50.92754,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.66155,11.90358,0,0,0,20.34749,52.17295,0.1328909,0,0,0,11.90358
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,48.84702,48.84702,1.862307,1.862307,0,-1,0,1.862307,0,0,2.220446E-16,0,0,1.960323,1.862307,0,0,19.66155,11.90358,0,1.960323,-1.960323,18.28113,46.8746,0.1328909,2.048538,0,0,11.90358
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,46.67604,46.67604,9.333835,8.36,0,-1,0,8.36,0,0,0.9738348,1.907218,0,8.8,8.36,0,0,21.83969,9.943259,0,8.8,-8.8,9.005116,23.09,0.1328909,10.26722,0,0,9.943259
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,44.80111,44.80111,5.866168,1.086096,0,-1,0,1.086096,0,0,4.780071,5.366688,0,1.143259,1.086096,0,0,31.61747,1.143259,0,1.143259,-1.143259,7.800015,20,0.1328909,6.452784,0,0,1.143259
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,42.92617,42.92617,0.8345029,0,0,-1,0,0,0,0,0.8345029,0.9179533,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1328909,0.9179533,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,41.72555,41.72555,1.064696,0,0,-1,0,0,0,0,1.064696,1.171166,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1328909,1.171166,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,40.77164,40.77164,2.225754,0,0,-1,0,0,0,0,2.225754,2.44833,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1328909,2.44833,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,39.78483,39.78483,1.24385,0,0,-1,0,0,0,0,1.24385,1.368235,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1328909,1.368235,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,38.92137,38.92137,1.509206,0,0,-1,0,0,0,0,1.509206,1.660127,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1328909,1.660127,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,38.23061,38.23061,1.750288,0,0,-1,0,0,0,0,1.750288,1.925317,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1328909,1.925317,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,37.4905,37.4905,1.393433,0,0,-1,0,0,0,0,1.393433,1.532777,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1328909,1.532777,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,36.77506,36.77506,1.679151,1.679151,10.47915,0,2.987225,1.679151,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1330141,1.847066,0,12,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.1506885,36.74194,36.331,1.041891,1.041891,9.841891,0,2.825999,1.041891,14.46298,1.776357E-15,0,0,0.1506885,0,0,8.8,8.36,24.52775,7.524,8.510689,0,8.510689,23.80496,61.03823,0.1331123,1.14608,0.1205508,12,7.674688
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,1.174273,39.14547,35.89516,3.29996,3.29996,11.39887,0,3.219915,3.29996,35.58446,0,0,0,1.174273,0,0,8.098913,7.693967,16.01707,15.18362,8.86824,0,8.86824,32.21811,82.61037,0.1332587,3.629956,0.9394183,12,16.35789
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,1.865968,42.86775,37.58096,0.02626094,0.02626094,0,0,0,0.02626094,7105.488,0,0,0,1.865968,0.0276431,0.02626094,0,0,7.148825,23.16504,1.838325,0,1.838325,33.9621,87.08212,0.1332283,0.02888704,1.492774,0,25.031
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,3.914848,53.52033,41.63509,3.775783,3.775783,0,-1,0,3.775783,103.6831,0,0,0,3.914848,3.974508,3.775783,0,0,5.3105,24.81953,0,0.05966003,-0.05966003,33.89921,86.92088,0.1332283,4.153361,3.131878,0,28.73438
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,4.9524,61.43099,45.56588,4.962693,4.962693,0,0,0,4.962693,99.79259,0,0,0,4.9524,5.223887,4.962693,0,0,5.376789,24.75987,0,0.2714872,-0.2714872,33.61304,86.1871,0.1332283,5.458962,3.96192,0,29.71227
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,5.256101,65.84447,48.47697,0,0,0,0,0,0,0,0,0,0,5.256101,0,0,0,0,5.678442,24.48838,5.256101,0,5.256101,38.59941,98.97265,0.1331416,0,4.204881,0,29.74448
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,7.624371,78.37131,50.74662,0,0,0,0,0,0,0,7.20203,0,0,7.624371,0,0,0,0,0.4223405,29.21887,0.4223405,0,0.4223405,39.00008,100,0.1331346,0,6.099496,0,36.84324
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,6.029573,74.06724,52.91761,6.590313,6.590313,0,0,0,6.590313,91.49145,0,8.881784E-16,0,6.029573,6.937172,6.590313,0,0,0,29.59898,0,0.9075989,-0.9075989,38.04338,97.54694,0.1331346,7.249345,4.823658,0,35.62855
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,2.834399,63.22179,54.02776,2.25536,2.25536,0,-1,0,2.25536,125.6739,0,0,0,2.834399,2.374063,2.25536,0,0,1.008443,28.69138,0.4603356,0,0.4603356,38.4801,98.66672,0.133127,2.480896,2.267519,0,31.52578
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,3.328992,65.11034,54.16756,0,0,0,0,0,0,0,2.780885,0,0,3.328992,0,0,0,0,0.5481076,29.10568,0.5481076,0,0.5481076,39.00008,100,0.133118,0,2.663194,0,32.43467
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,2.242251,61.44165,54.25802,0,0,0,0,0,0,0,2.242251,0,0,2.242251,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.133118,0,1.793801,0,31.84123
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,1.663285,58.36506,53.14786,1.958855,1.958855,0,0,0,1.958855,84.91107,0,0,0,1.663285,2.061952,1.958855,0,0,0,29.59898,0,0.3986679,-0.3986679,38.57985,98.92249,0.133118,2.15474,1.330628,0,31.26226
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,50.92754,50.92754,2.693544,2.693544,0,0,0,2.693544,0,0,4.440892E-16,0,0,2.83531,2.693544,0,0,0.4429643,29.20031,0,2.83531,-2.83531,35.59117,91.25922,0.133118,2.962898,0,0,29.20031
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,48.84702,48.84702,8.100727,8.100727,0,-1,0,8.100727,0,0,1.776357E-15,0.5507993,0,8.527081,8.100727,0,0,3.593308,26.365,0,8.527081,-8.527081,26.60283,68.21226,0.133118,8.910799,0,0,26.365
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,46.67604,46.67604,1.558358,1.558358,0,-1,0,1.558358,0,0,2.220446E-16,0,0,1.640377,1.558358,0,0,13.06784,17.83792,0,1.640377,-1.640377,24.87373,63.77866,0.133118,1.714194,0,0,17.83792
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,44.80111,44.80111,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.89048,16.19754,0,0,0,24.87373,63.77866,0.133118,0,0,0,16.19754
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,42.9015,42.9015,1.47476,1.47476,0,-1,0,1.47476,0,0,2.220446E-16,0,0,1.552379,1.47476,0,0,14.89048,16.19754,0,1.552379,-1.552379,23.23738,59.58289,0.133118,1.622236,0,0,16.19754
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,41.67621,41.67621,0.7620479,0.7620479,0,-1,0,0.7620479,0,0,0,0,0,0.8021557,0.7620479,0,0,16.61535,14.64516,0,0.8021557,-0.8021557,22.39183,57.41483,0.133118,0.8382527,0,0,14.64516
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,40.70585,40.70585,0.6734082,0.6734082,0,-1,0,0.6734082,0,0,1.110223E-16,0,0,0.7088507,0.6734082,0,0,17.50663,13.84301,0,0.7088507,-0.7088507,21.64463,55.49895,0.133118,0.7407489,0,0,13.84301
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,39.73549,39.73549,1.096886,1.096886,0,-1,0,1.096886,0,0,0,0,0,1.154617,1.096886,0,0,18.29424,13.13416,0,1.154617,-1.154617,20.42756,52.37825,0.133118,1.206575,0,0,13.13416
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,38.85558,38.85558,0.8928496,0.8928496,0,-1,0,0.8928496,0,0,1.110223E-16,0,0,0.9398417,0.8928496,0,0,19.57715,11.97954,0,0.9398417,-0.9398417,19.43688,49.83805,0.133118,0.9821346,0,0,11.97954
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,38.16482,38.16482,0.4944586,0.4944586,0,-1,0,0.4944586,0,0,5.551115E-17,0,0,0.5204828,0.4944586,0,0,20.62142,11.0397,0,0.5204828,-0.5204828,18.88824,48.4313,0.133118,0.5439045,0,0,11.0397
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,37.42471,37.42471,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.19974,10.51922,0,0,0,18.88824,48.4313,0.133118,0,0,0,10.51922
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,36.70105,36.70105,1.092559,1.092559,0,0,0,1.092559,0,0,0,0,0,1.150062,1.092559,0,0,21.19974,10.51922,0,1.150062,-1.150062,17.67597,45.32291,0.133118,1.201815,0,0,10.51922
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.70893,38.19123,36.24054,0.2361424,0.2361424,0,0,0,0.2361424,300.2129,0,0,0,0.70893,0.248571,0.2361424,0,0,22.47758,9.369155,0.460359,0,0.460359,18.11271,46.44275,0.1331104,0.2597567,0.567144,0,10.07808
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,3.023291,44.45735,35.8047,2.592127,2.592127,0,0,0,2.592127,116.6336,0,0,0,3.023291,2.728555,2.592127,0,0,22.01722,9.783478,0.2947365,0,0.2947365,18.39232,47.15969,0.1331055,2.85134,2.418633,0,12.80677
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,5.267086,53.47637,37.4905,3.265903,3.265903,0,0,0,3.265903,161.275,0,0,0,5.267086,3.437793,3.265903,0,0,21.72249,10.04874,1.829293,0,1.829293,20.12774,51.60948,0.1330754,3.592494,4.213669,0,15.31583
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,7.433477,66.21212,41.58575,4.453088,4.453088,0,-1,0,4.453088,166.9286,0,0,0,7.433477,4.687461,4.453088,0,0,19.89319,11.6951,2.746016,0,2.746016,22.73284,58.28921,0.1330302,4.898396,5.946782,0,19.12858
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,7.39447,70.90587,45.56588,0,0,0,0,0,0,0,0,0,0,7.39447,0,0,0,0,17.14718,14.16652,7.39447,0,7.39447,29.74785,76.27638,0.1329085,0,5.915576,0,21.56099
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,8.535098,79.78823,48.52631,7.262171,7.262171,0,0,0,7.262171,117.5282,0,0,0,8.535098,7.644391,7.262171,0,0,9.752707,20.82154,0.8907077,0,0.8907077,30.59285,78.44304,0.1328939,7.988388,6.828078,0,29.35664
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,8.640097,83.31403,50.78774,1.313102,1.313102,0,0,0,1.313102,657.9911,0,0,0,8.640097,1.382213,1.313102,0,0,8.861999,21.62318,7.257884,0,7.257884,37.47828,96.09796,0.1327747,1.444413,6.912077,0,30.26328
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,8.057373,83.29498,52.96695,4.583055,4.583055,0,0,0,4.583055,175.8079,1.62899,0,0,8.057373,4.824268,4.583055,0,0,1.604115,28.15528,1.604115,0,1.604115,39.00008,100,0.1327484,5.04136,6.445899,0,36.21265
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,6.365469,76.82137,54.02776,5.952641,5.952641,0,-1,0,5.952641,106.9352,0.09953114,0,0,6.365469,6.265938,5.952641,0,0,0,29.59898,0,0,0,39.00008,100,0.1327484,6.547905,5.092375,0,35.96445
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,5.529396,73.47811,54.16756,2.918502,2.918502,0,0,0,2.918502,189.4601,2.457289,0,0,5.529396,3.072108,2.918502,0,0,0,29.59898,0,0,0,39.00008,100,0.1327484,3.210352,4.423517,0,35.12838
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,3.992304,67.6721,54.30736,2.764473,2.764473,0,0,0,2.764473,144.4146,1.082332,0,0,3.992304,2.909972,2.764473,0,0,0,29.59898,0,0,0,39.00008,100,0.1327484,3.04092,3.193843,0,33.59128
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,1.548808,57.9937,53.14786,9.580847,9.580847,8.109479,0,2.387698,9.580847,16.16567,6.661338E-16,0,0,1.548808,1.548808,1.471368,0,0,0,29.59898,0,0,0,39.00008,100,0.1327484,10.53893,1.239046,12,31.14779
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,50.92754,50.92754,4.413167,4.413167,0,0,0,4.413167,0,0,0,0,0,4.64544,4.413167,0,0,0,29.59898,0,4.64544,-4.64544,34.10336,87.44433,0.1327484,4.854484,0,0,29.59898
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,48.84702,48.84702,2.208654,2.208654,0,-1,0,2.208654,0,0,4.440892E-16,0,0,2.324899,2.208654,0,0,5.1616,24.95354,0,2.324899,-2.324899,31.6527,81.1606,0.1327484,2.429519,0,0,24.95354
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,46.65137,46.65137,9.820566,8.36,0,-1,0,8.36,0,0,1.460566,2.442623,0,8.8,8.36,0,0,7.74482,22.62864,0,8.8,-8.8,22.37668,57.37599,0.1327484,10.80262,0,0,22.62864
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,44.77644,44.77644,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.5226,13.82864,0,0,0,22.37668,57.37599,0.1327484,0,0,0,13.82864
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,42.86038,42.86038,0.5446893,0.5446893,0,-1,0,0.5446893,0,0,1.110223E-16,0,0,0.5733572,0.5446893,0,0,17.5226,13.82864,0,0.5733572,-0.5733572,21.77231,55.82632,0.1327484,0.5991582,0,0,13.82864
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,41.61042,41.61042,1.390895,1.390895,0,-1,0,1.390895,0,0,0,0,0,1.4641,1.390895,0,0,18.15966,13.25528,0,1.4641,-1.4641,20.22901,51.86916,0.1327484,1.529985,0,0,13.25528
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,40.65651,40.65651,0.8748047,0.8748047,0,-1,0,0.8748047,0,0,1.110223E-16,0,0,0.9208471,0.8748047,0,0,19.78644,11.79118,0,0.9208471,-0.9208471,19.25835,49.3803,0.1327484,0.9622852,0,0,11.79118
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,39.66148,39.66148,0.4514182,0.4514182,0,-1,0,0.4514182,0,0,5.551115E-17,0,0,0.4751771,0.4514182,0,0,20.8096,10.87033,0,0.4751771,-0.4751771,18.75747,48.09599,0.1327484,0.49656,0,0,10.87033
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,38.78979,38.78979,1.103271,1.103271,0,-1,0,1.103271,0,0,2.220446E-16,0,0,1.161337,1.103271,0,0,21.33758,10.39516,0,1.161337,-1.161337,17.53332,44.95713,0.1327484,1.213598,0,0,10.39516
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,38.06614,38.06614,1.445356,1.445356,0,-1,0,1.445356,0,0,0,0,0,1.521427,1.445356,0,0,22.62795,9.233821,0,1.521427,-1.521427,15.92959,40.84503,0.1327484,1.589891,0,0,9.233821
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,37.32603,37.32603,0.9444735,0.9444735,0,-1,0,0.9444735,0,0,1.110223E-16,0,0,0.9941826,0.9444735,0,0,24.31843,7.712393,0,0.9941826,-0.9941826,14.88163,38.15796,0.1327484,1.038921,0,0,7.712393
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,36.58593,36.58593,1.207117,1.207117,0,0,0,1.207117,0,0,0,0,0,1.27065,1.207117,0,0,25.42307,6.718211,0,1.27065,-1.27065,13.54225,34.72365,0.1327484,1.327829,0,0,6.718211
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.5454408,37.62097,36.12542,1.161503,1.161503,0,0,0,1.161503,46.95992,0,2.220446E-16,0,0.5454408,1.222635,1.161503,0,0,26.83491,5.447561,0,0.6771938,-0.6771938,12.82842,32.89333,0.1327484,1.277653,0.4363526,0,5.993002
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,2.224307,41.95547,35.68957,0,0,0,0,0,0,0,0,0,0,2.224307,0,0,0,0,27.58735,4.770368,2.224307,0,2.224307,14.93859,38.30399,0.132712,0,1.779445,0,6.994674
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,2.759538,45.31659,37.37537,0.7985577,0.7985577,0,0,0,0.7985577,345.5652,0,0,0,2.759538,0.8405871,0.7985577,0,0,25.36304,6.772243,1.918951,0,1.918951,16.75906,42.97187,0.1326806,0.8784135,2.20763,0,9.531781
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,3.294441,51.37223,41.51175,0,0,0,-1,0,0,0,0,0,0,3.294441,0,0,0,0,23.44409,8.499299,3.294441,0,3.294441,19.88445,50.98565,0.1326266,0,2.635553,0,11.79374
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,4.58477,60.06612,45.51654,3.663656,3.663656,0,0,0,3.663656,125.142,0,0,0,4.58477,3.85648,3.663656,0,0,20.14965,11.4643,0.7282906,0,0.7282906,20.57536,52.75723,0.1326147,4.030021,3.667816,0,16.04907
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,3.185969,58.47805,48.47697,4.909774,4.909774,0,0,0,4.909774,64.89034,0,0,0,3.185969,5.168183,4.909774,0,0,19.42136,12.11976,0,1.982214,-1.982214,18.48592,47.39971,0.1326147,5.400751,2.548775,0,15.30573
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,3.159922,60.82729,50.74662,0,0,0,0,0,0,0,0,0,0,3.159922,0,0,0,0,21.62382,10.13754,3.159922,0,3.159922,21.48369,55.08627,0.132563,0,2.527937,0,13.29747
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,3.253072,63.54279,52.96695,2.252737,2.252737,0,0,0,2.252737,144.4053,0,0,0,3.253072,2.371302,2.252737,0,0,18.46389,12.98147,0.8817698,0,0.8817698,22.32021,57.23119,0.1325486,2.478011,2.602457,0,16.23454
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,4.102658,67.77174,54.02776,3.750614,3.750614,0,-1,0,3.750614,109.3863,0,0,0,4.102658,3.948015,3.750614,0,0,17.58212,13.77507,0.1546432,0,0.1546432,22.46692,57.60736,0.1325461,4.125676,3.282127,0,17.87772
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,3.807055,66.83617,54.16756,1.373109,1.373109,0,0,0,1.373109,277.2581,0,0,0,3.807055,1.445378,1.373109,0,0,17.42748,13.91424,2.361678,0,2.361678,24.7074,63.35218,0.1325075,1.51042,3.045645,0,17.7213
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,1.578849,59.29117,54.30736,0,0,0,0,0,0,0,0,0,0,1.578849,0,0,0,0,15.0658,16.03975,1.578849,0,1.578849,26.20523,67.19276,0.1324817,0,1.263079,0,17.6186
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.4781675,54.56032,53.09852,0,0,0,0,0,0,0,0,0,0,0.4781675,0,0,0,0,13.48695,17.46072,0.4781675,0,0.4781675,26.65886,68.35591,0.1324739,0,0.382534,0,17.93889
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,50.88642,50.88642,6.193373,6.193373,0,0,0,6.193373,0,0,0,0,0,6.51934,6.193373,0,0,13.00879,17.89107,0,6.51934,-6.51934,19.78687,50.73547,0.1324739,6.81271,0,0,17.89107
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,48.79768,48.79768,6.615833,6.615833,0,-1,0,6.615833,0,0,8.881784E-16,0,0,6.964035,6.615833,0,0,20.2525,11.37173,0,6.964035,-6.964035,12.44613,31.9131,0.1324739,7.277416,0,0,11.37173
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,46.6267,46.6267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.99031,4.407695,0,0,0,12.44613,31.9131,0.1324739,0,0,0,4.407695
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,44.7271,44.7271,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.99031,4.407695,0,0,0,12.44613,31.9131,0.1324739,0,0,0,4.407695
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,42.83571,42.83571,1.68041,1.68041,0,-1,0,1.68041,0,0,0,0,0,1.768853,1.68041,0,0,27.99031,4.407695,0,1.768853,-1.768853,10.5816,27.13225,0.1324739,1.848451,0,0,4.407695
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,41.58575,41.58575,1.583245,1.583245,0,-1,0,1.583245,0,0,0,0,0,1.666574,1.583245,0,0,29.95571,2.638842,0,1.666574,-1.666574,8.824876,22.62784,0.1324739,1.74157,0,0,2.638842
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,40.61539,40.61539,0.4786001,0.4786001,0,-1,0,0.4786001,0,0,5.551115E-17,0,0,0.5037896,0.4786001,0,0,31.80746,0.9722681,0,0.5037896,-0.5037896,8.293836,21.2662,0.1324739,0.5264602,0,0,0.9722681
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,39.62036,39.62036,0.2908801,0.2908801,0,-1,0,0.2908801,0,0,0,0,0,0.3061896,0.2908801,0,0,32.36722,0.4684785,0,0.3061896,-0.3061896,7.971083,20.43863,0.1324739,0.3199681,0,0,0.4684785
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,38.71579,38.71579,1.916567,0.1541745,0,-1,0,0.1541745,0,0,1.762392,1.954049,0,0.1622889,0.1541745,0,0,32.70743,0.1622889,0,0.1622889,-0.1622889,7.800015,20,0.1324739,2.108223,0,0,0.1622889
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,38.00035,38.00035,0.01099771,0,0,-1,0,0,0,0,0.01099771,0.01209748,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1324739,0.01209748,0,0,0
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,37.26024,37.26024,0.2282394,0,0,-1,0,0,0,0,0.2282394,0.2510633,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1324739,0.2510633,0,0,0
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,36.49547,36.49547,0.7341813,0.7341813,9.534182,0,2.748148,0.7341813,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1325637,0.8075995,0,12,0
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.253823,36.70232,36.01028,1.157403,1.157403,9.957402,0,2.855223,1.157403,21.9304,1.776357E-15,0,0,0.253823,0,0,8.8,8.36,24.52775,7.524,8.613823,0,8.613823,23.9028,61.2891,0.1326638,1.273143,0.2030584,12,7.777823
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,1.284487,39.10424,35.54977,1.202587,1.202587,10.00259,0,2.866655,1.202587,106.8103,0,0,0,1.284487,0,0,8.8,8.36,15.91393,15.27644,9.644487,0,9.644487,33.05236,84.74947,0.1327484,1.322846,1.02759,12,16.56093
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,2.436924,44.22438,37.26024,3.985796,3.985796,0,0,0,3.985796,61.14021,0,8.881784E-16,0,2.436924,4.195575,3.985796,0,0,6.269444,23.95648,0,1.758651,-1.758651,31.19858,79.9962,0.1327484,4.384376,1.949539,0,26.3934
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,4.111737,53.91224,41.39662,1.214936,1.214936,0,-1,0,1.214936,338.4323,0,0,0,4.111737,1.27888,1.214936,0,0,8.2235,22.19783,2.832856,0,2.832856,33.88606,86.88717,0.1327022,1.33643,3.28939,0,26.30956
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,4.586773,60.01835,45.4672,4.790494,4.790494,0,0,0,4.790494,95.74741,0,0,0,4.586773,5.042625,4.790494,0,0,5.390644,24.7474,0,0.4558516,-0.4558516,33.40556,85.6551,0.1327022,5.269543,3.669419,0,29.33417
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,5.600486,67.09921,48.42763,4.494374,4.494374,0,0,0,4.494374,124.611,0,0,0,5.600486,4.73092,4.494374,0,0,5.897145,24.29155,0.8695654,0,0.8695654,34.2305,87.77033,0.1326881,4.943812,4.480389,0,29.89203
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,4.284282,64.79856,50.74662,0,0,0,0,0,0,0,0,0,0,4.284282,0,0,0,0,5.02758,25.07416,4.284282,0,4.284282,38.29492,98.19192,0.1326183,0,3.427426,0,29.35844
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,5.33138,71.2311,52.91761,5.368828,5.368828,0,0,0,5.368828,99.30249,0,0,0,5.33138,5.651398,5.368828,0,0,0.7432979,28.93001,0,0.3200181,-0.3200181,37.9576,97.32697,0.1326183,5.905711,4.265104,0,34.26139
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,4.630525,69.76479,54.02776,4.418384,4.418384,0,-1,0,4.418384,104.8013,0,0,0,4.630525,4.65093,4.418384,0,0,1.098874,28.60999,0,0.02040544,-0.02040544,37.93608,97.27182,0.1326183,4.860222,3.70442,0,33.24052
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,5.264064,72.34953,54.11822,4.027567,4.027567,0,0,0,4.027567,130.7008,0,0,0,5.264064,4.239544,4.027567,0,0,1.121546,28.58959,1.02452,0,1.02452,38.90803,99.76398,0.1326016,4.430324,4.211251,0,33.85365
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,4.081976,67.95025,54.25802,0,0,0,0,0,0,0,3.984949,0,0,4.081976,0,0,0,0,0.09702641,29.51165,0.09702641,0,0.09702641,39.00008,100,0.1326001,0,3.265581,0,33.59363
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,0.9761547,56.11401,53.09852,0,0,0,0,0,0,0,0.9761547,0,0,0.9761547,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1326001,0,0.7809238,0,30.57513
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,50.83708,50.83708,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1326001,0,0,0,29.59898
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,48.75656,48.75656,3.178239,3.178239,0,-1,0,3.178239,0,0,4.440892E-16,0,0,3.345515,3.178239,0,0,0,29.59898,0,3.345515,-3.345515,35.47359,90.95776,0.1326001,3.496063,0,0,29.59898
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,46.57736,46.57736,2.297654,2.297654,0,-1,0,2.297654,0,0,0,0,0,2.418583,2.297654,0,0,3.717239,26.25346,0,2.418583,-2.418583,32.92418,84.42081,0.1326001,2.52742,0,0,26.25346
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,44.68598,44.68598,3.200281,3.200281,0,-1,0,3.200281,0,0,4.440892E-16,0,0,3.368717,3.200281,0,0,6.404554,23.83488,0,3.368717,-3.368717,29.37325,75.31586,0.1326001,3.520309,0,0,23.83488
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,42.7617,42.7617,1.20083,1.20083,0,-1,0,1.20083,0,0,0,0,0,1.264032,1.20083,0,0,10.14757,20.46616,0,1.264032,-1.264032,28.04084,71.89944,0.1326001,1.320913,0,0,20.46616
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,41.4953,41.4953,1.096296,1.096296,0,-1,0,1.096296,0,0,2.220446E-16,0,0,1.153995,1.096296,0,0,11.55205,19.20213,0,1.153995,-1.153995,26.82442,68.78043,0.1326001,1.205925,0,0,19.20213
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,40.51671,40.51671,1.940051,1.940051,0,-1,0,1.940051,0,0,2.220446E-16,0,0,2.042159,1.940051,0,0,12.83427,18.04814,0,2.042159,-2.042159,24.6718,63.26089,0.1326001,2.134056,0,0,18.04814
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,39.5299,39.5299,0.1485745,0.1485745,0,-1,0,0.1485745,0,0,2.775558E-17,0,0,0.1563942,0.1485745,0,0,15.10333,16.00598,0,0.1563942,-0.1563942,24.50694,62.83819,0.1326001,0.163432,0,0,16.00598
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,38.62533,38.62533,0.9871453,0.9871453,0,-1,0,0.9871453,0,0,1.110223E-16,0,0,1.0391,0.9871453,0,0,15.27711,15.84958,0,1.0391,-1.0391,23.41163,60.02971,0.1326001,1.08586,0,0,15.84958
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,37.90989,37.90989,2.20143,2.20143,0,-1,0,2.20143,0,0,4.440892E-16,0,0,2.317294,2.20143,0,0,16.43166,14.81048,0,2.317294,-2.317294,20.96899,53.76654,0.1326001,2.421572,0,0,14.81048
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,37.14511,37.14511,0.8544955,0.8544955,0,-1,0,0.8544955,0,0,1.110223E-16,0,0,0.899469,0.8544955,0,0,19.00643,12.49319,0,0.899469,-0.899469,20.02087,51.33546,0.1326001,0.9399451,0,0,12.49319
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,36.38034,36.38034,0.6977089,0.6977089,0,0,0,0.6977089,0,0,1.110223E-16,0,0,0.7344304,0.6977089,0,0,20.00584,11.59372,0,0.7344304,-0.7344304,19.24671,49.35044,0.1326001,0.7674798,0,0,11.59372
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.6619482,37.68623,35.87049,0.9231357,0.9231357,0,0,0,0.9231357,71.70649,0,0,0,0.6619482,0.9717218,0.9231357,0,0,20.82188,10.85929,0,0.3097736,-0.3097736,18.92018,48.51319,0.1326001,1.015449,0.5295585,0,11.52124
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,2.796743,43.35857,35.40998,2.555095,2.555095,0,0,0,2.555095,109.4575,0,0,0,2.796743,2.689574,2.555095,0,0,21.16607,10.54951,0.1071693,0,0.1071693,19.02185,48.77388,0.1325983,2.810605,2.237395,0,13.34626
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,5.097616,52.51858,37.14511,4.120372,4.120372,0,0,0,4.120372,123.7174,0,0,0,5.097616,4.337234,4.120372,0,0,21.0589,10.64597,0.7603821,0,0.7603821,19.74321,50.62352,0.132586,4.532409,4.078093,0,15.74358
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,6.993516,64.16685,41.33083,4.456412,4.456412,0,-1,0,4.456412,156.9315,0,0,0,6.993516,4.69096,4.456412,0,0,20.29852,11.33031,2.302556,0,2.302556,21.92761,56.22453,0.1325485,4.902053,5.594813,0,18.32383
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,7.581353,71.52429,45.42608,4.669998,4.669998,0,0,0,4.669998,162.3417,0,0,0,7.581353,4.915787,4.669998,0,0,17.99596,13.40261,2.665566,0,2.665566,24.45639,62.70856,0.1325052,5.136997,6.065082,0,20.98396
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,8.599687,79.97031,48.42763,1.813697,1.813697,0,0,0,1.813697,474.1524,0,0,0,8.599687,1.909154,1.813697,0,0,15.3304,15.80162,6.690533,0,6.690533,30.80358,78.98339,0.1323966,1.995066,6.87975,0,24.40131
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,8.421126,82.09895,50.69728,3.120199,3.120199,0,0,0,3.120199,269.8906,0,0,0,8.421126,3.28442,3.120199,0,0,8.639864,21.8231,5.136705,0,5.136705,35.67669,91.47851,0.1323133,3.432219,6.736901,0,30.24423
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,6.833355,77.51561,52.91761,0,0,0,0,0,0,0,3.330197,0,0,6.833355,0,0,0,0,3.503159,26.44613,3.503159,0,3.503159,39.00008,100,0.1322566,0,5.466684,0,33.27949
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,5.610013,73.58622,53.97842,5.668345,5.668345,0,-1,0,5.668345,98.9709,0,0,0,5.610013,5.96668,5.668345,0,0,0,29.59898,0,0.3566667,-0.3566667,38.62412,99.036,0.1322566,6.23518,4.48801,0,35.20899
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,5.42345,72.99055,54.11822,0.9137955,0.9137955,0,0,0,0.9137955,593.5081,4.065264,0,0,5.42345,0.96189,0.9137955,0,0,0.3962964,29.24231,0.3962964,0,0.3962964,39.00008,100,0.1322502,1.005175,4.33876,0,34.66576
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,3.815227,66.91129,54.20868,2.957552,2.957552,0,0,0,2.957552,128.9995,0.7020145,0,0,3.815227,3.113213,2.957552,0,0,0,29.59898,0,0,0,39.00008,100,0.1322502,3.253307,3.052182,0,33.4142
