Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,1.688365,58.35283,53.0574,5.946273,5.946273,0,0,0,5.946273,28.39367,0,0,0,1.688365,6.259234,5.946273,0,0,0,29.59898,0,4.570869,-4.570869,34.18196,87.64587,0.1322502,6.5409,1.350692,0,31.28734
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,50.78774,50.78774,6.361953,6.361953,0,0,0,6.361953,0,0,0,0,0,6.696793,6.361953,0,0,5.078744,25.02811,0,6.696793,-6.696793,27.12292,69.54581,0.1322502,6.998148,0,0,25.02811
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,48.6661,48.6661,7.767175,7.767175,0,-1,0,7.767175,0,0,8.881784E-16,0.1838923,0,8.175974,7.767175,0,0,12.51962,18.33132,0,8.175974,-8.175974,18.50469,47.44782,0.1322502,8.543892,0,0,18.33132
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,46.51157,46.51157,2.567113,2.567113,0,-1,0,2.567113,0,0,4.440892E-16,0,0,2.702224,2.567113,0,0,21.60404,10.15534,0,2.702224,-2.702224,15.65629,40.14426,0.1322502,2.823824,0,0,10.15534
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,44.61197,44.61197,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.60651,7.453118,0,0,0,15.65629,40.14426,0.1322502,0,0,0,7.453118
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,42.69591,42.69591,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.60651,7.453118,0,0,0,15.65629,40.14426,0.1322502,0,0,0,7.453118
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,41.42129,41.42129,0.8894243,0.8894243,0,-1,0,0.8894243,0,0,1.110223E-16,0,0,0.9362361,0.8894243,0,0,24.60651,7.453118,0,0.9362361,-0.9362361,14.66941,37.6138,0.1322502,0.9783668,0,0,7.453118
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,40.45092,40.45092,0.7030017,0.7030017,0,-1,0,0.7030017,0,0,0,0,0,0.7400019,0.7030017,0,0,25.64677,6.516882,0,0.7400019,-0.7400019,13.88938,35.61373,0.1322502,0.7733019,0,0,6.516882
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,39.43122,39.43122,0.8210733,0.8210733,0,-1,0,0.8210733,0,0,1.110223E-16,0,0,0.8642877,0.8210733,0,0,26.469,5.77688,0,0.8642877,-0.8642877,12.97834,33.27774,0.1322502,0.9031806,0,0,5.77688
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,38.53487,38.53487,0.6297166,0.6297166,0,-1,0,0.6297166,0,0,1.110223E-16,0,0,0.6628596,0.6297166,0,0,27.42932,4.912593,0,0.6628596,-0.6628596,12.27963,31.48616,0.1322502,0.6926883,0,0,4.912593
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,37.81121,37.81121,0.7186562,0.7186562,0,-1,0,0.7186562,0,0,0,0,0,0.7564802,0.7186562,0,0,28.16583,4.249733,0,0.7564802,-0.7564802,11.48223,29.44155,0.1322502,0.7905219,0,0,4.249733
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,37.02999,37.02999,1.753172,1.753172,0,-1,0,1.753172,0,0,0,0,0,1.845444,1.753172,0,0,29.00636,3.493253,0,1.845444,-1.845444,9.536959,24.45369,0.1322502,1.928489,0,0,3.493253
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,36.24054,36.24054,0.7429724,0.7429724,0,0,0,0.7429724,0,0,1.110223E-16,0,0,0.7820762,0.7429724,0,0,31.05685,1.647809,0,0.7820762,-0.7820762,8.712578,22.3399,0.1322502,0.8172696,0,0,1.647809
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.2077972,36.27932,35.71424,1.137624,1.137624,9.937624,0,2.850219,1.137624,18.2659,1.776357E-15,0,0,0.2077972,0,0,8.8,8.36,31.92583,0.8657324,8.567797,0,8.567797,16.8407,43.18121,0.1323501,1.251386,0.1662377,12,1.07353
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.9071899,37.70965,35.22084,4.082791,4.082791,11.83926,0,3.331334,4.082791,22.21985,0,0,0,0.9071899,0,0,7.756474,7.36865,23.35803,8.57675,8.27584,0,8.27584,24.69185,63.31232,0.1325122,4.49107,0.7257519,12,9.48394
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.6854143,38.87464,36.98065,3.394562,3.394562,11.68036,0,3.291131,3.394562,20.19154,0,0,0,0.6854143,0,0,8.285798,7.871509,15.08219,16.02501,8.556923,0,8.556923,32.80967,84.12717,0.1326715,3.734018,0.5483314,12,16.71042
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,2.740206,49.3071,41.2157,5.31524,5.31524,0,-1,0,5.31524,51.55375,0,0,0,2.740206,5.594989,5.31524,0,0,6.525269,23.72624,0,2.854784,-2.854784,29.80046,76.41128,0.1326715,5.846764,2.192164,0,26.46644
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,1.908358,51.0519,45.35207,1.52454,1.52454,0,0,0,1.52454,125.176,0,0,0,1.908358,1.604779,1.52454,0,0,9.697251,20.87145,0.3035795,0,0.3035795,30.08846,77.14974,0.1326666,1.676994,1.526687,0,22.77981
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,1.43411,52.71721,48.38651,0,0,0,0,0,0,0,0,0,0,1.43411,0,0,0,0,9.393671,21.14467,1.43411,0,1.43411,31.44897,80.63824,0.1326434,0,1.147288,0,22.57878
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,4.872896,66.92267,50.69728,5.486689,5.486689,0,0,0,5.486689,88.81306,0,0,0,4.872896,5.775462,5.486689,0,0,7.959562,22.43537,0,0.9025655,-0.9025655,30.49759,78.19878,0.1326434,6.035357,3.898317,0,27.30827
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,6.27021,75.07767,52.91761,1.184263,1.184263,0,0,0,1.184263,529.4611,0,0,0,6.27021,1.246592,1.184263,0,0,8.962412,21.53281,5.023618,0,5.023618,35.26341,90.41882,0.1325622,1.302689,5.016169,0,27.80302
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,4.119211,67.77853,53.97842,5.256404,5.256404,0,-1,0,5.256404,78.36557,0,0,0,4.119211,5.533057,5.256404,0,0,3.938794,26.05406,0,1.413846,-1.413846,33.77309,86.59748,0.1325622,5.782044,3.295369,0,30.17327
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,4.191177,68.20223,54.11822,10.31983,10.31983,11.57246,0,3.263832,10.31983,40.61285,0,0,0,4.191177,0,0,1.252629,1.189997,5.509734,24.64022,5.381175,0,5.381175,38.87812,99.68728,0.1326545,11.35181,3.352942,12,28.83139
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,3.051913,64.17468,54.20868,4.493115,4.493115,0,0,0,4.493115,67.92422,0,0,0,3.051913,4.729595,4.493115,0,0,0.1285593,29.48327,0,1.677681,-1.677681,37.10968,95.15285,0.1326545,4.942427,2.441531,0,32.53519
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,1.458013,57.60719,53.0574,5.896222,5.896222,0,0,0,5.896222,24.72792,0,1.776357E-15,0,1.458013,6.206549,5.896222,0,0,1.99265,27.80559,0,4.748536,-4.748536,32.10429,82.31852,0.1326545,6.485844,1.16641,0,29.26361
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,50.74662,50.74662,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.268801,23.05706,0,0,0,32.10429,82.31852,0.1326545,0,0,0,23.05706
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,48.61676,48.61676,2.783818,2.783818,0,-1,0,2.783818,0,0,4.440892E-16,0,0,2.930334,2.783818,0,0,7.268801,23.05706,0,2.930334,-2.930334,29.01544,74.39843,0.1326545,3.062199,0,0,23.05706
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,46.46223,46.46223,6.402851,6.402851,0,-1,0,6.402851,0,0,8.881784E-16,0,0,6.739842,6.402851,0,0,10.52473,20.12672,0,6.739842,-6.739842,21.91103,56.18201,0.1326545,7.043136,0,0,20.12672
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,44.54618,44.54618,0.3500745,0.3500745,0,-1,0,0.3500745,0,0,5.551115E-17,0,0,0.3684995,0.3500745,0,0,18.01344,13.38688,0,0.3684995,-0.3684995,21.52259,55.18603,0.1326545,0.3850819,0,0,13.38688
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,42.6219,42.6219,1.237531,1.237531,0,-1,0,1.237531,0,0,2.220446E-16,0,0,1.302665,1.237531,0,0,18.42289,13.01838,0,1.302665,-1.302665,20.14947,51.66519,0.1326545,1.361285,0,0,13.01838
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,41.3555,41.3555,0.3517769,0.3517769,0,-1,0,0.3517769,0,0,5.551115E-17,0,0,0.3702915,0.3517769,0,0,19.87029,11.71572,0,0.3702915,-0.3702915,19.75914,50.66437,0.1326545,0.3869546,0,0,11.71572
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,40.36047,40.36047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.28172,11.34542,0,0,0,19.75914,50.66437,0.1326545,0,0,0,11.34542
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,39.34076,39.34076,1.390574,1.390574,0,-1,0,1.390574,0,0,2.220446E-16,0,0,1.463762,1.390574,0,0,20.28172,11.34542,0,1.463762,-1.463762,18.2162,46.70812,0.1326545,1.529631,0,0,11.34542
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,38.41974,38.41974,0.4171411,0.4171411,0,-1,0,0.4171411,0,0,5.551115E-17,0,0,0.4390959,0.4171411,0,0,21.90813,9.881662,0,0.4390959,-0.4390959,17.75336,45.52133,0.1326545,0.4588552,0,0,9.881662
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,37.65496,37.65496,0.195423,0.195423,0,-1,0,0.195423,0,0,2.775558E-17,0,0,0.2057084,0.195423,0,0,22.39601,9.442567,0,0.2057084,-0.2057084,17.53652,44.96534,0.1326545,0.2149653,0,0,9.442567
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,36.86552,36.86552,2.0844,2.0844,0,-1,0,2.0844,0,0,4.440892E-16,0,0,2.194105,2.0844,0,0,22.62458,9.236858,0,2.194105,-2.194105,15.22373,39.03513,0.1326545,2.29284,0,0,9.236858
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,36.05963,36.05963,0.5536279,0.5536279,0,0,0,0.5536279,0,0,0,0,0,0.5827662,0.5536279,0,0,25.06247,7.042753,0,0.5827662,-0.5827662,14.60944,37.46003,0.1326545,0.6089907,0,0,7.042753
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.7499756,37.58097,35.5251,0.5097705,0.5097705,0,0,0,0.5097705,147.1202,0,0,0,0.7499756,0.5366005,0.5097705,0,0,25.70999,6.459987,0.213375,0,0.213375,14.81186,37.97906,0.1326511,0.5607476,0.5999805,0,7.209962
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,1.908691,40.33778,35.01525,3.050033,3.050033,0,0,0,3.050033,62.57936,0,4.440892E-16,0,1.908691,3.210561,3.050033,0,0,25.49661,6.652024,0,1.30187,-1.30187,13.43957,34.46038,0.1326511,3.355036,1.526953,0,8.560716
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,2.028597,42.53524,36.79973,4.864659,4.864659,0,0,0,4.864659,41.7007,0,0,0,2.028597,5.120694,4.864659,0,0,26.94314,5.350154,0,3.092097,-3.092097,10.18022,26.10307,0.1326511,5.351125,1.622877,0,7.378751
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,4.018048,53.27961,41.10057,4.288018,4.288018,0,-1,0,4.288018,93.7041,0,0,1.808236,4.018048,4.513703,4.288018,0,0,30.3788,2.258058,0,0.4956545,-0.4956545,9.657751,24.76342,0.1326511,4.716819,3.214439,0,6.276106
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,5.762382,64.12085,45.31096,1.582898,1.582898,0,0,0,1.582898,364.04,0,0,0,5.762382,1.666208,1.582898,0,0,30.92953,1.762403,4.096173,0,4.096173,13.54372,34.72742,0.1325849,1.741188,4.609905,0,7.524785
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,7.336991,74.13509,48.38651,2.834916,2.834916,0,0,0,2.834916,258.8081,0,0,0,7.336991,2.984122,2.834916,0,0,26.83335,5.448959,4.35287,0,4.35287,17.67322,45.31585,0.1325147,3.118407,5.869593,0,12.78595
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,7.187813,76.34276,50.69728,0.5268732,0.5268732,0,0,0,0.5268732,1364.24,0,0,0,7.187813,0.5546033,0.5268732,0,0,22.48048,9.366542,6.633209,0,6.633209,23.96603,61.45124,0.1324078,0.5795605,5.75025,0,16.55435
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,5.645096,72.48859,52.91761,1.427803,1.427803,0,0,0,1.427803,395.3693,0,0,0,5.645096,1.502951,1.427803,0,0,15.84728,15.33643,4.142145,0,4.142145,27.89562,71.52708,0.1323412,1.570583,4.516077,0,20.98153
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,6.029987,75.32975,53.97842,0.6834731,0.6834731,0,-1,0,0.6834731,882.2567,0,0,0,6.029987,0.7194453,0.6834731,0,0,11.70513,19.06436,5.310542,0,5.310542,32.93364,84.44506,0.1322558,0.7518203,4.823989,0,25.09435
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,4.097798,67.85403,54.11822,1.740006,1.740006,0,0,0,1.740006,235.5049,0,0,0,4.097798,1.831585,1.740006,0,0,6.394589,23.84385,2.266213,0,2.266213,35.08356,89.95766,0.1322194,1.914006,3.278239,0,27.94165
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,3.269897,64.94463,54.20868,0.6312877,0.6312877,0,0,0,0.6312877,517.9726,0,0,0,3.269897,0.6645133,0.6312877,0,0,4.128376,25.88344,2.605384,0,2.605384,37.55524,96.2953,0.1321776,0.6944165,2.615918,0,29.15334
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,1.155226,56.63874,53.0574,2.212204,2.212204,0,0,0,2.212204,52.22059,0,0,0,1.155226,2.328636,2.212204,0,0,1.522992,28.22828,0,1.17341,-1.17341,36.31836,93.12381,0.1321776,2.433425,0.924181,0,29.38351
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,50.69728,50.69728,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.826781,27.05488,0,0,0,36.31836,93.12381,0.1321776,0,0,0,27.05488
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,48.56742,48.56742,4.378857,4.378857,0,-1,0,4.378857,0,0,0,0,0,4.609323,4.378857,0,0,2.826781,27.05488,0,4.609323,-4.609323,31.45971,80.66575,0.1321776,4.816742,0,0,27.05488
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,46.39645,46.39645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.94825,22.44555,0,0,0,31.45971,80.66575,0.1321776,0,0,0,22.44555
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,44.47217,44.47217,10.9093,8.36,0,-1,0,8.36,0,0,2.549298,3.640228,0,8.8,8.36,0,0,7.94825,22.44555,0,8.8,-8.8,22.18369,56.88115,0.1321776,12.00023,0,0,22.44555
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,42.55611,42.55611,0.2378051,0.2378051,0,-1,0,0.2378051,0,0,0,0,0,0.2503212,0.2378051,0,0,17.72603,13.64555,0,0.2503212,-0.2503212,21.91983,56.20458,0.1321776,0.2615856,0,0,13.64555
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,41.26504,41.26504,1.400147,1.400147,0,-1,0,1.400147,0,0,0,0,0,1.473839,1.400147,0,0,18.00416,13.39523,0,1.473839,-1.473839,20.36627,52.22109,0.1321776,1.540162,0,0,13.39523
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,40.24534,40.24534,1.747147,1.747147,0,-1,0,1.747147,0,0,2.220446E-16,0,0,1.839102,1.747147,0,0,19.64176,11.92139,0,1.839102,-1.839102,18.42768,47.25037,0.1321776,1.921862,0,0,11.92139
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,39.22564,39.22564,0.9120334,0.9120334,0,-1,0,0.9120334,0,0,1.110223E-16,0,0,0.9600351,0.9120334,0,0,21.68521,10.08229,0,0.9600351,-0.9600351,17.41572,44.6556,0.1321776,1.003237,0,0,10.08229
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,38.27995,38.27995,2.320184,2.320184,0,-1,0,2.320184,0,0,4.440892E-16,0,0,2.4423,2.320184,0,0,22.75191,9.122255,0,2.4423,-2.4423,14.84131,38.05456,0.1321776,2.552203,0,0,9.122255
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,37.51517,37.51517,1.204423,1.204423,0,-1,0,1.204423,0,0,2.220446E-16,0,0,1.267813,1.204423,0,0,25.46558,6.679956,0,1.267813,-1.267813,13.50492,34.62792,0.1321776,1.324865,0,0,6.679956
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,36.72572,36.72572,2.092098,2.092098,0,-1,0,2.092098,0,0,0,0,0,2.202208,2.092098,0,0,26.87426,5.412143,0,2.202208,-2.202208,11.18358,28.6758,0.1321776,2.301307,0,0,5.412143
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,35.89516,35.89516,0.0491024,0.0491024,0,0,0,0.0491024,0,0,0,0,0,0.05168674,0.0491024,0,0,29.32116,3.209935,0,0.05168674,-0.05168674,11.1291,28.5361,0.1321776,0.05401264,0,0,3.209935
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.5419521,36.81459,35.33597,1.149842,1.149842,0,0,0,1.149842,47.13275,0,0,0,0.5419521,1.21036,1.149842,0,0,29.37859,3.158248,0,0.6684079,-0.6684079,10.42454,26.72953,0.1321776,1.264826,0.4335617,0,3.7002
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,3.097414,43.65397,34.83434,0,0,0,0,0,0,0,0,0,0,3.097414,0,0,0,0,30.12126,2.48984,3.097414,0,3.097414,13.363,34.26404,0.1321279,0,2.477931,0,5.587255
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,5.233453,52.4067,36.63527,4.568924,4.568924,0,0,0,4.568924,114.5445,0,0,0,5.233453,4.809393,4.568924,0,0,27.02385,5.277513,0.4240592,0,0.4240592,13.7653,35.29557,0.1321211,5.025816,4.186762,0,10.51097
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,6.720496,62.70657,40.98544,4.478733,4.478733,0,-1,0,4.478733,150.0535,0,0,0,6.720496,4.714455,4.478733,0,0,26.59979,5.659166,2.006041,0,2.006041,15.6684,40.1753,0.132089,4.926606,5.376397,0,12.37966
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,7.142738,69.45787,45.23695,7.384453,7.384453,0,0,0,7.384453,96.72671,0,0,0,7.142738,7.773108,7.384453,0,0,24.59375,7.464603,0,0.6303702,-0.6303702,15.00393,38.47154,0.132089,8.122898,5.71419,0,14.60734
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,7.945044,76.84038,48.38651,6.702667,6.702667,0,0,0,6.702667,118.5356,0,0,0,7.945044,7.055439,6.702667,0,0,25.29416,6.834233,0.8896048,0,0.8896048,15.84788,40.63552,0.1320747,7.372934,6.356035,0,14.77928
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,7.111344,76.00561,50.69728,0,0,0,0,0,0,0,0,0,0,7.111344,0,0,0,0,24.40456,7.634877,7.111344,0,7.111344,22.5943,57.93398,0.1319609,0,5.689075,0,14.74622
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,6.249007,74.98792,52.91761,1.337573,1.337573,0,0,0,1.337573,467.1898,0,0,0,6.249007,1.407972,1.337573,0,0,17.29321,14.03509,4.841034,0,4.841034,27.1869,69.70987,0.1318835,1.471331,4.999205,0,20.28409
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,5.546731,73.32799,53.97842,6.846969,6.846969,0,-1,0,6.846969,81.01003,0,0,0,5.546731,7.207335,6.846969,0,0,12.45218,18.39202,0,1.660604,-1.660604,25.43647,65.2216,0.1318835,7.531665,4.437385,0,23.93875
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,4.718325,70.15842,54.0771,0.09322147,0.09322147,0,0,0,0.09322147,5061.415,0,0,0,4.718325,0.09812786,0.09322147,0,0,14.29729,16.73141,4.620197,0,4.620197,29.81958,76.4603,0.1318098,0.1025436,3.77466,0,21.44974
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,2.51174,62.30405,54.20868,0,0,0,0,0,0,0,0,0,0,2.51174,0,0,0,0,9.677096,20.88959,2.51174,0,2.51174,32.20242,82.57015,0.1317697,0,2.009392,0,23.40133
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.9174454,55.83691,53.00806,5.646591,5.646591,0,0,0,5.646591,16.24777,0,8.881784E-16,0,0.9174454,5.94378,5.646591,0,0,7.165356,23.15016,0,5.026335,-5.026335,26.9042,68.98499,0.1317697,6.21125,0.7339563,0,24.0676
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,50.64795,50.64795,5.571306,5.571306,0,0,0,5.571306,0,0,8.881784E-16,0,0,5.864533,5.571306,0,0,12.75017,18.12382,0,5.864533,-5.864533,20.72244,53.13436,0.1317697,6.128437,0,0,18.12382
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,48.47697,48.47697,5.346036,5.346036,0,-1,0,5.346036,0,0,8.881784E-16,0,0,5.627407,5.346036,0,0,19.26632,12.25929,0,5.627407,-5.627407,14.79063,37.92463,0.1317697,5.88064,0,0,12.25929
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,46.32244,46.32244,1.955896,1.955896,0,-1,0,1.955896,0,0,0,0,0,2.058837,1.955896,0,0,25.51899,6.631883,0,2.058837,-2.058837,12.62043,32.36001,0.1317697,2.151485,0,0,6.631883
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,44.40638,44.40638,2.988434,2.988434,0,-1,0,2.988434,0,0,4.440892E-16,0,0,3.14572,2.988434,0,0,27.80659,4.573046,0,3.14572,-3.14572,9.304549,23.85777,0.1317697,3.287277,0,0,4.573046
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,42.46566,42.46566,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.30184,1.427326,0,0,0,9.304549,23.85777,0.1317697,0,0,0,1.427326
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,41.16636,41.16636,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.30184,1.427326,0,0,0,9.304549,23.85777,0.1317697,0,0,0,1.427326
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,40.14666,40.14666,1.066795,1.066795,0,-1,0,1.066795,0,0,2.220446E-16,0,0,1.122942,1.066795,0,0,31.30184,1.427326,0,1.122942,-1.122942,8.120865,20.82269,0.1317697,1.173475,0,0,1.427326
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,39.11051,39.11051,0.7658108,0.2891649,0,-1,0,0.2891649,0,0,0.476646,0.5532271,0,0.3043841,0.2891649,0,0,32.54955,0.3043841,0,0.3043841,-0.3043841,7.800015,20,0.1317697,0.842392,0,0,0.3043841
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,38.16482,38.16482,0.5856377,0,0,-1,0,0,0,0,0.5856377,0.6442015,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317697,0.6442015,0,0,0
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,37.40004,37.40004,0.4465812,0,0,-1,0,0,0,0,0.4465812,0.4912393,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317697,0.4912393,0,0,0
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,36.58593,36.58593,0.4274819,0,0,-1,0,0,0,0,0.4274819,0.4702301,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317697,0.4702301,0,0,0
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,35.73069,35.73069,0.2203621,0.2203621,9.020362,0,2.618152,0.2203621,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1318411,0.2423983,0,12,0
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.4934787,36.52369,35.17972,0.3836786,0.3836786,9.183679,0,2.659471,0.3836786,128.6177,1.776357E-15,0,0,0.4934787,0,0,8.8,8.36,24.52775,7.524,8.853478,0,8.853478,24.13016,61.87207,0.1319101,0.4220464,0.394783,12,8.017479
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,2.643354,42.09827,34.6452,5.37883,5.37883,12,0,3.372,5.37883,49.14367,0,0,0,2.643354,0,0,6.62117,6.290111,15.67427,15.49213,8.933466,0,8.933466,32.60519,83.60287,0.1320731,5.916714,2.114684,12,18.13548
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,5.037007,51.59358,36.49547,0,0,0,0,0,0,0,0,0,0,5.037007,0,0,0,0,6.740809,23.53225,5.037007,0,5.037007,37.38371,95.85548,0.1319929,0,4.029606,0,28.56926
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,7.104209,64.01901,40.84565,1.484722,1.484722,0,-1,0,1.484722,478.4875,3.837542,0,0,7.104209,1.562865,1.484722,0,0,1.703802,28.06556,1.703802,0,1.703802,39.00008,100,0.1319658,1.633194,5.683367,0,35.16977
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,7.862574,72.38432,45.14649,5.702844,5.702844,0,0,0,5.702844,137.8711,1.859579,0,0,7.862574,6.002994,5.702844,0,0,0,29.59898,0,0,0,39.00008,100,0.1319658,6.273129,6.290059,0,37.46155
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,7.852643,76.29535,48.28783,4.561295,4.561295,0,0,0,4.561295,172.1582,3.05128,0,0,7.852643,4.801363,4.561295,0,0,0,29.59898,0,0,0,39.00008,100,0.1319658,5.017424,6.282114,0,37.45162
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,7.812937,79.11787,50.64795,1.278812,1.278812,0,0,0,1.278812,610.9529,6.466819,0,0,7.812937,1.346117,1.278812,0,0,0,29.59898,0,0,0,39.00008,100,0.1319658,1.406693,6.250349,0,37.41191
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,7.22588,79.21951,52.86826,9.584688,9.584688,3,0,1.095,9.584688,75.38983,0.2946297,0,0,7.22588,6.931251,6.584688,0,0,0,29.59898,0,0,0,39.00008,100,0.1319658,10.54316,5.780704,12,36.82486
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,6.616903,77.80935,53.93731,4.025803,4.025803,0,-1,0,4.025803,164.3623,2.379215,0,0,6.616903,4.237687,4.025803,0,0,0,29.59898,0,0,0,39.00008,100,0.1319658,4.428383,5.293522,0,36.21588
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,5.85649,74.71973,54.0771,3.490305,3.490305,0,0,0,3.490305,167.7931,2.182484,0,0,5.85649,3.674006,3.490305,0,0,0,29.59898,0,0,0,39.00008,100,0.1319658,3.839336,4.685192,0,35.45547
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,4.137051,68.05498,54.16756,6.35654,6.35654,0,0,0,6.35654,65.08338,0,0,0,4.137051,6.691094,6.35654,0,0,0,29.59898,0,2.554044,-2.554044,36.30788,93.09694,0.1319658,6.992194,3.309641,0,33.73603
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,1.986343,59.23463,52.96695,0,0,0,0,0,0,0,0,0,0,1.986343,0,0,0,0,2.837826,27.04494,1.986343,0,1.986343,38.19229,97.92875,0.1319342,0,1.589074,0,29.03128
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,50.55749,50.55749,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8514835,28.83264,0,0,0,38.19229,97.92875,0.1319342,0,0,0,28.83264
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,48.38651,48.38651,1.637475,1.637475,0,-1,0,1.637475,0,0,2.220446E-16,0,0,1.723657,1.637475,0,0,0.8514835,28.83264,0,1.723657,-1.723657,36.3754,93.27006,0.1319342,1.801222,0,0,28.83264
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,46.23198,46.23198,1.735939,1.735939,0,-1,0,1.735939,0,0,2.220446E-16,0,0,1.827304,1.735939,0,0,2.766658,27.10899,0,1.827304,-1.827304,34.44925,88.33123,0.1319342,1.909533,0,0,27.10899
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,44.31592,44.31592,2.772348,2.772348,0,-1,0,2.772348,0,0,4.440892E-16,0,0,2.918261,2.772348,0,0,4.796996,25.28168,0,2.918261,-2.918261,31.37313,80.44376,0.1319342,3.049583,0,0,25.28168
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,42.36698,42.36698,0.4857273,0.4857273,0,-1,0,0.4857273,0,0,0,0,0,0.5112918,0.4857273,0,0,8.039508,22.36342,0,0.5112918,-0.5112918,30.83418,79.06184,0.1319342,0.5343,0,0,22.36342
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,41.0759,41.0759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.60761,21.85213,0,0,0,30.83418,79.06184,0.1319342,0,0,0,21.85213
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,40.03153,40.03153,0.03761041,0.03761041,0,-1,0,0.03761041,0,0,6.938894E-18,0,0,0.0395899,0.03761041,0,0,8.60761,21.85213,0,0.0395899,-0.0395899,30.79245,78.95484,0.1319342,0.04137145,0,0,21.85213
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,38.99538,38.99538,0.8536071,0.8536071,0,-1,0,0.8536071,0,0,1.110223E-16,0,0,0.8985338,0.8536071,0,0,8.651599,21.81254,0,0.8985338,-0.8985338,29.84531,76.52629,0.1319342,0.9389678,0,0,21.81254
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,38.04969,38.04969,0.6099573,0.6099573,0,-1,0,0.6099573,0,0,0,0,0,0.6420603,0.6099573,0,0,9.64997,20.91401,0,0.6420603,-0.6420603,29.16852,74.79093,0.1319342,0.670953,0,0,20.91401
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,37.26024,37.26024,1.628304,1.628304,0,-1,0,1.628304,0,0,2.220446E-16,0,0,1.714004,1.628304,0,0,10.36337,20.27194,0,1.714004,-1.714004,27.3618,70.15833,0.1319342,1.791134,0,0,20.27194
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,36.44613,36.44613,0.06037274,0.06037274,0,-1,0,0.06037274,0,0,6.938894E-18,0,0,0.06355025,0.06037274,0,0,12.26782,18.55794,0,0.06355025,-0.06355025,27.29482,69.98656,0.1319342,0.06641001,0,0,18.55794
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,35.57444,35.57444,0.028653,0.028653,0,0,0,0.028653,0,0,3.469447E-18,0,0,0.03016105,0.028653,0,0,12.33843,18.49439,0,0.03016105,-0.03016105,27.26302,69.90504,0.1319342,0.0315183,0,0,18.49439
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.5649471,36.55415,35.01525,1.369625,1.369625,0,0,0,1.369625,41.24831,0,0,0,0.5649471,1.44171,1.369625,0,0,12.37194,18.46423,0,0.8767631,-0.8767631,26.33883,67.53533,0.1319342,1.506587,0.4519577,0,19.02918
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,2.681226,42.03769,34.48073,3.784153,3.784153,0,0,0,3.784153,70.85406,0,0,0,2.681226,3.983319,3.784153,0,0,13.34612,17.58747,0,1.302093,-1.302093,24.96631,64.01604,0.1319342,4.162568,2.144981,0,20.26869
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,4.217976,48.76698,36.35567,0,0,0,0,0,0,0,0,0,0,4.217976,0,0,0,0,14.79289,16.28537,4.217976,0,4.217976,28.96783,74.27634,0.1318672,0,3.374381,0,20.50335
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,5.61671,58.34607,40.73052,3.181709,3.181709,0,-1,0,3.181709,176.5312,0,0,0,5.61671,3.349168,3.181709,0,0,10.57492,20.08155,2.267542,0,2.267542,31.11901,79.79218,0.1318312,3.49988,4.493368,0,25.69826
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,6.698529,67.44349,45.05603,3.842778,3.842778,0,0,0,3.842778,174.3147,0,0,0,6.698529,4.04503,3.842778,0,0,8.307376,22.12234,2.653499,0,2.653499,33.63634,86.24685,0.1317891,4.227057,5.358823,0,28.82087
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,7.461548,74.50457,48.24671,1.745841,1.745841,0,0,0,1.745841,427.3899,0,0,0,7.461548,1.837727,1.745841,0,0,5.653877,24.51049,5.623821,0,5.623821,38.97157,99.92689,0.1316999,1.920425,5.969238,0,31.97204
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,5.779782,70.33057,50.60683,2.808639,2.808639,0,0,0,2.808639,205.7859,2.793264,0,0,5.779782,2.956462,2.808639,0,0,0.03005621,29.57193,0.03005621,0,0.03005621,39.00008,100,0.1316995,3.089503,4.623826,0,35.35171
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,5.129806,70.33315,52.82715,0.009078801,0.009078801,0,0,0,0.009078801,56503.12,5.120249,0,0,5.129806,0.009556632,0.009078801,0,0,0,29.59898,0,0,0,39.00008,100,0.1316995,0.009986681,4.103844,0,34.72878
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,5.507693,73.06383,53.88797,6.075128,6.075128,0,-1,0,6.075128,90.65971,0,0,0,5.507693,6.394872,6.075128,0,0,0,29.59898,0,0.8871785,-0.8871785,38.06491,97.60213,0.1316995,6.682641,4.406155,0,35.10667
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,4.615658,69.70777,54.02776,1.457566,1.457566,0,0,0,1.457566,316.6689,2.095624,0,0,4.615658,1.53428,1.457566,0,0,0.9857539,28.7118,0.9857539,0,0.9857539,39.00008,100,0.1316838,1.603323,3.692526,0,33.32746
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,2.680003,62.78492,54.11822,3.954198,3.954198,0,0,0,3.954198,67.77614,0,4.440892E-16,0,2.680003,4.162313,3.954198,0,0,0,29.59898,0,1.482311,-1.482311,37.43758,95.99361,0.1316838,4.349617,2.144002,0,32.27898
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,1.041255,56.13465,52.91761,2.969305,2.969305,0,0,0,2.969305,35.0673,0,4.440892E-16,0,1.041255,3.125584,2.969305,0,0,1.647012,28.11667,0,2.084329,-2.084329,35.24051,90.3601,0.1316838,3.266235,0.8330041,0,29.15792
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,50.51637,50.51637,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.962933,26.03234,0,0,0,35.24051,90.3601,0.1316838,0,0,0,26.03234
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,48.33717,48.33717,2.072352,2.072352,0,-1,0,2.072352,0,0,0,0,0,2.181424,2.072352,0,0,3.962933,26.03234,0,2.181424,-2.181424,32.94109,84.46416,0.1316838,2.279588,0,0,26.03234
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,46.16619,46.16619,5.570029,5.570029,0,-1,0,5.570029,0,0,0,0,0,5.863189,5.570029,0,0,6.386737,23.85092,0,5.863189,-5.863189,26.76074,68.61716,0.1316838,6.127032,0,0,23.85092
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,44.21724,44.21724,2.624021,2.624021,0,-1,0,2.624021,0,0,4.440892E-16,0,0,2.762128,2.624021,0,0,12.90139,17.98773,0,2.762128,-2.762128,23.84921,61.15169,0.1316838,2.886423,0,0,17.98773
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,42.30119,42.30119,1.469987,1.469987,0,-1,0,1.469987,0,0,2.220446E-16,0,0,1.547355,1.469987,0,0,15.97042,15.2256,0,1.547355,-1.547355,22.21815,56.9695,0.1316838,1.616986,0,0,15.2256
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,40.96077,40.96077,1.679557,1.679557,0,-1,0,1.679557,0,0,0,0,0,1.767955,1.679557,0,0,17.6897,13.67824,0,1.767955,-1.767955,20.35456,52.19108,0.1316838,1.847513,0,0,13.67824
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,39.94107,39.94107,0.3498683,0.3498683,0,-1,0,0.3498683,0,0,5.551115E-17,0,0,0.3682824,0.3498683,0,0,19.6541,11.91029,0,0.3682824,-0.3682824,19.96636,51.19569,0.1316838,0.3848551,0,0,11.91029
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,38.88025,38.88025,1.211532,1.211532,0,-1,0,1.211532,0,0,2.220446E-16,0,0,1.275297,1.211532,0,0,20.0633,11.54201,0,1.275297,-1.275297,18.62208,47.74882,0.1316838,1.332685,0,0,11.54201
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,37.90989,37.90989,2.272895,2.272895,0,-1,0,2.272895,0,0,0,0,0,2.392521,2.272895,0,0,21.4803,10.26671,0,2.392521,-2.392521,16.10014,41.28232,0.1316838,2.500185,0,0,10.26671
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,37.12045,37.12045,1.24195,1.24195,0,-1,0,1.24195,0,0,0,0,0,1.307316,1.24195,0,0,24.13866,7.874188,0,1.307316,-1.307316,14.72211,37.74892,0.1316838,1.366145,0,0,7.874188
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,36.31455,36.31455,1.851247,1.851247,0,-1,0,1.851247,0,0,2.220446E-16,0,0,1.948681,1.851247,0,0,25.59123,6.566873,0,1.948681,-1.948681,12.66802,32.48203,0.1316838,2.036371,0,0,6.566873
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,35.43465,35.43465,1.038768,1.038768,0,0,0,1.038768,0,0,2.220446E-16,0,0,1.09344,1.038768,0,0,27.75643,4.618192,0,1.09344,-1.09344,11.51543,29.52668,0.1316838,1.142645,0,0,4.618192
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.6955658,36.74774,34.85079,0.3284169,0.3284169,0,0,0,0.3284169,211.7935,0,0,0,0.6955658,0.345702,0.3284169,0,0,28.97136,3.524751,0.3498638,0,0.3498638,11.84734,30.37773,0.1316783,0.3612586,0.5564526,0,4.220317
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,2.005252,39.90106,34.32449,0,0,0,0,0,0,0,0,0,0,2.005252,0,0,0,0,28.6215,3.839629,2.005252,0,2.005252,13.74969,35.25554,0.1316466,0,1.604201,0,5.844881
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,3.499218,46.33522,36.19942,7.305497,7.305497,12,0,3.372,7.305497,47.89841,0,0,0,3.499218,0,0,4.694503,4.459777,26.61625,5.644355,7.958995,0,7.958995,21.30025,54.61593,0.1317915,8.036047,2.799374,12,9.143573
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,5.831816,58.95747,40.59072,6.544807,6.544807,0,-1,0,6.544807,89.106,0,0,0,5.831816,6.889271,6.544807,0,0,18.65725,12.80745,0,1.057455,-1.057455,20.1856,51.75784,0.1317915,7.199288,4.665452,0,18.63927
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,7.537006,70.73765,44.9409,5.605567,5.605567,0,0,0,5.605567,134.4557,0,0,0,7.537006,5.900596,5.605567,0,0,19.8322,11.75,1.63641,0,1.63641,21.73803,55.73844,0.1317656,6.166123,6.029605,0,19.287
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,7.690272,75.40094,48.15625,3.804698,3.804698,0,0,0,3.804698,202.1257,0,0,0,7.690272,4.004946,3.804698,0,0,18.19579,13.22276,3.685326,0,3.685326,25.23424,64.70306,0.1317073,4.185168,6.152217,0,20.91304
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,5.617967,69.63199,50.55749,0.5529303,0.5529303,0,0,0,0.5529303,1016.035,0,0,0,5.617967,0.5820319,0.5529303,0,0,14.51047,16.53956,5.035935,0,5.035935,30.01175,76.95305,0.1316277,0.6082233,4.494373,0,22.15753
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,7.554152,80.62618,52.77781,0.644808,0.644808,0,0,0,0.644808,1171.535,0,0,0,7.554152,0.6787452,0.644808,0,0,9.474531,21.0719,6.875407,0,6.875407,36.53433,93.67759,0.1315192,0.7092888,6.043322,0,28.62605
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,6.681169,77.97244,53.83863,0,0,0,-1,0,0,0,4.082045,0,0,6.681169,0,0,0,0,2.599124,27.25977,2.599124,0,2.599124,39.00008,100,0.1314783,0,5.344935,0,33.94094
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,5.965551,75.05879,53.97842,5.829396,5.829396,0,0,0,5.829396,102.3357,8.881784E-16,0,0,5.965551,6.136206,5.829396,0,0,0,29.59898,0,0.1706545,-0.1706545,38.82019,99.53876,0.1314783,6.412335,4.772441,0,35.56453
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,3.888501,67.03513,54.0771,8.068384,8.068384,4.554443,0,1.488274,8.068384,48.1943,0,0,0,3.888501,3.698885,3.513941,0,0,0.1896161,29.42832,0.1896161,0,0.1896161,39.00008,100,0.1314813,8.875222,3.110801,12,33.31683
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,1.496764,57.53674,52.86826,0,0,0,0,0,0,0,1.496764,0,0,1.496764,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1314813,0,1.197411,0,31.09574
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,50.41769,50.41769,5.975003,5.975003,0,0,0,5.975003,0,0,0,0,0,6.289477,5.975003,0,0,0,29.59898,0,6.289477,-6.289477,32.37039,83.00082,0.1314813,6.572504,0,0,29.59898
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,48.19737,48.19737,0.5045372,0.5045372,0,-1,0,0.5045372,0,0,1.110223E-16,0,0,0.5310918,0.5045372,0,0,6.988308,23.3095,0,0.5310918,-0.5310918,31.81057,81.56539,0.1314813,0.5549909,0,0,23.3095
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,46.05106,46.05106,3.360934,3.360934,0,-1,0,3.360934,0,0,0,0,0,3.537826,3.360934,0,0,7.57841,22.77841,0,3.537826,-3.537826,28.08137,72.00337,0.1314813,3.697028,0,0,22.77841
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,44.12679,44.12679,3.718005,3.718005,0,-1,0,3.718005,0,0,4.440892E-16,0,0,3.913689,3.718005,0,0,11.50933,19.24058,0,3.913689,-3.913689,23.95598,61.42547,0.1314813,4.089805,0,0,19.24058
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,42.18606,42.18606,0.1743955,0.1743955,0,-1,0,0.1743955,0,0,0,0,0,0.1835742,0.1743955,0,0,15.85787,15.32689,0,0.1835742,-0.1835742,23.76248,60.92931,0.1314813,0.191835,0,0,15.32689
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,40.84565,40.84565,0.7911718,0.7911718,0,-1,0,0.7911718,0,0,1.110223E-16,0,0,0.8328124,0.7911718,0,0,16.06184,15.14332,0,0.8328124,-0.8328124,22.88461,58.67838,0.1314813,0.870289,0,0,15.14332
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,39.80128,39.80128,0.6022065,0.6022065,0,-1,0,0.6022065,0,0,0,0,0,0.6339015,0.6022065,0,0,16.98719,14.31051,0,0.6339015,-0.6339015,22.21642,56.96508,0.1314813,0.6624271,0,0,14.31051
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,38.74046,38.74046,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.69152,13.67661,0,0,0,22.21642,56.96508,0.1314813,0,0,0,13.67661
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,37.7701,37.7701,0.9067148,0.9067148,0,-1,0,0.9067148,0,0,0,0,0,0.9544366,0.9067148,0,0,17.69152,13.67661,0,0.9544366,-0.9544366,21.21036,54.38543,0.1314813,0.9973863,0,0,13.67661
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,36.98065,36.98065,0.03864568,0.03864568,0,-1,0,0.03864568,0,0,6.938894E-18,0,0,0.04067967,0.03864568,0,0,18.75201,12.72217,0,0.04067967,-0.04067967,21.16748,54.27548,0.1314813,0.04251025,0,0,12.72217
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,36.15009,36.15009,1.136313,1.136313,0,-1,0,1.136313,0,0,0,0,0,1.196118,1.136313,0,0,18.79721,12.68149,0,1.196118,-1.196118,19.90666,51.04261,0.1314813,1.249944,0,0,12.68149
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,35.27018,35.27018,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.12623,11.48537,0,0,0,19.90666,51.04261,0.1314813,0,0,0,11.48537
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.5045873,36.0649,34.69454,1.127922,1.127922,0,0,0,1.127922,44.73601,0,0,0,0.5045873,1.187286,1.127922,0,0,20.12623,11.48537,0,0.682699,-0.682699,19.18703,49.19742,0.1314813,1.240714,0.4036698,0,11.98996
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,2.281611,40.50443,34.13535,2.846895,2.846895,0,0,0,2.846895,80.14382,0,0,0,2.281611,2.996732,2.846895,0,0,20.88478,10.80267,0,0.7151213,-0.7151213,18.43323,47.26459,0.1314813,3.131585,1.825289,0,13.08428
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,4.726521,50.06047,36.03496,4.346857,4.346857,0,0,0,4.346857,108.7342,0,0,0,4.726521,4.575638,4.346857,0,0,21.67936,10.08755,0.1508826,0,0.1508826,18.57637,47.63162,0.131479,4.781542,3.781217,0,14.81407
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,7.180017,63.84255,40.45092,0,0,0,-1,0,0,0,0,0,0,7.180017,0,0,0,0,21.52848,10.22335,7.180017,0,7.180017,25.38793,65.09712,0.1313659,0,5.744013,0,17.40336
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,7.535572,70.61008,44.84222,0,0,0,0,0,0,0,0,0,0,7.535572,0,0,0,0,14.34846,16.68536,7.535572,0,7.535572,32.5368,83.42753,0.1312475,0,6.028458,0,24.22093
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,8.608579,79.52487,48.05758,0,0,0,0,0,0,0,1.795687,0,0,8.608579,0,0,0,0,6.812892,23.46737,6.812892,0,6.812892,39.00008,100,0.1311406,0,6.886863,0,32.07595
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,7.87635,79.18217,50.46703,5.271474,5.271474,0,0,0,5.271474,149.4146,2.32743,0,0,7.87635,5.54892,5.271474,0,0,0,29.59898,0,0,0,39.00008,100,0.1311406,5.798621,6.30108,0,37.47533
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,7.712132,81.25752,52.68735,5.668314,5.668314,0,0,0,5.668314,136.0569,1.745485,0,0,7.712132,5.966647,5.668314,0,0,0,29.59898,0,0,0,39.00008,100,0.1311406,6.235146,6.169705,0,37.31111
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,5.651296,73.54331,53.79751,3.814273,3.814273,0,-1,0,3.814273,148.1618,1.636272,0,0,5.651296,4.015024,3.814273,0,0,0,29.59898,0,0,0,39.00008,100,0.1311406,4.1957,4.521037,0,35.25027
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,4.41196,68.83049,53.93731,3.719821,3.719821,0,0,0,3.719821,118.6068,0.4963589,0,0,4.41196,3.915601,3.719821,0,0,0,29.59898,0,0,0,39.00008,100,0.1311406,4.091803,3.529568,0,34.01094
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,2.480875,62.00715,54.02776,0,0,0,0,0,0,0,2.480875,0,0,2.480875,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1311406,0,1.9847,0,32.07985
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,1.354104,57.03634,52.82715,2.035415,2.035415,0,0,0,2.035415,66.52715,0,0,0,1.354104,2.142543,2.035415,0,0,0,29.59898,0,0.7884386,-0.7884386,38.16899,97.86901,0.1311406,2.238957,1.083283,0,30.95308
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,50.32723,50.32723,4.793657,4.793657,0,0,0,4.793657,0,0,0,0,0,5.045955,4.793657,0,0,0.8760429,28.81054,0,5.045955,-5.045955,32.85009,84.23083,0.1311406,5.273023,0,0,28.81054
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,48.10691,48.10691,0.5474018,0.5474018,0,-1,0,0.5474018,0,0,0,0,0,0.5762125,0.5474018,0,0,6.482659,23.76459,0,0.5762125,-0.5762125,32.24271,82.67344,0.1311406,0.602142,0,0,23.76459
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,45.93593,45.93593,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.122895,23.18837,0,0,0,32.24271,82.67344,0.1311406,0,0,0,23.18837
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,44.01166,44.01166,2.584505,2.584505,0,-1,0,2.584505,0,0,0,0,0,2.720532,2.584505,0,0,7.122895,23.18837,0,2.720532,-2.720532,29.37501,75.3204,0.1311406,2.842956,0,0,23.18837
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,42.07093,42.07093,1.538146,1.538146,0,-1,0,1.538146,0,0,2.220446E-16,0,0,1.619101,1.538146,0,0,10.14571,20.46784,0,1.619101,-1.619101,27.66833,70.9443,0.1311406,1.691961,0,0,20.46784
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,40.70585,40.70585,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.94471,18.84874,0,0,0,27.66833,70.9443,0.1311406,0,0,0,18.84874
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,39.66148,39.66148,2.102988,2.102988,0,-1,0,2.102988,0,0,0,0,0,2.213672,2.102988,0,0,11.94471,18.84874,0,2.213672,-2.213672,25.33492,64.9612,0.1311406,2.313287,0,0,18.84874
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,38.60066,38.60066,0.7241887,0.7241887,0,-1,0,0.7241887,0,0,1.110223E-16,0,0,0.7623039,0.7241887,0,0,14.40435,16.63507,0,0.7623039,-0.7623039,24.53138,62.90084,0.1311406,0.7966076,0,0,16.63507
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,37.63029,37.63029,1.130554,1.130554,0,-1,0,1.130554,0,0,0,0,0,1.190057,1.130554,0,0,15.25135,15.87276,0,1.190057,-1.190057,23.27695,59.68436,0.1311406,1.24361,0,0,15.87276
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,36.81618,36.81618,0.8398457,0.8398457,0,-1,0,0.8398457,0,0,1.110223E-16,0,0,0.8840481,0.8398457,0,0,16.57364,14.68271,0,0.8840481,-0.8840481,22.34508,57.29496,0.1311406,0.9238303,0,0,14.68271
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,35.98561,35.98561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.55591,13.79866,0,0,0,22.34508,57.29496,0.1311406,0,0,0,13.79866
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,35.06459,35.06459,1.451297,1.451297,0,0,0,1.451297,0,0,2.220446E-16,0,0,1.527681,1.451297,0,0,17.55591,13.79866,0,1.527681,-1.527681,20.73476,53.16595,0.1311406,1.596426,0,0,13.79866
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.744258,36.50749,34.48073,1.308375,1.308375,0,0,0,1.308375,56.88414,0,0,0,0.744258,1.377237,1.308375,0,0,19.25333,12.27098,0,0.6329792,-0.6329792,20.06754,51.45514,0.1311406,1.439213,0.5954064,0,13.01524
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,2.569299,41.13007,33.92976,1.815694,1.815694,0,0,0,1.815694,141.505,0,0,0,2.569299,1.911257,1.815694,0,0,19.95664,11.638,0.6580416,0,0.6580416,20.69182,53.05583,0.1311303,1.997264,2.055439,0,14.2073
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,5.545409,52.57612,35.84582,2.906479,2.906479,0,0,0,2.906479,190.7947,0,0,0,5.545409,3.059452,2.906479,0,0,19.2986,12.23024,2.485957,0,2.485957,23.0502,59.10297,0.1310914,3.197127,4.436327,0,17.77564
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,7.299914,64.14376,40.31113,3.46595,3.46595,0,-1,0,3.46595,210.618,0,0,0,7.299914,3.648368,3.46595,0,0,16.81264,14.4676,3.651546,0,3.651546,26.51436,67.98541,0.1310342,3.812545,5.839931,0,21.76751
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,6.916751,67.90388,44.71065,1.451247,1.451247,0,0,0,1.451247,476.6075,0,0,0,6.916751,1.527628,1.451247,0,0,13.1611,17.75399,5.389123,0,5.389123,31.62693,81.09454,0.1309499,1.596371,5.533401,0,24.67074
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,6.0496,68.31226,47.96712,1.723367,1.723367,0,0,0,1.723367,351.0337,0,0,0,6.0496,1.814071,1.723367,0,0,7.771976,22.6042,4.235529,0,4.235529,35.64511,91.39754,0.1308838,1.895704,4.83968,0,28.6538
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,5.834769,70.28074,50.37657,5.949282,5.949282,0,0,0,5.949282,98.07518,0,0,0,5.834769,6.262402,5.949282,0,0,3.536447,26.41618,0,0.4276328,-0.4276328,35.19434,90.24173,0.1308838,6.54421,4.667815,0,32.25095
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,6.496435,75.70595,52.63801,2.647805,2.647805,0,0,0,2.647805,245.3517,0,0,0,6.496435,2.787163,2.647805,0,0,4.011594,25.98854,3.709271,0,3.709271,38.71327,99.2646,0.1308259,2.912586,5.197148,0,32.48498
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,6.408921,76.62166,53.70705,5.464906,5.464906,0,-1,0,5.464906,117.2741,0.354065,0,0,6.408921,5.752533,5.464906,0,0,0.302323,29.32689,0.302323,0,0.302323,39.00008,100,0.1308211,6.011397,5.127137,0,35.73581
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,5.346132,72.35489,53.83863,5.484617,5.484617,0,0,0,5.484617,97.47503,0,0,0,5.346132,5.773282,5.484617,0,0,0,29.59898,0,0.4271491,-0.4271491,38.54982,98.8455,0.1308211,6.033079,4.276906,0,34.94511
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,3.144362,64.20757,53.93731,2.504491,2.504491,0,0,0,2.504491,125.549,0.03344592,0,0,3.144362,2.636306,2.504491,0,0,0.4746102,29.17183,0.4746102,0,0.4746102,39.00008,100,0.1308137,2.75494,2.51549,0,32.31619
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,1.155123,56.30976,52.73669,0,0,0,0,0,0,0,1.155123,0,0,1.155123,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1308137,0,0.9240987,0,30.7541
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,50.23677,50.23677,2.709377,2.709377,0,0,0,2.709377,0,0,0,0,0,2.851976,2.709377,0,0,0,29.59898,0,2.851976,-2.851976,35.99383,92.29169,0.1308137,2.980314,0,0,29.59898
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,48.01646,48.01646,6.032875,6.032875,0,-1,0,6.032875,0,0,8.881784E-16,0,0,6.350394,6.032875,0,0,3.168862,26.747,0,6.350394,-6.350394,29.29993,75.12787,0.1308137,6.636162,0,0,26.747
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,45.8208,45.8208,1.801727,1.801727,0,-1,0,1.801727,0,0,2.220446E-16,0,0,1.896555,1.801727,0,0,10.22486,20.39661,0,1.896555,-1.896555,27.30079,70.00187,0.1308137,1.9819,0,0,20.39661
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,43.87186,43.87186,1.471634,1.471634,0,-1,0,1.471634,0,0,2.220446E-16,0,0,1.549088,1.471634,0,0,12.33214,18.50005,0,1.549088,-1.549088,25.6679,65.815,0.1308137,1.618797,0,0,18.50005
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,41.93114,41.93114,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1308137,0,0,0,16.95097
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,40.59072,40.59072,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1308137,0,0,0,16.95097
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,39.5299,39.5299,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1308137,0,0,0,16.95097
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,38.46086,38.46086,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1308137,0,0,0,16.95097
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,37.46583,37.46583,0.2045307,0.2045307,0,-1,0,0.2045307,0,0,0,0,0,0.2152955,0.2045307,0,0,14.05335,16.95097,0,0.2152955,-0.2152955,25.44096,65.2331,0.1308137,0.2249838,0,0,16.95097
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,36.6846,36.6846,0.1609405,0.1609405,0,-1,0,0.1609405,0,0,2.775558E-17,0,0,0.169411,0.1609405,0,0,14.29256,16.73567,0,0.169411,-0.169411,25.26239,64.77522,0.1308137,0.1770345,0,0,16.73567
