Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,35.82937,35.82937,1.105384,1.105384,0,-1,0,1.105384,0,0,0,0,0,1.163562,1.105384,0,0,14.4808,16.56626,0,1.163562,-1.163562,24.03588,61.63035,0.1308137,1.215922,0,0,16.56626
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,34.90013,34.90013,0.3348696,0.3348696,0,0,0,0.3348696,0,0,5.551115E-17,0,0,0.3524943,0.3348696,0,0,15.77365,15.4027,0,0.3524943,-0.3524943,23.66432,60.67763,0.1308137,0.3683566,0,0,15.4027
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.3805165,35.32858,34.29982,0,0,0,0,0,0,0,0,0,0,0.3805165,0,0,0,0,16.16531,15.0502,0.3805165,0,0.3805165,24.02531,61.60324,0.1308078,0,0.3044132,0,15.43072
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,2.072047,39.48815,33.74063,0,0,0,0,0,0,0,0,0,0,2.072047,0,0,0,0,15.78479,15.39267,2.072047,0,2.072047,25.99103,66.64353,0.1307755,0,1.657637,0,17.46471
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,3.913117,47.05202,35.6649,2.725486,2.725486,0,0,0,2.725486,143.575,0,0,0,3.913117,2.868933,2.725486,0,0,13.71274,17.25751,1.044185,0,1.044185,26.98163,69.18353,0.1307592,2.998035,3.130494,0,21.17063
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,7.02718,62.86821,40.13021,2.887566,2.887566,0,-1,0,2.887566,243.36,0,0,0,7.02718,3.039543,2.887566,0,0,12.66856,18.19728,3.987637,0,3.987637,30.76463,78.88352,0.1306971,3.176322,5.621744,0,25.22446
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,8.13893,72.86647,44.57085,0,0,0,0,0,0,0,0,0,0,8.13893,0,0,0,0,8.680921,21.78615,8.13893,0,8.13893,38.4859,98.6816,0.1305705,0,6.511144,0,29.92508
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,6.172965,68.69382,47.87666,4.386271,4.386271,0,0,0,4.386271,140.7338,1.013847,0,0,6.172965,4.617127,4.386271,0,0,0.5419899,29.11119,0.5419899,0,0.5419899,39.00008,100,0.1305621,4.824898,4.938372,0,35.28415
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,6.107028,71.26025,50.27789,3.977154,3.977154,0,0,0,3.977154,153.5527,1.92055,0,0,6.107028,4.186478,3.977154,0,0,0,29.59898,0,0,0,39.00008,100,0.1305621,4.37487,4.885623,0,35.70601
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,6.688595,76.36686,52.49821,1.616819,1.616819,0,0,0,1.616819,413.6887,4.986681,0,0,6.688595,1.701914,1.616819,0,0,0,29.59898,0,0,0,39.00008,100,0.1305621,1.7785,5.350876,0,36.28757
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,5.24018,71.66603,53.60837,1.772692,1.772692,0,-1,0,1.772692,295.6059,3.37419,0,0,5.24018,1.865991,1.772692,0,0,0,29.59898,0,0,0,39.00008,100,0.1305621,1.949961,4.192144,0,34.83916
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,5.197276,71.65676,53.74817,0.7939407,0.7939407,0,0,0,0.7939407,654.6176,4.361548,0,0,5.197276,0.835727,0.7939407,0,0,0,29.59898,0,0,0,39.00008,100,0.1305621,0.8733347,4.15782,0,34.79625
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,3.573116,65.62691,53.83863,0,0,0,0,0,0,0,3.573116,0,0,3.573116,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1305621,0,2.858493,0,33.17209
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,1.393169,56.96659,52.63801,4.20372,4.20372,0,0,0,4.20372,33.14133,0,8.881784E-16,0,1.393169,4.424968,4.20372,0,0,0,29.59898,0,3.0318,-3.0318,35.80428,91.80566,0.1305621,4.624092,1.114535,0,30.99215
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,50.09698,50.09698,2.159882,2.159882,0,0,0,2.159882,0,0,0,0,0,2.27356,2.159882,0,0,3.368666,26.56718,0,2.27356,-2.27356,33.40774,85.6607,0.1305621,2.37587,0,0,26.56718
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,47.87666,47.87666,5.150905,5.150905,0,-1,0,5.150905,0,0,0,0,0,5.422005,5.150905,0,0,5.894845,24.29362,0,5.422005,-5.422005,27.69244,71.00612,0.1305621,5.665995,0,0,24.29362
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,45.68101,45.68101,3.739612,3.739612,0,-1,0,3.739612,0,0,4.440892E-16,0,0,3.936434,3.739612,0,0,11.91929,18.87161,0,3.936434,-3.936434,23.54308,60.36674,0.1305621,4.113573,0,0,18.87161
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,43.73206,43.73206,1.096476,1.096476,0,-1,0,1.096476,0,0,0,0,0,1.154185,1.096476,0,0,16.29311,14.93518,0,1.154185,-1.154185,22.32646,57.24722,0.1305621,1.206123,0,0,14.93518
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,41.79134,41.79134,0.1303578,0.1303578,0,-1,0,0.1303578,0,0,0,0,0,0.1372187,0.1303578,0,0,17.57554,13.78099,0,0.1372187,-0.1372187,22.18182,56.87634,0.1305621,0.1433936,0,0,13.78099
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,40.42625,40.42625,0.4354183,0.4354183,0,-1,0,0.4354183,0,0,5.551115E-17,0,0,0.458335,0.4354183,0,0,17.728,13.64378,0,0.458335,-0.458335,21.69869,55.63756,0.1305621,0.4789601,0,0,13.64378
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,39.36543,39.36543,1.020842,1.020842,0,-1,0,1.020842,0,0,0,0,0,1.074571,1.020842,0,0,18.23726,13.18544,0,1.074571,-1.074571,20.56599,52.73321,0.1305621,1.122926,0,0,13.18544
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,38.27995,38.27995,0.6103418,0.6103418,0,-1,0,0.6103418,0,0,1.110223E-16,0,0,0.6424651,0.6103418,0,0,19.43123,12.11087,0,0.6424651,-0.6424651,19.88878,50.99676,0.1305621,0.671376,0,0,12.11087
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,37.30958,37.30958,0.1452735,0.1452735,0,-1,0,0.1452735,0,0,2.775558E-17,0,0,0.1529195,0.1452735,0,0,20.14508,11.46841,0,0.1529195,-0.1529195,19.72758,50.58345,0.1305621,0.1598009,0,0,11.46841
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,36.49547,36.49547,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.31499,11.31549,0,0,0,19.72758,50.58345,0.1305621,0,0,0,11.31549
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,35.6649,35.6649,1.352518,1.352518,0,-1,0,1.352518,0,0,2.220446E-16,0,0,1.423703,1.352518,0,0,20.31499,11.31549,0,1.423703,-1.423703,18.22687,46.73547,0.1305621,1.487769,0,0,11.31549
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,34.71921,34.71921,1.124308,1.124308,0,0,0,1.124308,0,0,0,0,0,1.183482,1.124308,0,0,21.89688,9.891783,0,1.183482,-1.183482,16.97937,43.53676,0.1305621,1.236738,0,0,9.891783
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.8803573,36.50807,34.11068,0,0,0,0,0,0,0,0,0,0,0.8803573,0,0,0,0,23.21186,8.708302,0.8803573,0,0.8803573,17.81455,45.67825,0.1305484,0,0.7042858,0,9.588658
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,3.246149,42.72391,33.53504,3.564402,3.564402,0,0,0,3.564402,91.07135,0,4.440892E-16,0,3.246149,3.752002,3.564402,0,0,22.33151,9.500623,0,0.5058531,-0.5058531,17.28134,44.31103,0.1305484,3.920842,2.596919,0,12.74677
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,5.533362,52.11934,35.47577,4.453266,4.453266,0,0,0,4.453266,124.254,0,0,0,5.533362,4.687648,4.453266,0,0,22.89356,8.99477,0.8457144,0,0.8457144,18.08365,46.36824,0.1305353,4.898592,4.42669,0,14.52813
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,6.625569,61.14954,39.96574,3.306351,3.306351,0,-1,0,3.306351,200.3892,0,0,0,6.625569,3.48037,3.306351,0,0,22.04785,9.755913,3.1452,0,3.1452,21.06745,54.01899,0.1304865,3.636986,5.300455,0,16.38148
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,7.911021,71.66819,44.40638,0.649533,0.649533,0,0,0,0.649533,1217.955,0,0,0,7.911021,0.6837189,0.649533,0,0,18.90265,12.58659,7.227302,0,7.227302,27.92387,71.59953,0.1303744,0.7144862,6.328817,0,20.49761
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,8.674342,79.35352,47.68752,7.117932,7.117932,0,0,0,7.117932,121.866,0,0,0,8.674342,7.49256,7.117932,0,0,11.67535,19.09116,1.181782,0,1.181782,29.04501,74.47423,0.1303561,7.829725,6.939474,0,27.76551
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,8.44504,81.47669,50.1381,2.336437,2.336437,0,0,0,2.336437,361.4496,0,0,0,8.44504,2.459407,2.336437,0,0,10.49357,20.15477,5.985633,0,5.985633,34.72348,89.03438,0.1302635,2.57008,6.756032,0,28.59981
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,7.796684,81.30089,52.40775,2.272972,2.272972,0,0,0,2.272972,343.0172,0.8961484,0,0,7.796684,2.392602,2.272972,0,0,4.507934,25.54184,4.507934,0,4.507934,39.00008,100,0.1301938,2.500269,6.237348,0,33.33852
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,6.341477,76.10291,53.51791,3.752348,3.752348,0,-1,0,3.752348,169.0002,2.391637,0,0,6.341477,3.94984,3.752348,0,0,0,29.59898,0,0,0,39.00008,100,0.1301938,4.127583,5.073182,0,35.94046
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,5.559022,73.00368,53.65771,2.888334,2.888334,0,0,0,2.888334,192.4647,2.518671,0,0,5.559022,3.040351,2.888334,0,0,0,29.59898,0,0,0,39.00008,100,0.1301938,3.177167,4.447217,0,35.158
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,3.793005,66.32403,53.74817,4.818525,4.818525,0,0,0,4.818525,78.71716,0,0,0,3.793005,5.072131,4.818525,0,0,0,29.59898,0,1.279126,-1.279126,37.65176,96.54279,0.1301938,5.300377,3.034405,0,33.39198
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,1.732543,57.91605,52.49821,0.4569076,0.4569076,0,0,0,0.4569076,379.1889,0,0,0,1.732543,0.4809554,0.4569076,0,0,1.421251,28.31985,1.251588,0,1.251588,38.83912,99.58729,0.1301744,0.5025983,1.386034,0,30.05239
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,49.95718,49.95718,7.844614,7.844614,8.023207,0,2.365871,7.844614,0,0,0,0,0,0,0,0.1785929,0.1696633,0.1696633,29.44628,0.1696633,0,0.1696633,39.00008,100,0.1301778,8.629075,0,12,29.44628
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,47.68752,47.68752,4.047038,4.047038,0,-1,0,4.047038,0,0,0,0,0,4.26004,4.047038,0,0,0,29.59898,0,4.26004,-4.26004,34.5096,88.48598,0.1301778,4.451742,0,0,29.59898
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,45.51654,45.51654,3.524479,3.524479,0,-1,0,3.524479,0,0,4.440892E-16,0,0,3.709977,3.524479,0,0,4.733377,25.33894,0,3.709977,-3.709977,30.59894,78.45867,0.1301778,3.876926,0,0,25.33894
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,43.57582,43.57582,3.710391,3.710391,0,-1,0,3.710391,0,0,4.440892E-16,0,0,3.905675,3.710391,0,0,8.855575,21.62896,0,3.905675,-3.905675,26.482,67.90243,0.1301778,4.08143,0,0,21.62896
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,41.63509,41.63509,0.942019,0.942019,0,-1,0,0.942019,0,0,1.110223E-16,0,0,0.9915989,0.942019,0,0,13.19521,17.72329,0,0.9915989,-0.9915989,25.43676,65.22234,0.1301778,1.036221,0,0,17.72329
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,40.24534,40.24534,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.29699,16.73169,0,0,0,25.43676,65.22234,0.1301778,0,0,0,16.73169
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,39.1763,39.1763,1.124858,1.124858,0,-1,0,1.124858,0,0,0,0,0,1.184061,1.124858,0,0,14.29699,16.73169,0,1.184061,-1.184061,24.18865,62.02206,0.1301778,1.237344,0,0,16.73169
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,38.09081,38.09081,0.3567248,0.3567248,0,-1,0,0.3567248,0,0,5.551115E-17,0,0,0.3754998,0.3567248,0,0,15.61261,15.54763,0,0.3754998,-0.3754998,23.79284,61.00716,0.1301778,0.3923973,0,0,15.54763
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,37.12045,37.12045,1.682282,1.682282,0,-1,0,1.682282,0,0,2.220446E-16,0,0,1.770823,1.682282,0,0,16.02983,15.17213,0,1.770823,-1.770823,21.92623,56.22099,0.1301778,1.85051,0,0,15.17213
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,36.31455,36.31455,0.8750876,0.8750876,0,-1,0,0.8750876,0,0,1.110223E-16,0,0,0.9211448,0.8750876,0,0,17.99742,13.4013,0,0.9211448,-0.9211448,20.95526,53.73132,0.1301778,0.9625963,0,0,13.4013
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,35.45932,35.45932,1.079633,1.079633,0,-1,0,1.079633,0,0,2.220446E-16,0,0,1.136456,1.079633,0,0,19.02091,12.48016,0,1.136456,-1.136456,19.75733,50.65971,0.1301778,1.187596,0,0,12.48016
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,34.53008,34.53008,1.269127,1.269127,0,0,0,1.269127,0,0,2.220446E-16,0,0,1.335923,1.269127,0,0,20.28364,11.3437,0,1.335923,-1.335923,18.34914,47.04898,0.1301778,1.39604,0,0,11.3437
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.1153571,34.21486,33.90509,1.487081,1.487081,0,0,0,1.487081,7.757282,0,0,0,0.1153571,1.565349,1.487081,0,0,21.768,10.00778,0,1.449991,-1.449991,16.82072,43.12996,0.1301778,1.635789,0.09228566,0,10.12314
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,1.353382,37.02676,33.32946,0,0,0,0,0,0,0,0,0,0,1.353382,0,0,0,0,23.3791,8.557788,1.353382,0,1.353382,18.10465,46.42208,0.1301569,0,1.082705,0,9.91117
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,3.228237,44.51264,35.27018,5.969196,5.969196,0,0,0,5.969196,54.08161,0,0,0,3.228237,6.283364,5.969196,0,0,22.02572,9.775831,0,3.055127,-3.055127,14.88426,38.1647,0.1301569,6.566115,2.58259,0,13.00407
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,5.422478,56.58957,39.78483,5.010599,5.010599,0,-1,0,5.010599,108.2201,0,0,0,5.422478,5.274314,5.010599,0,0,25.4203,6.720705,0.148163,0,0.148163,15.02482,38.5251,0.1301546,5.511659,4.337982,0,12.14318
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,7.539459,69.85767,44.21724,0,0,0,0,0,0,0,0,0,0,7.539459,0,0,0,0,25.27214,6.854052,7.539459,0,7.539459,22.17738,56.86496,0.1300383,0,6.031568,0,14.39351
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,8.061424,76.30115,47.54772,0.1714055,0.1714055,0,0,0,0.1714055,4703.13,0,0,0,8.061424,0.1804269,0.1714055,0,0,17.73268,13.63956,7.880997,0,7.880997,29.65395,76.03561,0.129917,0.1885461,6.449139,0,21.70099
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,6.34002,71.8902,50.00652,5.827888,5.827888,0,0,0,5.827888,108.7876,0,0,0,6.34002,6.134619,5.827888,0,0,9.851685,20.73246,0.2054003,0,0.2054003,29.84881,76.53526,0.1299138,6.410677,5.072016,0,27.07248
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,8.285175,83.50502,52.26796,0.7938707,0.7938707,0,0,0,0.7938707,1043.643,0,0,0,8.285175,0.8356534,0.7938707,0,0,9.646284,20.91732,7.449522,0,7.449522,36.91605,94.65634,0.1297993,0.8732578,6.62814,0,29.2025
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,6.177092,75.23476,53.37812,0.8027685,0.8027685,0,-1,0,0.8027685,769.4737,3.135311,0,0,6.177092,0.8450194,0.8027685,0,0,2.196762,27.62189,2.196762,0,2.196762,39.00008,100,0.1297656,0.8830453,4.941674,0,33.79898
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,3.129725,63.70429,53.51791,4.420293,4.420293,0,0,0,4.420293,70.80356,0,0,0,3.129725,4.65294,4.420293,0,0,0,29.59898,0,1.523215,-1.523215,37.39447,95.88306,0.1297656,4.862323,2.50378,0,32.7287
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,1.093157,57.00571,53.60837,4.841141,4.841141,0,0,0,4.841141,22.58056,0,8.881784E-16,0,1.093157,5.095938,4.841141,0,0,1.692461,28.07576,0,4.002781,-4.002781,33.17517,85.06436,0.1297656,5.325255,0.8745255,0,29.16892
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.7286862,54.63654,52.40775,0,0,0,0,0,0,0,0,0,0,0.7286862,0,0,0,0,6.139996,24.07298,0.7286862,0,0.7286862,33.86646,86.8369,0.1297544,0,0.582949,0,24.80167
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,49.81738,49.81738,3.16842,3.16842,0,0,0,3.16842,0,0,4.440892E-16,0,0,3.335179,3.16842,0,0,5.41131,24.7288,0,3.335179,-3.335179,30.35087,77.82259,0.1297544,3.485262,0,0,24.7288
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,47.54772,47.54772,0.1669057,0.1669057,0,-1,0,0.1669057,0,0,2.775558E-17,0,0,0.1756902,0.1669057,0,0,9.117064,21.39362,0,0.1756902,-0.1756902,30.16568,77.34774,0.1297544,0.1835963,0,0,21.39362
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,45.35207,45.35207,2.674247,2.674247,0,-1,0,2.674247,0,0,4.440892E-16,0,0,2.814997,2.674247,0,0,9.312276,21.21793,0,2.814997,-2.814997,27.19841,69.73937,0.1297544,2.941671,0,0,21.21793
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,43.41135,43.41135,3.017567,3.017567,0,-1,0,3.017567,0,0,4.440892E-16,0,0,3.176387,3.017567,0,0,12.44005,18.40293,0,3.176387,-3.176387,23.8502,61.15425,0.1297544,3.319324,0,0,18.40293
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,41.47063,41.47063,1.415811,1.415811,0,-1,0,1.415811,0,0,0,0,0,1.490328,1.415811,0,0,15.96937,15.22655,0,1.490328,-1.490328,22.27926,57.1262,0.1297544,1.557392,0,0,15.22655
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,40.0562,40.0562,1.455929,1.455929,0,-1,0,1.455929,0,0,2.220446E-16,0,0,1.532557,1.455929,0,0,17.62529,13.73622,0,1.532557,-1.532557,20.66381,52.98401,0.1297544,1.601522,0,0,13.73622
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,38.99538,38.99538,0.9228371,0.9228371,0,-1,0,0.9228371,0,0,1.110223E-16,0,0,0.9714075,0.9228371,0,0,19.32813,12.20366,0,0.9714075,-0.9714075,19.63985,50.35849,0.1297544,1.015121,0,0,12.20366
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,37.90989,37.90989,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.40747,11.23225,0,0,0,19.63985,50.35849,0.1297544,0,0,0,11.23225
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,36.91486,36.91486,0.02090658,0.02090658,0,-1,0,0.02090658,0,0,3.469447E-18,0,0,0.02200692,0.02090658,0,0,20.40747,11.23225,0,0.02200692,-0.02200692,19.61666,50.29902,0.1297544,0.02299723,0,0,11.23225
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,36.10074,36.10074,0.7145153,0.7145153,0,-1,0,0.7145153,0,0,1.110223E-16,0,0,0.7521214,0.7145153,0,0,20.43192,11.21025,0,0.7521214,-0.7521214,18.82385,48.26618,0.1297544,0.7859669,0,0,11.21025
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,35.24551,35.24551,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.26761,10.45813,0,0,0,18.82385,48.26618,0.1297544,0,0,0,10.45813
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,34.32449,34.32449,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.26761,10.45813,0,0,0,18.82385,48.26618,0.1297544,0,0,0,10.45813
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,1.052632,36.56707,33.69951,0.2460041,0.2460041,0,0,0,0.2460041,427.8918,0,0,0,1.052632,0.2589517,0.2460041,0,0,21.26761,10.45813,0.7936799,0,0.7936799,19.5768,50.19682,0.1297422,0.2706045,0.8421053,0,11.51076
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,2.325002,39.5509,33.0992,0,0,0,0,0,0,0,0,0,0,2.325002,0,0,0,0,20.47393,11.17244,2.325002,0,2.325002,21.78249,55.85243,0.1297066,0,1.860002,0,13.49744
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,3.884834,46.31597,35.06459,2.412407,2.412407,0,0,0,2.412407,161.0356,0,0,0,3.884834,2.539376,2.412407,0,0,18.14893,13.26494,1.345458,0,1.345458,23.0589,59.12528,0.1296859,2.653648,3.107867,0,17.14977
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,5.506692,56.6429,39.57102,0.7925131,0.7925131,0,-1,0,0.7925131,694.8392,0,0,0,5.506692,0.8342244,0.7925131,0,0,16.80347,14.47585,4.672467,0,4.672467,27.4916,70.49113,0.1296144,0.8717645,4.405354,0,19.98254
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,6.417661,65.16469,44.061,0.8088684,0.8088684,0,0,0,0.8088684,793.4122,0,0,0,6.417661,0.8514404,0.8088684,0,0,12.13101,18.68107,5.566221,0,5.566221,32.77218,84.03105,0.1295292,0.8897552,5.134129,0,25.09873
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,7.163993,72.20034,47.41615,0.8488998,0.8488998,0,0,0,0.8488998,843.915,0,0,0,7.163993,0.8935788,0.8488998,0,0,6.564784,23.69067,6.270414,0,6.270414,38.72081,99.28394,0.1294334,0.9337898,5.731194,0,30.85467
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,6.488054,72.33467,49.86672,2.784776,2.784776,0,0,0,2.784776,232.983,3.262341,0,0,6.488054,2.931344,2.784776,0,0,0.2943698,29.33405,0.2943698,0,0.2943698,39.00008,100,0.1294289,3.063254,5.190444,0,35.8221
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,5.490368,70.94892,52.12816,0,0,0,0,0,0,0,5.490368,0,0,5.490368,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1294289,0,4.392294,0,35.08934
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,4.817304,69.58929,53.23832,4.851571,4.851571,0,-1,0,4.851571,99.29369,0,0,0,4.817304,5.106916,4.851571,0,0,0,29.59898,0,0.2896127,-0.2896127,38.6948,99.21724,0.1294289,5.336728,3.853843,0,34.41628
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,4.10489,67.05963,53.37812,0,0,0,0,0,0,0,3.783098,0,0,4.10489,0,0,0,0,0.3217919,29.30937,0.3217919,0,0.3217919,39.00008,100,0.129424,0,3.283912,0,33.41426
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,2.234767,60.59462,53.4768,3.017983,3.017983,0,0,0,3.017983,74.04837,0,0,0,2.234767,3.176824,3.017983,0,0,0,29.59898,0,0.942057,-0.942057,38.00706,97.45381,0.129424,3.319781,1.787814,0,31.83375
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,1.264062,56.17443,52.26796,2.728827,2.728827,0,0,0,2.728827,46.32254,0,0,0,1.264062,2.872449,2.728827,0,0,1.04673,28.65692,0,1.608388,-1.608388,36.31167,93.10667,0.129424,3.00171,1.01125,0,29.92098
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,49.67759,49.67759,1.991918,1.991918,0,0,0,1.991918,0,0,2.220446E-16,0,0,2.096756,1.991918,0,0,2.833827,27.04853,0,2.096756,-2.096756,34.1015,87.43957,0.129424,2.191109,0,0,27.04853
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,47.37503,47.37503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.163556,24.95178,0,0,0,34.1015,87.43957,0.129424,0,0,0,24.95178
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,45.17116,45.17116,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.163556,24.95178,0,0,0,34.1015,87.43957,0.129424,0,0,0,24.95178
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,43.23043,43.23043,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.163556,24.95178,0,0,0,34.1015,87.43957,0.129424,0,0,0,24.95178
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,41.28149,41.28149,0.3324063,0.3324063,0,-1,0,0.3324063,0,0,5.551115E-17,0,0,0.3499013,0.3324063,0,0,5.163556,24.95178,0,0.3499013,-0.3499013,33.73267,86.49385,0.129424,0.3656469,0,0,24.95178
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,39.87529,39.87529,1.097962,1.097962,0,-1,0,1.097962,0,0,2.220446E-16,0,0,1.15575,1.097962,0,0,5.552335,24.60188,0,1.15575,-1.15575,32.5144,83.3701,0.129424,1.207758,0,0,24.60188
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,38.80624,38.80624,1.838827,1.838827,0,-1,0,1.838827,0,0,2.220446E-16,0,0,1.935607,1.838827,0,0,6.836501,23.44613,0,1.935607,-1.935607,30.47409,78.13855,0.129424,2.022709,0,0,23.44613
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,37.69608,37.69608,0.29257,0.29257,0,-1,0,0.29257,0,0,0,0,0,0.3079684,0.29257,0,0,8.987176,21.51052,0,0.3079684,-0.3079684,30.14947,77.30618,0.129424,0.321827,0,0,21.51052
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,36.70105,36.70105,2.691819,2.691819,0,-1,0,2.691819,0,0,4.440892E-16,0,0,2.833494,2.691819,0,0,9.329363,21.20255,0,2.833494,-2.833494,27.1627,69.64782,0.129424,2.961001,0,0,21.20255
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,35.89516,35.89516,1.058771,1.058771,0,-1,0,1.058771,0,0,0,0,0,1.114496,1.058771,0,0,12.47769,18.36906,0,1.114496,-1.114496,25.98792,66.63556,0.129424,1.164649,0,0,18.36906
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,35.01525,35.01525,1.248069,1.248069,0,-1,0,1.248069,0,0,2.220446E-16,0,0,1.313757,1.248069,0,0,13.71602,17.25456,0,1.313757,-1.313757,24.6031,63.08474,0.129424,1.372876,0,0,17.25456
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,34.09423,34.09423,1.315998,1.315998,0,0,0,1.315998,0,0,2.220446E-16,0,0,1.385261,1.315998,0,0,15.17575,15.9408,0,1.385261,-1.385261,23.14291,59.34066,0.129424,1.447598,0,0,15.9408
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.001193516,33.47244,33.46925,1.873961,1.873961,0,0,0,1.873961,0.06368949,0,0,0,0.001193516,1.97259,1.873961,0,0,16.71493,14.55554,0,1.971397,-1.971397,21.06487,54.01238,0.129424,2.061357,0.000954813,0,14.55674
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.3816026,33.89165,32.86895,3.357952,3.357952,0,0,0,3.357952,11.36415,0,4.440892E-16,0,0.3816026,3.534686,3.357952,0,0,18.90537,12.58415,0,3.153084,-3.153084,17.74123,45.49024,0.129424,3.693747,0.305282,0,12.96575
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.7580596,36.90371,34.83434,1.385896,1.385896,0,0,0,1.385896,54.69817,0,0,0,0.7580596,1.458838,1.385896,0,0,22.40879,9.431063,0,0.7007782,-0.7007782,17.00254,43.59618,0.129424,1.524485,0.6064477,0,10.18912
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,2.828907,47.6282,39.36543,1.846715,1.846715,0,-1,0,1.846715,153.1859,0,0,0,2.828907,1.943911,1.846715,0,0,23.18744,8.730285,0.8849968,0,0.8849968,17.84212,45.74895,0.1294105,2.031387,2.263126,0,11.55919
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,4.864989,59.24897,43.89653,3.154004,3.154004,0,0,0,3.154004,154.248,0,0,0,4.864989,3.320004,3.154004,0,0,22.30244,9.526782,1.544984,0,1.544984,19.30783,49.50715,0.1293869,3.469405,3.891991,0,14.39177
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,3.895657,59.59946,47.27635,0,0,0,0,0,0,0,0,0,0,3.895657,0,0,0,0,20.75746,10.91727,3.895657,0,3.895657,23.00357,58.98339,0.1293275,0,3.116525,0,14.81292
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,3.653054,61.47417,49.76804,1.309125,1.309125,0,0,0,1.309125,279.0454,0,0,0,3.653054,1.378026,1.309125,0,0,16.8618,14.42336,2.275027,0,2.275027,25.16185,64.51743,0.1292928,1.440037,2.922443,0,18.07641
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,2.450553,59.7481,51.98836,3.632356,3.632356,0,0,0,3.632356,67.46456,0,0,0,2.450553,3.823533,3.632356,0,0,14.58677,16.47088,0,1.37298,-1.37298,23.7146,60.80655,0.1292928,3.995592,1.960443,0,18.92144
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,3.637171,65.10304,53.14786,1.712953,1.712953,0,-1,0,1.712953,212.3334,0,0,0,3.637171,1.803108,1.712953,0,0,16.1123,15.0979,1.834063,0,1.834063,25.45455,65.26794,0.1292649,1.884248,2.909737,0,18.73507
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,1.994769,59.59762,53.28766,4.411542,4.411542,0,0,0,4.411542,45.21704,0,0,0,1.994769,4.643729,4.411542,0,0,14.27824,16.74856,0,2.64896,-2.64896,22.6623,58.10835,0.1292649,4.852696,1.595815,0,18.74333
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.3580519,54.47206,53.37812,0.2796939,0.2796939,0,0,0,0.2796939,128.0156,0,0,0,0.3580519,0.2944146,0.2796939,0,0,17.22153,14.0996,0.06363729,0,0.06363729,22.72267,58.26314,0.1292639,0.3076633,0.2864415,0,14.45765
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.3546533,53.20259,52.12816,2.484548,2.484548,0,0,0,2.484548,14.27436,0,0,0,0.3546533,2.615313,2.484548,0,0,17.15789,14.15687,0,2.26066,-2.26066,20.33973,52.15304,0.1292639,2.733002,0.2837226,0,14.51153
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,49.53778,49.53778,3.132274,3.132274,0,0,0,3.132274,0,0,0,0,0,3.297131,3.132274,0,0,19.66974,11.89621,0,3.297131,-3.297131,16.86425,43.24157,0.1292639,3.445502,0,0,11.89621
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,47.20234,47.20234,1.832297,1.832297,0,-1,0,1.832297,0,0,2.220446E-16,0,0,1.928734,1.832297,0,0,23.33322,8.599084,0,1.928734,-1.928734,14.83118,38.02859,0.1292639,2.015527,0,0,8.599084
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,44.98202,44.98202,4.955656,4.955656,0,-1,0,4.955656,0,0,8.881784E-16,0,0,5.21648,4.955656,0,0,25.47625,6.670349,0,5.21648,-5.21648,9.332529,23.92951,0.1292639,5.451221,0,0,6.670349
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,43.06597,43.06597,8.730158,1.381176,0,-1,0,1.381176,0,0,7.348982,8.221998,0,1.45387,1.381176,0,0,31.27234,1.45387,0,1.45387,-1.45387,7.800015,20,0.1292639,9.603174,0,0,1.45387
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,41.12524,41.12524,2.373957,0,0,-1,0,0,0,0,2.373957,2.611353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1292639,2.611353,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,39.71082,39.71082,0.1175271,0,0,-1,0,0,0,0,0.1175271,0.1292798,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1292639,0.1292798,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,38.62533,38.62533,2.64421,0,0,-1,0,0,0,0,2.64421,2.908631,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1292639,2.908631,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,37.51517,37.51517,0.3626371,0,0,-1,0,0,0,0,0.3626371,0.3989008,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1292639,0.3989008,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,36.52014,36.52014,2.667835,0,0,-1,0,0,0,0,2.667835,2.934618,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1292639,2.934618,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,35.71424,35.71424,0.2931496,0,0,-1,0,0,0,0,0.2931496,0.3224646,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1292639,0.3224646,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,34.83434,34.83434,0.5018229,0,0,-1,0,0,0,0,0.5018229,0.5520052,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1292639,0.5520052,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,33.92976,33.92976,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1292639,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.125069,33.61474,33.28012,1.699075,1.699075,10.49907,0,2.992266,1.699075,7.361005,0,0,0,0.125069,0,0,8.8,8.36,32.88775,0,8.485069,0,8.485069,15.84966,40.64007,0.1293829,1.868982,0.1000552,12,0.125069
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,1.131108,35.74568,32.67981,5.750253,5.750253,12,0,3.372,5.750253,19.67058,0,0,0,1.131108,0,0,6.249747,5.93726,24.40269,7.636562,7.068368,0,7.068368,22.5553,57.83399,0.1295175,6.325278,0.9048864,12,8.76767
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,3.178596,43.69855,34.6452,2.404243,2.404243,11.20424,0,3.170674,2.404243,132.2077,1.776357E-15,0,0,3.178596,0,0,8.8,8.36,17.33432,13.99809,11.5386,0,11.5386,33.50177,85.90182,0.1296128,2.644668,2.542877,12,17.17669
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,5.753052,57.06271,39.1763,0.2846306,0.2846306,0,-1,0,0.2846306,2021.235,0,0,0,5.753052,0.2996112,0.2846306,0,0,5.795721,24.38283,5.453441,0,5.453441,38.67536,99.1674,0.1295299,0.3130937,4.602442,0,30.13588
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,5.378794,60.88124,43.71561,4.867551,4.867551,0,0,0,4.867551,110.5031,0,0,0,5.378794,5.123738,4.867551,0,0,0.3422797,29.29093,0.2550557,0,0.2550557,38.91733,99.78783,0.129526,5.354306,4.303035,0,34.66972
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,6.193946,67.87747,47.11188,2.245874,2.245874,0,0,0,2.245874,275.7922,3.742644,0,0,6.193946,2.364078,2.245874,0,0,0.08722398,29.52048,0.08722398,0,0.08722398,39.00008,100,0.1295247,2.470462,4.955157,0,35.71442
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,6.15222,70.68553,49.63647,2.227537,2.227537,0,0,0,2.227537,276.1893,3.807444,0,0,6.15222,2.344776,2.227537,0,0,0,29.59898,0,0,0,39.00008,100,0.1295247,2.450291,4.921776,0,35.7512
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,4.310565,66.12879,51.85678,4.876605,4.876605,0,0,0,4.876605,88.39275,0,0,0,4.310565,5.133268,4.876605,0,0,0,29.59898,0,0.8227035,-0.8227035,38.13287,97.7764,0.1295247,5.364265,3.448452,0,33.90954
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,2.852962,62.1963,53.00806,3.67081,3.67081,0,-1,0,3.67081,77.72024,0,0,0,2.852962,3.86401,3.67081,0,0,0.914115,28.77627,0,1.011048,-1.011048,37.06713,95.04375,0.1295247,4.03789,2.28237,0,31.62924
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,3.533641,64.73237,53.14786,3.338287,3.338287,0,0,0,3.338287,105.8519,0,0,0,3.533641,3.513986,3.338287,0,0,2.037502,27.76523,0.01965502,0,0.01965502,37.08578,95.09155,0.1295244,3.672115,2.826913,0,31.29887
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,1.262028,57.16471,53.23832,1.410141,1.410141,0,0,0,1.410141,89.49659,0,2.220446E-16,0,1.262028,1.484359,1.410141,0,0,2.017847,27.78292,0,0.2223309,-0.2223309,36.85142,94.49064,0.1295244,1.551155,1.009623,0,29.04494
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.3541977,53.0604,51.98836,0.7045188,0.7045188,0,0,0,0.7045188,50.27512,0,0,0,0.3541977,0.7415987,0.7045188,0,0,2.264881,27.56059,0,0.387401,-0.387401,36.44307,93.44357,0.1295244,0.7749707,0.2833582,0,27.91478
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,49.39799,49.39799,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.695327,27.17318,0,0,0,36.44307,93.44357,0.1295244,0,0,0,27.17318
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,47.04609,47.04609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.695327,27.17318,0,0,0,36.44307,93.44357,0.1295244,0,0,0,27.17318
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,44.82578,44.82578,1.889305,1.889305,0,-1,0,1.889305,0,0,2.220446E-16,0,0,1.988743,1.889305,0,0,2.695327,27.17318,0,1.988743,-1.988743,34.34675,88.06841,0.1295244,2.078236,0,0,27.17318
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,42.9015,42.9015,5.902174,5.902174,0,-1,0,5.902174,0,0,0,0,0,6.212815,5.902174,0,0,4.905041,25.18444,0,6.212815,-6.212815,27.79786,71.27644,0.1295244,6.492392,0,0,25.18444
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,40.96077,40.96077,1.578641,1.578641,0,-1,0,1.578641,0,0,0,0,0,1.661727,1.578641,0,0,11.80817,18.97163,0,1.661727,-1.661727,26.04625,66.78513,0.1295244,1.736505,0,0,18.97163
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,39.54635,39.54635,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.65453,17.3099,0,0,0,26.04625,66.78513,0.1295244,0,0,0,17.3099
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,38.46086,38.46086,1.460743,1.460743,0,-1,0,1.460743,0,0,0,0,0,1.537624,1.460743,0,0,13.65453,17.3099,0,1.537624,-1.537624,24.42545,62.62924,0.1295244,1.606817,0,0,17.3099
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,37.3507,37.3507,1.040316,1.040316,0,-1,0,1.040316,0,0,2.220446E-16,0,0,1.095069,1.040316,0,0,15.363,15.77227,0,1.095069,-1.095069,23.27115,59.66949,0.1295244,1.144348,0,0,15.77227
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,36.35567,36.35567,0.6310833,0.6310833,0,-1,0,0.6310833,0,0,0,0,0,0.6642981,0.6310833,0,0,16.57975,14.67721,0,0.6642981,-0.6642981,22.57092,57.87403,0.1295244,0.6941916,0,0,14.67721
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,35.5251,35.5251,0.210946,0.210946,0,-1,0,0.210946,0,0,2.775558E-17,0,0,0.2220484,0.210946,0,0,17.31786,14.01291,0,0.2220484,-0.2220484,22.33686,57.27388,0.1295244,0.2320406,0,0,14.01291
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,34.66987,34.66987,0.6638938,0.6638938,0,-1,0,0.6638938,0,0,1.110223E-16,0,0,0.6988355,0.6638938,0,0,17.56458,13.79086,0,0.6988355,-0.6988355,21.60022,55.38507,0.1295244,0.7302831,0,0,13.79086
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,33.74063,33.74063,0.5882969,0.5882969,0,0,0,0.5882969,0,0,0,0,0,0.6192599,0.5882969,0,0,18.34106,13.09202,0,0.6192599,-0.6192599,20.94746,53.71133,0.1295244,0.6471266,0,0,13.09202
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.09956197,33.36518,33.0992,0.8014165,0.8014165,0,0,0,0.8014165,12.42325,0,1.110223E-16,0,0.09956197,0.8435963,0.8014165,0,0,19.02913,12.47276,0,0.7440343,-0.7440343,20.16318,51.70036,0.1295244,0.8815581,0.07964957,0,12.57233
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.3831261,33.5234,32.49889,4.20088,4.20088,0,0,0,4.20088,9.120138,0,8.881784E-16,0,0.3831261,4.421978,4.20088,0,0,19.85583,11.72873,0,4.038853,-4.038853,15.90586,40.78417,0.1295244,4.620967,0.3065008,0,12.11186
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,2.975955,42.87151,34.43962,0,0,0,0,0,0,0,0,0,0,2.975955,0,0,0,0,24.34345,7.689877,2.975955,0,2.975955,18.7291,48.02323,0.1294792,0,2.380764,0,10.66583
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,2.512087,46.26876,38.99538,2.399983,2.399983,0,-1,0,2.399983,104.671,0,4.440892E-16,0,2.512087,2.526298,2.399983,0,0,21.36749,10.36824,0,0.01421149,-0.01421149,18.71412,47.98482,0.1294792,2.639982,2.009669,0,12.88032
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,2.721141,51.68801,43.52648,4.123298,4.123298,0,0,0,4.123298,65.99429,0,0,0,2.721141,4.340313,4.123298,0,0,21.38328,10.35402,0,1.619173,-1.619173,17.00736,43.60852,0.1294792,4.535627,2.176913,0,13.07516
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,1.150031,50.36688,46.94741,0,0,0,0,0,0,0,0,0,0,1.150031,0,0,0,0,23.18236,8.734852,1.150031,0,1.150031,18.09837,46.40599,0.1294617,0,0.9200248,0,9.884883
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,2.923814,58.63534,49.44733,2.528539,2.528539,0,0,0,2.528539,115.6326,0,0,0,2.923814,2.66162,2.528539,0,0,22.03233,9.76988,0.2621942,0,0.2621942,18.34711,47.04379,0.1294577,2.781393,2.339051,0,12.69369
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,3.277068,62.27703,51.71699,8.703031,8.703031,12,0,3.372,8.703031,37.65433,0,0,0,3.277068,0,0,3.296969,3.132121,21.77014,10.00585,6.409189,0,6.409189,24.4274,62.63424,0.1295717,9.573334,2.621654,12,13.28292
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,1.56178,57.74648,52.86826,4.879001,4.879001,0,-1,0,4.879001,32.01025,0,8.881784E-16,0,1.56178,5.13579,4.879001,0,0,15.36095,15.77412,0,3.57401,-3.57401,20.66006,52.97442,0.1295717,5.366901,1.249424,0,17.33591
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,1.01338,56.13908,53.00806,4.740095,4.740095,0,0,0,4.740095,21.37889,0,8.881784E-16,0,1.01338,4.989574,4.740095,0,0,19.33207,12.20011,0,3.976194,-3.976194,16.46879,42.22758,0.1295717,5.214105,0.8107037,0,13.21349
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,1.368958,57.36334,53.09852,5.496259,5.496259,0,0,0,5.496259,24.90708,0,0,0,1.368958,5.785536,5.496259,0,0,23.75006,8.223921,0,4.416578,-4.416578,11.81331,30.29047,0.1295717,6.045885,1.095166,0,9.592878
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.3846153,53.02058,51.85678,3.794707,3.794707,11.83317,0,3.329791,3.794707,10.13557,0,0,0,0.3846153,0,0,8.03846,7.636537,28.65737,3.807343,8.021152,0,8.021152,19.42284,49.80206,0.1297266,4.174178,0.3076923,12,4.191958
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,49.21707,49.21707,0.3592151,0.3592151,9.159215,0,2.653281,0.3592151,0,0,0,0,0,0,0,8.8,8.36,20.63622,11.02638,8.36,0,8.36,27.35383,70.13789,0.1298023,0.3951366,0,12,11.02638
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,46.85696,46.85696,3.727556,3.727556,0,-1,0,3.727556,0,0,4.440892E-16,0,0,3.923743,3.727556,0,0,12.27622,18.55038,0,3.923743,-3.923743,23.21784,59.53281,0.1298023,4.100312,0,0,18.55038
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,44.63664,44.63664,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.63593,14.62664,0,0,0,23.21784,59.53281,0.1298023,0,0,0,14.62664
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,42.72058,42.72058,3.065363,3.065363,0,-1,0,3.065363,0,0,4.440892E-16,0,0,3.226698,3.065363,0,0,16.63593,14.62664,0,3.226698,-3.226698,19.81661,50.81171,0.1298023,3.371899,0,0,14.62664
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,40.79631,40.79631,0.7617776,0.7617776,0,-1,0,0.7617776,0,0,0,0,0,0.8018711,0.7617776,0,0,20.22116,11.39994,0,0.8018711,-0.8018711,18.97136,48.64441,0.1298023,0.8379553,0,0,11.39994
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,39.36543,39.36543,0.8859959,0.8859959,0,-1,0,0.8859959,0,0,1.110223E-16,0,0,0.9326273,0.8859959,0,0,21.11212,10.59807,0,0.9326273,-0.9326273,17.98828,46.12371,0.1298023,0.9745955,0,0,10.59807
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,38.27995,38.27995,1.052294,1.052294,0,-1,0,1.052294,0,0,2.220446E-16,0,0,1.107678,1.052294,0,0,22.14838,9.66544,0,1.107678,-1.107678,16.82069,43.12989,0.1298023,1.157523,0,0,9.66544
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,37.16978,37.16978,1.347321,1.347321,0,-1,0,1.347321,0,0,2.220446E-16,0,0,1.418232,1.347321,0,0,23.37913,8.557762,0,1.418232,-1.418232,15.32574,39.29669,0.1298023,1.482053,0,0,8.557762
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,36.17476,36.17476,0.4158482,0.4158482,0,-1,0,0.4158482,0,0,0,0,0,0.4377349,0.4158482,0,0,24.95494,7.13953,0,0.4377349,-0.4377349,14.86433,38.11359,0.1298023,0.457433,0,0,7.13953
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,35.33597,35.33597,1.394173,1.394173,0,-1,0,1.394173,0,0,2.220446E-16,0,0,1.467551,1.394173,0,0,25.44131,6.701795,0,1.467551,-1.467551,13.31739,34.14709,0.1298023,1.53359,0,0,6.701795
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,34.46429,34.46429,1.944498,1.944498,0,-1,0,1.944498,0,0,2.220446E-16,0,0,2.046839,1.944498,0,0,27.07193,5.234244,0,2.046839,-2.046839,11.15984,28.6149,0.1298023,2.138947,0,0,5.234244
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,33.53504,33.53504,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.34619,3.187405,0,0,0,11.15984,28.6149,0.1298023,0,0,0,3.187405
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,1.594715,37.24793,32.8854,0.2543318,0.2543318,0,0,0,0.2543318,627.0215,0,0,0,1.594715,0.2677177,0.2543318,0,0,29.34619,3.187405,1.326997,0,1.326997,12.41874,31.84285,0.1297821,0.279765,1.275772,0,4.78212
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,3.244938,41.36773,32.26041,7.832642,7.832642,12,0,3.372,7.832642,41.42839,0,0,0,3.244938,0,0,4.167358,3.95899,28.0192,4.381702,7.203928,0,7.203928,19.25298,49.36652,0.129911,8.615907,2.59595,12,7.62664
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,5.372922,50.1638,34.20936,4.123963,4.123963,11.99171,0,3.369902,4.123963,130.2854,0,0,0,5.372922,0,0,7.867745,7.474358,20.81527,10.86524,12.84728,0,12.84728,31.44098,80.61774,0.1300112,4.53636,4.298338,12,16.23816
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,7.924077,64.74541,38.76513,4.659313,4.659313,0,-1,0,4.659313,170.0697,0,0,0,7.924077,4.90454,4.659313,0,0,7.967987,22.42779,3.019537,0,3.019537,34.30556,87.96281,0.1299654,5.125244,6.339262,0,30.35187
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,8.521924,72.97088,43.32089,6.448634,6.448634,0,0,0,6.448634,132.1508,0,0,0,8.521924,6.788036,6.448634,0,0,4.94845,25.14537,1.733888,0,1.733888,35.95048,92.18053,0.1299392,7.093498,6.81754,0,33.6673
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,6.994658,70.70047,46.7665,0,0,0,0,0,0,0,3.780097,0,0,6.994658,0,0,0,0,3.214562,26.70587,3.214562,0,3.214562,39.00008,100,0.1298905,0,5.595726,0,33.70053
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,7.532043,76.08871,49.26641,3.012774,3.012774,0,0,0,3.012774,250.0035,4.360702,0,0,7.532043,3.171342,3.012774,0,0,0,29.59898,0,0,0,39.00008,100,0.1298905,3.314052,6.025634,0,37.13102
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,6.981219,76.45783,51.52785,0.2050985,0.2050985,0,0,0,0.2050985,3403.838,6.765326,0,0,6.981219,0.2158931,0.2050985,0,0,0,29.59898,0,0,0,39.00008,100,0.1298905,0.2256083,5.584975,0,36.5802
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,6.650623,76.43217,52.68735,1.991411,1.991411,0,-1,0,1.991411,333.9654,4.554401,0,0,6.650623,2.096222,1.991411,0,0,0,29.59898,0,0,0,39.00008,100,0.1298905,2.190552,5.320498,0,36.2496
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,5.391251,71.36437,52.82715,0,0,0,0,0,0,0,5.391251,0,0,5.391251,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1298905,0,4.313001,0,34.99023
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,3.441784,64.15519,52.91761,0.7072693,0.7072693,0,0,0,0.7072693,486.6299,2.69729,0,0,3.441784,0.744494,0.7072693,0,0,0,29.59898,0,0,0,39.00008,100,0.1298905,0.7779962,2.753427,0,33.04076
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,1.758303,57.18826,51.71699,2.982003,2.982003,0,0,0,2.982003,58.96383,0,0,0,1.758303,3.13895,2.982003,0,0,0,29.59898,0,1.380647,-1.380647,37.54475,96.26839,0.1298905,3.280203,1.406642,0,31.35728
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,49.03616,49.03616,8.298683,8.298683,9.913476,0,2.844109,8.298683,0,0,0,0,0,0,0,1.614792,1.534053,1.534053,28.21833,1.534053,0,1.534053,39.00008,100,0.1299201,9.128551,0,12,28.21833
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,46.67604,46.67604,8.821995,8.36,0,-1,0,8.36,0,0,0.4619943,1.344194,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1299201,9.704194,0,0,29.59898
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,44.47217,44.47217,4.19953,4.19953,0,-1,0,4.19953,0,0,8.881784E-16,0,0,4.420557,4.19953,0,0,9.777778,20.79898,0,4.420557,-4.420557,25.06439,64.26753,0.1299201,4.619483,0,0,20.79898
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,42.55611,42.55611,6.386237,6.386237,0,-1,0,6.386237,0,0,8.881784E-16,0,0,6.722355,6.386237,0,0,14.68951,16.37842,0,6.722355,-6.722355,17.9784,46.09838,0.1299201,7.024861,0,0,16.37842
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,40.64006,40.64006,0.6521448,0.6521448,0,-1,0,0.6521448,0,0,0,0,0,0.6864682,0.6521448,0,0,22.15879,9.656066,0,0.6864682,-0.6864682,17.2548,44.24299,0.1299201,0.7173592,0,0,9.656066
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,39.1763,39.1763,1.848566,1.848566,0,-1,0,1.848566,0,0,2.220446E-16,0,0,1.945859,1.848566,0,0,22.92153,8.969598,0,1.945859,-1.945859,15.20369,38.98373,0.1299201,2.033423,0,0,8.969598
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,38.09081,38.09081,0.3462484,0.3462484,0,-1,0,0.3462484,0,0,5.551115E-17,0,0,0.364472,0.3462484,0,0,25.0836,7.023738,0,0.364472,-0.364472,14.8195,37.99864,0.1299201,0.3808732,0,0,7.023738
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,36.98065,36.98065,1.329819,1.329819,0,-1,0,1.329819,0,0,2.220446E-16,0,0,1.39981,1.329819,0,0,25.48857,6.659266,0,1.39981,-1.39981,13.34397,34.21524,0.1299201,1.462801,0,0,6.659266
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,36.01028,36.01028,0.4879838,0.4879838,0,-1,0,0.4879838,0,0,5.551115E-17,0,0,0.5136672,0.4879838,0,0,27.04391,5.259456,0,0.5136672,-0.5136672,12.80252,32.8269,0.1299201,0.5367821,0,0,5.259456
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,35.15505,35.15505,2.292605,2.292605,0,-1,0,2.292605,0,0,4.440892E-16,0,0,2.413268,2.292605,0,0,27.61465,4.745789,0,2.413268,-2.413268,10.25871,26.30433,0.1299201,2.521865,0,0,4.745789
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,34.27515,34.27515,1.261019,1.261019,0,-1,0,1.261019,0,0,2.220446E-16,0,0,1.327389,1.261019,0,0,30.29606,2.332521,0,1.327389,-1.327389,8.859518,22.71667,0.1299201,1.387121,0,0,2.332521
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,33.37057,33.37057,1.124443,1.124443,9.924443,0,2.846884,1.124443,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.77094,1.005132,8.36,0,8.36,16.79051,43.05251,0.1300203,1.236887,0,12,1.005132
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.4567724,33.95378,32.72915,0.6398004,0.6398004,9.4398,0,2.724269,0.6398004,71.39295,0,0,0,0.4567724,0,0,8.8,8.36,23.41094,8.529132,8.816772,0,8.816772,25.15483,64.49945,0.1300976,0.7037804,0.3654179,12,8.985905
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,2.53396,39.11675,32.10417,3.055864,3.055864,11.37962,0,3.215045,3.055864,82.92121,0,0,0,2.53396,0,0,8.323759,7.907571,14.59417,16.46423,10.44153,0,10.44153,35.06054,89.89864,0.1302134,3.361451,2.027168,12,18.99819
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,5.112826,49.1243,34.04489,0,0,0,0,0,0,0,0.9601892,0,0,5.112826,0,0,0,0,4.152637,25.8616,4.152637,0,4.152637,39.00008,100,0.1301506,0,4.090261,0,30.97443
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,6.883293,60.48261,38.57599,0.8673036,0.8673036,0,-1,0,0.8673036,793.6429,5.970342,0,0,6.883293,0.9129511,0.8673036,0,0,0,29.59898,0,0,0,39.00008,100,0.1301506,0.9540339,5.506634,0,36.48227
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,8.484639,72.56336,43.13176,3.119706,3.119706,0,0,0,3.119706,271.9692,5.200738,0,0,8.484639,3.283901,3.119706,0,0,0,29.59898,0,0,0,39.00008,100,0.1301506,3.431677,6.787711,0,38.08362
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,7.445379,72.36655,46.57736,0.3928398,0.3928398,0,0,0,0.3928398,1895.271,7.031863,0,0,7.445379,0.4135156,0.3928398,0,0,0,29.59898,0,0,0,39.00008,100,0.1301506,0.4321238,5.956303,0,37.04436
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,6.552615,71.65591,49.07727,0.3468048,0.3468048,0,0,0,0.3468048,1889.425,6.187557,0,0,6.552615,0.3650577,0.3468048,0,0,0,29.59898,0,0,0,39.00008,100,0.1301506,0.3814853,5.242092,0,36.15159
