Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,7.218537,77.28634,51.34694,3.34326,3.34326,0,0,0,3.34326,215.9131,3.699316,0,0,7.218537,3.519221,3.34326,0,0,0,29.59898,0,0,0,39.00008,100,0.1301506,3.677586,5.77483,0,36.81752
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,7.957582,82.1932,52.49821,6.445133,6.445133,0,-1,0,6.445133,123.4665,1.173231,0,0,7.957582,6.78435,6.445133,0,0,0,29.59898,0,0,0,39.00008,100,0.1301506,7.089646,6.366066,0,37.55656
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,6.570493,76.02491,52.63801,4.937928,4.937928,0,0,0,4.937928,133.0617,1.372673,0,0,6.570493,5.197819,4.937928,0,0,0,29.59898,0,0,0,39.00008,100,0.1301506,5.431721,5.256394,0,36.16947
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,3.969466,65.89902,52.77781,3.98407,3.98407,0,0,0,3.98407,99.63345,0,4.440892E-16,0,3.969466,4.193758,3.98407,0,0,0,29.59898,0,0.2242918,-0.2242918,38.76365,99.39378,0.1301506,4.382477,3.175573,0,33.56844
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,1.81204,57.21676,51.57719,4.044894,4.044894,0,0,0,4.044894,44.79821,0,0,0,1.81204,4.257783,4.044894,0,0,0.2492131,29.37469,0,2.445743,-2.445743,36.18562,92.78344,0.1301506,4.449383,1.449632,0,31.18673
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,48.89636,48.89636,1.736639,1.736639,0,0,0,1.736639,0,0,2.220446E-16,0,0,1.828041,1.736639,0,0,2.966705,26.92894,0,1.828041,-1.828041,34.25869,87.84262,0.1301506,1.910303,0,0,26.92894
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,46.4869,46.4869,4.987802,4.987802,0,-1,0,4.987802,0,0,0,0,0,5.250318,4.987802,0,0,4.997862,25.1009,0,5.250318,-5.250318,28.72437,73.65208,0.1301506,5.486582,0,0,25.1009
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,44.31592,44.31592,4.805738,4.805738,0,-1,0,4.805738,0,0,8.881784E-16,0,0,5.058672,4.805738,0,0,10.83155,19.85058,0,5.058672,-5.058672,23.39206,59.97952,0.1301506,5.286312,0,0,19.85058
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,42.39165,42.39165,8.682729,8.36,0,-1,0,8.36,0,0,0.3227283,1.191001,0,8.8,8.36,0,0,16.4523,14.79191,0,8.8,-8.8,14.11605,36.19492,0.1301506,9.551002,0,0,14.79191
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,40.47559,40.47559,0.3791757,0.3791757,0,-1,0,0.3791757,0,0,5.551115E-17,0,0,0.3991323,0.3791757,0,0,26.23007,5.991912,0,0.3991323,-0.3991323,13.69532,35.11614,0.1301506,0.4170933,0,0,5.991912
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,39.02005,39.02005,0.4500515,0.4500515,0,-1,0,0.4500515,0,0,5.551115E-17,0,0,0.4737384,0.4500515,0,0,26.67355,5.59278,0,0.4737384,-0.4737384,13.19596,33.83572,0.1301506,0.4950566,0,0,5.59278
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,37.93456,37.93456,0.4137599,0.4137599,0,-1,0,0.4137599,0,0,5.551115E-17,0,0,0.4355368,0.4137599,0,0,27.19993,5.119042,0,0.4355368,-0.4355368,12.73686,32.65856,0.1301506,0.4551359,0,0,5.119042
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,36.81618,36.81618,2.304813,2.304813,0,-1,0,2.304813,0,0,0,0,0,2.426119,2.304813,0,0,27.68386,4.683505,0,2.426119,-2.426119,10.17951,26.10125,0.1301506,2.535295,0,0,4.683505
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,35.8047,35.8047,0.5242932,0.5242932,0,-1,0,0.5242932,0,0,1.110223E-16,0,0,0.5518875,0.5242932,0,0,30.37955,2.257385,0,0.5518875,-0.5518875,9.597769,24.60961,0.1301506,0.5767224,0,0,2.257385
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,34.94947,34.94947,0.1849429,0.1849429,0,-1,0,0.1849429,0,0,2.775558E-17,0,0,0.1946767,0.1849429,0,0,30.99276,1.705498,0,0.1946767,-0.1946767,9.392561,24.08344,0.1301506,0.2034371,0,0,1.705498
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,34.06956,34.06956,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.20906,1.510821,0,0,0,9.392561,24.08344,0.1301506,0,0,0,1.510821
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,33.16499,33.16499,0.3563475,0.3563475,0,0,0,0.3563475,0,0,5.551115E-17,0,0,0.3751026,0.3563475,0,0,31.20906,1.510821,0,0.3751026,-0.3751026,8.997169,23.06962,0.1301506,0.3919822,0,0,1.510821
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,1.654448,37.01844,32.49889,0.5537319,0.5537319,0,0,0,0.5537319,298.7815,0,0,0,1.654448,0.5828757,0.5537319,0,0,31.62584,1.135719,1.071573,0,1.071573,10.01375,25.67623,0.1301344,0.6091051,1.323559,0,2.790167
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,3.005048,40.24908,31.87391,0,0,0,0,0,0,0,0,0,0,3.005048,0,0,0,0,30.55427,2.100134,3.005048,0,3.005048,12.86459,32.98606,0.130089,0,2.404038,0,5.105182
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,5.975145,51.74234,33.81464,0,0,0,0,0,0,0,0,0,0,5.975145,0,0,0,0,27.54922,4.804677,5.975145,0,5.975145,18.53311,47.5207,0.1299989,0,4.780116,0,10.77982
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,7.653803,63.19213,38.3704,0.9084622,0.9084622,0,-1,0,0.9084622,842.501,0,0,0,7.653803,0.956276,0.9084622,0,0,21.57408,10.18231,6.697527,0,6.697527,24.88694,63.81255,0.129898,0.9993084,6.123042,0,17.83611
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,9.052999,74.90436,42.95084,1.279907,1.279907,0,0,0,1.279907,707.3167,0,0,0,9.052999,1.347271,1.279907,0,0,14.87655,16.21008,7.705728,0,7.705728,32.19724,82.55685,0.1297821,1.407898,7.242399,0,25.26308
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,9.042328,79.45659,46.42112,7.537344,7.537344,0,0,0,7.537344,119.967,0,0,0,9.042328,7.934047,7.537344,0,0,7.170824,23.14524,1.108281,0,1.108281,33.24865,85.25277,0.1297654,8.291079,7.233862,0,32.18756
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,9.143106,83.37347,48.93748,0,0,0,0,0,0,0,3.080563,0,0,9.143106,0,0,0,0,6.062542,24.14269,6.062542,0,6.062542,39.00008,100,0.1296744,0,7.314484,0,33.2858
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,9.02518,85.88165,51.20714,0.3375824,0.3375824,0,0,0,0.3375824,2673.474,8.669829,0,0,9.02518,0.3553499,0.3375824,0,0,0,29.59898,0,0,0,39.00008,100,0.1296744,0.3713407,7.220143,0,38.62416
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,7.590193,80.27127,52.36663,7.053203,7.053203,0,-1,0,7.053203,107.6134,0.165769,0,0,7.590193,7.424424,7.053203,0,0,0,29.59898,0,0,0,39.00008,100,0.1296744,7.758523,6.072155,0,37.18917
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,6.459634,75.37936,52.49821,0.3819263,0.3819263,0,0,0,0.3819263,1691.33,6.057607,0,0,6.459634,0.4020277,0.3819263,0,0,0,29.59898,0,0,0,39.00008,100,0.1296744,0.4201189,5.167707,0,36.05861
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,4.545836,67.8783,52.63801,4.00344,4.00344,0,0,0,4.00344,113.5483,0.3316891,0,0,4.545836,4.214147,4.00344,0,0,0,29.59898,0,0,0,39.00008,100,0.1296744,4.403784,3.636669,0,34.14481
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,1.925606,57.43948,51.43739,1.085032,1.085032,0,0,0,1.085032,177.47,0.7834676,0,0,1.925606,1.142139,1.085032,0,0,0,29.59898,0,0,0,39.00008,100,0.1296744,1.193535,1.540485,0,31.52458
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,48.75656,48.75656,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1296744,0,0,0,29.59898
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,46.30599,46.30599,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1296744,0,0,0,29.59898
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,44.12679,44.12679,3.259336,3.259336,0,-1,0,3.259336,0,0,0,0,0,3.43088,3.259336,0,0,0,29.59898,0,3.43088,-3.43088,35.38361,90.72704,0.1296744,3.585269,0,0,29.59898
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,42.2354,42.2354,5.804923,5.804923,0,-1,0,5.804923,0,0,8.881784E-16,0,0,6.110445,5.804923,0,0,3.812089,26.1681,0,6.110445,-6.110445,28.94264,74.21175,0.1296744,6.385415,0,0,26.1681
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,40.31113,40.31113,0.359373,0.359373,0,-1,0,0.359373,0,0,5.551115E-17,0,0,0.3782873,0.359373,0,0,10.60147,20.05765,0,0.3782873,-0.3782873,28.54389,73.18932,0.1296744,0.3953103,0,0,20.05765
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,38.85558,38.85558,1.019011,1.019011,0,-1,0,1.019011,0,0,0,0,0,1.072643,1.019011,0,0,11.02179,19.67937,0,1.072643,-1.072643,27.41322,70.29018,0.1296744,1.120912,0,0,19.67937
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,37.74542,37.74542,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.21362,18.60672,0,0,0,27.41322,70.29018,0.1296744,0,0,0,18.60672
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,36.6106,36.6106,1.040593,1.040593,0,-1,0,1.040593,0,0,0,0,0,1.095361,1.040593,0,0,12.21362,18.60672,0,1.095361,-1.095361,26.25861,67.32964,0.1296744,1.144652,0,0,18.60672
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,35.59089,35.59089,0.6813282,0.6813282,0,-1,0,0.6813282,0,0,1.110223E-16,0,0,0.7171876,0.6813282,0,0,13.43068,17.51136,0,0.7171876,-0.7171876,25.50263,65.39123,0.1296744,0.7494611,0,0,17.51136
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,34.76033,34.76033,3.043668,3.043668,0,-1,0,3.043668,0,0,4.440892E-16,0,0,3.203861,3.043668,0,0,14.22756,16.79417,0,3.203861,-3.203861,22.12546,56.73185,0.1296744,3.348035,0,0,16.79417
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,33.86398,33.86398,3.220738,3.220738,0,-1,0,3.220738,0,0,4.440892E-16,0,0,3.390251,3.220738,0,0,17.78741,13.59031,0,3.390251,-3.390251,18.55182,47.56869,0.1296744,3.542812,0,0,13.59031
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,32.98407,32.98407,0.4920955,0.4920955,0,0,0,0.4920955,0,0,5.551115E-17,0,0,0.5179952,0.4920955,0,0,21.55435,10.20006,0,0.5179952,-0.5179952,18.00581,46.16865,0.1296744,0.5413051,0,0,10.20006
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,1.441544,36.20337,32.28508,1.219614,1.219614,0,0,0,1.219614,118.1968,0,0,0,1.441544,1.283804,1.219614,0,0,22.1299,9.682067,0.15774,0,0.15774,18.15546,46.55236,0.129672,1.341576,1.153235,0,11.12361
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,2.562306,38.73432,31.66011,4.011116,4.011116,0,0,0,4.011116,63.88013,0,0,0,2.562306,4.222227,4.011116,0,0,21.97216,9.824033,0,1.659921,-1.659921,16.40575,42.06593,0.129672,4.412227,2.049845,0,12.38634
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,4.236187,45.84065,33.60905,0,0,0,0,0,0,0,0,0,0,4.236187,0,0,0,0,23.81652,8.164112,4.236187,0,4.236187,20.42455,52.37052,0.1296085,0,3.388949,0,12.4003
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,6.782094,59.62188,38.16482,3.201335,3.201335,0,-1,0,3.201335,211.8521,0,0,0,6.782094,3.369826,3.201335,0,0,19.58033,11.97668,3.412268,0,3.412268,23.66171,60.67092,0.1295574,3.521469,5.425675,0,18.75877
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,8.041665,70.17271,42.7617,0.3282052,0.3282052,0,0,0,0.3282052,2450.194,0,0,0,8.041665,0.3454792,0.3282052,0,0,16.16806,15.04772,7.696186,0,7.696186,30.96295,79.39202,0.1294422,0.3610258,6.433332,0,23.08939
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,6.500327,68.05207,46.23198,0.1629667,0.1629667,0,0,0,0.1629667,3988.745,0,0,0,6.500327,0.1715439,0.1629667,0,0,8.471878,21.97429,6.328783,0,6.328783,36.96696,94.78689,0.1293477,0.1792634,5.200262,0,28.47462
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,9.007524,82.43248,48.75656,0.1778593,0.1778593,0,0,0,0.1778593,5064.409,6.677208,0,0,9.007524,0.1872203,0.1778593,0,0,2.143095,27.67019,2.143095,0,2.143095,39.00008,100,0.1293157,0.1956453,7.206018,0,36.67772
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,7.532747,78.35709,51.06734,0,0,0,0,0,0,0,7.532747,0,0,7.532747,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1293157,0,6.026197,0,37.13173
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,7.628778,80.2739,52.22684,5.303663,5.303663,0,-1,0,5.303663,143.8398,2.045974,0,0,7.628778,5.582803,5.303663,0,0,0,29.59898,0,0,0,39.00008,100,0.1293157,5.834029,6.103022,0,37.22776
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,6.06775,73.57206,52.36663,5.725562,5.725562,0,0,0,5.725562,105.9765,0.04084258,0,0,6.06775,6.026907,5.725562,0,0,0,29.59898,0,0,0,39.00008,100,0.1293157,6.298118,4.854199,0,35.66673
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,4.059321,65.91828,52.49821,1.382211,1.382211,0,0,0,1.382211,293.6831,2.604362,0,0,4.059321,1.454959,1.382211,0,0,0,29.59898,0,0,0,39.00008,100,0.1293157,1.520432,3.247457,0,33.6583
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,0.9810752,54.29144,51.2976,5.427754,5.427754,0,0,0,5.427754,18.07516,0,0,0,0.9810752,5.713426,5.427754,0,0,0,29.59898,0,4.732351,-4.732351,34.01174,87.20942,0.1293157,5.97053,0.7848601,0,30.58005
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,48.56742,48.56742,4.360711,4.360711,0,0,0,4.360711,0,0,8.881784E-16,0,0,4.590222,4.360711,0,0,5.258167,24.86663,0,4.590222,-4.590222,29.17322,74.80299,0.1293157,4.796782,0,0,24.86663
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,46.14152,46.14152,5.645151,5.645151,0,-1,0,5.645151,0,0,0,0,0,5.942264,5.645151,0,0,10.35841,20.27641,0,5.942264,-5.942264,22.90953,58.74226,0.1293157,6.209666,0,0,20.27641
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,43.97054,43.97054,4.026646,4.026646,0,-1,0,4.026646,0,0,0,0,0,4.238575,4.026646,0,0,16.96093,14.33414,0,4.238575,-4.238575,18.44168,47.28626,0.1293157,4.429311,0,0,14.33414
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,42.04626,42.04626,8.746432,8.36,0,-1,0,8.36,0,0,0.3864319,1.261075,0,8.8,8.36,0,0,21.67046,10.09557,0,8.8,-8.8,9.165663,23.50165,0.1293157,9.621075,0,0,10.09557
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,40.13021,40.13021,0.6022617,0.6022617,0,-1,0,0.6022617,0,0,1.110223E-16,0,0,0.6339597,0.6022617,0,0,31.44823,1.295567,0,0.6339597,-0.6339597,8.497411,21.78819,0.1293157,0.6624879,0,0,1.295567
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,38.66645,38.66645,0.06236271,0.06236271,0,-1,0,0.06236271,0,0,6.938894E-18,0,0,0.06564496,0.06236271,0,0,32.15263,0.661607,0,0.06564496,-0.06564496,8.428215,21.61076,0.1293157,0.06859899,0,0,0.661607
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,37.56451,37.56451,1.453266,0.5661639,0,-1,0,0.5661639,0,0,0.8871018,1.032428,0,0.595962,0.5661639,0,0,32.22557,0.595962,0,0.595962,-0.595962,7.800015,20,0.1293157,1.598592,0,0,0.595962
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,36.42968,36.42968,0.9222194,0,0,-1,0,0,0,0,0.9222194,1.014441,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1293157,1.014441,0,0,0
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,35.43465,35.43465,1.003174,0,0,-1,0,0,0,0,1.003174,1.103491,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1293157,1.103491,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,34.57941,34.57941,1.174466,0,0,-1,0,0,0,0,1.174466,1.291912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1293157,1.291912,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,33.67484,33.67484,1.633859,0,0,-1,0,0,0,0,1.633859,1.797245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1293157,1.797245,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,32.77026,32.77026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1293157,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,1.585512,36.39415,32.0795,0.2110105,0.2110105,0,0,0,0.2110105,751.3903,0,0,0,1.585512,0.2221163,0.2110105,0,0,32.88775,0,1.363396,0,1.363396,9.093447,23.31648,0.1292953,0.2321115,1.26841,0,1.585512
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,2.412877,38.0639,31.42985,2.585351,2.585351,11.38535,0,3.216494,2.585351,93.32879,1.776357E-15,0,0,2.412877,0,0,8.8,8.36,31.52436,1.227057,10.77288,0,10.77288,19.3135,49.52168,0.1294064,2.843886,1.930301,12,3.639933
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,2.368226,39.98468,33.39524,4.75491,4.75491,11.77455,0,3.314961,4.75491,49.80592,0,0,0,2.368226,0,0,7.019639,6.668658,20.75148,10.92265,9.036884,0,9.036884,27.88664,71.50405,0.1295557,5.230401,1.894581,12,13.29087
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,3.929966,49.57596,37.95101,0.8615085,0.8615085,0,-1,0,0.8615085,456.1726,0,0,0,3.929966,0.9068511,0.8615085,0,0,11.7146,19.05584,3.023115,0,3.023115,30.75461,78.85783,0.1295107,0.9476593,3.143973,0,22.98581
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,6.102698,62.24126,42.58078,0.1815764,0.1815764,0,0,0,0.1815764,3360.953,0,0,0,6.102698,0.1911331,0.1815764,0,0,8.691482,21.77664,5.911565,0,5.911565,36.36282,93.23781,0.1294226,0.199734,4.882158,0,27.87934
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,4.140514,59.12239,46.06751,2.650947,2.650947,0,0,0,2.650947,156.19,0,0,0,4.140514,2.79047,2.650947,0,0,2.779917,27.09705,1.350044,0,1.350044,37.64358,96.52181,0.1294026,2.916041,3.312411,0,31.23757
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,6.309955,70.11619,48.61676,1.937205,1.937205,0,0,0,1.937205,325.7246,2.840918,0,0,6.309955,2.039164,1.937205,0,0,1.429873,28.31209,1.429873,0,1.429873,39.00008,100,0.1293813,2.130926,5.047964,0,34.62205
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,6.121198,72.0377,50.88642,4.987109,4.987109,0,0,0,4.987109,122.7404,0.8716097,0,0,6.121198,5.249588,4.987109,0,0,0,29.59898,0,0,0,39.00008,100,0.1293813,5.48582,4.896958,0,35.72018
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,7.400226,78.97404,52.0377,0.3468311,0.3468311,0,-1,0,0.3468311,2133.668,7.035141,0,0,7.400226,0.3650854,0.3468311,0,0,0,29.59898,0,0,0,39.00008,100,0.1293813,0.3815142,5.920181,0,36.9992
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,4.368454,66.75519,52.22684,3.581923,3.581923,0,0,0,3.581923,121.9583,0.5980087,0,0,4.368454,3.770446,3.581923,0,0,0,29.59898,0,0,0,39.00008,100,0.1293813,3.940116,3.494763,0,33.96743
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,2.771936,61.23451,52.36663,0.6558641,0.6558641,0,0,0,0.6558641,422.6388,2.081553,0,0,2.771936,0.6903833,0.6558641,0,0,0,29.59898,0,0,0,39.00008,100,0.1293813,0.7214505,2.217549,0,32.37091
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,1.927791,57.11225,51.11668,0,0,0,0,0,0,0,1.927791,0,0,1.927791,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1293813,0,1.542233,0,31.52677
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,48.42763,48.42763,7.816295,7.816295,7.816295,0,2.313523,7.816295,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1293813,8.597924,0,12,29.59898
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,45.95238,45.95238,7.215114,7.215114,0,-1,0,7.215114,0,0,8.881784E-16,0,0,7.594857,7.215114,0,0,0,29.59898,0,7.594857,-7.594857,30.9944,79.47265,0.1293813,7.936625,0,0,29.59898
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,43.7814,43.7814,6.185076,6.185076,0,-1,0,6.185076,0,0,8.881784E-16,0,0,6.510606,6.185076,0,0,8.438729,22.00412,0,6.510606,-6.510606,24.13161,61.87581,0.1293813,6.803584,0,0,22.00412
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,41.86535,41.86535,0.7519754,0.7519754,0,-1,0,0.7519754,0,0,1.110223E-16,0,0,0.7915531,0.7519754,0,0,15.67274,15.49352,0,0.7915531,-0.7915531,23.29725,59.7364,0.1293813,0.827173,0,0,15.49352
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,39.94107,39.94107,0.6699387,0.6699387,0,-1,0,0.6699387,0,0,1.110223E-16,0,0,0.7051986,0.6699387,0,0,16.55224,14.70196,0,0.7051986,-0.7051986,22.5539,57.83039,0.1293813,0.7369326,0,0,14.70196
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,38.48553,38.48553,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.33579,13.99676,0,0,0,22.5539,57.83039,0.1293813,0,0,0,13.99676
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,37.37537,37.37537,0.6135285,0.6135285,0,-1,0,0.6135285,0,0,0,0,0,0.6458195,0.6135285,0,0,17.33579,13.99676,0,0.6458195,-0.6458195,21.87315,56.08488,0.1293813,0.6748813,0,0,13.99676
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,36.24054,36.24054,1.090657,1.090657,0,-1,0,1.090657,0,0,0,0,0,1.14806,1.090657,0,0,18.05337,13.35094,0,1.14806,-1.14806,20.66298,52.98191,0.1293813,1.199723,0,0,13.35094
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,35.22084,35.22084,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.32899,12.20288,0,0,0,20.66298,52.98191,0.1293813,0,0,0,12.20288
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,34.34916,34.34916,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.32899,12.20288,0,0,0,20.66298,52.98191,0.1293813,0,0,0,12.20288
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,33.44458,33.44458,0.5688482,0.5688482,0,-1,0,0.5688482,0,0,0,0,0,0.5987875,0.5688482,0,0,19.32899,12.20288,0,0.5987875,-0.5987875,20.03181,51.36351,0.1293813,0.625733,0,0,12.20288
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,32.54001,32.54001,2.172545,2.172545,0,0,0,2.172545,0,0,4.440892E-16,0,0,2.28689,2.172545,0,0,19.99431,11.6041,0,2.28689,-2.28689,17.62121,45.18251,0.1293813,2.3898,0,0,11.6041
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,1.348802,35.49968,31.84924,1.349122,1.349122,0,0,0,1.349122,99.97629,0,0,0,1.348802,1.420128,1.349122,0,0,22.5353,9.317206,0,0.07132632,-0.07132632,17.54603,44.98973,0.1293813,1.484034,1.079041,0,10.66601
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,2.075368,36.88916,31.22426,3.013991,3.013991,0,0,0,3.013991,68.8578,0,4.440892E-16,0,2.075368,3.172622,3.013991,0,0,22.61455,9.24588,0,1.097254,-1.097254,16.38942,42.02407,0.1293813,3.31539,1.660294,0,11.32125
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,3.58963,43.36762,33.16499,4.05838,4.05838,0,0,0,4.05838,88.44983,0,0,0,3.58963,4.271979,4.05838,0,0,23.83372,8.148625,0,0.6823488,-0.6823488,15.67016,40.17982,0.1293813,4.464218,2.871704,0,11.73826
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,4.499601,51.19757,37.74542,3.441269,3.441269,0,-1,0,3.441269,130.7541,0,0,0,4.499601,3.622389,3.441269,0,0,24.59189,7.466277,0.8772128,0,0.8772128,16.50236,42.31366,0.1293682,3.785396,3.599681,0,11.96588
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,7.855036,68.89513,42.36698,8.206889,8.206889,12,0,3.372,8.206889,95.71271,0,0,0,7.855036,0,0,3.793111,3.603455,23.71468,8.255769,11.45849,0,11.45849,27.37284,70.18662,0.1294885,9.027578,6.284029,12,16.1108
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,8.638194,76.81752,45.88659,6.643561,6.643561,10.08065,0,2.886405,6.643561,130.0236,0,0,0,8.638194,0,0,3.437093,3.265238,12.25619,18.56841,11.90343,0,11.90343,38.66542,99.14192,0.12954,7.307917,6.910555,12,27.2066
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,9.06608,82.28285,48.42763,6.417966,6.417966,0,0,0,6.417966,141.261,1.957573,0,0,9.06608,6.755754,6.417966,0,0,0.3527542,29.2815,0.3527542,0,0.3527542,39.00008,100,0.1295347,7.059762,7.252864,0,38.34758
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,8.693237,83.46165,50.69728,2.726175,2.726175,0,0,0,2.726175,318.8804,5.82358,0,0,8.693237,2.869658,2.726175,0,0,0,29.59898,0,0,0,39.00008,100,0.1295347,2.998792,6.95459,0,38.29222
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,5.411981,70.37209,51.8979,0.5938479,0.5938479,0,-1,0,0.5938479,911.3412,4.786878,0,0,5.411981,0.625103,0.5938479,0,0,0,29.59898,0,0,0,39.00008,100,0.1295347,0.6532326,4.329585,0,35.01096
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,5.051712,69.12702,52.0377,5.393102,5.393102,0,0,0,5.393102,93.66987,0,0,0,5.051712,5.67695,5.393102,0,0,0,29.59898,0,0.6252381,-0.6252381,38.34102,98.31011,0.1295347,5.932412,4.041369,0,34.65069
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,3.673393,64.17278,52.1775,2.056394,2.056394,0,0,0,2.056394,178.6328,0.8140594,0,0,3.673393,2.164625,2.056394,0,0,0.6947089,28.97374,0.6947089,0,0.6947089,39.00008,100,0.1295244,2.262033,2.938715,0,32.64713
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,1.346339,55.10788,50.97688,4.369798,4.369798,0,0,0,4.369798,30.8101,0,8.881784E-16,0,1.346339,4.599787,4.369798,0,0,0,29.59898,0,3.253448,-3.253448,35.57064,91.2066,0.1295244,4.806777,1.077071,0,30.94532
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,48.24671,48.24671,7.863934,7.863934,11.66914,0,3.288291,7.863934,0,0,0,0,0,0,0,3.805202,3.614942,3.614942,26.34553,3.614942,0,3.614942,39.00008,100,0.1295933,8.650328,0,12,26.34553
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,45.77147,45.77147,1.727746,1.727746,0,-1,0,1.727746,0,0,2.220446E-16,0,0,1.81868,1.727746,0,0,0,29.59898,0,1.81868,-1.81868,37.08302,95.08448,0.1295933,1.900521,0,0,29.59898
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,43.60049,43.60049,5.324644,5.324644,0,-1,0,5.324644,0,0,8.881784E-16,0,0,5.604888,5.324644,0,0,2.020756,27.7803,0,5.604888,-5.604888,31.17495,79.93561,0.1295933,5.857108,0,0,27.7803
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,41.67621,41.67621,2.545456,2.545456,0,-1,0,2.545456,0,0,4.440892E-16,0,0,2.679427,2.545456,0,0,8.248409,22.17541,0,2.679427,-2.679427,28.35059,72.69366,0.1295933,2.800001,0,0,22.17541
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,39.78483,39.78483,1.492952,1.492952,0,-1,0,1.492952,0,0,0,0,0,1.571529,1.492952,0,0,11.22555,19.49598,0,1.571529,-1.571529,26.69405,68.44614,0.1295933,1.642247,0,0,19.49598
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,38.29639,38.29639,0.5255246,0.5255246,0,-1,0,0.5255246,0,0,0,0,0,0.5531837,0.5255246,0,0,12.97169,17.92445,0,0.5531837,-0.5531837,26.11094,66.951,0.1295933,0.578077,0,0,17.92445
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,37.18623,37.18623,1.033329,1.033329,0,-1,0,1.033329,0,0,2.220446E-16,0,0,1.087715,1.033329,0,0,13.58634,17.37127,0,1.087715,-1.087715,24.96439,64.01113,0.1295933,1.136662,0,0,17.37127
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,36.03496,36.03496,0.7628992,0.7628992,0,-1,0,0.7628992,0,0,1.110223E-16,0,0,0.8030517,0.7628992,0,0,14.79491,16.28355,0,0.8030517,-0.8030517,24.1179,61.84064,0.1295933,0.8391891,0,0,16.28355
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,35.01525,35.01525,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.68719,15.4805,0,0,0,24.1179,61.84064,0.1295933,0,0,0,15.4805
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,34.13535,34.13535,0.7259501,0.7259501,0,-1,0,0.7259501,0,0,1.110223E-16,0,0,0.764158,0.7259501,0,0,15.68719,15.4805,0,0.764158,-0.764158,23.31241,59.77528,0.1295933,0.7985451,0,0,15.4805
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,33.239,33.239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.53626,14.71635,0,0,0,23.31241,59.77528,0.1295933,0,0,0,14.71635
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,32.30975,32.30975,0.5695587,0.5695587,0,0,0,0.5695587,0,0,0,0,0,0.5995355,0.5695587,0,0,16.53626,14.71635,0,0.5995355,-0.5995355,22.68044,58.15486,0.1295933,0.6265146,0,0,14.71635
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.2231911,32.2111,31.61899,0.6850228,0.6850228,0,0,0,0.6850228,32.58155,0,0,0,0.2231911,0.7210766,0.6850228,0,0,17.20241,14.11681,0,0.4978855,-0.4978855,22.15562,56.80917,0.1295933,0.753525,0.1785529,0,14.34
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,1.451645,34.88335,30.96934,1.369748,1.369748,0,0,0,1.369748,105.979,0,0,0,1.451645,1.44184,1.369748,0,0,17.75562,13.61892,0.009805535,0,0.009805535,22.16492,56.83303,0.1295932,1.506723,1.161316,0,15.07057
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,2.69683,40.48672,32.9594,4.418476,4.418476,0,0,0,4.418476,61.0353,0,0,0,2.69683,4.651027,4.418476,0,0,17.74581,13.62775,0,1.954197,-1.954197,20.10502,51.55123,0.1295932,4.860323,2.157464,0,16.32458
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,4.904258,52.30974,37.53984,2.654709,2.654709,0,-1,0,2.654709,184.7381,0,0,0,4.904258,2.79443,2.654709,0,0,19.91714,11.67355,2.109828,0,2.109828,22.10658,56.68342,0.1295619,2.92018,3.923406,0,16.57781
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,7.880704,68.7785,42.18606,2.654839,2.654839,0,0,0,2.654839,296.843,0,0,0,7.880704,2.794568,2.654839,0,0,17.80731,13.5724,5.086136,0,5.086136,26.93171,69.05553,0.1294864,2.920323,6.304563,0,21.4531
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,9.083424,78.68835,45.69746,1.192978,1.192978,0,0,0,1.192978,761.4072,0,0,0,9.083424,1.255767,1.192978,0,0,12.72118,18.14992,7.827657,0,7.827657,34.35768,88.09644,0.1293705,1.312276,7.266739,0,27.23334
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,6.512913,70.49968,48.24671,0.8596528,0.8596528,0,0,0,0.8596528,757.6213,0.7144959,0,0,6.512913,0.9048977,0.8596528,0,0,4.893519,25.19481,4.893519,0,4.893519,39.00008,100,0.1292982,0.9456181,5.21033,0,31.70772
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,4.976784,67.15649,50.55749,2.380784,2.380784,0,0,0,2.380784,209.0397,2.470695,0,0,4.976784,2.506089,2.380784,0,0,0,29.59898,0,0,0,39.00008,100,0.1292982,2.618863,3.981427,0,34.57576
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,5.768454,71.6311,51.75811,0,0,0,-1,0,0,0,5.768454,0,0,5.768454,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1292982,0,4.614763,0,35.36743
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,4.858981,68.22916,51.8979,4.677179,4.677179,0,0,0,4.677179,103.887,0,0,0,4.858981,4.923347,4.677179,0,0,0,29.59898,0,0.06436583,-0.06436583,38.93223,99.82603,0.1292982,5.144897,3.887184,0,34.45796
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,2.903022,61.38389,52.08704,5.595779,5.595779,0,0,0,5.595779,51.87878,0,0,0,2.903022,5.890294,5.595779,0,0,0.07151758,29.53461,0,2.987271,-2.987271,35.78337,91.75204,0.1292982,6.155357,2.322418,0,32.43763
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.7841727,53.21292,50.83708,1.332421,1.332421,0,0,0,1.332421,58.85324,0,0,0,0.7841727,1.402548,1.332421,0,0,3.390708,26.54734,0,0.6183754,-0.6183754,35.13155,90.0807,0.1292982,1.465663,0.6273382,0,27.33151
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,48.10691,48.10691,3.650603,3.650603,0,0,0,3.650603,0,0,4.440892E-16,0,0,3.84274,3.650603,0,0,4.077792,25.92896,0,3.84274,-3.84274,31.08094,79.69456,0.1292982,4.015663,0,0,25.92896
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,45.607,45.607,4.401708,4.401708,0,-1,0,4.401708,0,0,8.881784E-16,0,0,4.633377,4.401708,0,0,8.347503,22.08623,0,4.633377,-4.633377,26.19693,67.17149,0.1292982,4.841879,0,0,22.08623
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,43.43602,43.43602,9.036965,8.36,0,-1,0,8.36,0,0,0.6769651,1.580662,0,8.8,8.36,0,0,13.4957,17.45285,0,8.8,-8.8,16.92092,43.38689,0.1292982,9.940661,0,0,17.45285
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,41.51175,41.51175,5.038435,5.038435,0,-1,0,5.038435,0,0,8.881784E-16,0,0,5.303616,5.038435,0,0,23.27348,8.652849,0,5.303616,-5.303616,11.33042,29.05229,0.1292982,5.542278,0,0,8.652849
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,39.62036,39.62036,1.598004,1.598004,0,-1,0,1.598004,0,0,2.220446E-16,0,0,1.682109,1.598004,0,0,29.16638,3.349233,0,1.682109,-1.682109,9.557319,24.5059,0.1292982,1.757804,0,0,3.349233
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,38.11548,38.11548,0.4060512,0.4060512,0,-1,0,0.4060512,0,0,5.551115E-17,0,0,0.4274223,0.4060512,0,0,31.03539,1.667124,0,0.4274223,-0.4274223,9.106775,23.35066,0.1292982,0.4466563,0,0,1.667124
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,37.00532,37.00532,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.51031,1.239702,0,0,0,9.106775,23.35066,0.1292982,0,0,0,1.239702
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,35.84582,35.84582,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.51031,1.239702,0,0,0,9.106775,23.35066,0.1292982,0,0,0,1.239702
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,34.80967,34.80967,0.6764516,0.6764516,0,-1,0,0.6764516,0,0,1.110223E-16,0,0,0.7120543,0.6764516,0,0,31.51031,1.239702,0,0.7120543,-0.7120543,8.356205,21.42612,0.1292982,0.7440968,0,0,1.239702
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,33.95443,33.95443,0.6514714,0.5012648,0,-1,0,0.5012648,0,0,0.1502066,0.2153537,0,0.5276472,0.5012648,0,0,32.30148,0.5276472,0,0.5276472,-0.5276472,7.800015,20,0.1292982,0.7166185,0,0,0.5276472
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,33.02519,33.02519,0.6705844,0,0,-1,0,0,0,0,0.6705844,0.7376429,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1292982,0.7376429,0,0,0
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,32.10417,32.10417,1.056199,1.056199,9.856199,0,2.829618,1.056199,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1293948,1.161819,0,12,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.3056692,32.21613,31.40518,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.3056692,0,0,8.8,8.36,24.52775,7.524,8.665669,0,8.665669,23.95198,61.41522,0.1294529,0,0.2445353,12,7.829669
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,1.330533,34.33935,30.76375,1.38268,1.38268,10.18268,0,2.912218,1.38268,96.22855,1.776357E-15,0,0,1.330533,0,0,8.8,8.36,15.86208,15.3231,9.690533,0,9.690533,33.14523,84.9876,0.12954,1.520948,1.064426,12,16.65364
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,3.323315,42.09946,32.72915,1.211755,1.211755,0,0,0,1.211755,274.2563,0,0,0,3.323315,1.275532,1.211755,0,0,6.171552,24.04458,2.047783,0,2.047783,35.08793,89.96886,0.1295098,1.332931,2.658652,0,27.3679
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,1.959163,42.8772,37.32603,3.034113,3.034113,0,-1,0,3.034113,64.5712,0,4.440892E-16,0,1.959163,3.193803,3.034113,0,0,4.123769,25.88759,0,1.23464,-1.23464,33.7865,86.63188,0.1295098,3.337524,1.56733,0,27.84675
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,1.447479,46.18565,41.99693,1.021726,1.021726,0,0,0,1.021726,141.6699,0,0,0,1.447479,1.075502,1.021726,0,0,5.495591,24.65295,0.3719773,0,0.3719773,34.13939,87.53673,0.1295043,1.123899,1.157983,0,26.10043
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,1.269233,49.28861,45.54121,7.698005,7.698005,11.35967,0,3.209996,7.698005,16.48782,0,0,0,1.269233,0,0,3.661661,3.478578,5.123613,24.98773,4.747811,0,4.747811,38.64356,99.08585,0.1295901,8.467805,1.015387,12,26.25696
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,2.26712,55.00922,48.05758,1.425148,1.425148,0,0,0,1.425148,159.0796,0.3911623,0,0,2.26712,1.500156,1.425148,0,0,0.3758021,29.26076,0.3758021,0,0.3758021,39.00008,100,0.1295846,1.567663,1.813696,0,31.52788
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,4.175043,63.99271,50.37657,3.463873,3.463873,0,0,0,3.463873,120.5311,0.5288604,0,0,4.175043,3.646183,3.463873,0,0,0,29.59898,0,0,0,39.00008,100,0.1295846,3.810261,3.340034,0,33.77402
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,1.678396,56.78559,51.57719,0.7489886,0.7489886,0,-1,0,0.7489886,224.0884,0.8899874,0,0,1.678396,0.7884091,0.7489886,0,0,0,29.59898,0,0,0,39.00008,100,0.1295846,0.8238874,1.342717,0,31.27737
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.2766716,52.59291,51.75811,0.5789023,0.5789023,0,0,0,0.5789023,47.79244,0,0,0,0.2766716,0.6093709,0.5789023,0,0,0,29.59898,0,0.3326993,-0.3326993,38.64938,99.10078,0.1295846,0.6367925,0.2213372,0,29.87565
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.1122542,52.23581,51.8979,4.608768,4.608768,0,0,0,4.608768,2.435666,0,8.881784E-16,0,0.1122542,4.851334,4.608768,0,0,0.3696659,29.26628,0,4.73908,-4.73908,33.65395,86.29202,0.1295846,5.069644,0.08980334,0,29.37853
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.3711389,51.81135,50.69728,0,0,0,0,0,0,0,0,0,0,0.3711389,0,0,0,0,5.635311,24.5272,0.3711389,0,0.3711389,34.00605,87.19482,0.1295791,0,0.2969111,0,24.89834
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,47.91777,47.91777,14.57124,14.57124,12,0,3.372,14.57124,0,0,0,0,0,2.706569,2.571241,0,0,5.264172,24.86122,0,2.706569,-2.706569,31.15307,79.87951,0.1295791,16.02836,0,12,24.86122
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,45.42608,45.42608,0.5519838,0.5519838,0,-1,0,0.5519838,0,0,0,0,0,0.5810356,0.5519838,0,0,8.271471,22.15465,0,0.5810356,-0.5810356,30.54061,78.30909,0.1295791,0.6071822,0,0,22.15465
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,43.24688,43.24688,0.1085444,0.1085444,0,-1,0,0.1085444,0,0,1.387779E-17,0,0,0.1142573,0.1085444,0,0,8.917067,21.57362,0,0.1142573,-0.1142573,30.42017,78.00027,0.1295791,0.1193988,0,0,21.57362
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,41.3555,41.3555,2.594169,2.594169,0,-1,0,2.594169,0,0,4.440892E-16,0,0,2.730704,2.594169,0,0,9.044019,21.45936,0,2.730704,-2.730704,27.54175,70.61974,0.1295791,2.853586,0,0,21.45936
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,39.45589,39.45589,2.047049,2.047049,0,-1,0,2.047049,0,0,4.440892E-16,0,0,2.154789,2.047049,0,0,12.07813,18.72866,0,2.154789,-2.154789,25.27041,64.79578,0.1295791,2.251754,0,0,18.72866
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,37.97568,37.97568,2.706224,2.706224,0,-1,0,2.706224,0,0,4.440892E-16,0,0,2.848657,2.706224,0,0,14.47234,16.57387,0,2.848657,-2.848657,22.26766,57.09645,0.1295791,2.976846,0,0,16.57387
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,36.84085,36.84085,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.63752,13.72521,0,0,0,22.26766,57.09645,0.1295791,0,0,0,13.72521
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,35.68957,35.68957,1.141249,1.141249,0,-1,0,1.141249,0,0,2.220446E-16,0,0,1.201315,1.141249,0,0,17.63752,13.72521,0,1.201315,-1.201315,21.00136,53.84954,0.1295791,1.255374,0,0,13.72521
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,34.6452,34.6452,0.4812085,0.4812085,0,-1,0,0.4812085,0,0,5.551115E-17,0,0,0.5065353,0.4812085,0,0,18.97231,12.5239,0,0.5065353,-0.5065353,20.46743,52.48048,0.1295791,0.5293294,0,0,12.5239
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,33.7653,33.7653,0.01190199,0.01190199,0,-1,0,0.01190199,0,0,1.734723E-18,0,0,0.01252841,0.01190199,0,0,19.53513,12.01736,0,0.01252841,-0.01252841,20.45422,52.44662,0.1295791,0.01309219,0,0,12.01736
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,32.84428,32.84428,0.8590361,0.8590361,0,-1,0,0.8590361,0,0,1.110223E-16,0,0,0.9042485,0.8590361,0,0,19.54905,12.00483,0,0.9042485,-0.9042485,19.50106,50.00262,0.1295791,0.9449397,0,0,12.00483
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,31.91503,31.91503,0.5213627,0.5213627,0,0,0,0.5213627,0,0,1.110223E-16,0,0,0.5488028,0.5213627,0,0,20.55377,11.10058,0,0.5488028,-0.5488028,18.92257,48.51931,0.1295791,0.5734989,0,0,11.10058
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.5467396,32.67883,31.22426,1.625102,1.625102,0,0,0,1.625102,33.64341,0,0,0,0.5467396,1.710634,1.625102,0,0,21.16355,10.55178,0,1.163894,-1.163894,17.69572,45.37355,0.1295791,1.787612,0.4373917,0,11.09852
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,1.772219,35.36711,30.57462,3.48074,3.48074,0,0,0,3.48074,50.915,0,0,0,1.772219,3.663937,3.48074,0,0,22.45677,9.387888,0,1.891718,-1.891718,15.70167,40.26062,0.1295791,3.828814,1.417775,0,11.16011
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,4.153941,44.42622,32.54001,0,0,0,0,0,0,0,0,0,0,4.153941,0,0,0,0,24.55868,7.49617,4.153941,0,4.153941,19.64245,50.36515,0.1295178,0,3.323153,0,11.65011
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,4.23895,49.66682,37.12045,5.186754,5.186754,0,-1,0,5.186754,81.72646,0,0,0,4.23895,5.459741,5.186754,0,0,20.40473,11.23472,0,1.22079,-1.22079,18.35562,47.0656,0.1295178,5.705429,3.39116,0,15.47367
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,5.666433,59.7323,41.79134,1.109615,1.109615,0,0,0,1.109615,510.6665,0,0,0,5.666433,1.168016,1.109615,0,0,21.76117,10.01393,4.498417,0,4.498417,22.62319,58.00808,0.1294516,1.220577,4.533146,0,15.68036
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,6.384253,66.53464,45.33562,6.90784,6.90784,0,0,0,6.90784,92.42038,8.881784E-16,0,0,6.384253,7.271411,6.90784,0,0,17.26275,14.0625,0,0.8871586,-0.8871586,21.68805,55.61026,0.1294516,7.598625,5.107402,0,20.44675
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,5.182964,64.88676,47.87666,5.2767,5.2767,0,0,0,5.2767,98.22359,8.881784E-16,0,0,5.182964,5.554421,5.2767,0,0,18.24848,13.17534,0,0.3714565,-0.3714565,21.2965,54.60629,0.1294516,5.80437,4.146371,0,18.35831
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,4.073246,63.41813,50.18744,1.54809,1.54809,0,0,0,1.54809,263.1143,0,0,0,4.073246,1.629568,1.54809,0,0,18.66121,12.80389,2.443678,0,2.443678,23.61477,60.55058,0.1294156,1.702899,3.258597,0,16.87713
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,1.981096,57.56851,51.38805,2.607597,2.607597,0,-1,0,2.607597,75.97401,0,0,0,1.981096,2.744839,2.607597,0,0,16.21754,15.0032,0,0.7637428,-0.7637428,22.80972,58.48634,0.1294156,2.868356,1.584877,0,16.98429
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,1.769901,57.08053,51.57719,6.519633,6.519633,0,0,0,6.519633,27.14725,0,0,0,1.769901,6.862772,6.519633,0,0,17.06614,14.23945,0,5.092871,-5.092871,17.44136,44.72135,0.1294156,7.171597,1.415921,0,16.00936
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,2.021951,58.08837,51.75811,1.86213,1.86213,0,0,0,1.86213,108.5827,0,0,0,2.021951,1.960136,1.86213,0,0,22.72488,9.146583,0.06181443,0,0.06181443,17.5,44.87171,0.1294147,2.048342,1.617561,0,11.16853
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.9015624,53.29039,50.55749,5.024782,5.024782,0,0,0,5.024782,17.94232,0,8.881784E-16,0,0.9015624,5.289244,5.024782,0,0,22.66307,9.202216,0,4.387681,-4.387681,12.87498,33.0127,0.1294147,5.52726,0.7212499,0,10.10378
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,47.7862,47.7862,2.605106,2.605106,0,0,0,2.605106,0,0,4.440892E-16,0,0,2.742217,2.605106,0,0,27.53827,4.814535,0,2.742217,-2.742217,9.98443,25.60105,0.1294147,2.865617,0,0,4.814535
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,45.21228,45.21228,5.78917,1.968702,0,-1,0,1.968702,0,0,3.820468,4.399385,0,2.072318,1.968702,0,0,30.58518,2.072318,0,2.072318,-2.072318,7.800015,20,0.1294147,6.368087,0,0,2.072318
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,43.06597,43.06597,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294147,0,0,0,0
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,41.16636,41.16636,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294147,0,0,0,0
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,39.27497,39.27497,0.08560956,0,0,-1,0,0,0,0,0.08560956,0.09417052,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294147,0.09417052,0,0,0
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,37.79477,37.79477,1.023155,0,0,-1,0,0,0,0,1.023155,1.12547,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294147,1.12547,0,0,0
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,36.65993,36.65993,0.5961856,0,0,-1,0,0,0,0,0.5961856,0.6558042,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294147,0.6558042,0,0,0
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,35.47577,35.47577,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294147,0,0,0,0
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,34.46429,34.46429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294147,0,0,0,0
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,33.58438,33.58438,1.350082,0,0,-1,0,0,0,0,1.350082,1.48509,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294147,1.48509,0,0,0
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,32.65514,32.65514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294147,0,0,0,0
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,31.73412,31.73412,0.2455007,0.2455007,9.045501,0,2.624512,0.2455007,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1294848,0.2700508,0,12,0
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,1.067333,33.89569,31.03513,1.364658,1.364658,10.16466,0,2.907658,1.364658,78.21251,1.776357E-15,0,0,1.067333,0,0,8.8,8.36,24.52775,7.524,9.427333,0,9.427333,24.67456,63.26798,0.1295749,1.501124,0.8538665,12,8.591333
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,2.669434,37.6916,30.36903,2.962347,2.962347,11.76235,0,3.311874,2.962347,90.11214,0,0,0,2.669434,0,0,8.8,8.36,15.10042,16.0086,11.02943,0,11.02943,35.138,90.09726,0.1296921,3.258582,2.135547,12,18.67803
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,5.241905,47.64701,32.33442,0.8633196,0.8633196,0,0,0,0.8633196,607.1802,0.2621613,0,0,5.241905,0.9087574,0.8633196,0,0,4.070986,25.93509,4.070986,0,4.070986,39.00008,100,0.1296323,0.9496515,4.193524,0,31.177
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,6.75726,58.06725,36.91486,4.51688,4.51688,0,-1,0,4.51688,149.6002,2.00265,0,0,6.75726,4.75461,4.51688,0,0,0,29.59898,0,0,0,39.00008,100,0.1296323,4.968567,5.405808,0,36.35624
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,8.311996,69.88339,41.61042,1.091306,1.091306,0,0,0,1.091306,761.6558,7.163253,0,0,8.311996,1.148743,1.091306,0,0,0,29.59898,0,0,0,39.00008,100,0.1296323,1.200437,6.649597,0,37.91098
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,9.670731,80.82893,45.12182,2.650379,2.650379,0,0,0,2.650379,364.881,6.880858,0,0,9.670731,2.789873,2.650379,0,0,0,29.59898,0,0,0,39.00008,100,0.1296323,2.915417,7.736585,0,39.26971
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,9.706195,84.60007,47.68752,4.41057,4.41057,0,0,0,4.41057,220.0667,5.063489,0,0,9.706195,4.642705,4.41057,0,0,0,29.59898,0,0,0,39.00008,100,0.1296323,4.851627,7.764956,0,39.30517
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,8.679628,82.51985,50.04764,4.139377,4.139377,0,0,0,4.139377,209.6844,4.322389,0,0,8.679628,4.357239,4.139377,0,0,0,29.59898,0,0,0,39.00008,100,0.1296323,4.553315,6.943702,0,38.27861
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,7.866363,80.13863,51.24825,0,0,0,-1,0,0,0,7.866363,0,0,7.866363,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1296323,0,6.29309,0,37.46534
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,6.377952,73.75761,51.43739,3.15005,3.15005,0,0,0,3.15005,202.4714,3.062109,0,0,6.377952,3.315842,3.15005,0,0,0,29.59898,0,0,0,39.00008,100,0.1296323,3.465055,5.102361,0,35.97693
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,3.917987,64.43603,51.61831,5.458463,5.458463,0,0,0,5.458463,71.77821,0,0,0,3.917987,5.74575,5.458463,0,0,0,29.59898,0,1.827764,-1.827764,37.07344,95.05993,0.1296323,6.004309,3.134389,0,33.51696
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,1.994905,56.55762,50.37657,3.563213,3.563213,0,0,0,3.563213,55.98612,0,0,0,1.994905,3.750751,3.563213,0,0,2.030849,27.77122,0,1.755846,-1.755846,35.22262,90.31423,0.1296323,3.919534,1.595924,0,29.76612
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,47.59706,47.59706,15.4333,15.4333,12,0,3.372,15.4333,0,0,0,0,0,3.613998,3.433298,0,0,3.981788,26.01537,0,3.613998,-3.613998,31.41313,80.54633,0.1296323,16.97663,0,12,26.01537
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,45.05603,45.05603,4.904217,4.904217,0,-1,0,4.904217,0,0,8.881784E-16,0,0,5.162334,4.904217,0,0,7.997342,22.40137,0,5.162334,-5.162334,25.97156,66.5936,0.1296323,5.394639,0,0,22.40137
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,42.9015,42.9015,11.45009,8.36,0,-1,0,8.36,0,0,3.090094,4.235103,0,8.8,8.36,0,0,13.73327,17.23904,0,8.8,-8.8,16.69554,42.80899,0.1296323,12.5951,0,0,17.23904
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,40.98544,40.98544,1.543489,1.543489,0,-1,0,1.543489,0,0,0,0,0,1.624726,1.543489,0,0,23.51105,8.439036,0,1.624726,-1.624726,14.98293,38.41769,0.1296323,1.697838,0,0,8.439036
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,39.08584,39.08584,1.207863,1.207863,0,-1,0,1.207863,0,0,0,0,0,1.271435,1.207863,0,0,25.3163,6.814311,0,1.271435,-1.271435,13.64272,34.98126,0.1296323,1.328649,0,0,6.814311
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,37.60563,37.60563,0.4949791,0.4949791,0,-1,0,0.4949791,0,0,0,0,0,0.5210306,0.4949791,0,0,26.729,5.542876,0,0.5210306,-0.5210306,13.09351,33.57302,0.1296323,0.544477,0,0,5.542876
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,36.44613,36.44613,1.68603,1.68603,0,-1,0,1.68603,0,0,2.220446E-16,0,0,1.774768,1.68603,0,0,27.30792,5.021846,0,1.774768,-1.774768,11.22274,28.77619,0.1296323,1.854633,0,0,5.021846
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,35.29485,35.29485,0.9820776,0.9820776,0,-1,0,0.9820776,0,0,1.110223E-16,0,0,1.033766,0.9820776,0,0,29.27989,3.247077,0,1.033766,-1.033766,10.13305,25.98213,0.1296323,1.080285,0,0,3.247077
