Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,2.6999,58.72643,50.23677,3.084944,3.084944,0,0,0,3.084944,87.51859,4.440892E-16,0,0,2.6999,3.24731,3.084944,0,0,0,29.59898,0,0.5474103,-0.5474103,38.42306,98.52046,0.1294061,3.393439,2.15992,0,32.29888
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,1.289139,52.9347,49.03616,6.426756,6.426756,0,0,0,6.426756,20.05894,0,8.881784E-16,0,1.289139,6.765006,6.426756,0,0,0.6082337,29.05157,0,5.475867,-5.475867,32.65099,83.72031,0.1294061,7.069431,1.031311,0,30.34071
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,46.14152,46.14152,8.972027,8.972027,12,0,3.372,8.972027,0,4.440892E-16,0,0,0,0,0,3.027974,2.876575,6.692531,23.5757,2.876575,0,2.876575,35.37994,90.71763,0.1294589,9.869229,0,12,23.5757
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,43.46069,43.46069,2.167895,2.167895,0,-1,0,2.167895,0,0,4.440892E-16,0,0,2.281995,2.167895,0,0,3.815956,26.16462,0,2.281995,-2.281995,32.97451,84.54986,0.1294589,2.384684,0,0,26.16462
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,41.26504,41.26504,2.652961,2.652961,0,-1,0,2.652961,0,0,0,0,0,2.79259,2.652961,0,0,6.351505,23.88262,0,2.79259,-2.79259,30.03086,77.00206,0.1294589,2.918257,0,0,23.88262
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,39.34076,39.34076,2.275682,2.275682,0,-1,0,2.275682,0,0,0,0,0,2.395454,2.275682,0,0,9.454384,21.09003,0,2.395454,-2.395454,27.50583,70.52763,0.1294589,2.50325,0,0,21.09003
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,37.44116,37.44116,0.5550505,0.5550505,0,-1,0,0.5550505,0,0,0,0,0,0.5842637,0.5550505,0,0,12.116,18.69458,0,0.5842637,-0.5842637,26.88996,68.94849,0.1294589,0.6105555,0,0,18.69458
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,35.9445,35.9445,1.264663,1.264663,0,-1,0,1.264663,0,0,2.220446E-16,0,0,1.331224,1.264663,0,0,12.76518,18.11032,0,1.331224,-1.331224,25.48673,65.35046,0.1294589,1.391129,0,0,18.11032
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,34.76033,34.76033,2.169203,2.169203,0,-1,0,2.169203,0,0,0,0,0,2.283371,2.169203,0,0,14.24432,16.77909,0,2.283371,-2.283371,23.07985,59.17897,0.1294589,2.386123,0,0,16.77909
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,33.53504,33.53504,1.049069,1.049069,0,-1,0,1.049069,0,0,2.220446E-16,0,0,1.104283,1.049069,0,0,16.7814,14.49572,0,1.104283,-1.104283,21.91583,56.19432,0.1294589,1.153976,0,0,14.49572
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,32.49889,32.49889,0.9124592,0.9124592,0,-1,0,0.9124592,0,0,1.110223E-16,0,0,0.9604834,0.9124592,0,0,18.00838,13.39144,0,0.9604834,-0.9604834,20.90339,53.59833,0.1294589,1.003705,0,0,13.39144
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,31.56965,31.56965,0.5589186,0.5589186,0,-1,0,0.5589186,0,0,1.110223E-16,0,0,0.5883353,0.5589186,0,0,19.07558,12.43095,0,0.5883353,-0.5883353,20.28323,52.00818,0.1294589,0.6148105,0,0,12.43095
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,30.57462,30.57462,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.72929,11.84262,0,0,0,20.28323,52.00818,0.1294589,0,0,0,11.84262
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,29.71938,29.71938,0.2694821,0.2694821,0,0,0,0.2694821,0,0,5.551115E-17,0,0,0.2836654,0.2694821,0,0,19.72929,11.84262,0,0.2836654,-0.2836654,19.98422,51.24149,0.1294589,0.2964303,0,0,11.84262
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,29.00395,29.00395,0.2980029,0.2980029,0,0,0,0.2980029,0,0,0,0,0,0.3136873,0.2980029,0,0,20.04447,11.55895,0,0.3136873,-0.3136873,19.65357,50.39366,0.1294589,0.3278032,0,0,11.55895
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,1.367028,31.90855,28.28851,0,0,0,0,0,0,0,0,0,0,1.367028,0,0,0,0,20.39301,11.24527,1.367028,0,1.367028,20.95044,53.71898,0.1294394,0,1.093622,0,12.61229
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,2.032721,35.73869,30.22923,3.600948,3.600948,0,0,0,3.600948,56.4496,0,0,0,2.032721,3.790472,3.600948,0,0,19.02599,12.47559,0,1.757751,-1.757751,19.09761,48.96813,0.1294394,3.961043,1.626176,0,14.50831
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,2.646559,42.28033,34.80967,3.531936,3.531936,0,-1,0,3.531936,74.93225,0,4.440892E-16,0,2.646559,3.717827,3.531936,0,0,20.97904,10.71784,0,1.071268,-1.071268,17.96839,46.07271,0.1294394,3.885129,2.117247,0,13.3644
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,1.291936,43.19797,39.5299,2.548464,2.548464,0,0,0,2.548464,50.69469,0,0,0,1.291936,2.682594,2.548464,0,0,22.16934,9.646571,0,1.390658,-1.390658,16.50251,42.31405,0.1294394,2.803311,1.033549,0,10.93851
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,5.132305,59.36536,43.15643,0,0,0,0,0,0,0,0,0,0,5.132305,0,0,0,0,23.71452,8.255913,5.132305,0,5.132305,21.37144,54.79847,0.1293663,0,4.105844,0,13.38822
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,3.484502,56.62195,45.8208,3.96682,3.96682,0,0,0,3.96682,87.84119,0,0,0,3.484502,4.1756,3.96682,0,0,18.58221,12.87499,0,0.691098,-0.691098,20.64296,52.93057,0.1293663,4.363502,2.787601,0,16.35949
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,2.67356,56.52892,48.24671,5.368722,5.368722,0,0,0,5.368722,49.79881,0,0,0,2.67356,5.651287,5.368722,0,0,19.3501,12.18389,0,2.977727,-2.977727,17.50416,44.88238,0.1293663,5.905595,2.138848,0,14.85745
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,4.794345,65.32083,49.53778,0,0,0,-1,0,0,0,0,0,0,4.794345,0,0,0,0,22.65868,9.206162,4.794345,0,4.794345,22.05248,56.5447,0.129298,0,3.835476,0,14.00051
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,3.88608,62.34592,49.81738,7.132665,7.132665,0,0,0,7.132665,54.48287,0,8.881784E-16,0,3.88608,7.508068,7.132665,0,0,17.86434,13.52107,0,3.621988,-3.621988,18.23457,46.75521,0.129298,7.845932,3.108864,0,17.40715
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,1.984034,56.23079,50.09698,5.862084,5.862084,0,0,0,5.862084,33.84519,0,8.881784E-16,0,1.984034,6.170615,5.862084,0,0,21.88877,9.899085,0,4.186582,-4.186582,13.82152,35.43973,0.129298,6.448293,1.587227,0,11.88312
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.4818793,50.279,48.84702,3.263421,3.263421,0,0,0,3.263421,14.76608,0,0,0,0.4818793,3.43518,3.263421,0,0,26.54053,5.712503,0,2.9533,-2.9533,10.70847,27.45756,0.129298,3.589763,0.3855034,0,6.194383
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,45.95238,45.95238,5.327631,5.327631,12,0,3.372,5.327631,0,0,0,0,0,0,0,6.672369,6.338751,29.82197,2.759203,6.338751,0,6.338751,16.72194,42.87668,0.1294142,5.860394,0,12,2.759203
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,43.27155,43.27155,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.48322,8.464079,0,0,0,16.72194,42.87668,0.1294142,0,0,0,8.464079
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,41.10057,41.10057,2.805993,2.805993,0,-1,0,2.805993,0,0,4.440892E-16,0,0,2.953677,2.805993,0,0,23.48322,8.464079,0,2.953677,-2.953677,13.60849,34.89349,0.1294142,3.086593,0,0,8.464079
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,39.1763,39.1763,3.905677,3.905677,0,-1,0,3.905677,0,0,4.440892E-16,0,0,4.111239,3.905677,0,0,26.76509,5.510402,0,4.111239,-4.111239,9.274862,23.78165,0.1294142,4.296245,0,0,5.510402
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,37.30958,37.30958,0.4064876,0.4064876,0,-1,0,0.4064876,0,0,5.551115E-17,0,0,0.4278817,0.4064876,0,0,31.33313,1.399163,0,0.4278817,-0.4278817,8.823835,22.62517,0.1294142,0.4471364,0,0,1.399163
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,35.78003,35.78003,1.386084,0.9227167,0,-1,0,0.9227167,0,0,0.4633673,0.6019757,0,0.9712808,0.9227167,0,0,31.80855,0.9712808,0,0.9712808,-0.9712808,7.800015,20,0.1294142,1.524692,0,0,0.9712808
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,34.59586,34.59586,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294142,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,33.37057,33.37057,0.8044568,0,0,-1,0,0,0,0,0.8044568,0.8849025,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294142,0.8849025,0,0,0
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,32.33442,32.33442,0.2292987,0,0,-1,0,0,0,0,0.2292987,0.2522285,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294142,0.2522285,0,0,0
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,31.38873,31.38873,1.004836,0,0,-1,0,0,0,0,1.004836,1.105319,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294142,1.105319,0,0,0
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,30.3937,30.3937,0.9762402,0,0,-1,0,0,0,0,0.9762402,1.073864,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294142,1.073864,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,29.53847,29.53847,0.2814,0.2814,9.0814,0,2.633594,0.2814,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1294831,0.3095399,0,12,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,28.81481,28.81481,1.327425,1.327425,10.12743,0,2.898239,1.327425,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1295842,1.460168,0,12,7.524
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,1.329812,31.61464,28.09937,0.05652358,0.05652358,8.856524,0,2.5767,0.05652358,2352.667,1.776357E-15,0,0,1.329812,0,0,8.8,8.36,16.16775,15.048,9.689812,0,9.689812,32.85456,84.2423,0.129627,0.06217594,1.063849,12,16.37781
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,2.740638,37.55149,30.0401,1.914746,1.914746,0,0,0,1.914746,143.1332,0,0,0,2.740638,2.015522,1.914746,0,0,6.477942,23.76883,0.7251158,0,0.7251158,33.54247,86.00616,0.1296167,2.106221,2.192511,0,26.50947
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,2.331033,41.12838,34.59586,3.171055,3.171055,0,-1,0,3.171055,73.5097,0,0,0,2.331033,3.337952,3.171055,0,0,5.752826,24.42143,0,1.00692,-1.00692,32.48108,83.28466,0.1296167,3.48816,1.864826,0,26.75247
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,3.981602,51.19472,39.29142,0.2368491,0.2368491,0,0,0,0.2368491,1681.072,0,0,0,3.981602,0.2493148,0.2368491,0,0,6.871625,23.41451,3.732287,0,3.732287,36.02184,92.36351,0.1295637,0.260534,3.185282,0,27.39612
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,5.724673,61.24117,42.92617,2.33882,2.33882,0,0,0,2.33882,244.7676,0.1234201,0,0,5.724673,2.461916,2.33882,0,0,3.139338,26.77357,3.139338,0,3.139338,39.00008,100,0.1295192,2.572702,4.579739,0,32.49825
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,7.163427,69.96248,45.58233,4.892688,4.892688,0,0,0,4.892688,146.4109,2.013229,0,0,7.163427,5.150198,4.892688,0,0,0,29.59898,0,0,0,39.00008,100,0.1295192,5.381957,5.730742,0,36.76241
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,6.067788,68.4418,48.01646,4.720335,4.720335,0,0,0,4.720335,128.5457,1.099015,0,0,6.067788,4.968773,4.720335,0,0,0,29.59898,0,0,0,39.00008,100,0.1295192,5.192368,4.85423,0,35.66677
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,4.517977,64.10284,49.35687,3.542949,3.542949,0,-1,0,3.542949,127.5202,0.7885569,0,0,4.517977,3.72942,3.542949,0,0,0,29.59898,0,0,0,39.00008,100,0.1295192,3.897244,3.614382,0,34.11695
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,4.704767,65.10049,49.63647,2.047636,2.047636,0,0,0,2.047636,229.7657,2.54936,0,0,4.704767,2.155406,2.047636,0,0,0,29.59898,0,0,0,39.00008,100,0.1295192,2.2524,3.763813,0,34.30375
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,1.664018,54.96766,49.86672,0,0,0,0,0,0,0,1.664018,0,0,1.664018,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1295192,0,1.331214,0,31.263
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,0.9668801,51.60561,48.70722,0,0,0,0,0,0,0,0.9668801,0,0,0.9668801,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1295192,0,0.7735041,0,30.56586
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,45.79613,45.79613,5.795016,5.795016,0,0,0,5.795016,0,0,8.881784E-16,0,0,6.100017,5.795016,0,0,0,29.59898,0,6.100017,-6.100017,32.5701,83.5129,0.1295192,6.374518,0,0,29.59898
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,43.09064,43.09064,3.053426,3.053426,0,-1,0,3.053426,0,0,4.440892E-16,0,0,3.214132,3.053426,0,0,6.777797,23.49896,0,3.214132,-3.214132,29.1821,74.82575,0.1295192,3.358768,0,0,23.49896
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,40.91143,40.91143,4.977149,4.977149,0,-1,0,4.977149,0,0,8.881784E-16,0,0,5.239104,4.977149,0,0,10.34905,20.28483,0,5.239104,-5.239104,23.6596,60.66552,0.1295192,5.474864,0,0,20.28483
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,38.99538,38.99538,3.025209,3.025209,0,-1,0,3.025209,0,0,4.440892E-16,0,0,3.184431,3.025209,0,0,16.17028,15.04572,0,3.184431,-3.184431,20.30292,52.05866,0.1295192,3.32773,0,0,15.04572
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,37.12045,37.12045,0.8822046,0.8822046,0,-1,0,0.8822046,0,0,1.110223E-16,0,0,0.9286364,0.8822046,0,0,19.70854,11.86129,0,0.9286364,-0.9286364,19.32405,49.54874,0.1295192,0.9704251,0,0,11.86129
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,35.59089,35.59089,0.3387356,0.3387356,0,-1,0,0.3387356,0,0,0,0,0,0.3565637,0.3387356,0,0,20.74036,10.93266,0,0.3565637,-0.3565637,18.9482,48.58503,0.1295192,0.3726091,0,0,10.93266
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,34.41495,34.41495,2.20028,2.20028,0,-1,0,2.20028,0,0,4.440892E-16,0,0,2.316084,2.20028,0,0,21.13654,10.57609,0,2.316084,-2.316084,16.50683,42.32512,0.1295192,2.420308,0,0,10.57609
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,33.18966,33.18966,0.9713746,0.9713746,0,-1,0,0.9713746,0,0,1.110223E-16,0,0,1.0225,0.9713746,0,0,23.70996,8.26001,0,1.0225,-1.0225,15.42902,39.56151,0.1295192,1.068512,0,0,8.26001
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,32.12884,32.12884,0.959478,0.959478,0,-1,0,0.959478,0,0,1.110223E-16,0,0,1.009977,0.959478,0,0,24.84608,7.23751,0,1.009977,-1.009977,14.36441,36.83175,0.1295192,1.055426,0,0,7.23751
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,31.19959,31.19959,1.301471,1.301471,0,-1,0,1.301471,0,0,0,0,0,1.36997,1.301471,0,0,25.96827,6.227533,0,1.36997,-1.36997,12.92034,33.129,0.1295192,1.431619,0,0,6.227533
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,30.17989,30.17989,2.312599,2.312599,0,-1,0,2.312599,0,0,4.440892E-16,0,0,2.434315,2.312599,0,0,27.49046,4.857563,0,2.434315,-2.434315,10.35434,26.54955,0.1295192,2.543859,0,0,4.857563
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,29.34933,29.34933,1.340811,1.340811,0,0,0,1.340811,0,0,0,0,0,1.41138,1.340811,0,0,30.19526,2.423249,0,1.41138,-1.41138,8.866619,22.73487,0.1295192,1.474892,0,0,2.423249
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,28.60922,28.60922,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.76345,1.011869,0,0,0,8.866619,22.73487,0.1295192,0,0,0,1.011869
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,3.206854,36.63342,27.89379,5.901793,5.901793,11.70538,0,3.297461,5.901793,54.33693,0,0,0,3.206854,0,0,5.803587,5.513408,31.76345,1.011869,8.720262,0,8.720262,17.13939,43.94706,0.1296634,6.491973,2.565483,12,4.218723
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,5.910432,47.03151,29.83451,7.28198,7.28198,11.56396,0,3.261682,7.28198,81.16518,0,0,0,5.910432,0,0,4.28198,4.067881,23.04319,8.860105,9.978312,0,9.978312,26.60564,68.21946,0.1297851,8.010178,4.728345,12,14.77054
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,7.645515,58.37315,34.39027,4.797039,4.797039,0,-1,0,4.797039,159.3799,0,0,0,7.645515,5.049514,4.797039,0,0,13.06488,17.84059,2.596001,0,2.596001,29.06843,74.53428,0.1297483,5.276742,6.116412,0,25.4861
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,7.993668,65.38916,39.06117,3.126529,3.126529,0,0,0,3.126529,255.6723,0,0,0,7.993668,3.291083,3.126529,0,0,10.46888,20.17699,4.702585,0,4.702585,33.52969,85.97339,0.1296817,3.439182,6.394934,0,28.17065
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,6.846735,65.21925,42.69591,4.543331,4.543331,0,0,0,4.543331,150.6986,0,0,0,6.846735,4.782454,4.543331,0,0,5.766295,24.40931,2.064281,0,2.064281,35.48804,90.99479,0.1296524,4.997664,5.477387,0,31.25605
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,6.84981,68.4035,45.35207,6.004478,6.004478,0,0,0,6.004478,114.0783,0,0,0,6.84981,6.320504,6.004478,0,0,3.702014,26.26716,0.5293062,0,0.5293062,35.99018,92.28233,0.1296449,6.604926,5.479848,0,33.11697
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,7.126894,72.49573,47.7862,1.271016,1.271016,0,0,0,1.271016,560.7242,2.616274,0,0,7.126894,1.337912,1.271016,0,0,3.172708,26.74354,3.172708,0,3.172708,39.00008,100,0.1296,1.398118,5.701515,0,33.87043
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,5.341979,66.91264,49.12661,4.735828,4.735828,0,-1,0,4.735828,112.7993,0.356897,0,0,5.341979,4.985082,4.735828,0,0,0,29.59898,0,0,0,39.00008,100,0.1296,5.209411,4.273583,0,34.94096
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,5.058907,66.15027,49.39799,0,0,0,0,0,0,0,5.058907,0,0,5.058907,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1296,0,4.047125,0,34.65789
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,3.033056,59.249,49.67759,1.768197,1.768197,0,0,0,1.768197,171.5339,1.171797,0,0,3.033056,1.86126,1.768197,0,0,0,29.59898,0,0,0,39.00008,100,0.1296,1.945017,2.426445,0,32.63203
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,1.798359,54.00362,48.52631,4.457434,4.457434,0,0,0,4.457434,40.34516,0,0,0,1.798359,4.692036,4.457434,0,0,0,29.59898,0,2.893677,-2.893677,35.94987,92.17899,0.1296,4.903177,1.438687,0,31.39734
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,45.607,45.607,4.666983,4.666983,0,0,0,4.666983,0,0,0,0,0,4.912614,4.666983,0,0,3.215196,26.7053,0,4.912614,-4.912614,30.77152,78.90119,0.1296,5.133681,0,0,26.7053
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,42.9015,42.9015,4.778406,4.778406,0,-1,0,4.778406,0,0,8.881784E-16,0,0,5.029901,4.778406,0,0,8.673656,21.79269,0,5.029901,-5.029901,25.46954,65.3064,0.1296,5.256246,0,0,21.79269
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,40.73052,40.73052,3.118344,3.118344,0,-1,0,3.118344,0,0,0,0,0,3.282467,3.118344,0,0,14.26243,16.76279,0,3.282467,-3.282467,22.00952,56.43456,0.1296,3.430178,0,0,16.76279
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,38.83091,38.83091,4.759837,4.759837,0,-1,0,4.759837,0,0,8.881784E-16,0,0,5.010355,4.759837,0,0,17.90962,13.48032,0,5.010355,-5.010355,16.72814,42.89259,0.1296,5.23582,0,0,13.48032
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,36.93953,36.93953,1.916915,1.916915,0,-1,0,1.916915,0,0,2.220446E-16,0,0,2.017805,1.916915,0,0,23.47668,8.469965,0,2.017805,-2.017805,14.60119,37.43887,0.1296,2.108606,0,0,8.469965
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,35.40998,35.40998,1.432607,1.432607,0,-1,0,1.432607,0,0,2.220446E-16,0,0,1.508008,1.432607,0,0,25.71869,6.45216,0,1.508008,-1.508008,13.01161,33.36303,0.1296,1.575868,0,0,6.45216
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,34.23403,34.23403,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.39425,4.944152,0,0,0,13.01161,33.36303,0.1296,0,0,0,4.944152
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,33.00052,33.00052,2.421474,2.421474,0,-1,0,2.421474,0,0,4.440892E-16,0,0,2.54892,2.421474,0,0,27.39425,4.944152,0,2.54892,-2.54892,10.32481,26.47383,0.1296,2.663621,0,0,4.944152
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,31.9397,31.9397,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.22638,2.395233,0,0,0,10.32481,26.47383,0.1296,0,0,0,2.395233
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,30.99401,30.99401,1.185215,1.185215,0,-1,0,1.185215,0,0,2.220446E-16,0,0,1.247595,1.185215,0,0,30.22638,2.395233,0,1.247595,-1.247595,9.009732,23.10183,0.1296,1.303737,0,0,2.395233
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,29.99898,29.99898,1.602823,1.090256,0,-1,0,1.090256,0,0,0.5125678,0.6728501,0,1.147638,1.090256,0,0,31.6126,1.147638,0,1.147638,-1.147638,7.800015,20,0.1296,1.763106,0,0,1.147638
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,29.14374,29.14374,0.7119371,0.7119371,9.511937,0,2.74252,0.7119371,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1296815,0.7831308,0,12,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,28.42831,28.42831,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.129741,0,0,12,7.524
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,2.903545,35.54879,27.6882,5.622066,5.622066,12,0,3.372,5.622066,51.64551,0,0,0,2.903545,0,0,6.377934,6.059037,16.16775,15.048,8.962582,0,8.962582,32.16465,82.4733,0.1298899,6.184273,2.322836,12,17.95154
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,6.179811,47.68584,29.62892,10.08337,10.08337,11.05746,0,3.133538,10.08337,61.28717,0,0,0,6.179811,0,0,0.9740933,0.9253886,7.205172,23.11432,7.105199,0,7.105199,38.90524,99.75681,0.1299988,11.0917,4.943848,12,29.29413
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,7.655155,58.13401,34.16002,2.20811,2.20811,0,-1,0,2.20811,346.6836,5.230856,0,0,7.655155,2.324326,2.20811,0,0,0.09997273,29.509,0.09997273,0,0.09997273,39.00008,100,0.1299974,2.428921,6.124124,0,37.16416
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,7.99189,65.12937,38.85558,2.673381,2.673381,0,0,0,2.673381,298.9432,5.177805,0,0,7.99189,2.814085,2.673381,0,0,0,29.59898,0,0,0,39.00008,100,0.1299974,2.940719,6.393512,0,37.59087
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,8.99869,74.01846,42.46566,1.41117,1.41117,0,0,0,1.41117,637.6758,7.513247,0,0,8.99869,1.485442,1.41117,0,0,0,29.59898,0,0,0,39.00008,100,0.1299974,1.552287,7.198951,0,38.59767
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,9.457982,79.75525,45.12182,6.799109,6.799109,0,0,0,6.799109,139.1062,2.301026,0,0,9.457982,7.156957,6.799109,0,0,0,29.59898,0,0,0,39.00008,100,0.1299974,7.47902,7.566386,0,39.05696
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,9.093647,81.22815,47.54772,1.798736,1.798736,0,0,0,1.798736,505.5577,7.200242,0,0,9.093647,1.893406,1.798736,0,0,0,29.59898,0,0,0,39.00008,100,0.1299974,1.978609,7.274918,0,38.69263
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,7.945985,77.54755,48.93748,1.824334,1.824334,0,-1,0,1.824334,435.5555,6.025634,0,0,7.945985,1.920351,1.824334,0,0,0,29.59898,0,0,0,39.00008,100,0.1299974,2.006767,6.356788,0,37.54496
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,6.443725,71.37481,49.21707,3.399053,3.399053,0,0,0,3.399053,189.5741,2.865775,0,0,6.443725,3.57795,3.399053,0,0,0,29.59898,0,0,0,39.00008,100,0.1299974,3.738958,5.15498,0,36.0427
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,4.182356,63.04648,49.49667,2.034066,2.034066,0,0,0,2.034066,205.6156,2.041234,0,0,4.182356,2.141122,2.034066,0,0,0,29.59898,0,0,0,39.00008,100,0.1299974,2.237473,3.345885,0,33.78133
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,1.706948,53.51932,48.33717,3.251322,3.251322,0,0,0,3.251322,52.50011,0,4.440892E-16,0,1.706948,3.422444,3.251322,0,0,0,29.59898,0,1.715496,-1.715496,37.19179,95.36337,0.1299974,3.576454,1.365558,0,31.30593
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,45.45075,45.45075,0.9061704,0.9061704,0,0,0,0.9061704,0,0,1.110223E-16,0,0,0.9538635,0.9061704,0,0,1.906107,27.88348,0,0.9538635,-0.9538635,36.18633,92.78526,0.1299974,0.9967874,0,0,27.88348
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,42.73703,42.73703,3.729504,3.729504,0,-1,0,3.729504,0,0,0,0,0,3.925794,3.729504,0,0,2.965955,26.92962,0,3.925794,-3.925794,32.04818,82.17464,0.1299974,4.102455,0,0,26.92962
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,40.56605,40.56605,2.113238,2.113238,0,-1,0,2.113238,0,0,0,0,0,2.224461,2.113238,0,0,7.327949,23.00382,0,2.224461,-2.224461,29.70339,76.16238,0.1299974,2.324562,0,0,23.00382
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,38.65,38.65,6.991429,6.991429,0,-1,0,6.991429,0,0,8.881784E-16,0,0,7.359399,6.991429,0,0,9.799572,20.77936,0,7.359399,-7.359399,21.9459,56.27143,0.1299974,7.690572,0,0,20.77936
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,36.77506,36.77506,1.864572,1.864572,0,-1,0,1.864572,0,0,0,0,0,1.962708,1.864572,0,0,17.97668,13.41996,0,1.962708,-1.962708,19.87703,50.96663,0.1299974,2.051029,0,0,13.41996
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,35.24551,35.24551,1.011278,1.011278,0,-1,0,1.011278,0,0,0,0,0,1.064503,1.011278,0,0,20.15747,11.45726,0,1.064503,-1.064503,18.75494,48.08949,0.1299974,1.112406,0,0,11.45726
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,34.04489,34.04489,1.759379,1.759379,0,-1,0,1.759379,0,0,0,0,0,1.851978,1.759379,0,0,21.34025,10.39275,0,1.851978,-1.851978,16.80278,43.08398,0.1299974,1.935317,0,0,10.39275
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,32.81961,32.81961,1.945118,1.945118,0,-1,0,1.945118,0,0,2.220446E-16,0,0,2.047493,1.945118,0,0,23.398,8.540776,0,2.047493,-2.047493,14.64454,37.55002,0.1299974,2.13963,0,0,8.540776
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,31.77523,31.77523,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.67299,6.493283,0,0,0,14.64454,37.55002,0.1299974,0,0,0,6.493283
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,30.82954,30.82954,1.999074,1.999074,0,-1,0,1.999074,0,0,2.220446E-16,0,0,2.104288,1.999074,0,0,25.67299,6.493283,0,2.104288,-2.104288,12.42642,31.86256,0.1299974,2.198981,0,0,6.493283
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,29.80984,29.80984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.01109,4.388995,0,0,0,12.42642,31.86256,0.1299974,0,0,0,4.388995
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,28.97928,28.97928,0.6650108,0.6650108,0,0,0,0.6650108,0,0,1.110223E-16,0,0,0.7000114,0.6650108,0,0,28.01109,4.388995,0,0.7000114,-0.7000114,11.68855,29.97057,0.1299974,0.7315119,0,0,4.388995
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,28.23917,28.23917,0.6601852,0.6601852,0,0,0,0.6601852,0,0,1.110223E-16,0,0,0.6949318,0.6601852,0,0,28.78888,3.688983,0,0.6949318,-0.6949318,10.95602,28.09231,0.1299974,0.7262037,0,0,3.688983
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,3.632992,37.47622,27.52373,0.2483499,0.2483499,0,0,0,0.2483499,1462.852,0,0,0,3.632992,0.261421,0.2483499,0,0,29.56103,2.994052,3.371571,0,3.371571,14.15458,36.29371,0.1299497,0.2731849,2.906394,0,6.627044
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,6.426717,48.26392,29.41512,5.571322,5.571322,0,0,0,5.571322,115.3535,0,0,0,6.426717,5.86455,5.571322,0,0,26.18946,6.028466,0.5621668,0,0.5621668,14.68789,37.66119,0.1299418,6.128455,5.141374,0,12.45518
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,8.104877,59.59106,33.95443,4.689066,4.689066,0,-1,0,4.689066,172.8463,0,0,0,8.104877,4.935859,4.689066,0,0,25.62729,6.534416,3.169017,0,3.169017,17.69429,45.36988,0.129897,5.157973,6.483901,0,14.63929
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,9.283269,70.29716,38.62533,3.650192,3.650192,0,0,0,3.650192,254.3227,0,0,0,9.283269,3.842308,3.650192,0,0,22.45827,9.386531,5.440961,0,5.440961,22.85604,58.60511,0.1298202,4.015212,7.426615,0,18.6698
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,9.534086,76.22098,42.2354,0.905138,0.905138,0,0,0,0.905138,1053.33,0,0,0,9.534086,0.9527769,0.905138,0,0,17.01731,14.2834,8.581309,0,8.581309,30.99698,79.47929,0.1296993,0.9956518,7.627269,0,23.81748
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,9.012276,77.30621,44.91623,4.050863,4.050863,0,0,0,4.050863,222.4779,0,0,0,9.012276,4.264067,4.050863,0,0,8.436004,22.00657,4.748209,0,4.748209,35.50153,91.02938,0.1296325,4.455949,7.20982,0,31.01885
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,8.269462,77.03418,47.37503,5.871593,5.871593,0,0,0,5.871593,140.8385,0,0,0,8.269462,6.180624,5.871593,0,0,3.687795,26.27996,2.088837,0,2.088837,37.48317,96.11051,0.1296032,6.458752,6.615569,0,34.54942
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,7.293296,74.3419,48.70722,0,0,0,-1,0,0,0,5.694338,0,0,7.293296,0,0,0,0,1.598958,28.15992,1.598958,0,1.598958,39.00008,100,0.1295807,0,5.834637,0,35.45321
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,5.650289,67.99511,49.03616,4.763429,4.763429,0,0,0,4.763429,118.6181,0.6361534,0,0,5.650289,5.014135,4.763429,0,0,0,29.59898,0,0,0,39.00008,100,0.1295807,5.239771,4.520231,0,35.24927
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,3.078402,59.00587,49.30753,4.057052,4.057052,0,0,0,4.057052,75.87779,0,8.881784E-16,0,3.078402,4.270581,4.057052,0,0,0,29.59898,0,1.19218,-1.19218,37.74341,96.77778,0.1295807,4.462758,2.462721,0,32.67738
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,1.425386,52.45309,48.15625,4.834496,4.834496,0,0,0,4.834496,29.48365,0,0,0,1.425386,5.088943,4.834496,0,0,1.324644,28.4068,0,3.663557,-3.663557,33.88168,86.87593,0.1295807,5.317945,1.140308,0,29.83218
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,45.26162,45.26162,14.96677,14.96677,12,0,3.372,14.96677,0,0,0,0,0,3.122917,2.966772,0,0,5.395263,24.74324,0,3.122917,-3.122917,30.58984,78.43533,0.1295807,16.46345,0,12,24.74324
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,42.55611,42.55611,1.283497,1.283497,0,-1,0,1.283497,0,0,2.220446E-16,0,0,1.351049,1.283497,0,0,8.865171,21.62032,0,1.351049,-1.351049,29.16571,74.78371,0.1295807,1.411846,0,0,21.62032
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,40.38514,40.38514,3.450296,3.450296,0,-1,0,3.450296,0,0,4.440892E-16,0,0,3.631891,3.450296,0,0,10.36634,20.26927,0,3.631891,-3.631891,25.33736,64.96745,0.1295807,3.795326,0,0,20.26927
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,38.48553,38.48553,2.492664,2.492664,0,-1,0,2.492664,0,0,0,0,0,2.623857,2.492664,0,0,14.40177,16.63738,0,2.623857,-2.623857,22.57157,57.87571,0.1295807,2.74193,0,0,16.63738
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,36.6106,36.6106,0.9576623,0.9576623,0,-1,0,0.9576623,0,0,0,0,0,1.008066,0.9576623,0,0,17.31717,14.01353,0,1.008066,-1.008066,21.50898,55.15111,0.1295807,1.053429,0,0,14.01353
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,35.08926,35.08926,0.7479259,0.7479259,0,-1,0,0.7479259,0,0,1.110223E-16,0,0,0.7872904,0.7479259,0,0,18.43724,13.00546,0,0.7872904,-0.7872904,20.6791,53.02322,0.1295807,0.8227184,0,0,13.00546
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,33.90509,33.90509,0.8165889,0.8165889,0,-1,0,0.8165889,0,0,1.110223E-16,0,0,0.8595673,0.8165889,0,0,19.31201,12.21817,0,0.8595673,-0.8595673,19.77304,50.69999,0.1295807,0.8982478,0,0,12.21817
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,32.67981,32.67981,1.741066,1.741066,0,-1,0,1.741066,0,0,2.220446E-16,0,0,1.832701,1.741066,0,0,20.26708,11.3586,0,1.832701,-1.832701,17.8412,45.74657,0.1295807,1.915172,0,0,11.3586
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,31.61899,31.61899,0.8104019,0.8104019,0,-1,0,0.8104019,0,0,0,0,0,0.8530546,0.8104019,0,0,22.30342,9.525904,0,0.8530546,-0.8530546,16.942,43.44094,0.1295807,0.8914421,0,0,9.525904
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,30.66507,30.66507,0.4829969,0.4829969,0,-1,0,0.4829969,0,0,0,0,0,0.5084177,0.4829969,0,0,23.25126,8.672849,0,0.5084177,-0.5084177,16.40608,42.06679,0.1295807,0.5312966,0,0,8.672849
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,29.67004,29.67004,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.81616,8.164431,0,0,0,16.40608,42.06679,0.1295807,0,0,0,8.164431
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,28.83948,28.83948,1.162433,1.162433,0,0,0,1.162433,0,0,0,0,0,1.223614,1.162433,0,0,23.81616,8.164431,0,1.223614,-1.223614,15.11628,38.75961,0.1295807,1.278677,0,0,8.164431
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,28.09937,28.09937,1.251355,1.251355,0,0,0,1.251355,0,0,2.220446E-16,0,0,1.317216,1.251355,0,0,25.17574,6.940817,0,1.317216,-1.317216,13.72781,35.19944,0.1295807,1.376491,0,0,6.940817
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,2.783372,34.86303,27.35927,2.205365,2.205365,0,0,0,2.205365,126.2091,0,0,0,2.783372,2.321437,2.205365,0,0,26.63931,5.6236,0.4619351,0,0.4619351,14.16604,36.32311,0.1295742,2.425902,2.226698,0,8.406973
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,4.419124,41.71332,29.28354,4.506719,4.506719,0,0,0,4.506719,98.05634,0,0,0,4.419124,4.743915,4.506719,0,0,26.17737,6.039342,0,0.3247911,-0.3247911,13.82368,35.44527,0.1295742,4.957391,3.535299,0,10.45847
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,6.205138,52.47322,33.7653,1.14267,1.14267,0,-1,0,1.14267,543.0385,0,0,0,6.205138,1.202811,1.14267,0,0,26.53825,5.714551,5.002327,0,5.002327,18.56931,47.61351,0.129504,1.256937,4.96411,0,11.91969
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,8.327731,65.97955,38.43619,4.476243,4.476243,0,0,0,4.476243,186.0429,0,0,0,8.327731,4.711835,4.476243,0,0,21.53592,10.21665,3.615896,0,3.615896,21.99965,56.40924,0.1294532,4.923867,6.662185,0,18.54438
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,8.425336,70.89113,42.0216,1.050422,1.050422,0,0,0,1.050422,802.0902,0,0,0,8.425336,1.105708,1.050422,0,0,17.92003,13.47095,7.319628,0,7.319628,28.94366,74.21436,0.1293507,1.155465,6.740269,0,21.89629
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,7.89153,71.9645,44.71065,4.733976,4.733976,0,0,0,4.733976,166.6998,0,0,0,7.89153,4.983132,4.733976,0,0,10.6004,20.05862,2.908397,0,2.908397,31.7028,81.28908,0.12931,5.207374,6.313224,0,27.95015
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,8.668282,78.66286,47.18589,0,0,0,0,0,0,0,0.9762787,0,0,8.668282,0,0,0,0,7.692003,22.67618,7.692003,0,7.692003,39.00008,100,0.1292024,0,6.934625,0,31.34446
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,7.792921,76.37959,48.56742,1.213566,1.213566,0,-1,0,1.213566,642.1506,6.515483,0,0,7.792921,1.277438,1.213566,0,0,0,29.59898,0,0,0,39.00008,100,0.1292024,1.334922,6.234336,0,37.3919
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,6.1738,69.84044,48.84702,3.31861,3.31861,0,0,0,3.31861,186.0357,2.680526,0,0,6.1738,3.493274,3.31861,0,0,0,29.59898,0,0,0,39.00008,100,0.1292024,3.650471,4.93904,0,35.77278
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,3.533405,60.40723,49.16773,0,0,0,0,0,0,0,3.533405,0,0,3.533405,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1292024,0,2.826724,0,33.13238
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,1.821483,53.54736,48.01646,1.690729,1.690729,0,0,0,1.690729,107.7336,0.04176775,0,0,1.821483,1.779715,1.690729,0,0,0,29.59898,0,0,0,39.00008,100,0.1292024,1.859802,1.457186,0,31.42046
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,45.12182,45.12182,5.992798,5.992798,0,0,0,5.992798,0,0,8.881784E-16,0,0,6.308208,5.992798,0,0,0,29.59898,0,6.308208,-6.308208,32.35064,82.9502,0.1292024,6.592078,0,0,29.59898
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,42.41632,42.41632,8.528168,8.36,0,-1,0,8.36,0,0,0.1681673,1.020984,0,8.8,8.36,0,0,7.009121,23.29077,0,8.8,-8.8,23.07463,59.16559,0.1292024,9.380984,0,0,23.29077
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,40.27001,40.27001,1.914906,1.914906,0,-1,0,1.914906,0,0,2.220446E-16,0,0,2.01569,1.914906,0,0,16.7869,14.49077,0,2.01569,-2.01569,20.9499,53.71759,0.1292024,2.106396,0,0,14.49077
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,38.3704,38.3704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.02655,12.47508,0,0,0,20.9499,53.71759,0.1292024,0,0,0,12.47508
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,36.4708,36.4708,1.125848,1.125848,0,-1,0,1.125848,0,0,2.220446E-16,0,0,1.185104,1.125848,0,0,19.02655,12.47508,0,1.185104,-1.185104,19.7007,50.5145,0.1292024,1.238433,0,0,12.47508
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,34.94947,34.94947,1.37921,1.37921,0,-1,0,1.37921,0,0,0,0,0,1.4518,1.37921,0,0,20.34334,11.28998,0,1.4518,-1.4518,18.17036,46.59058,0.1292024,1.517132,0,0,11.28998
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,33.7653,33.7653,1.210094,1.210094,0,-1,0,1.210094,0,0,0,0,0,1.273783,1.210094,0,0,21.95645,9.838175,0,1.273783,-1.273783,16.82768,43.1478,0.1292024,1.331104,0,0,9.838175
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,32.54001,32.54001,2.029642,2.029642,0,-1,0,2.029642,0,0,4.440892E-16,0,0,2.136465,2.029642,0,0,23.37176,8.564391,0,2.136465,-2.136465,14.57565,37.37337,0.1292024,2.232606,0,0,8.564391
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,31.47919,31.47919,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.74561,6.427927,0,0,0,14.57565,37.37337,0.1292024,0,0,0,6.427927
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,30.5335,30.5335,1.208337,1.208337,0,-1,0,1.208337,0,0,2.220446E-16,0,0,1.271934,1.208337,0,0,25.74561,6.427927,0,1.271934,-1.271934,13.23491,33.9356,0.1292024,1.329171,0,0,6.427927
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,29.5138,29.5138,0.344511,0.344511,0,-1,0,0.344511,0,0,5.551115E-17,0,0,0.3626431,0.344511,0,0,27.15887,5.155993,0,0.3626431,-0.3626431,12.85265,32.95545,0.1292024,0.3789621,0,0,5.155993
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,28.68323,28.68323,0.2839735,0.2839735,0,0,0,0.2839735,0,0,5.551115E-17,0,0,0.2989195,0.2839735,0,0,27.56181,4.79335,0,0.2989195,-0.2989195,12.53756,32.14753,0.1292024,0.3123709,0,0,4.79335
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,27.9349,27.9349,1.364116,1.364116,0,0,0,1.364116,0,0,2.220446E-16,0,0,1.435912,1.364116,0,0,27.89394,4.494431,0,1.435912,-1.435912,11.02398,28.26655,0.1292024,1.500528,0,0,4.494431
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,2.394997,33.60223,27.1948,4.62637,4.62637,12,0,3.372,4.62637,51.76839,0,0,0,2.394997,0,0,7.37363,7.004949,29.4894,3.058518,9.399946,0,9.399946,19.94155,51.13207,0.1293445,5.089007,1.915998,12,5.453516
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,4.206668,40.89031,29.11907,2.392179,2.392179,11.19218,0,3.167621,2.392179,175.8509,0,0,0,4.206668,0,0,8.8,8.36,20.08945,11.51847,12.56667,0,12.56667,31.86334,81.7007,0.1294176,2.631397,3.365335,12,15.72514
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,7.10057,55.41636,33.58438,2.109492,2.109492,0,-1,0,2.109492,336.601,0,0,0,7.10057,2.220518,2.109492,0,0,7.522786,22.82847,4.880052,0,4.880052,36.49296,93.57151,0.1293495,2.320441,5.680456,0,29.92904
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,5.673843,55.71039,38.23061,2.745847,2.745847,0,0,0,2.745847,206.6336,0.1407438,0,0,5.673843,2.890366,2.745847,0,0,2.642734,27.22052,2.642734,0,2.642734,39.00008,100,0.1293127,3.020432,4.539074,0,32.89436
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,7.870693,68.27931,41.81601,0.6558379,0.6558379,0,0,0,0.6558379,1200.097,7.180338,0,0,7.870693,0.6903557,0.6558379,0,0,0,29.59898,0,0,0,39.00008,100,0.1293127,0.7214217,6.296555,0,37.46967
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,7.539893,70.20319,44.49684,4.556772,4.556772,0,0,0,4.556772,165.4657,2.74329,0,0,7.539893,4.796602,4.556772,0,0,0,29.59898,0,0,0,39.00008,100,0.1293127,5.012449,6.031914,0,37.13887
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,8.245723,76.43785,46.99675,2.930846,2.930846,0,0,0,2.930846,281.3428,5.160622,0,0,8.245723,3.085101,2.930846,0,0,0,29.59898,0,0,0,39.00008,100,0.1293127,3.22393,6.596578,0,37.8447
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,7.31735,74.0499,48.38651,2.364853,2.364853,0,-1,0,2.364853,309.4209,4.828031,0,0,7.31735,2.48932,2.364853,0,0,0,29.59898,0,0,0,39.00008,100,0.1293127,2.601339,5.85388,0,36.91633
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,6.487544,70.94576,48.70722,4.18439,4.18439,0,0,0,4.18439,155.0416,2.082923,0,0,6.487544,4.404621,4.18439,0,0,0,29.59898,0,0,0,39.00008,100,0.1293127,4.602829,5.190035,0,36.08652
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,4.591278,64.01178,49.03616,2.351684,2.351684,0,0,0,2.351684,195.2337,2.115822,0,0,4.591278,2.475456,2.351684,0,0,0,29.59898,0,0,0,39.00008,100,0.1293127,2.586852,3.673023,0,34.19026
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,1.505398,52.4135,47.87666,1.464312,1.464312,0,0,0,1.464312,102.8058,2.220446E-16,0,0,1.505398,1.541381,1.464312,0,0,0,29.59898,0,0.03598327,-0.03598327,38.96215,99.90275,0.1293127,1.610743,1.204318,0,31.10438
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,44.98202,44.98202,2.495039,2.495039,0,0,0,2.495039,0,0,4.440892E-16,0,0,2.626357,2.495039,0,0,0.03998141,29.56299,0,2.626357,-2.626357,36.19373,92.80424,0.1293127,2.744543,0,0,29.56299
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,42.27652,42.27652,9.265656,8.36,0,-1,0,8.36,0,0,0.905656,1.832222,0,8.8,8.36,0,0,2.958156,26.93664,0,8.8,-8.8,26.91771,69.01963,0.1293127,10.19222,0,0,26.93664
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,40.14666,40.14666,7.135936,7.135936,0,-1,0,7.135936,0,0,8.881784E-16,0,0,7.511512,7.135936,0,0,12.73593,18.13664,0,7.511512,-7.511512,18.99988,48.71755,0.1293127,7.84953,0,0,18.13664
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,38.25528,38.25528,1.77507,1.77507,0,-1,0,1.77507,0,0,0,0,0,1.868494,1.77507,0,0,21.08206,10.62513,0,1.868494,-1.868494,17.03032,43.66739,0.1293127,1.952577,0,0,10.62513
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,36.35567,36.35567,0.8909682,0.8909682,0,-1,0,0.8909682,0,0,1.110223E-16,0,0,0.9378613,0.8909682,0,0,23.15816,8.756632,0,0.9378613,-0.9378613,16.04172,41.13254,0.1293127,0.980065,0,0,8.756632
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,34.83434,34.83434,1.346024,1.346024,0,-1,0,1.346024,0,0,0,0,0,1.416867,1.346024,0,0,24.20023,7.81877,0,1.416867,-1.416867,14.54821,37.30304,0.1293127,1.480626,0,0,7.81877
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,33.65017,33.65017,1.953362,1.953362,0,-1,0,1.953362,0,0,2.220446E-16,0,0,2.056171,1.953362,0,0,25.77453,6.401903,0,2.056171,-2.056171,12.38082,31.74563,0.1293127,2.148699,0,0,6.401903
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,32.42488,32.42488,0.4023785,0.4023785,0,-1,0,0.4023785,0,0,5.551115E-17,0,0,0.4235564,0.4023785,0,0,28.05916,4.345733,0,0.4235564,-0.4235564,11.93435,30.60084,0.1293127,0.4426164,0,0,4.345733
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,31.38873,31.38873,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.52978,3.922176,0,0,0,11.93435,30.60084,0.1293127,0,0,0,3.922176
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,30.41015,30.41015,2.076871,2.076871,0,-1,0,2.076871,0,0,0,0,0,2.186181,2.076871,0,0,28.52978,3.922176,0,2.186181,-2.186181,9.629916,24.69204,0.1293127,2.284559,0,0,3.922176
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,29.39867,29.39867,1.393213,1.393213,0,-1,0,1.393213,0,0,2.220446E-16,0,0,1.46654,1.393213,0,0,30.95887,1.735996,0,1.46654,-1.46654,8.084047,20.72828,0.1293127,1.532534,0,0,1.735996
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,28.55988,28.55988,0.9921831,0.9921831,9.792183,0,2.813422,0.9921831,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.58836,0.2694561,8.36,0,8.36,16.01504,41.06412,0.1294019,1.091401,0,12,0.2694561
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,27.81978,27.81978,1.995769,1.995769,10.79577,0,3.06733,1.995769,0,0,0,0,0,0,0,8.8,8.36,24.22836,7.793456,8.36,0,8.36,23.94603,61.39996,0.1295212,2.195346,0,12,7.793456
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.4749765,28.31072,27.07967,5.319877,5.319877,12,0,3.372,5.319877,8.928337,0,0,0,0.4749765,0,0,6.680123,6.346117,15.86836,15.31746,6.821094,0,6.821094,30.41709,77.99238,0.1296418,5.851864,0.3799812,12,15.79243
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,2.072951,34.53186,28.95461,2.908417,2.908417,10.2498,0,2.929199,2.908417,71.27421,0,0,0,2.072951,0,0,7.341383,6.974313,9.047264,21.45644,9.047264,0,9.047264,39.00008,100,0.1297347,3.199258,1.658361,12,23.52939
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,3.55577,43.53717,33.41991,0,0,0,-1,0,0,0,3.55577,0,0,3.55577,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1297347,0,2.844616,0,33.15475
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,4.083086,50.14816,38.02502,5.483447,5.483447,0,0,0,5.483447,74.46203,0,0,0,4.083086,5.772049,5.483447,0,0,0,29.59898,0,1.688963,-1.688963,37.21975,95.43507,0.1297347,6.031791,3.266469,0,33.68206
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,5.773399,59.94097,41.63509,3.768628,3.768628,0,0,0,3.768628,153.1963,0,0,0,5.773399,3.966977,3.768628,0,0,1.876626,27.91002,1.806422,0,1.806422,38.93348,99.82923,0.1297095,4.145491,4.61872,0,33.68341
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,4.811585,59.52903,44.31592,0,0,0,0,0,0,0,4.741382,0,0,4.811585,0,0,0,0,0.07020369,29.5358,0.07020369,0,0.07020369,39.00008,100,0.1297085,0,3.849268,0,34.34738
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,5.024196,63.07114,46.79117,2.539788,2.539788,0,0,0,2.539788,197.8195,2.350734,0,0,5.024196,2.673461,2.539788,0,0,0,29.59898,0,0,0,39.00008,100,0.1297085,2.793767,4.019356,0,34.62317
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,5.696834,67.20448,48.19737,4.436584,4.436584,0,-1,0,4.436584,128.4059,1.026745,0,0,5.696834,4.670089,4.436584,0,0,0,29.59898,0,0,0,39.00008,100,0.1297085,4.880243,4.557467,0,35.29581
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,4.057755,61.53476,48.52631,3.995553,3.995553,0,0,0,3.995553,101.5568,8.881784E-16,0,0,4.057755,4.205845,3.995553,0,0,0,29.59898,0,0.1480897,-0.1480897,38.84398,99.59975,0.1297085,4.395108,3.246204,0,33.65673
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,2.957852,58.10866,48.84702,4.786353,4.786353,0,0,0,4.786353,61.7976,0,0,0,2.957852,5.038266,4.786353,0,0,0.1645441,29.45089,0,2.080415,-2.080415,36.65103,93.97681,0.1297085,5.264988,2.366281,0,32.40874
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,1.153058,51.13328,47.68752,7.960841,7.960841,9.217747,0,2.66809,7.960841,14.48412,0,0,0,1.153058,0,0,1.256906,1.19406,2.476116,27.37047,2.347118,0,2.347118,38.8777,99.68621,0.1297468,8.756925,0.9224461,12,28.52353
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,44.84222,44.84222,8.93046,8.93046,9.066248,0,2.629761,8.93046,0,0,0,0,0,0,0,0.1357876,0.1289982,0.1289982,29.48288,0.1289982,0,0.1289982,39.00008,100,0.1297491,9.823506,0,12,29.48288
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,42.13672,42.13672,12.21334,8.36,0,-1,0,8.36,0,0,3.853339,5.074673,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1297491,13.43467,0,0,29.59898
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,40.01508,40.01508,3.136328,3.136328,0,-1,0,3.136328,0,0,4.440892E-16,0,0,3.301398,3.136328,0,0,9.777778,20.79898,0,3.301398,-3.301398,26.24408,67.29239,0.1297491,3.449961,0,0,20.79898
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,38.11548,38.11548,3.925176,3.925176,0,-1,0,3.925176,0,0,8.881784E-16,0,0,4.131764,3.925176,0,0,13.446,17.49758,0,4.131764,-4.131764,21.88882,56.12507,0.1297491,4.317694,0,0,17.49758
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,36.24054,36.24054,1.542666,1.542666,0,-1,0,1.542666,0,0,2.220446E-16,0,0,1.623859,1.542666,0,0,18.03685,13.36582,0,1.623859,-1.623859,20.17712,51.73611,0.1297491,1.696933,0,0,13.36582
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,34.71921,34.71921,0.5583132,0.5583132,0,-1,0,0.5583132,0,0,1.110223E-16,0,0,0.5876981,0.5583132,0,0,19.84114,11.74196,0,0.5876981,-0.5876981,19.55764,50.14769,0.1297491,0.6141445,0,0,11.74196
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,33.51037,33.51037,0.4430497,0.4430497,0,-1,0,0.4430497,0,0,5.551115E-17,0,0,0.4663681,0.4430497,0,0,20.49413,11.15426,0,0.4663681,-0.4663681,19.06604,48.88719,0.1297491,0.4873546,0,0,11.15426
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,32.28508,32.28508,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.01232,10.68789,0,0,0,19.06604,48.88719,0.1297491,0,0,0,10.68789
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,31.24893,31.24893,0.5337073,0.5337073,0,-1,0,0.5337073,0,0,0,0,0,0.5617972,0.5337073,0,0,21.01232,10.68789,0,0.5617972,-0.5617972,18.47385,47.36876,0.1297491,0.5870781,0,0,10.68789
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,30.27857,30.27857,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.63654,10.12609,0,0,0,18.47385,47.36876,0.1297491,0,0,0,10.12609
