Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,29.25887,29.25887,0.4903554,0.4903554,0,-1,0,0.4903554,0,0,0,0,0,0.5161636,0.4903554,0,0,21.63654,10.12609,0,0.5161636,-0.5161636,17.92977,45.97368,0.1297491,0.539391,0,0,10.12609
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,28.40364,28.40364,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.21005,9.609929,0,0,0,17.92977,45.97368,0.1297491,0,0,0,9.609929
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,27.66353,27.66353,1.346408,1.346408,0,0,0,1.346408,0,0,0,0,0,1.417272,1.346408,0,0,22.21005,9.609929,0,1.417272,-1.417272,16.43583,42.14308,0.1297491,1.481049,0,0,9.609929
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,1.738942,31.51752,26.92342,3.821479,3.821479,0,0,0,3.821479,45.50441,8.881784E-16,0,0,1.738942,4.02261,3.821479,0,0,23.7848,8.192657,0,2.283668,-2.283668,14.02864,35.97079,0.1297491,4.203627,1.391153,0,9.931599
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,4.965111,42.88375,28.81481,3.187295,3.187295,0,0,0,3.187295,155.7782,0,0,0,4.965111,3.355047,3.187295,0,0,26.32221,5.908989,1.610064,0,1.610064,15.55608,39.8873,0.1297267,3.506024,3.972089,0,10.8741
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,7.400904,56.09926,33.239,1.710175,1.710175,0,-1,0,1.710175,432.7571,0,0,0,7.400904,1.800184,1.710175,0,0,24.71215,7.358047,5.60072,0,5.60072,20.86939,53.51114,0.1296488,1.881193,5.920723,0,14.75895
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,7.933603,63.61706,37.81121,2.175575,2.175575,0,0,0,2.175575,364.6669,0,0,0,7.933603,2.290079,2.175575,0,0,19.11143,12.39869,5.643524,0,5.643524,26.2233,67.23911,0.1295704,2.393133,6.346883,0,20.3323
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,7.821365,67.55826,41.39662,0,0,0,0,0,0,0,0,0,0,7.821365,0,0,0,0,13.4679,17.47787,7.821365,0,7.821365,33.6433,86.26471,0.1294618,0,6.257092,0,25.29923
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,6.681399,66.22204,44.08567,4.833915,4.833915,0,0,0,4.833915,138.2192,0,0,0,6.681399,5.088332,4.833915,0,0,5.646537,24.5171,1.593068,0,1.593068,35.15462,90.13987,0.1294397,5.317307,5.345119,0,31.19849
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,7.564333,72.87749,46.57736,0,0,0,0,0,0,0,3.510864,0,0,7.564333,0,0,0,0,4.053469,25.95086,4.053469,0,4.053469,39.00008,100,0.1293836,0,6.051466,0,33.51519
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,7.354256,73.75233,48.01646,3.414884,3.414884,0,-1,0,3.414884,215.3589,3.759641,0,0,7.354256,3.594615,3.414884,0,0,0,29.59898,0,0,0,39.00008,100,0.1293836,3.756373,5.883405,0,36.95324
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,5.83309,67.89549,48.33717,0.01908907,0.01908907,0,0,0,0.01908907,30557.22,5.812996,0,0,5.83309,0.02009376,0.01908907,0,0,0,29.59898,0,0,0,39.00008,100,0.1293836,0.02099798,4.666472,0,35.43207
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,2.802198,57.44177,48.70722,2.054029,2.054029,0,0,0,2.054029,136.4245,0.6400625,0,0,2.802198,2.162136,2.054029,0,0,0,29.59898,0,0,0,39.00008,100,0.1293836,2.259432,2.241759,0,32.40118
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,1.334989,51.54807,47.54772,0,0,0,0,0,0,0,1.334989,0,0,1.334989,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1293836,0,1.067991,0,30.93397
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,44.68598,44.68598,1.775214,1.775214,0,0,0,1.775214,0,0,2.220446E-16,0,0,1.868647,1.775214,0,0,0,29.59898,0,1.868647,-1.868647,37.03035,94.94943,0.1293836,1.952736,0,0,29.59898
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,41.98048,41.98048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.076274,27.73033,0,0,0,37.03035,94.94943,0.1293836,0,0,0,27.73033
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,39.87529,39.87529,2.9092,2.9092,0,-1,0,2.9092,0,0,0,0,0,3.062316,2.9092,0,0,2.076274,27.73033,0,3.062316,-3.062316,33.80239,86.67262,0.1293836,3.20012,0,0,27.73033
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,37.97568,37.97568,4.330214,4.330214,0,-1,0,4.330214,0,0,0,0,0,4.55812,4.330214,0,0,5.478848,24.66801,0,4.55812,-4.55812,28.99771,74.35294,0.1293836,4.763236,0,0,24.66801
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,36.10074,36.10074,0.7748725,0.7748725,0,-1,0,0.7748725,0,0,1.110223E-16,0,0,0.8156553,0.7748725,0,0,10.54343,20.1099,0,0.8156553,-0.8156553,28.13793,72.14839,0.1293836,0.8523598,0,0,20.1099
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,34.57941,34.57941,0.4596165,0.4596165,0,-1,0,0.4596165,0,0,5.551115E-17,0,0,0.4838068,0.4596165,0,0,11.44971,19.29424,0,0.4838068,-0.4838068,27.62795,70.84076,0.1293836,0.5055781,0,0,19.29424
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,33.37057,33.37057,0.5005112,0.5005112,0,-1,0,0.5005112,0,0,0,0,0,0.5268539,0.5005112,0,0,11.98727,18.81043,0,0.5268539,-0.5268539,27.0726,69.41679,0.1293836,0.5505623,0,0,18.81043
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,32.16996,32.16996,0.3798956,0.3798956,0,-1,0,0.3798956,0,0,5.551115E-17,0,0,0.3998901,0.3798956,0,0,12.57267,18.28358,0,0.3998901,-0.3998901,26.65108,68.33596,0.1293836,0.4178852,0,0,18.28358
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,31.10914,31.10914,1.927743,1.927743,0,-1,0,1.927743,0,0,2.220446E-16,0,0,2.029203,1.927743,0,0,13.01699,17.88369,0,2.029203,-2.029203,24.51211,62.85144,0.1293836,2.120517,0,0,17.88369
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,30.13877,30.13877,1.574641,1.574641,0,-1,0,1.574641,0,0,2.220446E-16,0,0,1.657517,1.574641,0,0,15.27166,15.85449,0,1.657517,-1.657517,22.76493,58.37151,0.1293836,1.732105,0,0,15.85449
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,29.0944,29.0944,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.11334,14.19697,0,0,0,22.76493,58.37151,0.1293836,0,0,0,14.19697
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,28.26384,28.26384,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.11334,14.19697,0,0,0,22.76493,58.37151,0.1293836,0,0,0,14.19697
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,27.52373,27.52373,0.3811471,0.3811471,0,0,0,0.3811471,0,0,0,0,0,0.4012074,0.3811471,0,0,17.11334,14.19697,0,0.4012074,-0.4012074,22.34203,57.28713,0.1293836,0.4192618,0,0,14.19697
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.9428183,29.24077,26.78363,10.46853,10.46853,12,0,3.372,10.46853,9.006214,0,0,0,0.9428183,0,0,1.531469,1.454896,17.55913,13.79576,2.397714,0,2.397714,24.6167,63.11961,0.1294234,11.51538,0.7542546,12,14.73858
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,2.732906,36.08135,28.65856,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.732906,0,0,8.8,8.36,15.16142,15.9537,11.09291,0,11.09291,35.14035,90.10329,0.1294442,0,2.186325,12,18.68661
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,2.635678,40.40263,33.04986,0.05623483,0.05623483,0,-1,0,0.05623483,4686.913,0,0,0,2.635678,0.05919456,0.05623483,0,0,4.068509,25.93732,2.576483,0,2.576483,37.58462,96.37062,0.1294086,0.06185831,2.108542,0,28.573
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,3.286538,47.17712,37.60563,4.851933,4.851933,0,0,0,4.851933,67.73666,0,8.881784E-16,0,3.286538,5.107298,4.851933,0,0,1.492026,28.25616,0,1.82076,-1.82076,35.66537,91.44948,0.1294086,5.337126,2.62923,0,31.54269
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,6.166499,60.84025,41.16636,0.8929088,0.8929088,0,0,0,0.8929088,690.6079,1.711502,0,0,6.166499,0.939904,0.8929088,0,0,3.515093,26.43539,3.515093,0,3.515093,39.00008,100,0.12936,0.9821997,4.933199,0,32.60189
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,5.695662,62.21807,43.87186,2.071887,2.071887,0,0,0,2.071887,274.9021,3.514728,0,0,5.695662,2.180934,2.071887,0,0,0,29.59898,0,0,0,39.00008,100,0.12936,2.279076,4.55653,0,35.29464
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,7.888931,74.0372,46.37178,2.67873,2.67873,0,0,0,2.67873,294.5027,5.069215,0,0,7.888931,2.819715,2.67873,0,0,0,29.59898,0,0,0,39.00008,100,0.12936,2.946603,6.311144,0,37.48791
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,6.304574,69.11139,47.7862,0,0,0,-1,0,0,0,6.304574,0,0,6.304574,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.12936,0,5.043659,0,35.90355
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,6.184,69.06688,48.15625,0.9736493,0.9736493,0,0,0,0.9736493,635.1363,5.159106,0,0,6.184,1.024894,0.9736493,0,0,0,29.59898,0,0,0,39.00008,100,0.12936,1.071014,4.9472,0,35.78298
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,4.250579,62.21775,48.52631,2.08569,2.08569,0,0,0,2.08569,203.7973,2.055116,0,0,4.250579,2.195463,2.08569,0,0,0,29.59898,0,0,0,39.00008,100,0.12936,2.294258,3.400463,0,33.84956
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,1.49664,51.86928,47.37503,0,0,0,0,0,0,0,1.49664,0,0,1.49664,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.12936,0,1.197312,0,31.09562
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,44.52151,44.52151,1.897797,1.897797,0,0,0,1.897797,0,0,2.220446E-16,0,0,1.997681,1.897797,0,0,0,29.59898,0,1.997681,-1.997681,36.89434,94.60068,0.12936,2.087577,0,0,29.59898
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,41.81601,41.81601,7.429757,7.429757,0,-1,0,7.429757,0,0,8.881784E-16,0,0,7.820796,7.429757,0,0,2.219646,27.6013,0,7.820796,-7.820796,28.65049,73.46266,0.12936,8.172732,0,0,27.6013
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,39.71082,39.71082,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.90942,19.7805,0,0,0,28.65049,73.46266,0.12936,0,0,0,19.7805
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,37.83588,37.83588,3.104454,3.104454,0,-1,0,3.104454,0,0,0,0,0,3.267846,3.104454,0,0,10.90942,19.7805,0,3.267846,-3.267846,25.20588,64.63034,0.12936,3.414899,0,0,19.7805
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,35.96095,35.96095,0.8512552,0.8512552,0,-1,0,0.8512552,0,0,1.110223E-16,0,0,0.8960581,0.8512552,0,0,14.54036,16.51266,0,0.8960581,-0.8960581,24.26135,62.20847,0.12936,0.9363807,0,0,16.51266
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,34.43962,34.43962,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.53598,15.6166,0,0,0,24.26135,62.20847,0.12936,0,0,0,15.6166
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,33.25545,33.25545,1.682454,1.682454,0,-1,0,1.682454,0,0,2.220446E-16,0,0,1.771004,1.682454,0,0,15.53598,15.6166,0,1.771004,-1.771004,22.39455,57.42181,0.12936,1.8507,0,0,15.6166
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,32.03016,32.03016,1.726912,1.726912,0,-1,0,1.726912,0,0,2.220446E-16,0,0,1.817802,1.726912,0,0,17.50376,13.84559,0,1.817802,-1.817802,20.47842,52.50866,0.12936,1.899603,0,0,13.84559
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,30.96934,30.96934,1.627317,1.627317,0,-1,0,1.627317,0,0,2.220446E-16,0,0,1.712965,1.627317,0,0,19.52354,12.02779,0,1.712965,-1.712965,18.6728,47.87887,0.12936,1.790048,0,0,12.02779
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,29.99898,29.99898,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.42684,10.31483,0,0,0,18.6728,47.87887,0.12936,0,0,0,10.31483
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,28.95461,28.95461,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.42684,10.31483,0,0,0,18.6728,47.87887,0.12936,0,0,0,10.31483
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,28.12404,28.12404,2.810808,2.810808,0,0,0,2.810808,0,0,4.440892E-16,0,0,2.958745,2.810808,0,0,21.42684,10.31483,0,2.958745,-2.958745,15.554,39.88198,0.12936,3.091889,0,0,10.31483
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,27.38394,27.38394,0.4493005,0.4493005,0,0,0,0.4493005,0,0,5.551115E-17,0,0,0.4729479,0.4493005,0,0,24.71433,7.35608,0,0.4729479,-0.4729479,15.05547,38.6037,0.12936,0.4942305,0,0,7.35608
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,3.041982,34.81786,26.61916,0,0,0,0,0,0,0,0,0,0,3.041982,0,0,0,0,25.23983,6.883132,3.041982,0,3.041982,17.94135,46.00338,0.1293179,0,2.433586,0,9.925115
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,4.867091,42.22834,28.49409,0.4045991,0.4045991,0,0,0,0.4045991,1202.941,0,0,0,4.867091,0.4258938,0.4045991,0,0,22.19785,9.620916,4.441196,0,4.441196,22.15464,56.80666,0.1292567,0.4450591,3.893672,0,14.48801
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,8.130965,58.37492,32.86895,0.9962771,0.9962771,0,-1,0,0.9962771,816.1349,0,0,0,8.130965,1.048713,0.9962771,0,0,17.75665,13.61799,7.082253,0,7.082253,28.87346,74.03436,0.129159,1.095905,6.504772,0,21.74896
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,8.475788,65.26718,37.37537,5.553784,5.553784,0,0,0,5.553784,152.6129,0,0,0,8.475788,5.846088,5.553784,0,0,10.6744,19.99202,2.6297,0,2.6297,31.36821,80.43114,0.1291228,6.109162,6.780631,0,28.46781
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,7.063061,63.96679,40.9361,0,0,0,0,0,0,0,0,0,0,7.063061,0,0,0,0,8.044697,22.35875,7.063061,0,7.063061,38.06882,97.61215,0.1290256,0,5.650448,0,29.42181
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,5.250757,60.33562,43.64161,1.483791,1.483791,0,0,0,1.483791,353.8744,2.707235,0,0,5.250757,1.561885,1.483791,0,0,0.9816365,28.71551,0.9816365,0,0.9816365,39.00008,100,0.1290122,1.63217,4.200605,0,33.96626
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,5.61575,64.52501,46.14152,2.813883,2.813883,0,0,0,2.813883,199.573,2.653768,0,0,5.61575,2.961982,2.813883,0,0,0,29.59898,0,0,0,39.00008,100,0.1290122,3.095271,4.4926,0,35.21473
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,5.916103,67.35735,47.59706,1.255523,1.255523,0,-1,0,1.255523,471.2064,4.594501,0,0,5.916103,1.321603,1.255523,0,0,0,29.59898,0,0,0,39.00008,100,0.1290122,1.381075,4.732883,0,35.51508
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,4.319892,61.84588,47.96712,7.880466,7.880466,3.776568,0,1.291472,7.880466,54.81773,0,0,0,4.319892,4.319892,4.103898,0,0,0,29.59898,0,0,0,39.00008,100,0.1290122,8.668512,3.455914,12,33.91887
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,1.981585,54.38806,48.33717,0.7088115,0.7088115,0,0,0,0.7088115,279.5644,1.235467,0,0,1.981585,0.7461174,0.7088115,0,0,0,29.59898,0,0,0,39.00008,100,0.1290122,0.7796927,1.585268,0,31.58056
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,1.585116,51.96529,47.20234,2.77963,2.77963,0,0,0,2.77963,57.02615,0,0,0,1.585116,2.925927,2.77963,0,0,0,29.59898,0,1.34081,-1.34081,37.58674,96.37606,0.1290122,3.057593,1.268093,0,31.1841
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,44.3406,44.3406,5.997329,5.997329,0,0,0,5.997329,0,0,8.881784E-16,0,0,6.312978,5.997329,0,0,1.489789,28.25817,0,6.312978,-6.312978,30.93228,79.31337,0.1290122,6.597062,0,0,28.25817
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,41.63509,41.63509,3.80193,3.80193,0,-1,0,3.80193,0,0,4.440892E-16,0,0,4.002032,3.80193,0,0,8.50421,21.94519,0,4.002032,-4.002032,26.71376,68.4967,0.1290122,4.182124,0,0,21.94519
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,39.57102,39.57102,1.280182,1.280182,0,-1,0,1.280182,0,0,2.220446E-16,0,0,1.34756,1.280182,0,0,12.95091,17.94316,0,1.34756,-1.34756,25.29331,64.85452,0.1290122,1.4082,0,0,17.94316
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,37.67964,37.67964,3.599242,3.599242,0,-1,0,3.599242,0,0,4.440892E-16,0,0,3.788676,3.599242,0,0,14.4482,16.5956,0,3.788676,-3.788676,21.2997,54.61449,0.1290122,3.959167,0,0,16.5956
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,35.82937,35.82937,1.162001,1.162001,0,-1,0,1.162001,0,0,2.220446E-16,0,0,1.223159,1.162001,0,0,18.65784,12.80692,0,1.223159,-1.223159,20.01037,51.30854,0.1290122,1.278201,0,0,12.80692
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,34.29982,34.29982,1.165329,1.165329,0,-1,0,1.165329,0,0,0,0,0,1.226662,1.165329,0,0,20.01691,11.58376,0,1.226662,-1.226662,18.71736,47.99313,0.1290122,1.281862,0,0,11.58376
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,33.0992,33.0992,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.37986,10.3571,0,0,0,18.71736,47.99313,0.1290122,0,0,0,10.3571
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,31.87391,31.87391,2.035816,2.035816,0,-1,0,2.035816,0,0,0,0,0,2.142964,2.035816,0,0,21.37986,10.3571,0,2.142964,-2.142964,16.45848,42.20113,0.1290122,2.239398,0,0,10.3571
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,30.80487,30.80487,0.205344,0.205344,0,-1,0,0.205344,0,0,2.775558E-17,0,0,0.2161516,0.205344,0,0,23.76093,8.214136,0,0.2161516,-0.2161516,16.23063,41.61692,0.1290122,0.2258784,0,0,8.214136
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,29.80984,29.80984,0.131543,0.131543,0,-1,0,0.131543,0,0,2.775558E-17,0,0,0.1384663,0.131543,0,0,24.0011,7.997984,0,0.1384663,-0.1384663,16.08467,41.24268,0.1290122,0.1446973,0,0,7.997984
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,28.77369,28.77369,1.932195,1.932195,0,-1,0,1.932195,0,0,2.220446E-16,0,0,2.03389,1.932195,0,0,24.15495,7.859518,0,2.03389,-2.03389,13.94077,35.74549,0.1290122,2.125415,0,0,7.859518
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,27.9349,27.9349,0.1964919,0.1964919,0,0,0,0.1964919,0,0,0,0,0,0.2068335,0.1964919,0,0,26.41483,5.825628,0,0.2068335,-0.2068335,13.72275,35.18645,0.1290122,0.216141,0,0,5.825628
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,27.1948,27.1948,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.64465,5.618795,0,0,0,13.72275,35.18645,0.1290122,0,0,0,5.618795
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,1.548127,30.52872,26.46291,4.14281,4.14281,0,0,0,4.14281,37.36901,0,8.881784E-16,0,1.548127,4.360853,4.14281,0,0,26.64465,5.618795,0,2.812726,-2.812726,10.75787,27.58423,0.1290122,4.557091,1.238502,0,7.166922
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,1.563193,32.4835,28.32963,3.76652,3.76652,11.43172,0,3.228225,3.76652,41.50232,-8.881784E-16,0,0,1.563193,0,0,7.665198,7.281938,29.7699,2.806069,8.845131,0,8.845131,19.1491,49.10016,0.129143,4.143172,1.250554,12,4.369262
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,1.854307,37.74335,32.65514,0,0,0,-1,0,0,0,0,0,0,1.854307,0,0,0,0,20.92477,10.76669,1.854307,0,1.854307,20.90825,53.61079,0.1291175,0,1.483445,0,12.62099
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,2.310238,43.72635,37.14511,3.37027,3.37027,0,0,0,3.37027,68.54756,0,4.440892E-16,0,2.310238,3.547652,3.37027,0,0,19.07046,12.43556,0,1.237415,-1.237415,19.6039,50.26631,0.1291175,3.707297,1.84819,0,14.7458
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,5.43349,57.6683,40.70585,4.732463,4.732463,0,0,0,4.732463,114.8131,0,0,0,5.43349,4.981541,4.732463,0,0,20.44537,11.19815,0.4519492,0,0.4519492,20.03266,51.36568,0.1291113,5.20571,4.346792,0,16.63164
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,5.616501,61.40007,43.41135,0.8620113,0.8620113,0,0,0,0.8620113,651.5578,0,0,0,5.616501,0.9073803,0.8620113,0,0,19.99342,11.6049,4.709121,0,4.709121,24.50012,62.8207,0.1290466,0.9482124,4.493201,0,17.2214
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,4.357637,59.75125,45.95238,7.453604,7.453604,0,0,0,7.453604,58.4635,0,0,0,4.357637,7.845899,7.453604,0,0,15.2843,15.84311,0,3.488261,-3.488261,20.82317,53.39264,0.1290466,8.198964,3.48611,0,20.20075
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,7.41081,73.25439,47.41615,4.612538,4.612538,0,-1,0,4.612538,160.6667,0,0,0,7.41081,4.855303,4.612538,0,0,19.16014,12.35485,2.555508,0,2.555508,23.24754,59.60896,0.1290115,5.073792,5.928648,0,19.76566
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,3.328838,58.21718,47.7862,3.317611,3.317611,0,0,0,3.317611,100.3384,0,0,0,3.328838,3.492223,3.317611,0,0,16.60464,14.65481,0,0.1633848,-0.1633848,23.07532,59.16736,0.1290115,3.649373,2.66307,0,17.98364
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,2.951679,57.35107,48.15625,2.28192,2.28192,0,0,0,2.28192,129.3507,0,0,0,2.951679,2.402021,2.28192,0,0,16.78617,14.49142,0.5496585,0,0.5496585,23.59677,60.50441,0.129004,2.510112,2.361343,0,17.4431
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,1.187933,50.58327,47.04609,2.583613,2.583613,0,0,0,2.583613,45.97954,0,0,0,1.187933,2.719593,2.583613,0,0,16.23652,14.98611,0,1.531659,-1.531659,21.98226,56.36465,0.129004,2.841974,0.9503466,0,16.17405
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,44.20079,44.20079,7.694611,7.694611,12,0,3.372,7.694611,0,0,0,0,0,0,0,4.305389,4.09012,17.93836,13.45446,4.09012,0,4.09012,25.86249,66.31393,0.1290766,8.464072,0,12,13.45446
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,41.47063,41.47063,2.000295,2.000295,0,-1,0,2.000295,0,0,0,0,0,2.105573,2.000295,0,0,13.84824,17.13556,0,2.105573,-2.105573,23.64302,60.623,0.1290766,2.200324,0,0,17.13556
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,39.41478,39.41478,7.345699,7.345699,0,-1,0,7.345699,0,0,8.881784E-16,0,0,7.732315,7.345699,0,0,16.18777,15.02999,0,7.732315,-7.732315,15.49244,39.72413,0.1290766,8.080269,0,0,15.02999
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,37.53984,37.53984,0.331089,0.331089,0,-1,0,0.331089,0,0,5.551115E-17,0,0,0.3485147,0.331089,0,0,24.77922,7.297676,0,0.3485147,-0.3485147,15.12507,38.78217,0.1290766,0.3641979,0,0,7.297676
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,35.6649,35.6649,0.5120872,0.5120872,0,-1,0,0.5120872,0,0,1.110223E-16,0,0,0.5390392,0.5120872,0,0,25.16646,6.949161,0,0.5390392,-0.5390392,14.55688,37.32525,0.1290766,0.563296,0,0,6.949161
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,34.13535,34.13535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.7654,6.410122,0,0,0,14.55688,37.32525,0.1290766,0,0,0,6.410122
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,32.9594,32.9594,0.1016497,0.1016497,0,-1,0,0.1016497,0,0,1.387779E-17,0,0,0.1069997,0.1016497,0,0,25.7654,6.410122,0,0.1069997,-0.1069997,14.44409,37.03605,0.1290766,0.1118147,0,0,6.410122
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,31.73412,31.73412,1.362079,1.362079,0,-1,0,1.362079,0,0,2.220446E-16,0,0,1.433768,1.362079,0,0,25.88428,6.303122,0,1.433768,-1.433768,12.93277,33.16087,0.1290766,1.498287,0,0,6.303122
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,30.64863,30.64863,0.5177475,0.5177475,0,-1,0,0.5177475,0,0,1.110223E-16,0,0,0.5449973,0.5177475,0,0,27.47736,4.869354,0,0.5449973,-0.5449973,12.35829,31.68785,0.1290766,0.5695223,0,0,4.869354
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,29.67004,29.67004,0.827203,0.827203,0,-1,0,0.827203,0,0,1.110223E-16,0,0,0.87074,0.827203,0,0,28.08291,4.324357,0,0.87074,-0.87074,11.44045,29.33442,0.1290766,0.9099233,0,0,4.324357
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,28.63389,28.63389,1.183352,1.183352,0,-1,0,1.183352,0,0,0,0,0,1.245634,1.183352,0,0,29.0504,3.453617,0,1.245634,-1.245634,10.12743,25.96773,0.1290766,1.301687,0,0,3.453617
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,27.77866,27.77866,0.8451094,0.8451094,0,0,0,0.8451094,0,0,0,0,0,0.8895888,0.8451094,0,0,30.43444,2.207983,0,0.8895888,-0.8895888,9.189726,23.56335,0.1290766,0.9296203,0,0,2.207983
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,27.03855,27.03855,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.42287,1.318395,0,0,0,9.189726,23.56335,0.1290766,0,0,0,1.318395
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,2.593606,33.22123,26.29844,3.405915,3.405915,11.52421,0,3.251626,3.405915,76.15006,0,0,0,2.593606,0,0,8.118299,7.712385,31.42287,1.318395,10.30599,0,10.30599,18.96685,48.63284,0.1291897,3.746506,2.074885,12,3.912001
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,4.820994,41.70842,28.14871,11.1562,11.1562,12,0,3.372,11.1562,43.21357,0,0,0,4.820994,0,0,0.8437962,0.8016064,21.11688,10.59379,5.622601,0,5.622601,24.30091,62.30991,0.1292744,12.27182,3.856796,12,15.41478
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,7.723468,56.37531,32.47422,4.610629,4.610629,0,-1,0,4.610629,167.5144,0,0,0,7.723468,4.853294,4.610629,0,0,15.49428,15.65413,2.870174,0,2.870174,27.0238,69.29166,0.129235,5.071692,6.178774,0,23.3776
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,8.479116,64.73817,36.93953,0.6675788,0.6675788,0,0,0,0.6675788,1270.13,0,0,0,8.479116,0.7027146,0.6675788,0,0,12.6241,18.23728,7.776402,0,7.776402,34.40114,88.20789,0.1291285,0.7343367,6.783293,0,26.7164
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,8.626351,69.80009,40.47559,1.821778,1.821778,0,0,0,1.821778,473.5129,1.860988,0,0,8.626351,1.917661,1.821778,0,0,4.847703,25.23605,4.847703,0,4.847703,39.00008,100,0.1290623,2.003955,6.901081,0,33.8624
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,8.091539,70.91087,43.1811,2.076263,2.076263,0,0,0,2.076263,389.7166,5.906,0,0,8.091539,2.18554,2.076263,0,0,0,29.59898,0,0,0,39.00008,100,0.1290623,2.283889,6.473232,0,37.69052
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,8.402785,75.54874,45.7468,2.213687,2.213687,0,0,0,2.213687,379.5833,6.072588,0,0,8.402785,2.330197,2.213687,0,0,0,29.59898,0,0,0,39.00008,100,0.1290623,2.435055,6.722228,0,38.00176
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,6.53658,69.35058,47.20234,0,0,0,-1,0,0,0,6.53658,0,0,6.53658,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1290623,0,5.229264,0,36.13556
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,5.96139,67.53379,47.59706,2.374816,2.374816,0,0,0,2.374816,251.0253,3.461583,0,0,5.96139,2.499807,2.374816,0,0,0,29.59898,0,0,0,39.00008,100,0.1290623,2.612298,4.769112,0,35.56037
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,4.000959,60.7756,48.01646,0,0,0,0,0,0,0,4.000959,0,0,4.000959,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1290623,0,3.200768,0,33.59994
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,1.272043,50.64614,46.85696,1.108758,1.108758,0,0,0,1.108758,114.7269,0.1049298,0,0,1.272043,1.167113,1.108758,0,0,0,29.59898,0,0,0,39.00008,100,0.1290623,1.219633,1.017634,0,30.87102
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,44.01166,44.01166,2.935696,2.935696,0,0,0,2.935696,0,0,0,0,0,3.090206,2.935696,0,0,0,29.59898,0,3.090206,-3.090206,35.74271,91.6478,0.1290623,3.229265,0,0,29.59898
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,41.30616,41.30616,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.433562,26.50877,0,0,0,35.74271,91.6478,0.1290623,0,0,0,26.50877
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,39.25031,39.25031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.433562,26.50877,0,0,0,35.74271,91.6478,0.1290623,0,0,0,26.50877
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,37.3507,37.3507,6.784448,6.784448,0,-1,0,6.784448,0,0,0,0,0,7.141524,6.784448,0,0,3.433562,26.50877,0,7.141524,-7.141524,28.21489,72.34572,0.1290623,7.462893,0,0,26.50877
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,35.50043,35.50043,0.7985889,0.7985889,0,-1,0,0.7985889,0,0,1.110223E-16,0,0,0.8406199,0.7985889,0,0,11.36859,19.36725,0,0.8406199,-0.8406199,27.3288,70.0737,0.1290623,0.8784478,0,0,19.36725
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,33.9791,33.9791,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.30261,18.52663,0,0,0,27.3288,70.0737,0.1290623,0,0,0,18.52663
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,32.79494,32.79494,1.678096,1.678096,0,-1,0,1.678096,0,0,2.220446E-16,0,0,1.766417,1.678096,0,0,12.30261,18.52663,0,1.766417,-1.766417,25.46683,65.29943,0.1290623,1.845906,0,0,18.52663
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,31.56965,31.56965,2.093705,2.093705,0,-1,0,2.093705,0,0,0,0,0,2.2039,2.093705,0,0,14.2653,16.76021,0,2.2039,-2.2039,23.14371,59.34274,0.1290623,2.303075,0,0,16.76021
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,30.48416,30.48416,0.2402707,0.2402707,0,-1,0,0.2402707,0,0,5.551115E-17,0,0,0.2529166,0.2402707,0,0,16.71408,14.55631,0,0.2529166,-0.2529166,22.87712,58.65916,0.1290623,0.2642978,0,0,14.55631
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,29.5138,29.5138,0.1813536,0.1813536,0,-1,0,0.1813536,0,0,0,0,0,0.1908985,0.1813536,0,0,16.99509,14.30339,0,0.1908985,-0.1908985,22.67589,58.1432,0.1290623,0.1994889,0,0,14.30339
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,28.44476,28.44476,0.4089587,0.4089587,0,-1,0,0.4089587,0,0,5.551115E-17,0,0,0.4304828,0.4089587,0,0,17.2072,14.1125,0,0.4304828,-0.4304828,22.22212,56.97969,0.1290623,0.4498545,0,0,14.1125
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,27.58952,27.58952,0.6842937,0.6842937,0,0,0,0.6842937,0,0,0,0,0,0.7203091,0.6842937,0,0,17.68552,13.68201,0,0.7203091,-0.7203091,21.46285,55.03284,0.1290623,0.752723,0,0,13.68201
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,26.84941,26.84941,0.3732137,0.3732137,0,0,0,0.3732137,0,0,5.551115E-17,0,0,0.3928565,0.3732137,0,0,18.48586,12.9617,0,0.3928565,-0.3928565,21.04874,53.97103,0.1290623,0.410535,0,0,12.9617
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,1.607764,30.32664,26.10931,5.66223,5.66223,0,0,0,5.66223,28.39453,0,0,0,1.607764,5.960243,5.66223,0,0,18.92237,12.56885,0,4.352479,-4.352479,16.46083,42.20717,0.1290623,6.228454,1.286211,0,14.17661
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,2.246763,33.98438,27.95957,4.214236,4.214236,0,0,0,4.214236,53.31363,0,0,0,2.246763,4.436038,4.214236,0,0,23.75846,8.216369,0,2.189276,-2.189276,14.15313,36.29,0.1290623,4.63566,1.79741,0,10.46313
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,3.707425,42.75723,32.26041,3.188066,3.188066,0,-1,0,3.188066,116.2907,0,0,0,3.707425,3.35586,3.188066,0,0,26.19098,6.027093,0.3515651,0,0.3515651,14.48665,37.14519,0.1290575,3.506873,2.96594,0,9.734517
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,7.068698,58.96428,36.70105,5.433426,5.433426,0,0,0,5.433426,130.0965,0,0,0,7.068698,5.719396,5.433426,0,0,25.83942,6.343502,1.349302,0,1.349302,15.76671,40.42739,0.129039,5.976769,5.654959,0,13.4122
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,7.767489,65.92596,40.24534,1.442898,1.442898,0,0,0,1.442898,538.3255,0,0,0,7.767489,1.51884,1.442898,0,0,24.49012,7.557873,6.248649,0,6.248649,21.6947,55.62733,0.1289537,1.587188,6.213992,0,15.32536
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,7.267601,67.22733,42.97551,0.3250461,0.3250461,0,0,0,0.3250461,2235.868,0,0,0,7.267601,0.3421537,0.3250461,0,0,18.24147,13.18166,6.925447,0,6.925447,28.26476,72.47359,0.1288592,0.3575507,5.81408,0,20.44926
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,8.199675,74.33563,45.51654,3.935745,3.935745,0,0,0,3.935745,208.3385,0,0,0,8.199675,4.14289,3.935745,0,0,11.31602,19.41456,4.056785,0,4.056785,32.11336,82.34179,0.128804,4.32932,6.55974,0,27.61423
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,7.079294,71.33244,46.99675,0.3528188,0.3528188,0,-1,0,0.3528188,2006.496,0,0,0,7.079294,0.3713882,0.3528188,0,0,7.259235,23.06567,6.707905,0,6.707905,38.47704,98.65888,0.1287127,0.3881007,5.663435,0,30.14496
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,4.175347,60.72695,47.41615,1.429482,1.429482,0,0,0,1.429482,292.0882,2.1193,0,0,4.175347,1.504717,1.429482,0,0,0.5513301,29.10278,0.5513301,0,0.5513301,39.00008,100,0.1287052,1.57243,3.340278,0,33.27813
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,3.158107,57.68771,47.82732,0,0,0,0,0,0,0,3.158107,0,0,3.158107,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1287052,0,2.526485,0,32.75708
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,1.399471,50.86732,46.69249,3.126568,3.126568,0,0,0,3.126568,44.76062,0,4.440892E-16,0,1.399471,3.291125,3.126568,0,0,0,29.59898,0,1.891653,-1.891653,37.0061,94.88725,0.1287052,3.439225,1.119577,0,30.99845
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,43.84719,43.84719,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.101837,27.70732,0,0,0,37.0061,94.88725,0.1287052,0,0,0,27.70732
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,41.14169,41.14169,8.068583,8.068583,0,-1,0,8.068583,0,0,1.776357E-15,0.5154406,0,8.493244,8.068583,0,0,2.101837,27.70732,0,8.493244,-8.493244,28.05343,71.93174,0.1287052,8.875441,0,0,27.70732
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,39.06117,39.06117,6.78602,6.78602,0,-1,0,6.78602,0,0,8.881784E-16,0,0,7.143179,6.78602,0,0,11.53878,19.21408,0,7.143179,-7.143179,20.52386,52.62518,0.1287052,7.464622,0,0,19.21408
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,37.18623,37.18623,5.764364,5.764364,0,-1,0,5.764364,0,0,0,0,0,6.067752,5.764364,0,0,19.47564,12.0709,0,6.067752,-6.067752,14.12789,36.22529,0.1287052,6.340801,0,0,12.0709
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,35.33597,35.33597,0.9924382,0.9924382,0,-1,0,0.9924382,0,0,2.220446E-16,0,0,1.044672,0.9924382,0,0,26.21759,6.00315,0,1.044672,-1.044672,13.02671,33.40175,0.1287052,1.091682,0,0,6.00315
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,33.81464,33.81464,0.3757423,0.3757423,0,-1,0,0.3757423,0,0,0,0,0,0.3955182,0.3757423,0,0,27.37833,4.958477,0,0.3955182,-0.3955182,12.6098,32.33275,0.1287052,0.4133165,0,0,4.958477
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,32.61402,32.61402,1.546564,1.546564,0,-1,0,1.546564,0,0,2.220446E-16,0,0,1.627962,1.546564,0,0,27.8178,4.562959,0,1.627962,-1.627962,10.89377,27.9327,0.1287052,1.70122,0,0,4.562959
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,31.38873,31.38873,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.62664,2.934998,0,0,0,10.89377,27.9327,0.1287052,0,0,0,2.934998
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,30.31969,30.31969,0.9723808,0.9723808,0,-1,0,0.9723808,0,0,2.220446E-16,0,0,1.023559,0.9723808,0,0,29.62664,2.934998,0,1.023559,-1.023559,9.814849,25.16623,0.1287052,1.069619,0,0,2.934998
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,29.34933,29.34933,2.176981,1.815867,0,-1,0,1.815867,0,0,0.3611143,0.5788124,0,1.911439,1.815867,0,0,30.76393,1.911439,0,1.911439,-1.911439,7.800015,20,0.1287052,2.394679,0,0,1.911439
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,28.28851,28.28851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287052,0,0,0,0
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,27.43328,27.43328,0.5009611,0.5009611,9.300961,0,2.689143,0.5009611,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1287786,0.5510572,0,12,0
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,26.69317,26.69317,1.394931,1.394931,10.19493,0,2.915318,1.394931,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1288783,1.534424,0,12,7.524
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.4900441,27.21497,25.95306,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.4900441,0,0,8.8,8.36,16.16775,15.048,8.850044,0,8.850044,32.05789,82.19955,0.1289299,0,0.3920352,12,15.53804
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,2.515296,34.54665,27.77866,2.724219,2.724219,0,0,0,2.724219,92.33089,4.440892E-16,0,0,2.515296,2.867599,2.724219,0,0,7.317709,23.01304,0,0.3523033,-0.3523033,31.68653,81.24734,0.1289299,2.996641,2.012237,0,25.52834
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,4.019319,43.48742,32.05483,4.986338,4.986338,0,-1,0,4.986338,80.60663,0,0,0,4.019319,5.248776,4.986338,0,0,7.709157,22.66074,0,1.229458,-1.229458,30.39057,77.92438,0.1289299,5.484972,3.215455,0,26.68006
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,3.531374,46.72544,36.4708,0,0,0,0,0,0,0,0,0,0,3.531374,0,0,0,0,9.075222,21.43128,3.531374,0,3.531374,33.74072,86.5145,0.128882,0,2.825099,0,24.96265
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,4.681495,54.30211,40.01508,0.7405453,0.7405453,0,0,0,0.7405453,632.1686,0,0,0,4.681495,0.7795213,0.7405453,0,0,5.543848,24.60952,3.901974,0,3.901974,37.44246,96.00612,0.1288291,0.8145998,3.745196,0,29.29101
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,3.99726,54.9924,42.73703,0,0,0,0,0,0,0,2.355386,0,0,3.99726,0,0,0,0,1.641874,28.12129,1.641874,0,1.641874,39.00008,100,0.1288068,0,3.197808,0,32.11855
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,3.929493,57.56999,45.31096,0,0,0,0,0,0,0,3.929493,0,0,3.929493,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1288068,0,3.143594,0,33.52847
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,2.164789,53.35616,46.79117,6.401346,6.401346,0,-1,0,6.401346,33.81772,0,8.881784E-16,0,2.164789,6.738258,6.401346,0,0,0,29.59898,0,4.57347,-4.57347,34.17922,87.63885,0.1288068,7.04148,1.731831,0,31.76377
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,3.748501,59.01232,47.20234,2.414733,2.414733,0,0,0,2.414733,155.2346,0,0,0,3.748501,2.541825,2.414733,0,0,5.081633,25.02551,1.206676,0,1.206676,35.32397,90.5741,0.1287905,2.656207,2.998801,0,28.77401
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,2.553408,55.50183,47.6464,2.51861,2.51861,0,0,0,2.51861,101.3816,0,0,0,2.553408,2.651168,2.51861,0,0,3.874956,26.11152,0,0.09776048,-0.09776048,35.22092,90.30988,0.1287905,2.770471,2.042726,0,28.66492
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.7464216,48.70705,46.51157,4.42441,4.42441,0,0,0,4.42441,16.87053,0,0,0,0.7464216,4.657274,4.42441,0,0,3.983579,26.01376,0,3.910852,-3.910852,31.09852,79.73964,0.1287905,4.866851,0.5971373,0,26.76018
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,43.66628,43.66628,1.367677,1.367677,0,0,0,1.367677,0,0,2.220446E-16,0,0,1.43966,1.367677,0,0,8.328971,22.10291,0,1.43966,-1.43966,29.58099,75.84853,0.1287905,1.504445,0,0,22.10291
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,40.96077,40.96077,1.207084,1.207084,0,-1,0,1.207084,0,0,0,0,0,1.270615,1.207084,0,0,9.928593,20.66324,0,1.270615,-1.270615,28.24164,72.41432,0.1287905,1.327792,0,0,20.66324
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,38.90492,38.90492,2.344431,2.344431,0,-1,0,2.344431,0,0,4.440892E-16,0,0,2.467822,2.344431,0,0,11.34039,19.39263,0,2.467822,-2.467822,25.64033,65.7443,0.1287905,2.578874,0,0,19.39263
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,37.02999,37.02999,6.861156,6.861156,0,-1,0,6.861156,0,0,8.881784E-16,0,0,7.22227,6.861156,0,0,14.08241,16.92481,0,7.22227,-7.22227,18.02739,46.22398,0.1287905,7.547272,0,0,16.92481
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,35.15505,35.15505,1.218215,1.218215,0,-1,0,1.218215,0,0,0,0,0,1.282331,1.218215,0,0,22.10716,9.702538,0,1.282331,-1.282331,16.67569,42.7581,0.1287905,1.340036,0,0,9.702538
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,33.6255,33.6255,0.248786,0.248786,0,-1,0,0.248786,0,0,2.775558E-17,0,0,0.26188,0.248786,0,0,23.53197,8.420206,0,0.26188,-0.26188,16.39965,42.05029,0.1287905,0.2736647,0,0,8.420206
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,32.44955,32.44955,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.82295,8.158326,0,0,0,16.39965,42.05029,0.1287905,0,0,0,8.158326
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,31.22426,31.22426,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.82295,8.158326,0,0,0,16.39965,42.05029,0.1287905,0,0,0,8.158326
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,30.13877,30.13877,0.001919745,0.001919745,0,-1,0,0.001919745,0,0,0,0,0,0.002020784,0.001919745,0,0,23.82295,8.158326,0,0.002020784,-0.002020784,16.39752,42.04483,0.1287905,0.002111719,0,0,8.158326
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,29.16841,29.16841,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.82519,8.156305,0,0,0,16.39752,42.04483,0.1287905,0,0,0,8.156305
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,28.09937,28.09937,1.781238,1.781238,0,-1,0,1.781238,0,0,2.220446E-16,0,0,1.874987,1.781238,0,0,23.82519,8.156305,0,1.874987,-1.874987,14.42111,36.97712,0.1287905,1.959362,0,0,8.156305
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,27.24414,27.24414,0.6045209,0.6045209,0,0,0,0.6045209,0,0,1.110223E-16,0,0,0.6363378,0.6045209,0,0,25.90851,6.281318,0,0.6363378,-0.6363378,13.75035,35.25723,0.1287905,0.664973,0,0,6.281318
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,26.5287,26.5287,0.5718827,0.5718827,0,0,0,0.5718827,0,0,1.110223E-16,0,0,0.6019818,0.5718827,0,0,26.61555,5.64498,0,0.6019818,-0.6019818,13.1158,33.6302,0.1287905,0.629071,0,0,5.64498
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.2809675,26.48433,25.76393,3.204229,3.204229,0,0,0,3.204229,8.768647,0,8.881784E-16,0,0.2809675,3.372872,3.204229,0,0,27.28442,5.042998,0,3.091905,-3.091905,9.856648,25.27341,0.1287905,3.524652,0.224774,0,5.323966
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,1.622129,31.88447,27.58952,5.259049,5.259049,12,0,3.372,5.259049,30.84452,0,0,0,1.622129,0,0,6.740951,6.403903,30.71987,1.951094,8.026032,0,8.026032,17.47081,44.79686,0.1289265,5.784954,1.297703,12,3.573222
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,0.9907295,34.51451,31.84924,3.921722,3.921722,0,-1,0,3.921722,25.26261,0,8.881784E-16,0,0.9907295,4.128129,3.921722,0,0,22.69384,9.174522,0,3.137399,-3.137399,14.1637,36.31711,0.1289265,4.313895,0.7925835,0,10.16525
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,4.435274,49.367,36.26521,3.020981,3.020981,0,0,0,3.020981,146.8157,0,0,0,4.435274,3.17998,3.020981,0,0,26.17984,6.037123,1.255294,0,1.255294,15.35458,39.37064,0.1289095,3.323079,3.548219,0,10.4724
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,6.288647,59.69005,39.78483,0,0,0,0,0,0,0,0,0,0,6.288647,0,0,0,0,24.92455,7.166888,6.288647,0,6.288647,21.32051,54.66787,0.1288244,0,5.030917,0,13.45553
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,3.54465,53.24869,42.50677,3.823992,3.823992,0,0,0,3.823992,92.69503,0,0,0,3.54465,4.025254,3.823992,0,0,18.6359,12.82667,0,0.4806042,-0.4806042,20.81391,53.3689,0.1288244,4.20639,2.83572,0,16.37132
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,2.88501,53.85921,45.0807,4.101458,4.101458,0,0,0,4.101458,70.34109,0,0,0,2.88501,4.317324,4.101458,0,0,19.1699,12.34607,0,1.432314,-1.432314,19.30412,49.49765,0.1288244,4.511603,2.308008,0,15.23108
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,1.399438,50.74884,46.57736,2.727415,2.727415,0,-1,0,2.727415,51.31004,0,4.440892E-16,0,1.399438,2.870963,2.727415,0,0,20.76136,10.91375,0,1.471525,-1.471525,17.753,45.52041,0.1288244,3.000156,1.11955,0,12.31319
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,2.283942,53.95057,46.99675,4.714211,4.714211,0,0,0,4.714211,48.44801,0,0,0,2.283942,4.962328,4.714211,0,0,22.39639,9.442226,0,2.678386,-2.678386,14.92973,38.28128,0.1288244,5.185633,1.827153,0,11.72617
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,3.114394,57.14544,47.45726,0,0,0,0,0,0,0,0,0,0,3.114394,0,0,0,0,25.37238,6.763841,3.114394,0,3.114394,17.8843,45.85709,0.1287822,0,2.491515,0,9.878234
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,1.698044,51.40593,46.32244,1.4374,1.4374,0,0,0,1.4374,118.133,0,0,0,1.698044,1.513053,1.4374,0,0,22.25798,9.566794,0.1849911,0,0.1849911,18.0598,46.30709,0.1287797,1.58114,1.358435,0,11.26484
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,43.48536,43.48536,3.506094,3.506094,0,0,0,3.506094,0,0,4.440892E-16,0,0,3.690625,3.506094,0,0,22.07299,9.733287,0,3.690625,-3.690625,14.16954,36.33208,0.1287797,3.856703,0,0,9.733287
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,40.77164,40.77164,4.578471,4.578471,0,-1,0,4.578471,0,0,8.881784E-16,0,0,4.819443,4.578471,0,0,26.17369,6.042662,0,4.819443,-4.819443,9.089401,23.30611,0.1287797,5.036318,0,0,6.042662
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,38.71579,38.71579,5.665788,1.162058,0,-1,0,1.162058,0,0,4.50373,5.070309,0,1.223219,1.162058,0,0,31.52862,1.223219,0,1.223219,-1.223219,7.800015,20,0.1287797,6.232367,0,0,1.223219
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,36.84085,36.84085,3.674748,0,0,-1,0,0,0,0,3.674748,4.042223,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287797,4.042223,0,0,0
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,34.99059,34.99059,1.600935,0,0,-1,0,0,0,0,1.600935,1.761029,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287797,1.761029,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,33.46925,33.46925,1.433486,0,0,-1,0,0,0,0,1.433486,1.576835,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287797,1.576835,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,32.28508,32.28508,0.2236436,0,0,-1,0,0,0,0,0.2236436,0.2460079,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287797,0.2460079,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,31.03513,31.03513,1.741033,0,0,-1,0,0,0,0,1.741033,1.915136,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287797,1.915136,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,29.97431,29.97431,0.6488718,0,0,-1,0,0,0,0,0.6488718,0.7137589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287797,0.7137589,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,28.97928,28.97928,0.9876487,0,0,-1,0,0,0,0,0.9876487,1.086414,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287797,1.086414,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,27.9349,27.9349,0.4083744,0,0,-1,0,0,0,0,0.4083744,0.4492119,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287797,0.4492119,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,27.10434,27.10434,0.09392895,0.09392895,8.893929,0,2.586164,0.09392895,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1288406,0.1033218,0,12,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,26.36423,26.36423,1.528799,1.528799,10.3288,0,2.949186,1.528799,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1289437,1.681678,0,12,7.524
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,1.969352,30.77928,25.59946,3.373031,3.373031,11.57972,0,3.265669,3.373031,58.38523,0,0,0,1.969352,0,0,8.206689,7.796354,16.16775,15.048,9.765706,0,9.765706,32.92656,84.42692,0.1290644,3.710335,1.575482,12,17.01735
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,4.541286,40.07634,27.43328,5.554274,5.554274,0,0,0,5.554274,81.76202,0,0,0,4.541286,5.846604,5.554274,0,0,6.402047,23.83714,0,1.305318,-1.305318,31.55064,80.89891,0.1290644,6.109702,3.633029,0,28.37842
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,5.680447,48.29935,31.63544,8.574899,8.36,0,-1,0,8.36,67.94793,0,0.2148989,1.072389,5.680447,8.8,8.36,0,0,7.8524,22.53182,0,3.119553,-3.119553,28.26234,72.46739,0.1290644,9.432388,4.544357,0,28.21227
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,8.543993,63.87698,36.03496,1.650388,1.650388,0,0,0,1.650388,517.6959,0,0,0,8.543993,1.737251,1.650388,0,0,11.31857,19.41226,6.806742,0,6.806742,34.71978,89.0249,0.1289724,1.815427,6.835194,0,27.95626
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,9.029331,70.36762,39.54635,0.8871831,0.8871831,0,0,0,0.8871831,1017.753,3.583625,0,0,9.029331,0.9338769,0.8871831,0,0,4.511829,25.53833,4.511829,0,4.511829,39.00008,100,0.1289116,0.9759014,7.223464,0,34.56766
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,8.894556,73.29794,42.27652,0,0,0,0,0,0,0,8.894556,0,0,8.894556,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1289116,0,7.115645,0,38.49353
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,8.617944,75.39724,44.86689,3.072379,3.072379,0,0,0,3.072379,280.4974,5.38386,0,0,8.617944,3.234083,3.072379,0,0,0,29.59898,0,0,0,39.00008,100,0.1289116,3.379617,6.894355,0,38.21692
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,8.192366,75.39367,46.37178,2.722182,2.722182,0,-1,0,2.722182,300.9485,5.326911,0,0,8.192366,2.865454,2.722182,0,0,0,29.59898,0,0,0,39.00008,100,0.1289116,2.9944,6.553893,0,37.79134
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,5.89737,66.37604,46.81584,3.292291,3.292291,0,0,0,3.292291,179.1266,2.431801,0,0,5.89737,3.465569,3.292291,0,0,0,29.59898,0,0,0,39.00008,100,0.1289116,3.62152,4.717896,0,35.49635
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,3.974558,59.84566,47.25168,1.734305,1.734305,0,0,0,1.734305,229.173,2.148974,0,0,3.974558,1.825584,1.734305,0,0,0,29.59898,0,0,0,39.00008,100,0.1289116,1.907735,3.179646,0,33.57354
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,1.757319,51.42789,46.16619,7.285958,7.285958,0,0,0,7.285958,24.11926,0,8.881784E-16,0,1.757319,7.66943,7.285958,0,0,0,29.59898,0,5.912111,-5.912111,32.76817,84.02077,0.1289116,8.014554,1.405855,0,31.3563
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,43.32089,43.32089,6.901237,6.901237,0,0,0,6.901237,0,0,8.881784E-16,0,0,7.26446,6.901237,0,0,6.569012,23.68687,0,7.26446,-7.26446,25.11075,64.38641,0.1289116,7.591361,0,0,23.68687
