Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,40.61539,40.61539,2.677347,2.677347,0,-1,0,2.677347,0,0,0,0,0,2.81826,2.677347,0,0,14.64063,16.42241,0,2.81826,-2.81826,22.14005,56.76923,0.1289116,2.945082,0,0,16.42241
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,38.55132,38.55132,6.459028,6.459028,0,-1,0,6.459028,0,0,8.881784E-16,0,0,6.798977,6.459028,0,0,17.77204,13.60415,0,6.798977,-6.798977,14.9733,38.39299,0.1289116,7.104931,0,0,13.60415
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,36.70105,36.70105,8.924638,6.464911,0,-1,0,6.464911,0,0,2.459726,3.35219,0,6.80517,6.464911,0,0,25.32645,6.80517,0,6.80517,-6.80517,7.800015,20,0.1289116,9.817101,0,0,6.80517
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,34.85079,34.85079,1.881423,0,0,-1,0,0,0,0,1.881423,2.069565,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1289116,2.069565,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,33.30479,33.30479,0.8467997,0,0,-1,0,0,0,0,0.8467997,0.9314797,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1289116,0.9314797,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,32.10417,32.10417,1.621281,0,0,-1,0,0,0,0,1.621281,1.783409,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1289116,1.783409,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,30.87888,30.87888,1.537137,0,0,-1,0,0,0,0,1.537137,1.69085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1289116,1.69085,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,29.80984,29.80984,1.281676,0,0,-1,0,0,0,0,1.281676,1.409844,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1289116,1.409844,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,28.81481,28.81481,1.094255,0,0,-1,0,0,0,0,1.094255,1.203681,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1289116,1.203681,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,27.77866,27.77866,1.989833,0,0,-1,0,0,0,0,1.989833,2.188817,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1289116,2.188817,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,26.96454,26.96454,1.942545,1.942545,10.74255,0,3.053864,1.942545,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1290264,2.136799,0,12,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,26.22444,26.22444,1.37545,1.37545,10.17545,0,2.910389,1.37545,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1291244,1.512995,0,12,7.524
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,2.96743,33.39689,25.46788,5.059618,5.059618,12,0,3.372,5.059618,58.64929,-8.881784E-16,0,0,2.96743,0,0,6.940382,6.593363,16.16775,15.048,9.560793,0,9.560793,32.73217,83.92846,0.1292595,5.56558,2.373944,12,18.01543
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,5.190254,41.91034,27.29348,2.516516,2.516516,0,0,0,2.516516,206.2476,0,0,0,5.190254,2.648964,2.516516,0,0,6.606961,23.65271,2.541289,0,2.541289,35.14304,90.11019,0.1292253,2.768168,4.152203,0,28.84297
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,6.496542,50.85816,31.47919,9.745234,8.36,0,-1,0,8.36,77.70982,0,1.385234,2.359757,6.496542,8.8,8.36,0,0,4.065671,25.93987,0,2.303458,-2.303458,32.71498,83.88441,0.1292253,10.71976,5.197233,0,32.43642
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,7.765569,60.55651,35.82937,6.195169,6.195169,0,0,0,6.195169,125.3488,0,0,0,7.765569,6.521231,6.195169,0,0,6.62507,23.63642,1.244338,0,1.244338,33.89547,86.91129,0.1292085,6.814686,6.212455,0,31.40198
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,8.998507,69.93587,39.31609,5.352144,5.352144,0,0,0,5.352144,168.129,0,0,0,8.998507,5.633836,5.352144,0,0,5.380732,24.75632,3.364672,0,3.364672,37.08747,95.0959,0.1291632,5.887358,7.198806,0,33.75483
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,7.631199,67.60506,42.07093,2.945648,2.945648,0,0,0,2.945648,259.0669,2.514457,0,0,7.631199,3.100682,2.945648,0,0,2.01606,27.78452,2.01606,0,2.01606,39.00008,100,0.1291361,3.240213,6.104959,0,35.41572
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,8.720231,75.60133,44.66131,0,0,0,0,0,0,0,8.720231,0,0,8.720231,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1291361,0,6.976185,0,38.31921
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,7.534801,72.24101,46.16619,2.85234,2.85234,0,-1,0,2.85234,264.1621,4.532338,0,0,7.534801,3.002463,2.85234,0,0,0,29.59898,0,0,0,39.00008,100,0.1291361,3.137574,6.027841,0,37.13378
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,5.881127,66.09392,46.6267,6.906079,6.906079,0,0,0,6.906079,85.15871,0,0,0,5.881127,7.269557,6.906079,0,0,0,29.59898,0,1.388429,-1.388429,37.53654,96.24736,0.1291361,7.596687,4.704902,0,35.48011
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,2.399464,54.41547,47.08721,0,0,0,0,0,0,0,0.856765,0,0,2.399464,0,0,0,0,1.542699,28.21055,1.542699,0,1.542699,39.00008,100,0.1291153,0,1.919571,0,30.61001
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,1.110785,49.28114,46.00172,2.818512,2.818512,0,0,0,2.818512,39.41035,0,4.440892E-16,0,1.110785,2.966854,2.818512,0,0,0,29.59898,0,1.856069,-1.856069,37.04361,94.98342,0.1291153,3.100363,0.8886284,0,30.70976
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,43.15643,43.15643,0.1077382,0.1077382,0,0,0,0.1077382,0,0,1.387779E-17,0,0,0.1134086,0.1077382,0,0,2.062299,27.74291,0,0.1134086,-0.1134086,36.92406,94.6769,0.1291153,0.118512,0,0,27.74291
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,40.47559,40.47559,3.810468,3.810468,0,-1,0,3.810468,0,0,4.440892E-16,0,0,4.01102,3.810468,0,0,2.188308,27.6295,0,4.01102,-4.01102,32.69608,83.83594,0.1291153,4.191515,0,0,27.6295
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,38.41974,38.41974,9.437344,8.36,0,-1,0,8.36,0,0,1.077343,2.021077,0,8.8,8.36,0,0,6.644997,23.61848,0,8.8,-8.8,23.42007,60.05133,0.1291153,10.38108,0,0,23.61848
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,36.56948,36.56948,1.419387,1.419387,0,-1,0,1.419387,0,0,2.220446E-16,0,0,1.494091,1.419387,0,0,16.42278,14.81848,0,1.494091,-1.494091,21.84516,56.01311,0.1291153,1.561325,0,0,14.81848
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,34.71921,34.71921,0.3531595,0.3531595,0,-1,0,0.3531595,0,0,5.551115E-17,0,0,0.3717468,0.3531595,0,0,18.08288,13.32439,0,0.3717468,-0.3717468,21.4533,55.00835,0.1291153,0.3884754,0,0,13.32439
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,33.16499,33.16499,1.205336,1.205336,0,-1,0,1.205336,0,0,0,0,0,1.268775,1.205336,0,0,18.49593,12.95264,0,1.268775,-1.268775,20.11589,51.57911,0.1291153,1.32587,0,0,12.95264
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,31.96437,31.96437,0.5781382,0.5781382,0,-1,0,0.5781382,0,0,0,0,0,0.6085665,0.5781382,0,0,19.90568,11.68387,0,0.6085665,-0.6085665,19.47441,49.93428,0.1291153,0.6359519,0,0,11.68387
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,30.73908,30.73908,0.615093,0.615093,0,-1,0,0.615093,0,0,0,0,0,0.6474663,0.615093,0,0,20.58186,11.0753,0,0.6474663,-0.6474663,18.79192,48.18431,0.1291153,0.6766022,0,0,11.0753
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,29.65359,29.65359,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.30127,10.42784,0,0,0,18.79192,48.18431,0.1291153,0,0,0,10.42784
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,28.65856,28.65856,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.30127,10.42784,0,0,0,18.79192,48.18431,0.1291153,0,0,0,10.42784
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,27.61419,27.61419,0.5674645,0.5674645,0,-1,0,0.5674645,0,0,1.110223E-16,0,0,0.597331,0.5674645,0,0,21.30127,10.42784,0,0.597331,-0.597331,18.16228,46.56985,0.1291153,0.6242109,0,0,10.42784
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,26.83297,26.83297,0.1711288,0.1711288,0,0,0,0.1711288,0,0,0,0,0,0.1801356,0.1711288,0,0,21.96497,9.830504,0,0.1801356,-0.1801356,17.9724,46.08298,0.1291153,0.1882417,0,0,9.830504
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,26.08464,26.08464,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.16512,9.650369,0,0,0,17.9724,46.08298,0.1291153,0,0,0,9.650369
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,2.839066,32.86507,25.30341,0,0,0,0,0,0,0,0,0,0,2.839066,0,0,0,0,22.16512,9.650369,2.839066,0,2.839066,20.66577,52.98905,0.1290771,0,2.271253,0,12.48943
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,5.280417,42.00903,27.12901,1.582856,1.582856,0,0,0,1.582856,333.6006,0,0,0,5.280417,1.666165,1.582856,0,0,19.32606,12.20553,3.614253,0,3.614253,24.09455,61.78078,0.1290285,1.741142,4.224334,0,17.48594
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,7.366689,53.67843,31.29005,4.825603,4.825603,0,-1,0,4.825603,152.6584,0,0,0,7.366689,5.079582,4.825603,0,0,15.7118,15.45836,2.287107,0,2.287107,26.26429,67.34421,0.1289978,5.308163,5.893351,0,22.82504
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,7.90656,60.81131,35.59089,1.841822,1.841822,0,0,0,1.841822,429.2794,0,0,0,7.90656,1.93876,1.841822,0,0,13.4247,17.51675,5.967801,0,5.967801,31.92585,81.86098,0.1289177,2.026004,6.325248,0,25.42331
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,8.3632,66.90472,39.06117,0,0,0,0,0,0,0,0.9063051,0,0,8.3632,0,0,0,0,7.456895,22.88777,7.456895,0,7.456895,39.00008,100,0.1288178,0,6.69056,0,31.25097
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,9.142646,73.86069,41.84068,0.3468162,0.3468162,0,0,0,0.3468162,2636.165,8.777576,0,0,9.142646,0.3650697,0.3468162,0,0,0,29.59898,0,0,0,39.00008,100,0.1288178,0.3814978,7.314117,0,38.74162
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,8.078837,72.42683,44.43105,3.116437,3.116437,0,0,0,3.116437,259.2332,4.798378,0,0,8.078837,3.28046,3.116437,0,0,0,29.59898,0,0,0,39.00008,100,0.1288178,3.42808,6.46307,0,37.67781
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,6.048242,65.95268,45.95238,0,0,0,-1,0,0,0,6.048242,0,0,6.048242,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1288178,0,4.838593,0,35.64722
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,5.995771,66.29642,46.42112,3.824533,3.824533,0,0,0,3.824533,156.7713,1.969947,0,0,5.995771,4.025824,3.824533,0,0,0,29.59898,0,0,0,39.00008,100,0.1288178,4.206986,4.796617,0,35.59475
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,4.370111,60.84983,46.9063,4.953614,4.953614,0,0,0,4.953614,88.22066,0,0,0,4.370111,5.21433,4.953614,0,0,0,29.59898,0,0.8442199,-0.8442199,38.11019,97.71825,0.1288178,5.448975,3.496089,0,33.96909
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,1.79846,51.19754,45.8208,1.820331,1.820331,0,0,0,1.820331,98.79853,0,0,0,1.79846,1.916138,1.820331,0,0,0.9380221,28.75476,0,0.1176776,-0.1176776,37.98615,97.40018,0.1288178,2.002364,1.438768,0,30.55322
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,42.99196,42.99196,4.802781,4.802781,0,0,0,4.802781,0,0,8.881784E-16,0,0,5.055558,4.802781,0,0,1.068775,28.63708,0,5.055558,-5.055558,32.65712,83.73605,0.1288178,5.283059,0,0,28.63708
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,40.31113,40.31113,5.034046,5.034046,0,-1,0,5.034046,0,0,0,0,0,5.298996,5.034046,0,0,6.686062,23.58152,0,5.298996,-5.298996,27.07149,69.41394,0.1288178,5.537451,0,0,23.58152
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,38.27995,38.27995,0.6625662,0.6625662,0,-1,0,0.6625662,0,0,0,0,0,0.6974382,0.6625662,0,0,12.57384,18.28253,0,0.6974382,-0.6974382,26.33633,67.52891,0.1288178,0.7288229,0,0,18.28253
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,36.42968,36.42968,2.197778,2.197778,0,-1,0,2.197778,0,0,4.440892E-16,0,0,2.31345,2.197778,0,0,13.34877,17.58509,0,2.31345,-2.31345,23.89774,61.27612,0.1288178,2.417555,0,0,17.58509
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,34.57941,34.57941,0.8660721,0.8660721,0,-1,0,0.8660721,0,0,1.110223E-16,0,0,0.9116548,0.8660721,0,0,15.91927,15.27164,0,0.9116548,-0.9116548,22.93677,58.81211,0.1288178,0.9526792,0,0,15.27164
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,33.00052,33.00052,1.206033,1.206033,0,-1,0,1.206033,0,0,2.220446E-16,0,0,1.269508,1.206033,0,0,16.93222,14.35998,0,1.269508,-1.269508,21.59859,55.38089,0.1288178,1.326636,0,0,14.35998
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,31.7999,31.7999,0.8350621,0.8350621,0,-1,0,0.8350621,0,0,1.110223E-16,0,0,0.8790128,0.8350621,0,0,18.34278,13.09048,0,0.8790128,-0.8790128,20.67203,53.00509,0.1288178,0.9185683,0,0,13.09048
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,30.57462,30.57462,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.31946,12.21146,0,0,0,20.67203,53.00509,0.1288178,0,0,0,12.21146
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,29.48913,29.48913,0.8842824,0.8842824,0,-1,0,0.8842824,0,0,1.110223E-16,0,0,0.9308235,0.8842824,0,0,19.31946,12.21146,0,0.9308235,-0.9308235,19.69085,50.48927,0.1288178,0.9727105,0,0,12.21146
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,28.49409,28.49409,1.07104,1.07104,0,-1,0,1.07104,0,0,0,0,0,1.127411,1.07104,0,0,20.35371,11.28064,0,1.127411,-1.127411,18.50246,47.4421,0.1288178,1.178144,0,0,11.28064
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,27.44972,27.44972,1.232387,1.232387,0,-1,0,1.232387,0,0,2.220446E-16,0,0,1.29725,1.232387,0,0,21.60639,10.15323,0,1.29725,-1.29725,17.13504,43.93591,0.1288178,1.355626,0,0,10.15323
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,26.6685,26.6685,0.846386,0.846386,0,0,0,0.846386,0,0,1.110223E-16,0,0,0.8909326,0.846386,0,0,23.04778,8.855979,0,0.8909326,-0.8909326,16.19591,41.5279,0.1288178,0.9310246,0,0,8.855979
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,25.92839,25.92839,0.6286544,0.6286544,0,0,0,0.6286544,0,0,1.110223E-16,0,0,0.6617414,0.6286544,0,0,24.0377,7.965046,0,0.6617414,-0.6617414,15.49837,39.73934,0.1288178,0.6915198,0,0,7.965046
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,2.648546,32.18912,25.16362,10.70615,10.70615,12,0,3.372,10.70615,24.73853,0,0,0,2.648546,0,0,1.293845,1.229153,24.77297,7.303305,3.877699,0,3.877699,19.17708,49.17191,0.1288772,11.77677,2.118837,12,9.951851
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,4.520116,39.486,26.94809,6.723629,6.723629,12,0,3.372,6.723629,67.22733,0,0,0,4.520116,0,0,5.276371,5.012552,20.89527,10.79323,9.532668,0,9.532668,28.22057,72.36028,0.1290123,7.395992,3.616093,12,15.31335
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,6.406091,50.09872,31.08447,3.192285,3.192285,0,-1,0,3.192285,200.6741,0,0,0,6.406091,3.3603,3.192285,0,0,11.3626,19.37263,3.045791,0,3.045791,31.11006,79.76922,0.1289715,3.511514,5.124873,0,25.77873
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,7.738577,59.88874,35.36064,0,0,0,0,0,0,0,0,0,0,7.738577,0,0,0,0,8.316813,22.11385,7.738577,0,7.738577,38.45152,98.59343,0.128868,0,6.190862,0,29.85242
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,8.249428,66.11736,38.80624,8.524985,8.524985,3,0,1.095,8.524985,96.76765,1.855419,0,0,8.249428,5.815774,5.524985,0,0,0.5782353,29.07857,0.5782353,0,0.5782353,39.00008,100,0.1288603,9.377483,6.599543,12,37.328
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,8.946903,72.63794,41.58575,2.159437,2.159437,0,0,0,2.159437,414.3165,6.673812,0,0,8.946903,2.273091,2.159437,0,0,0,29.59898,0,0,0,39.00008,100,0.1288603,2.375381,7.157523,0,38.54588
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,8.72882,75.04176,44.20079,4.266231,4.266231,0,0,0,4.266231,204.6026,4.238051,0,0,8.72882,4.490769,4.266231,0,0,0,29.59898,0,0,0,39.00008,100,0.1288603,4.692854,6.983056,0,38.3278
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,7.36308,70.96554,45.72213,4.68957,4.68957,0,-1,0,4.68957,157.0097,2.426691,0,0,7.36308,4.936389,4.68957,0,0,0,29.59898,0,0,0,39.00008,100,0.1288603,5.158527,5.890464,0,36.96206
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,6.139748,66.60461,46.20731,7.624926,7.624926,3,0,1.095,7.624926,80.52207,1.271405,0,0,6.139748,4.868343,4.624926,0,0,0,29.59898,0,0,0,39.00008,100,0.1288603,8.387418,4.911798,12,35.73873
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,3.811936,58.67462,46.69249,2.788364,2.788364,0,0,0,2.788364,136.7087,0.8768154,0,0,3.811936,2.93512,2.788364,0,0,0,29.59898,0,0,0,39.00008,100,0.1288603,3.067201,3.049548,0,33.41092
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,1.276048,49.37668,45.607,0,0,0,0,0,0,0,1.276048,0,0,1.276048,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1288603,0,1.020839,0,30.87503
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,42.81104,42.81104,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1288603,0,0,0,29.59898
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,40.13021,40.13021,3.555204,3.555204,0,-1,0,3.555204,0,0,4.440892E-16,0,0,3.74232,3.555204,0,0,0,29.59898,0,3.74232,-3.74232,35.05533,89.88528,0.1288603,3.910724,0,0,29.59898
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,38.11548,38.11548,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.158133,25.85666,0,0,0,35.05533,89.88528,0.1288603,0,0,0,25.85666
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,36.24054,36.24054,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.158133,25.85666,0,0,0,35.05533,89.88528,0.1288603,0,0,0,25.85666
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,34.39027,34.39027,0.9141692,0.9141692,0,-1,0,0.9141692,0,0,1.110223E-16,0,0,0.9622833,0.9141692,0,0,4.158133,25.85666,0,0.9622833,-0.9622833,34.04099,87.28442,0.1288603,1.005586,0,0,25.85666
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,32.81961,32.81961,1.211795,1.211795,0,-1,0,1.211795,0,0,2.220446E-16,0,0,1.275574,1.211795,0,0,5.227337,24.89437,0,1.275574,-1.275574,32.69642,83.8368,0.1288603,1.332975,0,0,24.89437
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,31.61899,31.61899,1.956199,1.956199,0,-1,0,1.956199,0,0,4.440892E-16,0,0,2.059157,1.956199,0,0,6.644641,23.6188,0,2.059157,-2.059157,30.52588,78.27132,0.1288603,2.151819,0,0,23.6188
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,30.3937,30.3937,0.7313363,0.7313363,0,-1,0,0.7313363,0,0,1.110223E-16,0,0,0.7698277,0.7313363,0,0,8.932593,21.55964,0,0.7698277,-0.7698277,29.71441,76.19064,0.1288603,0.8044699,0,0,21.55964
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,29.29999,29.29999,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.787957,20.78982,0,0,0,29.71441,76.19064,0.1288603,0,0,0,20.78982
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,28.31318,28.31318,0.4281273,0.4281273,0,-1,0,0.4281273,0,0,5.551115E-17,0,0,0.4506603,0.4281273,0,0,9.787957,20.78982,0,0.4506603,-0.4506603,29.23937,74.97259,0.1288603,0.47094,0,0,20.78982
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,27.29348,27.29348,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.28869,20.33916,0,0,0,29.23937,74.97259,0.1288603,0,0,0,20.33916
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,26.50403,26.50403,1.012741,1.012741,0,0,0,1.012741,0,0,0,0,0,1.066043,1.012741,0,0,10.28869,20.33916,0,1.066043,-1.066043,28.11566,72.09129,0.1288603,1.114015,0,0,20.33916
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,25.76393,25.76393,0.7636757,0.7636757,0,0,0,0.7636757,0,0,1.110223E-16,0,0,0.8038692,0.7636757,0,0,11.47318,19.27311,0,0.8038692,-0.8038692,27.26831,69.91859,0.1288603,0.8400433,0,0,19.27311
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,2.329638,31.12278,24.9827,6.278822,6.278822,0,0,0,6.278822,37.1031,0,0,0,2.329638,6.609286,6.278822,0,0,12.36637,18.46924,0,4.279649,-4.279649,22.75716,58.35158,0.1288603,6.906704,1.86371,0,20.79888
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,5.22421,41.45396,26.78363,2.500142,2.500142,0,0,0,2.500142,208.9566,0,0,0,5.22421,2.631728,2.500142,0,0,17.12154,14.1896,2.592482,0,2.592482,25.21661,64.65784,0.1288257,2.750156,4.179368,0,19.41381
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,5.873971,48.08677,30.87888,1.908139,1.908139,0,-1,0,1.908139,307.8376,0,0,0,5.873971,2.008567,1.908139,0,0,14.52905,16.52283,3.865403,0,3.865403,28.88365,74.06049,0.1287741,2.098953,4.699176,0,22.3968
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,7.291355,57.93396,35.13038,1.807669,1.807669,0,0,0,1.807669,403.3568,0,0,0,7.291355,1.902809,1.807669,0,0,10.66365,20.00169,5.388546,0,5.388546,33.99567,87.16822,0.1287022,1.988435,5.833084,0,27.29305
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,8.50846,66.90275,38.57599,0.7246968,0.7246968,0,0,0,0.7246968,1174.072,2.470515,0,0,8.50846,0.7628387,0.7246968,0,0,5.275106,24.85138,5.275106,0,5.275106,39.00008,100,0.1286319,0.7971664,6.806768,0,33.35984
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,8.770939,71.55572,41.3555,0,0,0,0,0,0,0,8.770939,0,0,8.770939,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1286319,0,7.016751,0,38.36992
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,8.873099,75.42867,43.98699,1.1789,1.1789,0,0,0,1.1789,752.6593,7.632152,0,0,8.873099,1.240947,1.1789,0,0,0,29.59898,0,0,0,39.00008,100,0.1286319,1.29679,7.098479,0,38.47208
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,7.623885,71.8177,45.51654,2.271329,2.271329,0,-1,0,2.271329,335.6574,5.233012,0,0,7.623885,2.390873,2.271329,0,0,0,29.59898,0,0,0,39.00008,100,0.1286319,2.498462,6.099108,0,37.22286
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,6.036915,65.96653,46.00172,9.696304,9.696304,3.961235,0,1.338192,9.696304,62.25996,0,0,0,6.036915,6.036915,5.735069,0,0,0,29.59898,0,0,0,39.00008,100,0.1286319,10.66593,4.829532,12,35.63589
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,4.269466,60.03277,46.4869,5.663203,5.663203,0,0,0,5.663203,75.3896,0,8.881784E-16,0,4.269466,5.961266,5.663203,0,0,0,29.59898,0,1.6918,-1.6918,37.21676,95.42741,0.1286319,6.229523,3.415573,0,33.86844
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,1.912767,51.11684,45.40141,0,0,0,0,0,0,0,0.03298896,0,0,1.912767,0,0,0,0,1.879778,27.90718,1.879778,0,1.879778,39.00008,100,0.1286069,0,1.530213,0,29.81994
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,42.6219,42.6219,10.89346,10.89346,10.89346,0,3.092044,10.89346,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1286069,11.9828,0,12,29.59898
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,39.96574,39.96574,3.839317,3.839317,0,-1,0,3.839317,0,0,4.440892E-16,0,0,4.041386,3.839317,0,0,0,29.59898,0,4.041386,-4.041386,34.74008,89.07696,0.1286069,4.223248,0,0,29.59898
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,37.95101,37.95101,1.809919,1.809919,0,-1,0,1.809919,0,0,2.220446E-16,0,0,1.905178,1.809919,0,0,4.490429,25.55759,0,1.905178,-1.905178,32.73185,83.92765,0.1286069,1.990911,0,0,25.55759
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,36.0843,36.0843,9.267772,8.36,0,-1,0,8.36,0,0,0.9077714,1.834549,0,8.8,8.36,0,0,6.607294,23.65241,0,8.8,-8.8,23.45584,60.14304,0.1286069,10.19455,0,0,23.65241
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,34.23403,34.23403,1.851992,1.851992,0,-1,0,1.851992,0,0,2.220446E-16,0,0,1.949465,1.851992,0,0,16.38507,14.85241,0,1.949465,-1.949465,21.40092,54.87404,0.1286069,2.037191,0,0,14.85241
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,32.65514,32.65514,0.4688281,0.4688281,0,-1,0,0.4688281,0,0,5.551115E-17,0,0,0.4935032,0.4688281,0,0,18.55114,12.90295,0,0.4935032,-0.4935032,20.88072,53.5402,0.1286069,0.5157108,0,0,12.90295
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,31.45452,31.45452,0.5531553,0.5531553,0,-1,0,0.5531553,0,0,0,0,0,0.5822687,0.5531553,0,0,19.09948,12.40945,0,0.5822687,-0.5822687,20.26695,51.96645,0.1286069,0.6084708,0,0,12.40945
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,30.22923,30.22923,2.512327,2.512327,0,-1,0,2.512327,0,0,0,0,0,2.644555,2.512327,0,0,19.74645,11.82718,0,2.644555,-2.644555,17.47935,44.81875,0.1286069,2.76356,0,0,11.82718
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,29.14374,29.14374,0.4322964,0.4322964,0,-1,0,0.4322964,0,0,5.551115E-17,0,0,0.4550488,0.4322964,0,0,22.68484,9.182622,0,0.4550488,-0.4550488,16.99969,43.58885,0.1286069,0.475526,0,0,9.182622
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,28.14871,28.14871,0.6411174,0.6411174,0,-1,0,0.6411174,0,0,1.110223E-16,0,0,0.6748604,0.6411174,0,0,23.19045,8.727573,0,0.6748604,-0.6748604,16.28832,41.76484,0.1286069,0.7052292,0,0,8.727573
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,27.10434,27.10434,0.8484148,0.8484148,0,-1,0,0.8484148,0,0,0,0,0,0.8930682,0.8484148,0,0,23.94029,8.052712,0,0.8930682,-0.8930682,15.34694,39.35106,0.1286069,0.9332563,0,0,8.052712
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,26.33956,26.33956,1.5339,1.5339,0,0,0,1.5339,0,0,2.220446E-16,0,0,1.614631,1.5339,0,0,24.93259,7.159644,0,1.614631,-1.614631,13.64497,34.98704,0.1286069,1.68729,0,0,7.159644
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,25.59946,25.59946,0.3256572,0.3256572,0,0,0,0.3256572,0,0,5.551115E-17,0,0,0.3427971,0.3256572,0,0,26.72663,5.545013,0,0.3427971,-0.3427971,13.28363,34.06053,0.1286069,0.358223,0,0,5.545013
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,2.607656,31.74132,24.8429,5.656881,5.656881,12,0,3.372,5.656881,46.09706,0,0,0,2.607656,0,0,6.343119,6.025962,27.10751,5.202216,8.633618,0,8.633618,21.4742,55.06195,0.1287485,6.222569,2.086125,12,7.809872
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,5.319454,41.54039,26.59449,2.504121,2.504121,11.30412,0,3.195943,2.504121,212.428,1.776357E-15,0,0,5.319454,0,0,8.8,8.36,18.47389,12.97247,13.67945,0,13.67945,34.45167,88.33744,0.1288076,2.754533,4.255563,12,18.29193
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,7.540294,53.56353,30.66507,0,0,0,-1,0,0,0,2.745853,0,0,7.540294,0,0,0,0,4.794441,25.28398,4.794441,0,4.794441,39.00008,100,0.1287439,0,6.032236,0,32.82428
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,8.285825,61.41662,34.87546,2.811999,2.811999,0,0,0,2.811999,294.6596,5.325827,0,0,8.285825,2.959999,2.811999,0,0,0,29.59898,0,0,0,39.00008,100,0.1287439,3.093199,6.62866,0,37.8848
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,9.425824,70.535,38.32106,0,0,0,0,0,0,0,9.425824,0,0,9.425824,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1287439,0,7.540659,0,39.0248
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,9.645557,75.22814,41.10057,2.470375,2.470375,0,0,0,2.470375,390.4492,7.045163,0,0,9.645557,2.600394,2.470375,0,0,0,29.59898,0,0,0,39.00008,100,0.1287439,2.717412,7.716446,0,39.24454
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,8.372348,72.8317,43.73206,3.354648,3.354648,0,0,0,3.354648,249.5745,4.841139,0,0,8.372348,3.531209,3.354648,0,0,0,29.59898,0,0,0,39.00008,100,0.1287439,3.690113,6.697878,0,37.97132
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,7.094993,69.32158,45.28629,3.377337,3.377337,0,-1,0,3.377337,210.0765,3.539901,0,0,7.094993,3.555092,3.377337,0,0,0,29.59898,0,0,0,39.00008,100,0.1287439,3.715071,5.675994,0,36.69397
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,6.131073,66.06133,45.77147,4.393914,4.393914,0,0,0,4.393914,139.5356,1.505901,0,0,6.131073,4.625173,4.393914,0,0,0,29.59898,0,0,0,39.00008,100,0.1287439,4.833306,4.904859,0,35.73005
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,4.504381,60.63161,46.28132,5.022458,5.022458,0,0,0,5.022458,89.68478,0,8.881784E-16,0,4.504381,5.286798,5.022458,0,0,0,29.59898,0,0.7824177,-0.7824177,38.17534,97.88528,0.1287439,5.524704,3.603504,0,34.10336
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,2.312528,52.17038,45.21228,5.108103,5.108103,0,0,0,5.108103,45.27176,0,0,0,2.312528,5.37695,5.108103,0,0,0.869353,28.81656,0,3.064422,-3.064422,34.94515,89.60278,0.1287439,5.618913,1.850022,0,31.12909
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,42.41632,42.41632,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.274267,25.75214,0,0,0,34.94515,89.60278,0.1287439,0,0,0,25.75214
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,39.78483,39.78483,3.865795,3.865795,0,-1,0,3.865795,0,0,8.881784E-16,0,0,4.069258,3.865795,0,0,4.274267,25.75214,0,4.069258,-4.069258,30.65578,78.6044,0.1287439,4.252375,0,0,25.75214
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,37.7701,37.7701,0.7260574,0.7260574,0,-1,0,0.7260574,0,0,1.110223E-16,0,0,0.7642709,0.7260574,0,0,8.795665,21.68288,0,0.7642709,-0.7642709,29.85017,76.53873,0.1287439,0.7986631,0,0,21.68288
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,35.91983,35.91983,12.44167,8.36,0,-1,0,8.36,0,0,4.08167,5.325837,0,8.8,8.36,0,0,9.644855,20.91861,0,8.8,-8.8,20.57415,52.75413,0.1287439,13.68584,0,0,20.91861
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,34.06956,34.06956,0.07455392,0.07455392,0,-1,0,0.07455392,0,0,0,0,0,0.07847781,0.07455392,0,0,19.42263,12.11861,0,0.07847781,-0.07847781,20.49143,52.54202,0.1287439,0.08200932,0,0,12.11861
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,32.51534,32.51534,0.5713771,0.5713771,0,-1,0,0.5713771,0,0,1.110223E-16,0,0,0.6014495,0.5713771,0,0,19.50983,12.04013,0,0.6014495,-0.6014495,19.85744,50.91642,0.1287439,0.6285148,0,0,12.04013
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,31.31472,31.31472,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.17811,11.43868,0,0,0,19.85744,50.91642,0.1287439,0,0,0,11.43868
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,30.08944,30.08944,1.795711,1.795711,0,-1,0,1.795711,0,0,2.220446E-16,0,0,1.890222,1.795711,0,0,20.17811,11.43868,0,1.890222,-1.890222,17.86498,45.80754,0.1287439,1.975282,0,0,11.43868
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,29.00395,29.00395,1.756333,1.756333,0,-1,0,1.756333,0,0,2.220446E-16,0,0,1.848772,1.756333,0,0,22.27835,9.54846,0,1.848772,-1.848772,15.9162,40.81069,0.1287439,1.931967,0,0,9.54846
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,28.00891,28.00891,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.33254,7.699688,0,0,0,15.9162,40.81069,0.1287439,0,0,0,7.699688
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,26.98921,26.98921,0.6676006,0.6676006,0,-1,0,0.6676006,0,0,0,0,0,0.7027375,0.6676006,0,0,24.33254,7.699688,0,0.7027375,-0.7027375,15.17545,38.91133,0.1287439,0.7343607,0,0,7.699688
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,26.20799,26.20799,0.09241972,0.09241972,0,0,0,0.09241972,0,0,1.387779E-17,0,0,0.09728391,0.09241972,0,0,25.11336,6.996951,0,0.09728391,-0.09728391,15.0729,38.64839,0.1287439,0.1016617,0,0,6.996951
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,25.46788,25.46788,1.412949,1.412949,0,0,0,1.412949,0,0,0,0,0,1.487315,1.412949,0,0,25.22146,6.899667,0,1.487315,-1.487315,13.50514,34.62848,0.1287439,1.554244,0,0,6.899667
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,2.540015,31.38348,24.67843,2.213739,2.213739,0,0,0,2.213739,114.7387,0,0,0,2.540015,2.330251,2.213739,0,0,26.87403,5.412352,0.2097632,0,0.2097632,13.70413,35.13874,0.1287411,2.435112,2.032012,0,7.952366
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,4.914285,40.1238,26.43824,0,0,0,0,0,0,0,0,0,0,4.914285,0,0,0,0,26.66427,5.601139,4.914285,0,4.914285,18.36623,47.09282,0.1286759,0,3.931428,0,10.51542
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,7.565248,53.41031,30.45949,1.997156,1.997156,0,-1,0,1.997156,378.8011,0,0,0,7.565248,2.102269,1.997156,0,0,21.74998,10.024,5.462979,0,5.462979,23.54887,60.3816,0.1286034,2.196871,6.052198,0,17.58924
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,8.854474,63.40326,34.6452,6.769032,6.769032,0,0,0,6.769032,130.8086,0,0,0,8.854474,7.125297,6.769032,0,0,16.287,14.94068,1.729177,0,1.729177,25.18931,64.58785,0.1285805,7.445935,7.083579,0,23.79515
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,9.448182,70.30166,38.06614,2.686664,2.686664,0,0,0,2.686664,351.6697,0,0,0,9.448182,2.828067,2.686664,0,0,14.55783,16.49694,6.620115,0,6.620115,31.46971,80.69139,0.1284928,2.95533,7.558546,0,25.94512
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,9.500601,74.20446,40.84565,4.107768,4.107768,0,0,0,4.107768,231.2838,0,0,0,9.500601,4.323966,4.107768,0,0,7.937709,22.45504,5.176635,0,5.176635,36.38069,93.28364,0.1284243,4.518544,7.600481,0,31.95564
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,9.00616,75.38907,43.48536,1.848927,1.848927,0,0,0,1.848927,487.1021,4.298847,0,0,9.00616,1.946239,1.848927,0,0,2.761075,27.11401,2.761075,0,2.761075,39.00008,100,0.1283879,2.033819,7.204928,0,36.12017
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,8.293977,74.13933,45.03136,0,0,0,-1,0,0,0,8.293977,0,0,8.293977,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1283879,0,6.635181,0,37.89296
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,6.779528,68.34681,45.54121,4.249506,4.249506,0,0,0,4.249506,159.5368,2.306363,0,0,6.779528,4.473164,4.249506,0,0,0,29.59898,0,0,0,39.00008,100,0.1283879,4.674457,5.423622,0,36.37851
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,4.639772,60.85558,46.05106,2.781565,2.781565,0,0,0,2.781565,166.8044,1.711809,0,0,4.639772,2.927963,2.781565,0,0,0,29.59898,0,0,0,39.00008,100,0.1283879,3.059722,3.711818,0,34.23875
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,1.995525,50.96339,45.00669,4.660268,4.660268,0,0,0,4.660268,42.81996,0,8.881784E-16,0,1.995525,4.905545,4.660268,0,0,0,29.59898,0,2.91002,-2.91002,35.93265,92.13481,0.1283879,5.126295,1.59642,0,31.5945
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,42.25185,42.25185,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.233356,26.68896,0,0,0,35.93265,92.13481,0.1283879,0,0,0,26.68896
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,39.62036,39.62036,3.46031,3.46031,0,-1,0,3.46031,0,0,0,0,0,3.642432,3.46031,0,0,3.233356,26.68896,0,3.642432,-3.642432,32.09319,82.29006,0.1283879,3.806341,0,0,26.68896
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,37.63029,37.63029,1.839114,1.839114,0,-1,0,1.839114,0,0,0,0,0,1.93591,1.839114,0,0,7.280502,23.04653,0,1.93591,-1.93591,30.05256,77.05769,0.1283879,2.023026,0,0,23.04653
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,35.8047,35.8047,3.084945,3.084945,0,-1,0,3.084945,0,0,0,0,0,3.247311,3.084945,0,0,9.431513,21.11062,0,3.247311,-3.247311,26.62959,68.28087,0.1283879,3.39344,0,0,21.11062
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,33.95443,33.95443,1.576369,1.576369,0,-1,0,1.576369,0,0,2.220446E-16,0,0,1.659336,1.576369,0,0,13.03964,17.86331,0,1.659336,-1.659336,24.8805,63.79602,0.1283879,1.734006,0,0,17.86331
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,32.38376,32.38376,0.9948167,0.9948167,0,-1,0,0.9948167,0,0,1.110223E-16,0,0,1.047175,0.9948167,0,0,14.88334,16.20397,0,1.047175,-1.047175,23.77668,60.96572,0.1283879,1.094298,0,0,16.20397
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,31.17492,31.17492,0.6294609,0.6294609,0,-1,0,0.6294609,0,0,0,0,0,0.6625904,0.6294609,0,0,16.04687,15.15679,0,0.6625904,-0.6625904,23.07825,59.17488,0.1283879,0.692407,0,0,15.15679
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,29.94964,29.94964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.78308,14.4942,0,0,0,23.07825,59.17488,0.1283879,0,0,0,14.4942
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,28.86415,28.86415,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.78308,14.4942,0,0,0,23.07825,59.17488,0.1283879,0,0,0,14.4942
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,27.86912,27.86912,0.9661307,0.9661307,0,-1,0,0.9661307,0,0,0,0,0,1.01698,0.9661307,0,0,16.78308,14.4942,0,1.01698,-1.01698,22.00626,56.42619,0.1283879,1.062744,0,0,14.4942
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,26.83297,26.83297,0.4862549,0.4862549,0,-1,0,0.4862549,0,0,5.551115E-17,0,0,0.5118473,0.4862549,0,0,17.91306,13.47722,0,0.5118473,-0.5118473,21.46672,55.04277,0.1283879,0.5348804,0,0,13.47722
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,26.06819,26.06819,1.213244,1.213244,0,0,0,1.213244,0,0,2.220446E-16,0,0,1.277099,1.213244,0,0,18.48178,12.96538,0,1.277099,-1.277099,20.12054,51.59103,0.1283879,1.334569,0,0,12.96538
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,25.32808,25.32808,1.275447,1.275447,0,0,0,1.275447,0,0,0,0,0,1.342576,1.275447,0,0,19.90078,11.68828,0,1.342576,-1.342576,18.70534,47.96232,0.1283879,1.402992,0,0,11.68828
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,1.978224,29.70862,24.53864,3.530342,3.530342,0,0,0,3.530342,56.03493,0,0,0,1.978224,3.716149,3.530342,0,0,21.39253,10.3457,0,1.737925,-1.737925,16.87341,43.26506,0.1283879,3.883376,1.582579,0,12.32393
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,4.418896,38.45251,26.27378,1.841609,1.841609,0,0,0,1.841609,239.9476,0,0,0,4.418896,1.938536,1.841609,0,0,23.32356,8.607778,2.48036,0,2.48036,19.22649,49.29858,0.1283551,2.02577,3.535117,0,13.02667
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,6.054419,47.97791,30.2539,4.855851,4.855851,0,-1,0,4.855851,124.683,0,0,0,6.054419,5.111422,4.855851,0,0,20.8432,10.8401,0.9429963,0,0.9429963,20.12109,51.59244,0.1283426,5.341436,4.843535,0,16.89452
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,6.306004,53.56532,34.41495,2.045532,2.045532,0,0,0,2.045532,308.2818,0,0,0,6.306004,2.153192,2.045532,0,0,19.9002,11.6888,4.152812,0,4.152812,24.06079,61.69422,0.1282878,2.250085,5.044803,0,17.9948
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,6.118138,56.79871,37.81121,1.681441,1.681441,0,0,0,1.681441,363.8627,0,0,0,6.118138,1.769938,1.681441,0,0,15.74739,15.42633,4.3482,0,4.3482,28.18586,72.27129,0.1282305,1.849585,4.89451,0,21.54447
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,7.041737,63.50173,40.61539,0,0,0,0,0,0,0,0,0,0,7.041737,0,0,0,0,11.39919,19.33971,7.041737,0,7.041737,34.86624,89.40043,0.1281378,0,5.63339,0,26.38144
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,7.148277,67.1042,43.27155,3.784306,3.784306,0,0,0,3.784306,188.8927,0,0,0,7.148277,3.98348,3.784306,0,0,4.357451,25.67727,3.164796,0,3.164796,37.86863,97.09885,0.1280961,4.162737,5.718621,0,32.82555
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,5.35981,62.07272,44.82578,2.55873,2.55873,0,-1,0,2.55873,209.4715,1.473755,0,0,5.35981,2.6934,2.55873,0,0,1.192655,28.52559,1.192655,0,1.192655,39.00008,100,0.1280804,2.814603,4.287848,0,33.8854
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,3.938614,57.6459,45.35207,7.720301,7.720301,3.978617,0,1.34259,7.720301,51.01633,4.440892E-16,0,0,3.938614,3.938614,3.741684,0,0,0,29.59898,0,0,0,39.00008,100,0.1280804,8.492331,3.150892,12,33.53759
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,2.495111,53.4325,45.86192,5.862663,5.862663,0,0,0,5.862663,42.55934,0,0,0,2.495111,6.171224,5.862663,0,0,0,29.59898,0,3.676114,-3.676114,35.12511,90.06422,0.1280804,6.448929,1.996088,0,32.09409
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,1.793613,50.16837,44.84222,0,0,0,0,0,0,0,0,0,0,1.793613,0,0,0,0,4.084571,25.92286,1.793613,0,1.793613,36.82668,94.42721,0.1280569,0,1.43489,0,27.71648
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,42.07093,42.07093,2.058453,2.058453,0,0,0,2.058453,0,0,0,0,0,2.166793,2.058453,0,0,2.290958,27.53712,0,2.166793,-2.166793,34.54268,88.57081,0.1280569,2.264298,0,0,27.53712
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,39.45589,39.45589,1.721459,1.721459,0,-1,0,1.721459,0,0,2.220446E-16,0,0,1.812062,1.721459,0,0,4.698505,25.37032,0,1.812062,-1.812062,32.6326,83.67317,0.1280569,1.893604,0,0,25.37032
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,37.4905,37.4905,5.797233,5.797233,0,-1,0,5.797233,0,0,0,0,0,6.10235,5.797233,0,0,6.711907,23.55826,0,6.10235,-6.10235,26.20016,67.17976,0.1280569,6.376956,0,0,23.55826
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,35.6649,35.6649,1.829958,1.829958,0,-1,0,1.829958,0,0,2.220446E-16,0,0,1.926271,1.829958,0,0,13.4923,17.45591,0,1.926271,-1.926271,24.16969,61.97345,0.1280569,2.012953,0,0,17.45591
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,33.81464,33.81464,0.2559007,0.2559007,0,-1,0,0.2559007,0,0,0,0,0,0.2693692,0.2559007,0,0,15.6326,15.52964,0,0.2693692,-0.2693692,23.88575,61.2454,0.1280569,0.2814908,0,0,15.52964
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,32.24397,32.24397,0.6249495,0.6249495,0,-1,0,0.6249495,0,0,1.110223E-16,0,0,0.6578415,0.6249495,0,0,15.9319,15.26027,0,0.6578415,-0.6578415,23.19233,59.46739,0.1280569,0.6874444,0,0,15.26027
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,31.03513,31.03513,1.988516,1.988516,0,-1,0,1.988516,0,0,0,0,0,2.093175,1.988516,0,0,16.66283,14.60243,0,2.093175,-2.093175,20.98593,53.80996,0.1280569,2.187368,0,0,14.60243
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,29.78517,29.78517,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.98858,12.50925,0,0,0,20.98593,53.80996,0.1280569,0,0,0,12.50925
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,28.69968,28.69968,1.839705,1.839705,0,-1,0,1.839705,0,0,2.220446E-16,0,0,1.936531,1.839705,0,0,18.98858,12.50925,0,1.936531,-1.936531,18.94464,48.57592,0.1280569,2.023675,0,0,12.50925
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,27.70465,27.70465,0.844638,0.844638,0,-1,0,0.844638,0,0,1.110223E-16,0,0,0.8890926,0.844638,0,0,21.14028,10.57272,0,0.8890926,-0.8890926,18.00746,46.17288,0.1280569,0.9291018,0,0,10.57272
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,26.69317,26.69317,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.12816,9.683631,0,0,0,18.00746,46.17288,0.1280569,0,0,0,9.683631
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,25.92839,25.92839,2.597408,2.597408,0,0,0,2.597408,0,0,4.440892E-16,0,0,2.734114,2.597408,0,0,22.12816,9.683631,0,2.734114,-2.734114,15.12545,38.78313,0.1280569,2.857149,0,0,9.683631
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,25.18829,25.18829,2.591703,2.591703,0,0,0,2.591703,0,0,0,0,0,2.728109,2.591703,0,0,25.16607,6.949517,0,2.728109,-2.728109,12.24977,31.40961,0.1280569,2.850874,0,0,6.949517
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,2.400733,30.7107,24.39884,0,0,0,0,0,0,0,0,0,0,2.400733,0,0,0,0,28.1973,4.221408,2.400733,0,2.400733,14.52731,37.24943,0.1280253,0,1.920586,0,6.622141
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,5.065006,40.22337,26.10931,6.744304,6.744304,12,0,3.372,6.744304,75.10049,8.881784E-16,0,0,5.065006,0,0,5.255696,4.992911,25.79657,6.382068,10.05792,0,10.05792,24.06908,61.71547,0.1281527,7.418735,4.052004,12,11.44707
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,6.849003,50.439,30.06477,1.773507,1.773507,0,-1,0,1.773507,386.1842,0,0,0,6.849003,1.866849,1.773507,0,0,15.73865,15.43419,4.982153,0,4.982153,28.79557,73.83465,0.1280873,1.950857,5.479202,0,22.2832
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,7.577084,57.90128,34.20936,1.326236,1.326236,0,0,0,1.326236,571.3222,0,0,0,7.577084,1.396038,1.326236,0,0,10.7565,19.91813,6.181046,0,6.181046,34.65942,88.87014,0.1280062,1.45886,6.061667,0,27.49521
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,9.306451,69.04485,37.58096,2.779436,2.779436,0,0,0,2.779436,334.8323,1.805277,0,0,9.306451,2.925722,2.779436,0,0,4.575451,25.48107,4.575451,0,4.575451,39.00008,100,0.1279462,3.05738,7.44516,0,34.78752
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,9.120185,71.85747,40.38514,5.884183,5.884183,0,0,0,5.884183,154.9949,2.926308,0,0,9.120185,6.193877,5.884183,0,0,0,29.59898,0,0,0,39.00008,100,0.1279462,6.472601,7.296148,0,38.71916
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,7.36648,67.73781,43.06597,0,0,0,0,0,0,0,7.36648,0,0,7.36648,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1279462,0,5.893184,0,36.96546
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,6.719954,67.02924,44.63664,6.179921,6.179921,0,-1,0,6.179921,108.7385,0.2147748,0,0,6.719954,6.50518,6.179921,0,0,0,29.59898,0,0,0,39.00008,100,0.1279462,6.797913,5.375964,0,36.31893
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,6.717995,67.62885,45.14649,2.513111,2.513111,0,0,0,2.513111,267.3179,4.072615,0,0,6.717995,2.64538,2.513111,0,0,0,29.59898,0,0,0,39.00008,100,0.1279462,2.764422,5.374396,0,36.31697
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,3.660491,57.07931,45.69746,3.49394,3.49394,0,0,0,3.49394,104.7668,0,0,0,3.660491,3.677832,3.49394,0,0,0,29.59898,0,0.01734118,-0.01734118,38.9818,99.95313,0.1279462,3.843334,2.928392,0,33.25947
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,1.287915,48.46829,44.68598,4.611095,4.611095,0,0,0,4.611095,27.93077,0,0,0,1.287915,4.853785,4.611095,0,0,0.01926798,29.58164,0,3.56587,-3.56587,35.22304,90.31531,0.1279462,5.072205,1.030332,0,30.86955
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,41.93114,41.93114,5.088723,5.088723,0,0,0,5.088723,0,0,0,0,0,5.35655,5.088723,0,0,3.981346,26.01577,0,5.35655,-5.35655,29.57674,75.83765,0.1279462,5.597595,0,0,26.01577
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,39.31609,39.31609,0.1707949,0.1707949,0,-1,0,0.1707949,0,0,0,0,0,0.1797841,0.1707949,0,0,9.933068,20.65922,0,0.1797841,-0.1797841,29.38723,75.35173,0.1279462,0.1878744,0,0,20.65922
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,37.37537,37.37537,7.078292,7.078292,0,-1,0,7.078292,0,0,8.881784E-16,0,0,7.450834,7.078292,0,0,10.13283,20.47943,0,7.450834,-7.450834,21.53336,55.21364,0.1279462,7.786122,0,0,20.47943
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,35.5251,35.5251,5.006015,5.006015,0,-1,0,5.006015,0,0,8.881784E-16,0,0,5.269489,5.006015,0,0,18.41153,13.0286,0,5.269489,-5.269489,15.97884,40.97129,0.1279462,5.506616,0,0,13.0286
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,33.69951,33.69951,0.6680712,0.6680712,0,-1,0,0.6680712,0,0,0,0,0,0.7032328,0.6680712,0,0,24.26652,7.759109,0,0.7032328,-0.7032328,15.23756,39.07059,0.1279462,0.7348783,0,0,7.759109
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,32.10417,32.10417,1.764171,1.764171,0,-1,0,1.764171,0,0,2.220446E-16,0,0,1.857023,1.764171,0,0,25.04789,7.055876,0,1.857023,-1.857023,13.28009,34.05144,0.1279462,1.940589,0,0,7.055876
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,30.92,30.92,1.536574,1.536574,0,-1,0,1.536574,0,0,0,0,0,1.617446,1.536574,0,0,27.11125,5.198854,0,1.617446,-1.617446,11.57515,29.67981,0.1279462,1.690231,0,0,5.198854
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,29.67004,29.67004,1.394187,1.394187,0,-1,0,1.394187,0,0,0,0,0,1.467565,1.394187,0,0,28.90841,3.581408,0,1.467565,-1.467565,10.0282,25.71329,0.1279462,1.533605,0,0,3.581408
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,28.58455,28.58455,0.694413,0.694413,0,-1,0,0.694413,0,0,1.110223E-16,0,0,0.730961,0.694413,0,0,30.53904,2.113843,0,0.730961,-0.730961,9.257701,23.73765,0.1279462,0.7638543,0,0,2.113843
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,27.58952,27.58952,1.18423,1.18423,0,-1,0,1.18423,0,0,2.220446E-16,0,0,1.246558,1.18423,0,0,31.35122,1.382882,0,1.246558,-1.246558,7.943713,20.36845,0.1279462,1.302654,0,0,1.382882
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,26.57804,26.57804,1.178959,0.1295072,0,-1,0,0.1295072,0,0,1.049452,1.167348,0,0.1363234,0.1295072,0,0,32.73628,0.1363234,0,0.1363234,-0.1363234,7.800015,20,0.1279462,1.296855,0,0,0.1363234
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,25.81326,25.81326,0.5843093,0.5843093,9.384309,0,2.71023,0.5843093,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1280204,0.6427402,0,12,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,25.07316,25.07316,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1280776,0,0,12,7.524
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,2.606199,31.154,24.28371,3.610298,3.610298,11.54417,0,3.256675,3.610298,72.18792,0,0,0,2.606199,0,0,7.933874,7.53718,16.16775,15.048,10.14338,0,10.14338,33.28485,85.34561,0.1281902,3.971328,2.084959,12,17.6542
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,5.505414,41.42688,25.96951,4.515352,4.515352,0,0,0,4.515352,121.9266,0,0,0,5.505414,4.753002,4.515352,0,0,6.024374,24.17704,0.7524118,0,0.7524118,33.99866,87.17587,0.1281803,4.966887,4.404331,0,29.68246
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,7.107502,51.15078,29.90852,2.445272,2.445272,0,-1,0,2.445272,290.6631,0,0,0,7.107502,2.573971,2.445272,0,0,5.271962,24.85421,4.533532,0,4.533532,38.29954,98.20376,0.128121,2.689799,5.686002,0,31.96171
