Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,8.957061,63.00604,33.99555,0.1488191,0.1488191,0,0,0,0.1488191,6018.759,8.061978,0,0,8.957061,0.1566516,0.1488191,0,0,0.7384307,28.93439,0.7384307,0,0.7384307,39.00008,100,0.1281114,0.163701,7.165649,0,37.89145
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,8.882701,66.92893,37.3507,4.093261,4.093261,0,0,0,4.093261,217.008,4.574006,0,0,8.882701,4.308695,4.093261,0,0,0,29.59898,0,0,0,39.00008,100,0.1281114,4.502586,7.106161,0,38.48168
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,8.839419,70.33779,40.17133,0,0,0,0,0,0,0,8.839419,0,0,8.839419,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1281114,0,7.071536,0,38.4384
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,8.867315,73.93273,42.86038,2.334289,2.334289,0,0,0,2.334289,379.8723,6.410169,0,0,8.867315,2.457146,2.334289,0,0,0,29.59898,0,0,0,39.00008,100,0.1281114,2.567718,7.093852,0,38.46629
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,7.679674,70.71099,44.43105,1.236925,1.236925,0,-1,0,1.236925,620.868,6.377647,0,0,7.679674,1.302027,1.236925,0,0,0,29.59898,0,0,0,39.00008,100,0.1281114,1.360618,6.143739,0,37.27865
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,6.300974,65.79469,44.98202,0,0,0,0,0,0,0,6.300974,0,0,6.300974,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1281114,0,5.04078,0,35.89995
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,4.29109,59.03841,45.51654,7.604122,7.604122,3.527587,0,1.228479,7.604122,56.4311,0,0,0,4.29109,4.29109,4.076535,0,0,0,29.59898,0,0,0,39.00008,100,0.1281114,8.364533,3.432872,12,33.89007
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,2.066496,50.67854,44.52151,3.406914,3.406914,0,0,0,3.406914,60.65595,0,4.440892E-16,0,2.066496,3.586225,3.406914,0,0,0,29.59898,0,1.519729,-1.519729,37.39814,95.89248,0.1281114,3.747605,1.653197,0,31.66547
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,41.79134,41.79134,1.490862,1.490862,0,0,0,1.490862,0,0,2.220446E-16,0,0,1.569329,1.490862,0,0,1.688588,28.07925,0,1.569329,-1.569329,35.74392,91.65091,0.1281114,1.639949,0,0,28.07925
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,39.20097,39.20097,4.617891,4.617891,0,-1,0,4.617891,0,0,8.881784E-16,0,0,4.860938,4.617891,0,0,3.432287,26.50992,0,4.860938,-4.860938,30.62005,78.51278,0.1281114,5.07968,0,0,26.50992
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,37.26024,37.26024,4.741392,4.741392,0,-1,0,4.741392,0,0,8.881784E-16,0,0,4.990939,4.741392,0,0,8.833329,21.64898,0,4.990939,-4.990939,25.35913,65.02329,0.1281114,5.215531,0,0,21.64898
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,35.43465,35.43465,4.046377,4.046377,0,-1,0,4.046377,0,0,8.881784E-16,0,0,4.259345,4.046377,0,0,14.37882,16.65804,0,4.259345,-4.259345,20.86939,53.51115,0.1281114,4.451015,0,0,16.65804
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,33.58438,33.58438,0.9334351,0.9334351,0,-1,0,0.9334351,0,0,0,0,0,0.9825633,0.9334351,0,0,19.11142,12.3987,0,0.9825633,-0.9825633,19.83368,50.85548,0.1281114,1.026779,0,0,12.3987
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,32.01371,32.01371,2.322314,2.322314,0,-1,0,2.322314,0,0,0,0,0,2.444541,2.322314,0,0,20.20316,11.41613,0,2.444541,-2.444541,17.25691,44.24839,0.1281114,2.554545,0,0,11.41613
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,30.80487,30.80487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.91932,8.971595,0,0,0,17.25691,44.24839,0.1281114,0,0,0,8.971595
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,29.57958,29.57958,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.91932,8.971595,0,0,0,17.25691,44.24839,0.1281114,0,0,0,8.971595
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,28.49409,28.49409,2.305877,2.305877,0,-1,0,2.305877,0,0,0,0,0,2.427238,2.305877,0,0,22.91932,8.971595,0,2.427238,-2.427238,14.69837,37.68806,0.1281114,2.536464,0,0,8.971595
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,27.49906,27.49906,1.343142,1.343142,0,-1,0,1.343142,0,0,2.220446E-16,0,0,1.413834,1.343142,0,0,25.61625,6.544356,0,1.413834,-1.413834,13.20806,33.86676,0.1281114,1.477456,0,0,6.544356
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,26.47936,26.47936,1.102591,1.102591,0,-1,0,1.102591,0,0,2.220446E-16,0,0,1.160622,1.102591,0,0,27.18717,5.130522,0,1.160622,-1.160622,11.98466,30.72983,0.1281114,1.21285,0,0,5.130522
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,25.69814,25.69814,1.357265,1.357265,0,0,0,1.357265,0,0,2.220446E-16,0,0,1.4287,1.357265,0,0,28.47675,3.9699,0,1.4287,-1.4287,10.47868,26.86835,0.1281114,1.492991,0,0,3.9699
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,24.9827,24.9827,0.3595116,0.3595116,0,0,0,0.3595116,0,0,5.551115E-17,0,0,0.3784332,0.3595116,0,0,30.0642,2.541201,0,0.3784332,-0.3784332,10.07977,25.84552,0.1281114,0.3954627,0,0,2.541201
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,2.548803,30.9021,24.19325,1.765016,1.765016,0,0,0,1.765016,144.4068,0,0,0,2.548803,1.857912,1.765016,0,0,30.48468,2.162767,0.6908913,0,0.6908913,10.73521,27.52612,0.1281024,1.941518,2.039043,0,4.711571
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,5.176813,40.31273,25.87905,0.4657695,0.4657695,0,0,0,0.4657695,1111.454,0,0,0,5.176813,0.4902837,0.4657695,0,0,29.79379,2.78457,4.686529,0,4.686529,15.18124,38.92618,0.1280412,0.5123465,4.14145,0,7.961382
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,7.287419,51.61546,29.76872,5.046727,5.046727,0,-1,0,5.046727,144.3989,0,0,0,7.287419,5.312345,5.046727,0,0,25.10726,7.002446,1.975074,0,1.975074,17.05496,43.73058,0.1280154,5.5514,5.829935,0,14.28986
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,8.71843,61.81975,33.81464,2.58098,2.58098,0,0,0,2.58098,337.7953,0,0,0,8.71843,2.716821,2.58098,0,0,23.13218,8.780013,6.001609,0,6.001609,22.74859,58.3296,0.1279371,2.839078,6.974743,0,17.49844
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,9.647364,69.98436,37.14511,3.265571,3.265571,0,0,0,3.265571,295.4265,0,0,0,9.647364,3.437443,3.265571,0,0,17.13058,14.18146,6.20992,0,6.20992,28.63984,73.43533,0.1278562,3.592128,7.717891,0,23.82882
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,9.450767,72.80784,39.96574,0.3936055,0.3936055,0,0,0,0.3936055,2401.076,0,0,0,9.450767,0.4143215,0.3936055,0,0,10.92065,19.77039,9.036445,0,9.036445,37.21256,95.41663,0.1277387,0.432966,7.560613,0,29.22116
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,9.091975,74.68518,42.64657,1.3603,1.3603,0,0,0,1.3603,668.3802,5.77587,0,0,9.091975,1.431895,1.3603,0,0,1.88421,27.90319,1.88421,0,1.88421,39.00008,100,0.1277143,1.49633,7.27358,0,36.99516
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,8.385383,73.53998,44.24191,2.057338,2.057338,0,-1,0,2.057338,407.5842,6.219764,0,0,8.385383,2.165619,2.057338,0,0,0,29.59898,0,0,0,39.00008,100,0.1277143,2.263072,6.708306,0,37.98436
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,6.31837,65.62085,44.77644,6.927161,6.927161,0,0,0,6.927161,91.21155,0,0,0,6.31837,7.291748,6.927161,0,0,0,29.59898,0,0.9733778,-0.9733778,37.97405,97.36916,0.1277143,7.619877,5.054696,0,35.91735
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,4.297965,58.8629,45.33562,2.444821,2.444821,0,0,0,2.444821,175.7987,0.6429381,0,0,4.297965,2.573496,2.444821,0,0,1.081531,28.6256,1.081531,0,1.081531,39.00008,100,0.1277002,2.689303,3.438372,0,32.92356
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,2.069899,50.5177,44.35704,2.454441,2.454441,0,0,0,2.454441,84.33279,0,0,0,2.069899,2.583622,2.454441,0,0,0,29.59898,0,0.5137236,-0.5137236,38.45856,98.61151,0.1277002,2.699885,1.655919,0,31.66888
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,41.63509,41.63509,0.4046943,0.4046943,0,0,0,0.4046943,0,0,5.551115E-17,0,0,0.4259941,0.4046943,0,0,0.5708039,29.08525,0,0.4259941,-0.4259941,38.00953,97.46014,0.1277002,0.4451638,0,0,29.08525
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,39.06117,39.06117,3.328256,3.328256,0,-1,0,3.328256,0,0,4.440892E-16,0,0,3.503427,3.328256,0,0,1.044131,28.65926,0,3.503427,-3.503427,34.31659,87.99109,0.1277002,3.661082,0,0,28.65926
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,37.12045,37.12045,4.163321,4.163321,0,-1,0,4.163321,0,0,8.881784E-16,0,0,4.382443,4.163321,0,0,4.936828,25.15583,0,4.382443,-4.382443,29.69709,76.14623,0.1277002,4.579654,0,0,25.15583
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,35.29485,35.29485,0.4091944,0.4091944,0,-1,0,0.4091944,0,0,5.551115E-17,0,0,0.430731,0.4091944,0,0,9.80621,20.77339,0,0.430731,-0.430731,29.24306,74.98206,0.1277002,0.4501139,0,0,20.77339
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,33.46925,33.46925,2.044612,2.044612,0,-1,0,2.044612,0,0,0,0,0,2.152223,2.044612,0,0,10.2848,20.34266,0,2.152223,-2.152223,26.97442,69.16504,0.1277002,2.249073,0,0,20.34266
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,31.87391,31.87391,1.516785,1.516785,0,-1,0,1.516785,0,0,0,0,0,1.596616,1.516785,0,0,12.67616,18.19044,0,1.596616,-1.596616,25.29144,64.84971,0.1277002,1.668463,0,0,18.19044
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,30.68974,30.68974,2.090699,2.090699,0,-1,0,2.090699,0,0,4.440892E-16,0,0,2.200736,2.090699,0,0,14.45018,16.59382,0,2.200736,-2.200736,22.97166,58.90157,0.1277002,2.299769,0,0,16.59382
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,29.48913,29.48913,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.89544,14.39308,0,0,0,22.97166,58.90157,0.1277002,0,0,0,14.39308
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,28.42831,28.42831,1.484888,1.484888,0,-1,0,1.484888,0,0,2.220446E-16,0,0,1.56304,1.484888,0,0,16.89544,14.39308,0,1.56304,-1.56304,21.32407,54.67699,0.1277002,1.633377,0,0,14.39308
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,27.43328,27.43328,0.1457834,0.1457834,0,-1,0,0.1457834,0,0,2.775558E-17,0,0,0.1534563,0.1457834,0,0,18.63215,12.83004,0,0.1534563,-0.1534563,21.16231,54.26223,0.1277002,0.1603618,0,0,12.83004
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,26.41357,26.41357,0.1945056,0.1945056,0,-1,0,0.1945056,0,0,2.775558E-17,0,0,0.2047428,0.1945056,0,0,18.80266,12.67659,0,0.2047428,-0.2047428,20.9465,53.70885,0.1277002,0.2139562,0,0,12.67659
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,25.62413,25.62413,0.482905,0.482905,0,0,0,0.482905,0,0,5.551115E-17,0,0,0.508321,0.482905,0,0,19.03015,12.47185,0,0.508321,-0.508321,20.41068,52.33496,0.1277002,0.5311955,0,0,12.47185
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,24.88402,24.88402,0.8711127,0.8711127,0,0,0,0.8711127,0,0,1.110223E-16,0,0,0.9169608,0.8711127,0,0,19.59495,11.96352,0,0.9169608,-0.9169608,19.44412,49.85661,0.1277002,0.958224,0,0,11.96352
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,2.701074,31.22627,24.1028,6.003184,6.003184,0,0,0,6.003184,44.99403,0,0,0,2.701074,6.319141,6.003184,0,0,20.61379,11.04656,0,3.618067,-3.618067,15.63034,40.07771,0.1277002,6.603503,2.16086,0,13.74764
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,4.451427,38.02453,25.7886,3.103788,3.103788,0,0,0,3.103788,143.4192,0,0,0,4.451427,3.267146,3.103788,0,0,24.63387,7.428497,1.184282,0,1.184282,16.75385,42.9585,0.1276848,3.414167,3.561142,0,11.87992
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,7.291436,51.49503,29.65359,0,0,0,-1,0,0,0,0,0,0,7.291436,0,0,0,0,23.44959,8.49435,7.291436,0,7.291436,23.67111,60.69503,0.1275903,0,5.833149,0,15.78579
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,8.527808,60.86173,33.65017,6.513821,6.513821,0,0,0,6.513821,130.9187,0,0,0,8.527808,6.856653,6.513821,0,0,16.15815,15.05664,1.671155,0,1.671155,25.25651,64.76015,0.1275686,7.165203,6.822247,0,23.58445
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,8.256515,63.88795,36.98065,0,0,0,0,0,0,0,0,0,0,8.256515,0,0,0,0,14.487,16.56068,8.256515,0,8.256515,33.08932,84.84425,0.1274617,0,6.605212,0,24.8172
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,8.185011,67.0871,39.80128,5.129484,5.129484,0,0,0,5.129484,159.5679,0,0,0,8.185011,5.399457,5.129484,0,0,6.230481,23.99154,2.785554,0,2.785554,35.73193,91.62016,0.1274257,5.642432,6.548008,0,32.17656
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,6.034267,61.88181,42.49033,0,0,0,0,0,0,0,2.589341,0,0,6.034267,0,0,0,0,3.444927,26.49854,3.444927,0,3.444927,39.00008,100,0.1273812,0,4.827414,0,32.53281
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,6.535231,65.64996,44.08567,5.489763,5.489763,0,-1,0,5.489763,119.044,0.7565331,0,0,6.535231,5.778697,5.489763,0,0,0,29.59898,0,0,0,39.00008,100,0.1273812,6.038739,5.228185,0,36.13421
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,4.952976,60.38979,44.63664,0.4623936,0.4623936,0,0,0,0.4623936,1071.16,4.466246,0,0,4.952976,0.48673,0.4623936,0,0,0,29.59898,0,0,0,39.00008,100,0.1273812,0.5086329,3.962381,0,34.55195
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,4.066779,57.93077,45.21228,0,0,0,0,0,0,0,4.066779,0,0,4.066779,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1273812,0,3.253423,0,33.66576
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,1.615308,48.97675,44.21724,0,0,0,0,0,0,0,1.615308,0,0,1.615308,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1273812,0,1.292246,0,31.21429
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,41.51175,41.51175,4.507027,4.507027,0,0,0,4.507027,0,0,0,0,0,4.744238,4.507027,0,0,0,29.59898,0,4.744238,-4.744238,33.99921,87.17729,0.1273812,4.957729,0,0,29.59898
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,38.94604,38.94604,6.350701,6.350701,0,-1,0,6.350701,0,0,8.881784E-16,0,0,6.684948,6.350701,0,0,5.271376,24.85474,0,6.684948,-6.684948,26.95266,69.10924,0.1273812,6.985771,0,0,24.85474
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,37.02999,37.02999,5.862259,5.862259,0,-1,0,5.862259,0,0,8.881784E-16,0,0,6.170799,5.862259,0,0,12.6991,18.16979,0,6.170799,-6.170799,20.44806,52.43083,0.1273812,6.448485,0,0,18.16979
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,35.20439,35.20439,2.47577,2.47577,0,-1,0,2.47577,0,0,0,0,0,2.606074,2.47577,0,0,19.55554,11.99899,0,2.606074,-2.606074,17.70102,45.38714,0.1273812,2.723348,0,0,11.99899
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,33.37057,33.37057,0.1942416,0.1942416,0,-1,0,0.1942416,0,0,2.775558E-17,0,0,0.2044649,0.1942416,0,0,22.45118,9.392919,0,0.2044649,-0.2044649,17.4855,44.83451,0.1273812,0.2136658,0,0,9.392919
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,31.77523,31.77523,0.223373,0.223373,0,-1,0,0.223373,0,0,2.775558E-17,0,0,0.2351295,0.223373,0,0,22.67836,9.188454,0,0.2351295,-0.2351295,17.23765,44.19901,0.1273812,0.2457103,0,0,9.188454
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,30.57462,30.57462,2.170813,2.170813,0,-1,0,2.170813,0,0,0,0,0,2.285066,2.170813,0,0,22.93962,8.953324,0,2.285066,-2.285066,14.82898,38.02294,0.1273812,2.387894,0,0,8.953324
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,29.34933,29.34933,0.06922717,0.06922717,0,-1,0,0.06922717,0,0,1.387779E-17,0,0,0.07287071,0.06922717,0,0,25.47858,6.668258,0,0.07287071,-0.07287071,14.75216,37.82598,0.1273812,0.0761499,0,0,6.668258
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,28.31318,28.31318,0.09020147,0.09020147,0,-1,0,0.09020147,0,0,0,0,0,0.09494891,0.09020147,0,0,25.55955,6.595387,0,0.09494891,-0.09494891,14.65208,37.56936,0.1273812,0.09922162,0,0,6.595387
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,27.31815,27.31815,1.005662,1.005662,0,-1,0,1.005662,0,0,2.220446E-16,0,0,1.058592,1.005662,0,0,25.66504,6.500438,0,1.058592,-1.058592,13.53623,34.7082,0.1273812,1.106228,0,0,6.500438
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,26.29844,26.29844,1.446468,1.446468,0,-1,0,1.446468,0,0,0,0,0,1.522598,1.446468,0,0,26.84126,5.441847,0,1.522598,-1.522598,11.93127,30.59293,0.1273812,1.591115,0,0,5.441847
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,25.509,25.509,0.841593,0.841593,0,0,0,0.841593,0,0,1.110223E-16,0,0,0.8858874,0.841593,0,0,28.53303,3.919249,0,0.8858874,-0.8858874,10.99746,28.19856,0.1273812,0.9257523,0,0,3.919249
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,24.79356,24.79356,2.237307,2.237307,0,0,0,2.237307,0,0,4.440892E-16,0,0,2.35506,2.237307,0,0,29.51735,3.033361,0,2.35506,-2.35506,8.515008,21.83331,0.1273812,2.461038,0,0,3.033361
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,1.257662,27.24324,24.00412,2.568591,2.568591,11.36859,0,3.212254,2.568591,48.96311,0,0,0,1.257662,0,0,8.8,8.36,32.13409,0.6783009,9.617662,0,9.617662,17.63912,45.22843,0.1274954,2.82545,1.00613,12,1.935963
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,2.723464,32.90427,25.6488,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.723464,0,0,8.8,8.36,22.51642,9.334197,11.08346,0,11.08346,28.15382,72.18914,0.1275174,0,2.178771,12,12.05766
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,4.516144,42.23346,29.48913,2.950004,2.950004,0,-1,0,2.950004,153.0894,0,0,0,4.516144,3.105267,2.950004,0,0,11.43296,19.30931,1.410877,0,1.410877,29.4923,75.62112,0.1274992,3.245004,3.612916,0,23.82546
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,4.709186,47.18464,33.46925,3.598628,3.598628,0,0,0,3.598628,130.8606,0,0,0,4.709186,3.78803,3.598628,0,0,10.02208,20.5791,0.921156,0,0.921156,30.36618,77.86185,0.1274873,3.958491,3.767349,0,25.28829
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,5.900706,54.84889,36.77506,5.489497,5.489497,0,0,0,5.489497,107.4908,0,0,0,5.900706,5.778418,5.489497,0,0,9.100926,21.40814,0.1222884,0,0.1222884,30.48219,78.15932,0.1274857,6.038446,4.720565,0,27.30885
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,6.136366,58.91612,39.59569,6.932096,6.932096,0,0,0,6.932096,88.52107,0,0,0,6.136366,7.296944,6.932096,0,0,8.978638,21.5182,0,1.160577,-1.160577,29.25884,75.02251,0.1274857,7.625306,4.909093,0,27.65457
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,6.8293,64.68208,42.30119,6.556189,6.556189,0,0,0,6.556189,104.1657,0,0,0,6.8293,6.901251,6.556189,0,0,10.26817,20.35763,0,0.07195155,-0.07195155,29.18299,74.82804,0.1274857,7.211808,5.46344,0,27.18693
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,4.817009,59.05244,43.87186,6.568397,6.568397,0,-1,0,6.568397,73.33615,0,0,0,4.817009,6.914102,6.568397,0,0,10.34811,20.28568,0,2.097093,-2.097093,26.97247,69.16003,0.1274857,7.225236,3.853607,0,25.10268
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,2.847052,53.07356,44.45572,0,0,0,0,0,0,0,0,0,0,2.847052,0,0,0,0,12.67822,18.18858,2.847052,0,2.847052,29.67341,76.08553,0.127449,0,2.277642,0,21.03563
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,1.503816,49.47681,45.03136,4.097981,4.097981,0,0,0,4.097981,36.69651,0,8.881784E-16,0,1.503816,4.313664,4.097981,0,0,9.831166,20.75093,0,2.809848,-2.809848,26.71157,68.49108,0.127449,4.50778,1.203053,0,22.25475
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,1.257983,47.73796,44.061,4.694821,4.694821,0,0,0,4.694821,26.79512,0,0,0,1.257983,4.941917,4.694821,0,0,12.95322,17.94108,0,3.683934,-3.683934,22.82837,58.53416,0.127449,5.164303,1.006386,0,19.19906
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,41.38017,41.38017,6.415164,6.415164,0,0,0,6.415164,0,0,8.881784E-16,0,0,6.752805,6.415164,0,0,17.04648,14.25715,0,6.752805,-6.752805,15.71029,40.2827,0.127449,7.056681,0,0,14.25715
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,38.80624,38.80624,5.379649,5.379649,0,-1,0,5.379649,0,0,8.881784E-16,0,0,5.662788,5.379649,0,0,24.5496,7.504342,0,5.662788,-5.662788,9.741183,24.97734,0.127449,5.917614,0,0,7.504342
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,36.89019,36.89019,5.998551,1.749476,0,-1,0,1.749476,0,0,4.249075,4.848931,0,1.841553,1.749476,0,0,30.84158,1.841553,0,1.841553,-1.841553,7.800015,20,0.127449,6.598406,0,0,1.841553
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,35.08926,35.08926,0.672947,0,0,-1,0,0,0,0,0.672947,0.7402417,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127449,0.7402417,0,0,0
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,33.239,33.239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127449,0,0,0,0
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,31.66011,31.66011,2.195621,0,0,-1,0,0,0,0,2.195621,2.415183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127449,2.415183,0,0,0
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,30.45949,30.45949,0.8459406,0,0,-1,0,0,0,0,0.8459406,0.9305346,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127449,0.9305346,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,29.2342,29.2342,0.04133432,0,0,-1,0,0,0,0,0.04133432,0.04546775,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127449,0.04546775,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,28.17338,28.17338,1.711559,0,0,-1,0,0,0,0,1.711559,1.882715,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127449,1.882715,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,27.1948,27.1948,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127449,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,26.18332,26.18332,1.744568,0,0,-1,0,0,0,0,1.744568,1.919025,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127449,1.919025,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,25.39387,25.39387,0.1858165,0.1858165,8.985816,0,2.609411,0.1858165,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1275114,0.2043981,0,12,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,24.67843,24.67843,0.5022541,0.5022541,9.302254,0,2.68947,0.5022541,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1275827,0.5524795,0,12,7.524
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,2.137161,29.44927,23.87254,3.209219,3.209219,11.36878,0,3.212301,3.209219,66.59441,0,0,0,2.137161,0,0,8.159559,7.751581,16.16775,15.048,9.888741,0,9.888741,33.04329,84.7262,0.1276927,3.530141,1.709729,12,17.18516
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,5.21747,40.03041,25.509,3.864176,3.864176,0,0,0,3.864176,135.0215,0,0,0,5.21747,4.067554,3.864176,0,0,6.279012,23.94787,1.149916,0,1.149916,34.13419,87.52339,0.1276779,4.250593,4.173975,0,29.16534
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,7.384286,51.43556,29.32466,3.756103,3.756103,0,-1,0,3.756103,196.5944,0,0,0,7.384286,3.953793,3.756103,0,0,5.129095,24.98279,3.430494,0,3.430494,37.38864,95.86813,0.1276337,4.131713,5.907429,0,32.36708
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,8.627707,60.79841,33.28012,2.125118,2.125118,0,0,0,2.125118,405.9872,4.69214,0,0,8.627707,2.236967,2.125118,0,0,1.698601,28.07024,1.698601,0,1.698601,39.00008,100,0.1276119,2.33763,6.902166,0,36.69794
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,9.191614,67.21413,36.54481,5.153066,5.153066,0,0,0,5.153066,178.3718,3.767334,0,0,9.191614,5.42428,5.153066,0,0,0,29.59898,0,0,0,39.00008,100,0.1276119,5.668372,7.353291,0,38.79059
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,8.873956,69.45662,39.36543,0,0,0,0,0,0,0,8.873956,0,0,8.873956,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1276119,0,7.099164,0,38.47293
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,7.681307,67.8409,42.0956,0,0,0,0,0,0,0,7.681307,0,0,7.681307,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1276119,0,6.145046,0,37.28028
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,7.527997,69.16405,43.69094,0,0,0,-1,0,0,0,7.527997,0,0,7.527997,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1276119,0,6.022398,0,37.12698
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,6.604943,66.1363,44.26658,5.776403,5.776403,0,0,0,5.776403,114.3435,0.5245184,0,0,6.604943,6.080425,5.776403,0,0,0,29.59898,0,0,0,39.00008,100,0.1276119,6.354043,5.283955,0,36.20392
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,3.345904,55.13506,44.86689,0.0789234,0.0789234,0,0,0,0.0789234,4239.433,3.262827,0,0,3.345904,0.08307726,0.0789234,0,0,0,29.59898,0,0,0,39.00008,100,0.1276119,0.08681574,2.676723,0,32.94488
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,1.157213,47.29393,43.9212,3.271115,3.271115,0,0,0,3.271115,35.37671,0,0,0,1.157213,3.443279,3.271115,0,0,0,29.59898,0,2.286066,-2.286066,36.59035,93.82123,0.1276119,3.598227,0.9257703,0,30.75619
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,41.24037,41.24037,5.24185,5.24185,0,0,0,5.24185,0,0,8.881784E-16,0,0,5.517737,5.24185,0,0,2.540073,27.31291,0,5.517737,-5.517737,30.77415,78.90791,0.1276119,5.766036,0,0,27.31291
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,38.69112,38.69112,2.819597,2.819597,0,-1,0,2.819597,0,0,0,0,0,2.967997,2.819597,0,0,8.670893,21.79518,0,2.967997,-2.967997,27.6456,70.88602,0.1276119,3.101556,0,0,21.79518
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,36.77506,36.77506,0.3511496,0.3511496,0,-1,0,0.3511496,0,0,5.551115E-17,0,0,0.3696312,0.3511496,0,0,11.96867,18.82718,0,0.3696312,-0.3696312,27.25598,69.88699,0.1276119,0.3862646,0,0,18.82718
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,34.96592,34.96592,3.77994,3.77994,0,-1,0,3.77994,0,0,0,0,0,3.978884,3.77994,0,0,12.37937,18.45755,0,3.978884,-3.978884,23.06187,59.13287,0.1276119,4.157934,0,0,18.45755
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,33.11565,33.11565,1.269426,1.269426,0,-1,0,1.269426,0,0,0,0,0,1.336238,1.269426,0,0,16.80035,14.47866,0,1.336238,-1.336238,21.65335,55.52129,0.1276119,1.396368,0,0,14.47866
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,31.52031,31.52031,0.3833756,0.3833756,0,-1,0,0.3833756,0,0,5.551115E-17,0,0,0.4035533,0.3833756,0,0,18.28506,13.14243,0,0.4035533,-0.4035533,21.22797,54.43057,0.1276119,0.4217132,0,0,13.14243
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,30.31969,30.31969,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.73345,12.73887,0,0,0,21.22797,54.43057,0.1276119,0,0,0,12.73887
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,29.0944,29.0944,0.7470804,0.7470804,0,-1,0,0.7470804,0,0,0,0,0,0.7864004,0.7470804,0,0,18.73345,12.73887,0,0.7864004,-0.7864004,20.39903,52.30509,0.1276119,0.8217884,0,0,12.73887
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,28.05825,28.05825,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.60723,11.95247,0,0,0,20.39903,52.30509,0.1276119,0,0,0,11.95247
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,27.07967,27.07967,2.484581,2.484581,0,-1,0,2.484581,0,0,4.440892E-16,0,0,2.615349,2.484581,0,0,19.60723,11.95247,0,2.615349,-2.615349,17.64221,45.23634,0.1276119,2.73304,0,0,11.95247
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,26.06819,26.06819,2.144498,2.144498,0,-1,0,2.144498,0,0,4.440892E-16,0,0,2.257367,2.144498,0,0,22.51317,9.337123,0,2.257367,-2.257367,15.26273,39.13514,0.1276119,2.358948,0,0,9.337123
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,25.30341,25.30341,1.255776,1.255776,0,0,0,1.255776,0,0,0,0,0,1.32187,1.255776,0,0,25.02136,7.079756,0,1.32187,-1.32187,13.86936,35.56239,0.1276119,1.381354,0,0,7.079756
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,24.56331,24.56331,1.789637,1.789637,0,0,0,1.789637,0,0,2.220446E-16,0,0,1.883828,1.789637,0,0,26.4901,5.757886,0,1.883828,-1.883828,11.88363,30.47079,0.1276119,1.968601,0,0,5.757886
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,2.093292,29.22896,23.77386,3.119403,3.119403,0,0,0,3.119403,67.10551,0,4.440892E-16,0,2.093292,3.283582,3.119403,0,0,28.58324,3.874058,0,1.190291,-1.190291,10.62895,27.25368,0.1276119,3.431344,1.674633,0,5.96735
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,4.418575,37.50024,25.39387,1.794963,1.794963,0,0,0,1.794963,246.1652,0,0,0,4.418575,1.889435,1.794963,0,0,29.90579,2.683768,2.52914,0,2.52914,13.02831,33.40585,0.1275793,1.97446,3.53486,0,7.102342
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,6.490602,48.19623,29.16841,5.396044,5.396044,0,-1,0,5.396044,120.2845,0,0,0,6.490602,5.680046,5.396044,0,0,27.37665,4.959993,0.8105559,0,0.8105559,13.79727,35.37754,0.1275689,5.935648,5.192482,0,11.45059
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,8.133085,58.66185,33.0992,1.533024,1.533024,0,0,0,1.533024,530.5256,0,0,0,8.133085,1.61371,1.533024,0,0,26.56609,5.689494,6.519376,0,6.519376,19.98209,51.23603,0.1274851,1.686327,6.506468,0,13.82258
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,9.088792,66.50386,36.331,2.136533,2.136533,0,0,0,2.136533,425.3992,0,0,0,9.088792,2.248982,2.136533,0,0,20.04672,11.55693,6.83981,0,6.83981,26.47091,67.87398,0.1273974,2.350186,7.271033,0,20.64572
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,8.892955,69.27608,39.15985,5.20534,5.20534,0,0,0,5.20534,170.8429,0,0,0,8.892955,5.479306,5.20534,0,0,13.20691,17.71276,3.413649,0,3.413649,29.70938,76.17773,0.1273536,5.725874,7.114364,0,26.60572
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,7.930643,68.58994,41.86535,3.559282,3.559282,0,0,0,3.559282,222.8158,0,0,0,7.930643,3.746612,3.559282,0,0,9.793259,20.78505,4.184031,0,4.184031,33.6787,86.35546,0.1273,3.91521,6.344515,0,28.71569
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,7.308573,68.01138,43.48536,5.006517,5.006517,0,-1,0,5.006517,145.9812,0,0,0,7.308573,5.270019,5.006517,0,0,5.609228,24.55067,2.038555,0,2.038555,35.61264,91.31428,0.1272739,5.507169,5.846859,0,31.85925
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,5.113551,60.34445,44.08567,2.313898,2.313898,0,0,0,2.313898,220.993,0,0,0,5.113551,2.435682,2.313898,0,0,3.570673,26.38537,2.677869,0,2.677869,38.15309,97.82824,0.1272397,2.545287,4.09084,0,31.49892
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,3.96562,57.01088,44.68598,2.693683,2.693683,0,0,0,2.693683,147.2192,0.2373599,0,0,3.96562,2.835456,2.693683,0,0,0.8928041,28.79545,0.8928041,0,0.8928041,39.00008,100,0.1272283,2.963052,3.172496,0,32.76107
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,2.133946,50.09026,43.75673,1.280482,1.280482,0,0,0,1.280482,166.6518,0.7860702,0,0,2.133946,1.347875,1.280482,0,0,0,29.59898,0,0,0,39.00008,100,0.1272283,1.40853,1.707157,0,31.73292
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,41.10057,41.10057,7.388195,7.388195,0,0,0,7.388195,0,0,8.881784E-16,0,0,7.777047,7.388195,0,0,0,29.59898,0,7.777047,-7.777047,30.80235,78.98022,0.1272283,8.127014,0,0,29.59898
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,38.57599,38.57599,3.779847,3.779847,0,-1,0,3.779847,0,0,4.440892E-16,0,0,3.978786,3.779847,0,0,8.641164,21.82193,0,3.978786,-3.978786,26.60834,68.22638,0.1272283,4.157832,0,0,21.82193
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,36.65993,36.65993,2.027419,2.027419,0,-1,0,2.027419,0,0,0,0,0,2.134125,2.027419,0,0,13.06204,17.84314,0,2.134125,-2.134125,24.35878,62.45827,0.1272283,2.23016,0,0,17.84314
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,34.85079,34.85079,1.223344,1.223344,0,-1,0,1.223344,0,0,2.220446E-16,0,0,1.28773,1.223344,0,0,15.43329,15.70902,0,1.28773,-1.28773,23.00139,58.9778,0.1272283,1.345678,0,0,15.70902
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,33.00052,33.00052,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.8641,14.42129,0,0,0,23.00139,58.9778,0.1272283,0,0,0,14.42129
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,31.40518,31.40518,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.8641,14.42129,0,0,0,23.00139,58.9778,0.1272283,0,0,0,14.42129
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,30.20456,30.20456,1.997141,1.997141,0,-1,0,1.997141,0,0,2.220446E-16,0,0,2.102254,1.997141,0,0,16.8641,14.42129,0,2.102254,-2.102254,20.78542,53.29584,0.1272283,2.196855,0,0,14.42129
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,28.97928,28.97928,0.5170697,0.5170697,0,-1,0,0.5170697,0,0,0,0,0,0.5442839,0.5170697,0,0,19.19994,12.31903,0,0.5442839,-0.5442839,20.21169,51.82475,0.1272283,0.5687767,0,0,12.31903
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,27.91846,27.91846,0.6365052,0.6365052,0,-1,0,0.6365052,0,0,0,0,0,0.6700054,0.6365052,0,0,19.8047,11.77475,0,0.6700054,-0.6700054,19.50545,50.01386,0.1272283,0.7001557,0,0,11.77475
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,26.94809,26.94809,1.005984,1.005984,0,-1,0,1.005984,0,0,0,0,0,1.058931,1.005984,0,0,20.54915,11.10475,0,1.058931,-1.058931,18.38923,47.15179,0.1272283,1.106583,0,0,11.10475
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,25.96951,25.96951,0.5889381,0.5889381,0,-1,0,0.5889381,0,0,1.110223E-16,0,0,0.6199349,0.5889381,0,0,21.72574,10.04581,0,0.6199349,-0.6199349,17.73577,45.47623,0.1272283,0.6478319,0,0,10.04581
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,25.18829,25.18829,1.407208,1.407208,0,0,0,1.407208,0,0,2.220446E-16,0,0,1.481272,1.407208,0,0,22.41455,9.42588,0,1.481272,-1.481272,16.17437,41.47266,0.1272283,1.547929,0,0,9.42588
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,24.44818,24.44818,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.06041,7.944609,0,0,0,16.17437,41.47266,0.1272283,0,0,0,7.944609
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,1.722179,28.10875,23.65051,4.87872,4.87872,0,0,0,4.87872,35.29982,0,8.881784E-16,0,1.722179,5.135494,4.87872,0,0,24.06041,7.944609,0,3.413315,-3.413315,12.57642,32.24716,0.1272283,5.366591,1.377743,0,9.666788
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,4.889544,38.75526,25.25407,0,0,0,0,0,0,0,0,0,0,4.889544,0,0,0,0,27.85298,4.531293,4.889544,0,4.889544,17.21505,44.14106,0.1271657,0,3.911635,0,9.420837
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,6.390411,47.6749,29.00395,8.284469,8.284469,0,-1,0,8.284469,77.13725,0,0,0.7529151,6.390411,8.720493,8.284469,0,0,22.96344,8.931883,0,2.330081,-2.330081,14.75893,37.84332,0.1271657,9.112915,5.112329,0,15.32229
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,8.254817,58.89708,32.91006,2.569912,2.569912,0,0,0,2.569912,321.2101,0,0,0,8.254817,2.705171,2.569912,0,0,25.55242,6.601801,5.549647,0,5.549647,20.02378,51.34293,0.1270949,2.826903,6.603854,0,14.85662
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,8.968151,65.73559,36.12542,0.3576092,0.3576092,0,0,0,0.3576092,2507.808,0,0,0,8.968151,0.3764307,0.3576092,0,0,20.00277,11.59648,8.591721,0,8.591721,28.1746,72.24243,0.1269853,0.3933701,7.174521,0,20.56463
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,9.63273,72.29391,38.94604,2.329372,2.329372,0,0,0,2.329372,413.5333,0,0,0,9.63273,2.451971,2.329372,0,0,11.41105,19.32903,7.180759,0,7.180759,34.98687,89.70975,0.1268939,2.56231,7.706184,0,28.96176
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,8.655548,71.42617,41.65154,2.340312,2.340312,0,0,0,2.340312,369.8458,1.961769,0,0,8.655548,2.463487,2.340312,0,0,4.230292,25.79172,4.230292,0,4.230292,39.00008,100,0.1268401,2.574344,6.924438,0,34.44726
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,7.573384,68.86819,43.29622,5.31208,5.31208,0,-1,0,5.31208,142.5691,1.981721,0,0,7.573384,5.591663,5.31208,0,0,0,29.59898,0,0,0,39.00008,100,0.1268401,5.843288,6.058707,0,37.17236
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,6.014476,63.46362,43.9212,1.29483,1.29483,0,0,0,1.29483,464.4994,4.651497,0,0,6.014476,1.362979,1.29483,0,0,0,29.59898,0,0,0,39.00008,100,0.1268401,1.424313,4.811581,0,35.61345
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,3.781678,56.21137,44.52151,0,0,0,0,0,0,0,3.781678,0,0,3.781678,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1268401,0,3.025343,0,33.38066
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,1.578405,48.24566,43.61694,4.230012,4.230012,0,0,0,4.230012,37.31444,0,0,0,1.578405,4.452645,4.230012,0,0,0,29.59898,0,2.874239,-2.874239,35.97036,92.23151,0.1268401,4.653014,1.262724,0,31.17738
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,40.96077,40.96077,8.15519,8.15519,11.51687,0,3.249769,8.15519,0,0,0,0,0,0,0,3.361683,3.193599,3.193599,26.72474,3.193599,0,3.193599,39.00008,100,0.1268942,8.970708,0,12,26.72474
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,38.43619,38.43619,0.9024534,0.9024534,0,-1,0,0.9024534,0,0,1.110223E-16,0,0,0.9499509,0.9024534,0,0,0,29.59898,0,0.9499509,-0.9499509,37.99874,97.43248,0.1268942,0.9926987,0,0,29.59898
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,36.54481,36.54481,1.313036,1.313036,0,-1,0,1.313036,0,0,0,0,0,1.382143,1.313036,0,0,1.055501,28.64903,0,1.382143,-1.382143,36.54184,93.69682,0.1268942,1.44434,0,0,28.64903
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,34.71921,34.71921,7.624346,7.624346,0,-1,0,7.624346,0,0,8.881784E-16,0.0267804,0,8.025627,7.624346,0,0,2.591216,27.26688,0,8.025627,-8.025627,28.08208,72.0052,0.1268942,8.386781,0,0,27.26688
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,32.86895,32.86895,0.4906815,0.4906815,0,-1,0,0.4906815,0,0,0,0,0,0.5165069,0.4906815,0,0,11.50858,19.24126,0,0.5165069,-0.5165069,27.53764,70.60918,0.1268942,0.5397497,0,0,19.24126
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,31.26538,31.26538,1.124174,1.124174,0,-1,0,1.124174,0,0,2.220446E-16,0,0,1.183342,1.124174,0,0,12.08248,18.72475,0,1.183342,-1.183342,26.29028,67.41085,0.1268942,1.236592,0,0,18.72475
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,30.06477,30.06477,0.6776226,0.6776226,0,-1,0,0.6776226,0,0,0,0,0,0.7132869,0.6776226,0,0,13.3973,17.54141,0,0.7132869,-0.7132869,25.53841,65.48298,0.1268942,0.7453848,0,0,17.54141
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,28.86415,28.86415,1.260199,1.260199,0,-1,0,1.260199,0,0,0,0,0,1.326525,1.260199,0,0,14.18984,16.82812,0,1.326525,-1.326525,24.14013,61.89765,0.1268942,1.386219,0,0,16.82812
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,27.81978,27.81978,0.6584363,0.6584363,0,-1,0,0.6584363,0,0,0,0,0,0.6930909,0.6584363,0,0,15.66376,15.5016,0,0.6930909,-0.6930909,23.40955,60.02437,0.1268942,0.7242799,0,0,15.5016
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,26.84941,26.84941,0.6008426,0.6008426,0,-1,0,0.6008426,0,0,0,0,0,0.6324659,0.6008426,0,0,16.43386,14.80851,0,0.6324659,-0.6324659,22.74287,58.31495,0.1268942,0.6609269,0,0,14.80851
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,25.87905,25.87905,0.4565758,0.4565758,0,-1,0,0.4565758,0,0,0,0,0,0.480606,0.4565758,0,0,17.1366,14.17604,0,0.480606,-0.480606,22.23627,57.01596,0.1268942,0.5022333,0,0,14.17604
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,25.07316,25.07316,0.4685896,0.4685896,0,0,0,0.4685896,0,0,5.551115E-17,0,0,0.4932522,0.4685896,0,0,17.6706,13.69543,0,0.4932522,-0.4932522,21.71634,55.6828,0.1268942,0.5154486,0,0,13.69543
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,24.35772,24.35772,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.21866,13.20218,0,0,0,21.71634,55.6828,0.1268942,0,0,0,13.20218
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.3977891,24.56861,23.56005,4.481871,4.481871,0,0,0,4.481871,8.875514,8.881784E-16,0,0,0.3977891,4.717759,4.481871,0,0,18.21866,13.20218,0,4.31997,-4.31997,17.16269,44.00681,0.1268942,4.930058,0.3182313,0,13.59997
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.9643835,27.60335,25.11428,3.274697,3.274697,0,0,0,3.274697,29.44955,0,4.440892E-16,0,0.9643835,3.44705,3.274697,0,0,23.01863,8.882212,0,2.482666,-2.482666,14.54573,37.29667,0.1268942,3.602167,0.7715068,0,9.846595
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,1.3924,32.56602,28.86415,0.5409214,0.5409214,0,-1,0,0.5409214,257.4127,0,0,0,1.3924,0.569391,0.5409214,0,0,25.77715,6.399545,0.8230093,0,0.8230093,15.3265,39.29865,0.1268838,0.5950136,1.11392,0,7.791945
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,2.260886,38.98073,32.72915,4.992229,4.992229,0,0,0,4.992229,45.28811,0,8.881784E-16,0,2.260886,5.254977,4.992229,0,0,24.95414,7.140254,0,2.994092,-2.994092,12.17045,31.20623,0.1268838,5.491451,1.808708,0,9.401139
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,3.194334,45.12574,35.9445,1.632375,1.632375,0,0,0,1.632375,195.6863,0,0,0,3.194334,1.718289,1.632375,0,0,28.28091,4.146162,1.476045,0,1.476045,13.57075,34.79673,0.126865,1.795612,2.555467,0,7.340496
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,2.118559,44.84338,38.76513,0,0,0,0,0,0,0,0,0,0,2.118559,0,0,0,0,26.80486,5.474603,2.118559,0,2.118559,15.58059,39.95016,0.1268381,0,1.694847,0,7.593161
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.6806591,43.43067,41.4953,3.422201,3.422201,0,0,0,3.422201,19.88951,0,4.440892E-16,0,0.6806591,3.602317,3.422201,0,0,24.6863,7.381305,0,2.921658,-2.921658,12.5009,32.05352,0.1268381,3.764421,0.5445273,0,8.061964
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.05019199,43.27433,43.13176,0,0,0,-1,0,0,0,0,0,0,0.05019199,0,0,0,0,27.93259,4.459647,0.05019199,0,0.05019199,12.54851,32.17561,0.1268374,0,0.0401536,0,4.509839
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.6645233,45.67343,43.75673,5.726895,5.726895,12,0,3.372,5.726895,11.60355,0,0,0,0.6645233,0,0,6.273105,5.95945,27.8824,4.50482,6.623973,0,6.623973,18.83257,48.28853,0.1269476,6.299584,0.5316187,12,5.169343
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.03608474,44.485,44.38171,2.510606,2.510606,11.31061,0,3.197583,2.510606,1.437292,1.776357E-15,0,0,0.03608474,0,0,8.8,8.36,21.25842,10.4664,8.396085,0,8.396085,26.79779,68.71215,0.1270746,2.761666,0.02886779,12,10.50248
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.1231868,43.83653,43.48536,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1231868,0,0,8.8,8.36,12.86234,18.02287,8.483187,0,8.483187,34.84565,89.34764,0.1271298,0,0.09854947,12,18.14606
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,40.84565,40.84565,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.379153,25.65774,0,0,0,34.84565,89.34764,0.1271298,0,0,0,25.65774
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,38.34573,38.34573,0.6819934,0.6819934,0,-1,0,0.6819934,0,0,1.110223E-16,0,0,0.7178878,0.6819934,0,0,4.379153,25.65774,0,0.7178878,-0.7178878,34.08893,87.40733,0.1271298,0.7501928,0,0,25.65774
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,36.42968,36.42968,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.176806,24.93985,0,0,0,34.08893,87.40733,0.1271298,0,0,0,24.93985
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,34.62053,34.62053,2.68913,2.68913,0,-1,0,2.68913,0,0,4.440892E-16,0,0,2.830663,2.68913,0,0,5.176806,24.93985,0,2.830663,-2.830663,31.10515,79.75663,0.1271298,2.958043,0,0,24.93985
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,32.77026,32.77026,0.1440211,0.1440211,0,-1,0,0.1440211,0,0,0,0,0,0.1516011,0.1440211,0,0,8.321988,22.10919,0,0.1516011,-0.1516011,30.94534,79.34688,0.1271298,0.1584232,0,0,22.10919
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,31.17492,31.17492,0.3669018,0.3669018,0,-1,0,0.3669018,0,0,5.551115E-17,0,0,0.3862124,0.3669018,0,0,8.490434,21.95759,0,0.3862124,-0.3862124,30.53824,78.30302,0.1271298,0.403592,0,0,21.95759
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,29.97431,29.97431,1.656125,1.656125,0,-1,0,1.656125,0,0,2.220446E-16,0,0,1.743289,1.656125,0,0,8.919559,21.57137,0,1.743289,-1.743289,28.70065,73.59127,0.1271298,1.821738,0,0,21.57137
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,28.74902,28.74902,1.754043,1.754043,0,-1,0,1.754043,0,0,2.220446E-16,0,0,1.846361,1.754043,0,0,10.85655,19.82809,0,1.846361,-1.846361,26.75442,68.60094,0.1271298,1.929447,0,0,19.82809
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,27.70465,27.70465,2.289885,2.289885,0,-1,0,2.289885,0,0,4.440892E-16,0,0,2.410405,2.289885,0,0,12.90806,17.98173,0,2.410405,-2.410405,24.21363,62.0861,0.1271298,2.518874,0,0,17.98173
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,26.75896,26.75896,0.6734619,0.6734619,0,-1,0,0.6734619,0,0,1.110223E-16,0,0,0.7089072,0.6734619,0,0,15.58629,15.57132,0,0.7089072,-0.7089072,23.46637,60.17007,0.1271298,0.7408081,0,0,15.57132
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,25.76393,25.76393,0.8719414,0.8719414,0,-1,0,0.8719414,0,0,1.110223E-16,0,0,0.9178331,0.8719414,0,0,16.37396,14.86241,0,0.9178331,-0.9178331,22.49889,57.68935,0.1271298,0.9591355,0,0,14.86241
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,24.95803,24.95803,1.47537,1.47537,0,0,0,1.47537,0,0,0,0,0,1.553021,1.47537,0,0,17.39378,13.94458,0,1.553021,-1.553021,20.86186,53.49186,0.1271298,1.622907,0,0,13.94458
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,24.23437,24.23437,0.3728682,0.3728682,0,0,0,0.3728682,0,0,0,0,0,0.3924928,0.3728682,0,0,19.11936,12.39156,0,0.3924928,-0.3924928,20.44814,52.43103,0.1271298,0.410155,0,0,12.39156
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,2.013953,28.66756,23.4367,0,0,0,0,0,0,0,0,0,0,2.013953,0,0,0,0,19.55546,11.99907,2.013953,0,2.013953,22.35875,57.33,0.1271042,0,1.611162,0,14.01302
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,2.988025,32.96222,24.99915,4.31014,4.31014,0,0,0,4.31014,69.32549,0,0,0,2.988025,4.536989,4.31014,0,0,17.54151,13.81162,0,1.548964,-1.548964,20.72599,53.14347,0.1271042,4.741154,2.39042,0,16.79965
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,4.242478,40.57217,28.72435,0,0,0,-1,0,0,0,0,0,0,4.242478,0,0,0,0,19.26258,12.26266,4.242478,0,4.242478,24.75076,63.46336,0.1270504,0,3.393982,0,16.50514
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,6.001305,50.41431,32.56468,0.2759011,0.2759011,0,0,0,0.2759011,2175.165,0,0,0,6.001305,0.2904223,0.2759011,0,0,15.0201,16.08089,5.710882,0,5.710882,30.16858,77.35518,0.126978,0.3034913,4.801044,0,22.08219
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,5.664464,52.87922,35.75536,4.341166,4.341166,0,0,0,4.341166,130.4826,0,0,0,5.664464,4.569648,4.341166,0,0,9.309216,21.22068,1.094816,0,1.094816,31.20721,80.01833,0.1269641,4.775282,4.531572,0,26.88515
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,5.928194,56.99896,38.57599,2.717456,2.717456,0,0,0,2.717456,218.1523,0,0,0,5.928194,2.86048,2.717456,0,0,8.2144,22.20602,3.067714,0,3.067714,34.1175,87.4806,0.1269253,2.989202,4.742555,0,28.13421
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,6.065928,60.63127,41.30616,4.19826,4.19826,0,0,0,4.19826,144.4867,0,0,0,6.065928,4.41922,4.19826,0,0,5.146687,24.96696,1.646708,0,1.646708,35.67971,91.48624,0.1269044,4.618085,4.852743,0,31.03289
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,7.161144,66.79909,42.97551,5.348304,5.348304,0,-1,0,5.348304,133.8956,0,0,0,7.161144,5.629794,5.348304,0,0,3.499979,26.449,1.53135,0,1.53135,37.13247,95.21128,0.1268851,5.883135,5.728915,0,33.61014
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,6.057977,63.25559,43.60049,9.427985,9.427985,5.543104,0,1.738405,9.427985,64.25527,0,0,0,6.057977,4.089348,3.884881,0,0,1.968629,27.82721,1.968629,0,1.968629,39.00008,100,0.1269126,10.37078,4.846382,12,33.88519
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,2.930236,53.11393,44.24191,1.819288,1.819288,0,0,0,1.819288,161.065,1.015196,0,0,2.930236,1.91504,1.819288,0,0,0,29.59898,0,0,0,39.00008,100,0.1269126,2.001217,2.344189,0,32.52921
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,1.828828,48.7254,43.34556,0.09880601,0.09880601,0,0,0,0.09880601,1850.928,1.724822,0,0,1.828828,0.1040063,0.09880601,0,0,0,29.59898,0,0,0,39.00008,100,0.1269126,0.1086866,1.463063,0,31.42781
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,40.73052,40.73052,1.416294,1.416294,0,0,0,1.416294,0,0,2.220446E-16,0,0,1.490835,1.416294,0,0,0,29.59898,0,1.490835,-1.490835,37.4286,95.97057,0.1269126,1.557923,0,0,29.59898
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,38.23061,38.23061,2.618173,2.618173,0,-1,0,2.618173,0,0,4.440892E-16,0,0,2.755972,2.618173,0,0,1.656484,28.10814,0,2.755972,-2.755972,34.52355,88.52174,0.1269126,2.879991,0,0,28.10814
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,36.35567,36.35567,3.386064,3.386064,0,-1,0,3.386064,0,0,4.440892E-16,0,0,3.564278,3.386064,0,0,4.718675,25.35217,0,3.564278,-3.564278,30.76647,78.88823,0.1269126,3.72467,0,0,25.35217
