Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,9.712948,69.31046,36.40912,4.99552,4.99552,0,0,0,4.99552,194.4332,4.454505,0,0,9.712948,5.258442,4.99552,0,0,0,29.59898,0,0,0,39.00008,100,0.1405861,5.495072,7.770359,0,39.31193
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,10.01549,74.92194,39.56657,7.013492,7.013492,0,0,0,7.013492,142.8031,2.632864,0,0,10.01549,7.382623,7.013492,0,0,0,29.59898,0,0,0,39.00008,100,0.1405861,7.714841,8.012389,0,39.61446
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,9.36492,75.89696,42.59568,1.526409,1.526409,0,0,0,1.526409,613.5263,7.758174,0,0,9.36492,1.606746,1.526409,0,0,0,29.59898,0,0,0,39.00008,100,0.1405861,1.67905,7.491936,0,38.9639
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,7.970384,72.06809,44.52095,6.048069,6.048069,0,-1,0,6.048069,131.784,1.603996,0,0,7.970384,6.366388,6.048069,0,0,0,29.59898,0,0,0,39.00008,100,0.1405861,6.652876,6.376307,0,37.56936
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,6.147284,65.67264,45.38519,3.702101,3.702101,0,0,0,3.702101,166.0485,2.250336,0,0,6.147284,3.896948,3.702101,0,0,0,29.59898,0,0,0,39.00008,100,0.1405861,4.072311,4.917827,0,35.74626
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,5.185433,63.0299,46.23231,0.8564061,0.8564061,0,0,0,0.8564061,605.4877,4.283953,0,0,5.185433,0.9014801,0.8564061,0,0,0,29.59898,0,0,0,39.00008,100,0.1405861,0.9420468,4.148346,0,34.78441
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,3.133281,55.14709,45.53065,9.266849,9.266849,6.290232,0,1.927429,9.266849,33.81172,0,0,0,3.133281,3.133281,2.976617,0,0,0,29.59898,0,0,0,39.00008,100,0.1405861,10.19353,2.506624,12,32.73226
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,43.10053,43.10053,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1405861,0,0,0,29.59898
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,40.69607,40.69607,2.02907,2.02907,0,-1,0,2.02907,0,0,4.440892E-16,0,0,2.135863,2.02907,0,0,0,29.59898,0,2.135863,-2.135863,36.74868,94.2272,0.1405861,2.231977,0,0,29.59898
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,38.67667,38.67667,4.349387,4.349387,0,-1,0,4.349387,0,0,0,0,0,4.578302,4.349387,0,0,2.373181,27.46312,0,4.578302,-4.578302,31.92273,81.85298,0.1405861,4.784326,0,0,27.46312
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,36.70005,36.70005,8.406224,8.36,0,-1,0,8.36,0,0,0.0462238,0.8868462,0,8.8,8.36,0,0,7.460184,22.88481,0,8.8,-8.8,22.64671,58.06837,0.1405861,9.246846,0,0,22.88481
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,34.65498,34.65498,0.1760384,0.1760384,0,-1,0,0.1760384,0,0,2.775558E-17,0,0,0.1853035,0.1760384,0,0,17.23796,14.08481,0,0.1853035,-0.1853035,22.45138,57.56754,0.1405861,0.1936422,0,0,14.08481
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,32.94362,32.94362,0.486737,0.486737,0,-1,0,0.486737,0,0,1.110223E-16,0,0,0.5123548,0.486737,0,0,17.44386,13.89951,0,0.5123548,-0.5123548,21.91132,56.18275,0.1405861,0.5354107,0,0,13.89951
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,31.57454,31.57454,0.7015583,0.7015583,0,-1,0,0.7015583,0,0,1.110223E-16,0,0,0.7384824,0.7015583,0,0,18.01314,13.38715,0,0.7384824,-0.7384824,21.13289,54.18678,0.1405861,0.7717141,0,0,13.38715
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,30.17978,30.17978,2.392847,2.392847,0,-1,0,2.392847,0,0,4.440892E-16,0,0,2.518787,2.392847,0,0,18.83367,12.64867,0,2.518787,-2.518787,18.47785,47.37901,0.1405861,2.632132,0,0,12.64867
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,29.0674,29.0674,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.63233,10.12988,0,0,0,18.47785,47.37901,0.1405861,0,0,0,10.12988
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,28.08337,28.08337,1.550199,1.550199,0,-1,0,1.550199,0,0,2.220446E-16,0,0,1.631788,1.550199,0,0,21.63233,10.12988,0,1.631788,-1.631788,16.7578,42.96862,0.1405861,1.705218,0,0,10.12988
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,27.07367,27.07367,1.92331,1.92331,0,-1,0,1.92331,0,0,0,0,0,2.024537,1.92331,0,0,23.44542,8.498096,0,2.024537,-2.024537,14.62375,37.49671,0.1405861,2.115641,0,0,8.498096
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,26.0383,26.0383,0.447364,0.447364,0,0,0,0.447364,0,0,5.551115E-17,0,0,0.4709094,0.447364,0,0,25.69491,6.47356,0,0.4709094,-0.4709094,14.12737,36.22394,0.1405861,0.4921004,0,0,6.47356
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,25.17406,25.17406,1.079347,1.079347,0,0,0,1.079347,0,0,2.220446E-16,0,0,1.136155,1.079347,0,0,26.21814,6.002651,0,1.136155,-1.136155,12.92975,33.15314,0.1405861,1.187282,0,0,6.002651
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,2.065733,29.71734,24.31838,4.57651,4.57651,12,0,3.372,4.57651,45.13773,0,0,0,2.065733,0,0,7.42349,7.052315,27.48054,4.866496,9.118048,0,9.118048,21.57989,55.33295,0.1430451,5.034162,1.652586,12,6.932229
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,5.151985,39.98866,25.65324,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.151985,0,0,8.8,8.36,18.36249,13.07274,13.51198,0,13.51198,34.39849,88.20107,0.1424648,0,4.121588,12,18.22472
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,7.172991,50.79802,29.40967,3.84712,3.84712,0,-1,0,3.84712,186.451,0,0,0,7.172991,4.0496,3.84712,0,0,4.850503,25.23353,3.123392,0,3.123392,37.3616,95.79877,0.141616,4.231832,5.738393,0,32.40652
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,8.031945,58.44133,33.23455,0,0,0,0,0,0,0,6.304834,0,0,8.031945,0,0,0,0,1.727111,28.04458,1.727111,0,1.727111,39.00008,100,0.1411509,0,6.425557,0,36.07652
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,9.238317,67.39371,36.52892,8.064651,8.064651,3,0,1.095,8.064651,114.5532,3.907105,0,0,9.238317,5.331213,5.064652,0,0,0,29.59898,0,0,0,39.00008,100,0.1411509,8.871117,7.390654,12,38.8373
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,9.89742,74.55506,39.71204,2.744302,2.744302,0,0,0,2.744302,360.6535,7.008681,0,0,9.89742,2.888739,2.744302,0,0,0,29.59898,0,0,0,39.00008,100,0.1411509,3.018732,7.917936,0,39.4964
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,8.756818,73.27757,42.74114,1.012199,1.012199,0,0,0,1.012199,865.1283,7.691346,0,0,8.756818,1.065472,1.012199,0,0,0,29.59898,0,0,0,39.00008,100,0.1411509,1.113419,7.005455,0,38.3558
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,8.381797,74.06671,44.66642,0,0,0,-1,0,0,0,8.381797,0,0,8.381797,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1411509,0,6.705437,0,37.98077
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,7.052969,69.41389,45.50499,6.244573,6.244573,0,0,0,6.244573,112.9456,0.4797353,0,0,7.052969,6.573234,6.244573,0,0,0,29.59898,0,0,0,39.00008,100,0.1411509,6.86903,5.642375,0,36.65195
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,4.499174,60.72026,46.37778,1.718202,1.718202,0,0,0,1.718202,261.8537,2.690541,0,0,4.499174,1.808633,1.718202,0,0,0,29.59898,0,0,0,39.00008,100,0.1411509,1.890022,3.599339,0,34.09815
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,2.361769,52.81268,45.67612,4.05615,4.05615,0,0,0,4.05615,58.22687,0,0,0,2.361769,4.269632,4.05615,0,0,0,29.59898,0,1.907863,-1.907863,36.98901,94.84344,0.1411509,4.461765,1.889415,0,31.96075
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.4000486,44.39044,43.24599,4.728398,4.728398,0,0,0,4.728398,8.460554,0,8.881784E-16,0,0.4000486,4.977261,4.728398,0,0,2.119847,27.69112,0,4.577212,-4.577212,32.16421,82.47217,0.1411509,5.201237,0.3200389,0,28.09116
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,40.86721,40.86721,6.246118,6.246118,0,-1,0,6.246118,0,0,8.881784E-16,0,0,6.574861,6.246118,0,0,7.205638,23.1139,0,6.574861,-6.574861,25.2337,64.70166,0.1411509,6.870729,0,0,23.1139
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,38.79646,38.79646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.51104,16.53904,0,0,0,25.2337,64.70166,0.1411509,0,0,0,16.53904
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,36.84552,36.84552,2.762587,2.762587,0,-1,0,2.762587,0,0,0,0,0,2.907986,2.762587,0,0,14.51104,16.53904,0,2.907986,-2.907986,22.16841,56.84196,0.1411509,3.038846,0,0,16.53904
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,34.77478,34.77478,0.4433301,0.4433301,0,-1,0,0.4433301,0,0,5.551115E-17,0,0,0.4666633,0.4433301,0,0,17.74213,13.63106,0,0.4666633,-0.4666633,21.6765,55.58067,0.1411509,0.4876631,0,0,13.63106
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,33.08909,33.08909,2.35375,2.35375,0,-1,0,2.35375,0,0,0,0,0,2.477631,2.35375,0,0,18.26065,13.16439,0,2.477631,-2.477631,19.06485,48.88414,0.1411509,2.589124,0,0,13.16439
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,31.69433,31.69433,0.2424129,0.2424129,0,-1,0,0.2424129,0,0,5.551115E-17,0,0,0.2551714,0.2424129,0,0,21.01357,10.68676,0,0.2551714,-0.2551714,18.79588,48.19446,0.1411509,0.2666542,0,0,10.68676
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,30.29958,30.29958,0.3553517,0.3553517,0,-1,0,0.3553517,0,0,0,0,0,0.3740545,0.3553517,0,0,21.2971,10.43159,0,0.3740545,-0.3740545,18.40159,47.18347,0.1411509,0.3908869,0,0,10.43159
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,29.19575,29.19575,1.598839,1.598839,0,-1,0,1.598839,0,0,2.220446E-16,0,0,1.682989,1.598839,0,0,21.71271,10.05754,0,1.682989,-1.682989,16.62756,42.63469,0.1411509,1.758723,0,0,10.05754
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,28.20317,28.20317,1.95233,1.95233,0,-1,0,1.95233,0,0,0,0,0,2.055084,1.95233,0,0,23.5827,8.374548,0,2.055084,-2.055084,14.46132,37.08022,0.1411509,2.147563,0,0,8.374548
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,27.19346,27.19346,0.8131964,0.8131964,0,-1,0,0.8131964,0,0,1.110223E-16,0,0,0.8559963,0.8131964,0,0,25.86613,6.319464,0,0.8559963,-0.8559963,13.55902,34.76664,0.1411509,0.8945161,0,0,6.319464
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,26.13242,26.13242,1.087183,1.087183,0,0,0,1.087183,0,0,2.220446E-16,0,0,1.144403,1.087183,0,0,26.81723,5.463468,0,1.144403,-1.144403,12.35271,31.67355,0.1411509,1.195901,0,0,5.463468
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,25.26819,25.26819,1.984009,1.984009,0,0,0,1.984009,0,0,0,0,0,2.088431,1.984009,0,0,28.08879,4.319065,0,2.088431,-2.088431,10.15131,26.02895,0.1411509,2.18241,0,0,4.319065
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,2.477629,30.95312,24.42962,0.5696797,0.5696797,0,0,0,0.5696797,434.9161,0,0,0,2.477629,0.5996629,0.5696797,0,0,30.40927,2.230634,1.877966,0,1.877966,11.93291,30.59713,0.1406487,0.6266478,1.982103,0,4.708263
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,4.994277,39.63941,25.77304,0.2728285,0.2728285,0,0,0,0.2728285,1830.555,0,0,0,4.994277,0.2871879,0.2728285,0,0,28.53131,3.920804,4.707088,0,4.707088,16.39844,42.0472,0.1394055,0.3001113,3.995421,0,8.91508
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,7.264975,51.25764,29.52946,1.358286,1.358286,0,-1,0,1.358286,534.8633,0,0,0,7.264975,1.429775,1.358286,0,0,23.82422,8.157184,5.8352,0,5.8352,21.9342,56.24142,0.1378946,1.494115,5.81198,0,15.42216
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,8.933753,62.10886,33.35435,7.291321,7.291321,0,0,0,7.291321,122.5259,0,0,0,8.933753,7.675074,7.291321,0,0,17.98902,13.40886,1.258679,0,1.258679,23.12829,59.30318,0.1375729,8.020452,7.147003,0,22.34262
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,9.253526,67.6459,36.67438,4.499138,4.499138,0,0,0,4.499138,205.6733,0,0,0,9.253526,4.735935,4.499138,0,0,16.73034,14.54167,4.517591,0,4.517591,27.41405,70.29229,0.1364308,4.949052,7.402821,0,23.7952
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,9.409272,72.46406,39.84895,0,0,0,0,0,0,0,0,0,0,9.409272,0,0,0,0,12.21275,18.60751,9.409272,0,9.409272,36.34047,93.1805,0.1341117,0,7.527418,0,28.01678
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,9.582767,77.36899,42.91228,1.834326,1.834326,0,0,0,1.834326,522.4135,4.848423,0,0,9.582767,1.93087,1.834326,0,0,2.803474,27.07585,2.803474,0,2.803474,39.00008,100,0.1334359,2.017759,7.666214,0,36.65862
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,7.734141,71.44657,44.83755,1.291565,1.291565,0,-1,0,1.291565,598.8196,6.3746,0,0,7.734141,1.359542,1.291565,0,0,0,29.59898,0,0,0,39.00008,100,0.1334359,1.420721,6.187313,0,37.33312
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,7.062142,69.68968,45.70179,1.8587,1.8587,0,0,0,1.8587,379.9506,5.105616,0,0,7.062142,1.956527,1.8587,0,0,0,29.59898,0,0,0,39.00008,100,0.1334359,2.04457,5.649714,0,36.66112
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,5.356547,64.01215,46.54036,0.1679072,0.1679072,0,0,0,0.1679072,3190.184,5.179803,0,0,5.356547,0.1767444,0.1679072,0,0,0,29.59898,0,0,0,39.00008,100,0.1334359,0.1846979,4.285238,0,34.95552
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,2.099282,52.19023,45.87292,3.219094,3.219094,0,0,0,3.219094,65.21346,0,4.440892E-16,0,2.099282,3.38852,3.219094,0,0,0,29.59898,0,1.289237,-1.289237,37.6411,96.51546,0.1334359,3.541003,1.679426,0,31.69826
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.6877218,45.42323,43.4428,3.61683,3.61683,0,0,0,3.61683,19.01449,0,4.440892E-16,0,0.6877218,3.807189,3.61683,0,0,1.432486,28.30974,0,3.119467,-3.119467,34.35289,88.08417,0.1334359,3.978513,0.5501775,0,28.99746
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,41.05545,41.05545,6.218396,6.218396,0,-1,0,6.218396,0,0,8.881784E-16,0,0,6.54568,6.218396,0,0,4.898561,25.19027,0,6.54568,-6.54568,27.45314,70.39253,0.1334359,6.840235,0,0,25.19027
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,39.01038,39.01038,6.388774,6.388774,0,-1,0,6.388774,0,0,0,0,0,6.725025,6.388774,0,0,12.17154,18.64459,0,6.725025,-6.725025,20.36434,52.21616,0.1334359,7.027651,0,0,18.64459
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,37.03377,37.03377,2.350774,2.350774,0,-1,0,2.350774,0,0,4.440892E-16,0,0,2.474499,2.350774,0,0,19.64379,11.91957,0,2.474499,-2.474499,17.75599,45.5281,0.1334359,2.585851,0,0,11.91957
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,34.97158,34.97158,1.103471,1.103471,0,-1,0,1.103471,0,0,0,0,0,1.161548,1.103471,0,0,22.39323,9.445069,0,1.161548,-1.161548,16.53161,42.38867,0.1334359,1.213818,0,0,9.445069
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,33.26022,33.26022,0.249942,0.249942,0,-1,0,0.249942,0,0,5.551115E-17,0,0,0.2630968,0.249942,0,0,23.68384,8.283521,0,0.2630968,-0.2630968,16.25429,41.67757,0.1334359,0.2749362,0,0,8.283521
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,31.86547,31.86547,0.810427,0.810427,0,-1,0,0.810427,0,0,1.110223E-16,0,0,0.853081,0.810427,0,0,23.97617,8.020424,0,0.853081,-0.853081,15.35506,39.37187,0.1334359,0.8914697,0,0,8.020424
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,30.44504,30.44504,1.059545,1.059545,0,-1,0,1.059545,0,0,0,0,0,1.115311,1.059545,0,0,24.92404,7.167343,0,1.115311,-1.115311,14.17942,36.35741,0.1334359,1.1655,0,0,7.167343
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,29.33266,29.33266,0.3130012,0.3130012,0,-1,0,0.3130012,0,0,5.551115E-17,0,0,0.329475,0.3130012,0,0,26.16327,6.052032,0,0.329475,-0.329475,13.83212,35.4669,0.1334359,0.3443013,0,0,6.052032
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,28.34863,28.34863,0.6018621,0.6018621,0,-1,0,0.6018621,0,0,1.110223E-16,0,0,0.6335391,0.6018621,0,0,26.52936,5.722557,0,0.6335391,-0.6335391,13.16431,33.75458,0.1334359,0.6620484,0,0,5.722557
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,27.33893,27.33893,2.005698,2.005698,0,-1,0,2.005698,0,0,4.440892E-16,0,0,2.111261,2.005698,0,0,27.23329,5.089018,0,2.111261,-2.111261,10.93885,28.04827,0.1334359,2.206268,0,0,5.089018
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,26.27789,26.27789,0.3591473,0.3591473,0,0,0,0.3591473,0,0,0,0,0,0.3780498,0.3591473,0,0,29.57913,2.977757,0,0.3780498,-0.3780498,10.54035,27.02648,0.1334359,0.3950621,0,0,2.977757
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,25.41365,25.41365,0.8244339,0.8244339,0,0,0,0.8244339,0,0,1.110223E-16,0,0,0.8678252,0.8244339,0,0,29.99919,2.599707,0,0.8678252,-0.8678252,9.62558,24.68093,0.1334359,0.9068773,0,0,2.599707
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,1.648469,28.83527,24.54942,4.951782,4.951782,12,0,3.372,4.951782,33.29041,0,0,0,1.648469,0,0,7.048218,6.695807,30.96344,1.731882,8.344275,0,8.344275,17.54165,44.97851,0.1357524,5.44696,1.318775,12,3.380351
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,5.05408,39.98082,25.9185,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.05408,0,0,8.8,8.36,22.61916,9.24173,13.41408,0,13.41408,30.26737,77.60848,0.1354228,0,4.043264,12,14.29581
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,5.78356,46.4099,29.64926,1.008071,1.008071,0,-1,0,1.008071,573.7252,0,0,0,5.78356,1.061128,1.008071,0,0,9.205085,21.3144,4.722432,0,4.722432,34.74746,89.09587,0.1343256,1.108879,4.626848,0,27.09796
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,6.328163,52.56452,33.47414,3.409073,3.409073,0,0,0,3.409073,185.6271,0,0,0,6.328163,3.588498,3.409073,0,0,4.482653,25.56459,2.739665,0,2.739665,37.34653,95.76015,0.1336971,3.749981,5.062531,0,31.89275
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,7.769484,61.76778,36.81985,0.9833666,0.9833666,0,0,0,0.9833666,790.0903,4.991374,0,0,7.769484,1.035123,0.9833666,0,0,1.742987,28.03029,1.742987,0,1.742987,39.00008,100,0.1333003,1.081703,6.215587,0,35.79977
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,8.871468,70.25117,39.99442,3.318504,3.318504,0,0,0,3.318504,267.3334,5.378306,0,0,8.871468,3.493162,3.318504,0,0,0,29.59898,0,0,0,39.00008,100,0.1333003,3.650354,7.097174,0,38.47044
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,8.583239,72.87403,43.03207,0.5317591,0.5317591,0,0,0,0.5317591,1614.122,8.023493,0,0,8.583239,0.5597464,0.5317591,0,0,0,29.59898,0,0,0,39.00008,100,0.1333003,0.5849349,6.866591,0,38.18222
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,7.971213,72.65166,44.98302,5.595352,5.595352,0,-1,0,5.595352,142.4613,2.081369,0,0,7.971213,5.889844,5.595352,0,0,0,29.59898,0,0,0,39.00008,100,0.1333003,6.154887,6.37697,0,37.57019
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,4.955666,61.73014,45.82159,7.927351,7.927351,3.219469,0,1.150526,7.927351,62.51352,0,0,0,4.955666,4.955666,4.707882,0,0,0,29.59898,0,0,0,39.00008,100,0.1333003,8.720086,3.964533,12,34.55465
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,3.156897,56.46082,46.68582,4.869905,4.869905,0,0,0,4.869905,64.82461,0,0,0,3.156897,5.126215,4.869905,0,0,0,29.59898,0,1.969319,-1.969319,36.92423,94.67733,0.1333003,5.356895,2.525517,0,32.75587
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,2.061579,52.21468,46.00983,1.417453,1.417453,0,0,0,1.417453,145.4424,0,0,0,2.061579,1.492056,1.417453,0,0,2.188132,27.62966,0.5695225,0,0.5695225,37.46453,96.06271,0.1331712,1.559199,1.649263,0,29.69124
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.6727781,45.51828,43.57971,4.525589,4.525589,0,0,0,4.525589,14.86609,0,8.881784E-16,0,0.6727781,4.763778,4.525589,0,0,1.61861,28.14223,0,4.091,-4.091,33.15224,85.00557,0.1331712,4.978148,0.5382225,0,28.81501
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,41.17525,41.17525,6.571434,6.571434,0,-1,0,6.571434,0,0,0,0,0,6.917299,6.571434,0,0,6.164165,24.05123,0,6.917299,-6.917299,25.86076,66.30952,0.1331712,7.228577,0,0,24.05123
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,39.15585,39.15585,4.453074,4.453074,0,-1,0,4.453074,0,0,8.881784E-16,0,0,4.687446,4.453074,0,0,13.85005,17.13393,0,4.687446,-4.687446,20.91976,53.64031,0.1331712,4.898381,0,0,17.13393
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,37.17923,37.17923,2.781606,2.781606,0,-1,0,2.781606,0,0,4.440892E-16,0,0,2.928006,2.781606,0,0,19.05832,12.44648,0,2.928006,-2.928006,17.83337,45.72651,0.1331712,3.059767,0,0,12.44648
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,35.09138,35.09138,0.589861,0.589861,0,-1,0,0.589861,0,0,1.110223E-16,0,0,0.6209063,0.589861,0,0,22.31167,9.518478,0,0.6209063,-0.6209063,17.17888,44.04832,0.1331712,0.648847,0,0,9.518478
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,33.38002,33.38002,1.220014,1.220014,0,-1,0,1.220014,0,0,2.220446E-16,0,0,1.284225,1.220014,0,0,23.00156,8.897573,0,1.284225,-1.284225,15.82519,40.57732,0.1331712,1.342015,0,0,8.897573
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,31.95959,31.95959,1.700274,1.700274,0,-1,0,1.700274,0,0,2.220446E-16,0,0,1.789762,1.700274,0,0,24.42848,7.613348,0,1.789762,-1.789762,13.93861,35.73996,0.1331712,1.870302,0,0,7.613348
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,30.56484,30.56484,1.309511,1.309511,0,-1,0,1.309511,0,0,0,0,0,1.378433,1.309511,0,0,26.4171,5.823585,0,1.378433,-1.378433,12.48562,32.01434,0.1331712,1.440463,0,0,5.823585
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,29.46101,29.46101,3.570586,3.570586,0,-1,0,3.570586,0,0,4.440892E-16,0,0,3.758511,3.570586,0,0,27.9487,4.445152,0,3.758511,-3.758511,8.523799,21.85585,0.1331712,3.927644,0,0,4.445152
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,28.44275,28.44275,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.12482,0.6866408,0,0,0,8.523799,21.85585,0.1331712,0,0,0,0.6866408
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,27.43305,27.43305,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.12482,0.6866408,0,0,0,8.523799,21.85585,0.1331712,0,0,0,0.6866408
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,26.39768,26.39768,1.741787,1.741787,10.54179,0,3.003072,1.741787,0,0,0,0,0,0,0,8.8,8.36,32.12482,0.6866408,8.36,0,8.36,16.45479,42.19169,0.1348597,1.915966,0,12,0.6866408
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,25.53345,25.53345,0.7086756,0.7086756,9.508676,0,2.741695,0.7086756,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.76482,8.210641,8.36,0,8.36,24.38578,62.52752,0.1360212,0.7795432,0,12,8.210641
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,1.984755,29.86098,24.66921,6.565833,6.565833,12,0,3.372,6.565833,30.22854,0,0,0,1.984755,0,0,5.434167,5.162459,15.40482,15.73464,7.147214,0,7.147214,31.16623,79.91324,0.1377955,7.222415,1.587804,12,17.7194
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,4.438256,38.2277,26.01263,4.771672,4.771672,8.400054,0,2.461214,4.771672,93.01259,0,0,0,4.438256,0,0,3.628382,3.446963,8.257605,22.16713,7.885219,0,7.885219,38.6468,99.09416,0.1384919,5.248839,3.550604,12,26.60539
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,5.670909,46.17886,29.76906,3.01833,3.01833,0,-1,0,3.01833,187.8824,2.121333,0,0,5.670909,3.17719,3.01833,0,0,0.3723866,29.26383,0.3723866,0,0.3723866,39.00008,100,0.1384087,3.320163,4.536727,0,34.93474
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,7.902147,58.3836,33.59394,0,0,0,0,0,0,0,7.902147,0,0,7.902147,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1384087,0,6.321718,0,37.50113
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,9.154578,67.59433,36.96531,6.181251,6.181251,0,0,0,6.181251,148.1024,2.647999,0,0,9.154578,6.50658,6.181251,0,0,0,29.59898,0,0,0,39.00008,100,0.1384087,6.799376,7.323663,0,38.75356
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,8.052858,66.96098,40.13988,4.396227,4.396227,0,0,0,4.396227,183.1766,3.42525,0,0,8.052858,4.627608,4.396227,0,0,0,29.59898,0,0,0,39.00008,100,0.1384087,4.83585,6.442286,0,37.65184
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,8.849271,74.2629,43.17754,1.469649,1.469649,0,0,0,1.469649,602.1351,7.302272,0,0,8.849271,1.546999,1.469649,0,0,0,29.59898,0,0,0,39.00008,100,0.1384087,1.616614,7.079417,0,38.44825
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,8.158185,73.64676,45.11993,7.196218,7.196218,0,-1,0,7.196218,113.3677,0.5832191,0,0,8.158185,7.574966,7.196218,0,0,0,29.59898,0,0,0,39.00008,100,0.1384087,7.915839,6.526548,0,37.75716
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,6.630507,68.25694,45.96705,4.153506,4.153506,0,0,0,4.153506,159.6364,2.258395,0,0,6.630507,4.372112,4.153506,0,0,0,29.59898,0,0,0,39.00008,100,0.1384087,4.568857,5.304406,0,36.22948
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,4.838991,62.44247,46.83129,0,0,0,0,0,0,0,4.838991,0,0,4.838991,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1384087,0,3.871192,0,34.43797
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,2.572544,53.98986,46.1553,5.606844,5.606844,0,0,0,5.606844,45.88221,0,8.881784E-16,0,2.572544,5.901941,5.606844,0,0,0,29.59898,0,3.329397,-3.329397,35.49059,91.00132,0.1384087,6.167529,2.058035,0,32.17152
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.4829186,45.08718,43.6995,13.29571,13.29571,12,0,3.372,13.29571,3.632139,8.881784E-16,0,0,0.4829186,1.363901,1.295706,0,0,3.69933,26.26958,0,0.880982,-0.880982,34.56195,88.6202,0.1384087,14.62528,0.3863349,12,26.7525
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,41.32072,41.32072,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.678199,25.3886,0,0,0,34.56195,88.6202,0.1384087,0,0,0,25.3886
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,39.27564,39.27564,7.661049,7.661049,0,-1,0,7.661049,0,0,8.881784E-16,0.067154,0,8.064262,7.661049,0,0,4.678199,25.3886,0,8.064262,-8.064262,26.06147,66.82415,0.1384087,8.427154,0,0,25.3886
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,37.29903,37.29903,7.139973,7.139973,0,-1,0,7.139973,0,0,8.881784E-16,0,0,7.515761,7.139973,0,0,13.63849,17.32434,0,7.515761,-7.515761,18.13916,46.51058,0.1384087,7.85397,0,0,17.32434
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,35.21117,35.21117,1.148606,1.148606,0,-1,0,1.148606,0,0,2.220446E-16,0,0,1.209059,1.148606,0,0,21.98934,9.808576,0,1.209059,-1.209059,16.8647,43.24274,0.1384087,1.263467,0,0,9.808576
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,33.47414,33.47414,0.857817,0.857817,0,-1,0,0.857817,0,0,0,0,0,0.9029652,0.857817,0,0,23.33274,8.599517,0,0.9029652,-0.9029652,15.91289,40.80221,0.1384087,0.9435987,0,0,8.599517
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,32.07939,32.07939,1.028159,1.028159,0,-1,0,1.028159,0,0,0,0,0,1.082273,1.028159,0,0,24.33603,7.696551,0,1.082273,-1.082273,14.77208,37.87704,0.1384087,1.130975,0,0,7.696551
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,30.65896,30.65896,0.9441918,0.9441918,0,-1,0,0.9441918,0,0,1.110223E-16,0,0,0.9938861,0.9441918,0,0,25.53856,6.614278,0,0.9938861,-0.9938861,13.72443,35.19077,0.1384087,1.038611,0,0,6.614278
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,29.55514,29.55514,0.6739264,0.6739264,0,-1,0,0.6739264,0,0,1.110223E-16,0,0,0.7093962,0.6739264,0,0,26.64287,5.620392,0,0.7093962,-0.7093962,12.97666,33.27342,0.1384087,0.7413191,0,0,5.620392
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,28.54543,28.54543,1.420432,1.420432,0,-1,0,1.420432,0,0,2.220446E-16,0,0,1.495191,1.420432,0,0,27.43109,4.910996,0,1.495191,-1.495191,11.40059,29.23222,0.1384087,1.562475,0,0,4.910996
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,27.53573,27.53573,0.4289856,0.4289856,0,-1,0,0.4289856,0,0,5.551115E-17,0,0,0.4515638,0.4289856,0,0,29.09241,3.415805,0,0.4515638,-0.4515638,10.9246,28.01174,0.1384087,0.4718842,0,0,3.415805
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,26.47469,26.47469,0.5190951,0.5190951,0,0,0,0.5190951,0,0,1.110223E-16,0,0,0.5464159,0.5190951,0,0,29.59415,2.964241,0,0.5464159,-0.5464159,10.34863,26.53489,0.1384087,0.5710046,0,0,2.964241
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,25.6019,25.6019,1.005339,1.005339,0,0,0,1.005339,0,0,0,0,0,1.058251,1.005339,0,0,30.20128,2.417825,0,1.058251,-1.058251,9.233132,23.67465,0.1384087,1.105873,0,0,2.417825
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.6035881,26.28346,24.73767,2.297459,2.297459,11.09746,0,3.143657,2.297459,26.27199,0,0,0,0.6035881,0,0,8.8,8.36,31.37712,1.359574,8.963588,0,8.963588,17.73674,45.47873,0.1400552,2.527205,0.4828705,12,1.963162
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,1.903696,31.13307,26.11531,0.419022,0.419022,9.219022,0,2.668413,0.419022,454.3189,0,0,0,1.903696,0,0,8.8,8.36,22.41353,9.426804,10.2637,0,10.2637,27.47374,70.44534,0.1405414,0.4609242,1.522957,12,11.3305
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,4.375388,42.20836,29.86318,0,0,0,-1,0,0,0,0,0,0,4.375388,0,0,0,0,12.14983,18.66413,4.375388,0,4.375388,31.62459,81.08854,0.1395859,0,3.50031,0,23.03952
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,7.929768,58.63232,33.71373,0,0,0,0,0,0,0,0.1553247,0,0,7.929768,0,0,0,0,7.774444,22.60198,7.774444,0,7.774444,39.00008,100,0.13792,0,6.343814,0,30.53175
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,8.380338,64.51711,37.08511,9.033574,9.033574,3,0,1.095,9.033574,92.7688,2.029207,0,0,8.380338,6.35113,6.033574,0,0,0,29.59898,0,0,0,39.00008,100,0.13792,9.936932,6.70427,12,37.97932
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,8.766678,70.13345,40.25967,1.042973,1.042973,0,0,0,1.042973,840.5468,7.668811,0,0,8.766678,1.097867,1.042973,0,0,0,29.59898,0,0,0,39.00008,100,0.13792,1.147271,7.013342,0,38.36566
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,6.073442,62.99197,43.323,0.7855339,0.7855339,0,0,0,0.7855339,773.1611,5.246564,0,0,6.073442,0.8268778,0.7855339,0,0,0,29.59898,0,0,0,39.00008,100,0.13792,0.8640873,4.858754,0,35.67242
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,5.325348,62.42661,45.24828,3.693898,3.693898,0,-1,0,3.693898,144.1661,1.437034,0,0,5.325348,3.888314,3.693898,0,0,0,29.59898,0,0,0,39.00008,100,0.13792,4.063288,4.260279,0,34.92433
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,5.096804,62.57007,46.11251,0,0,0,0,0,0,0,5.096804,0,0,5.096804,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.13792,0,4.077444,0,34.69578
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,2.575804,54.8403,46.95108,4.946546,4.946546,0,0,0,4.946546,52.07278,0,8.881784E-16,0,2.575804,5.206891,4.946546,0,0,0,29.59898,0,2.631087,-2.631087,36.22667,92.88871,0.13792,5.441201,2.060643,0,32.17478
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.3360994,47.25442,46.2751,1.487378,1.487378,0,0,0,1.487378,22.59677,0,0,0,0.3360994,1.565661,1.487378,0,0,2.923429,26.96789,0,1.229562,-1.229562,34.9306,89.56545,0.13792,1.636116,0.2688795,0,27.30399
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.2552859,44.57615,43.84497,0,0,0,0,0,0,0,0,0,0,0.2552859,0,0,0,0,4.289609,25.73833,0.2552859,0,0.2552859,35.17278,90.18644,0.1378659,0,0.2042287,0,25.99362
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,41.46618,41.46618,3.6262,3.6262,0,-1,0,3.6262,0,0,0,0,0,3.817053,3.6262,0,0,4.034323,25.96809,0,3.817053,-3.817053,31.14926,79.86973,0.1378659,3.98882,0,0,25.96809
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,39.42111,39.42111,7.622942,7.622942,0,-1,0,7.622942,0,0,0,0.0252362,0,8.02415,7.622942,0,0,8.275494,22.15103,0,8.02415,-8.02415,22.69106,58.18209,0.1378659,8.385236,0,0,22.15103
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,37.41882,37.41882,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.19122,14.12688,0,0,0,22.69106,58.18209,0.1378659,0,0,0,14.12688
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,35.33097,35.33097,1.622851,1.622851,0,-1,0,1.622851,0,0,2.220446E-16,0,0,1.708265,1.622851,0,0,17.19122,14.12688,0,1.708265,-1.708265,20.89039,53.56499,0.1378659,1.785137,0,0,14.12688
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,33.59394,33.59394,1.542599,1.542599,0,-1,0,1.542599,0,0,2.220446E-16,0,0,1.623789,1.542599,0,0,19.08929,12.41862,0,1.623789,-1.623789,19.17877,49.17623,0.1378659,1.696859,0,0,12.41862
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,32.19918,32.19918,0.9366946,0.9366946,0,-1,0,0.9366946,0,0,0,0,0,0.9859943,0.9366946,0,0,20.8935,10.79483,0,0.9859943,-0.9859943,18.13944,46.51129,0.1378659,1.030364,0,0,10.79483
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,30.77876,30.77876,0.1165251,0.1165251,0,-1,0,0.1165251,0,0,0,0,0,0.1226581,0.1165251,0,0,21.98905,9.808837,0,0.1226581,-0.1226581,18.01015,46.17977,0.1378659,0.1281777,0,0,9.808837
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,29.64926,29.64926,1.427684,1.427684,0,-1,0,1.427684,0,0,0,0,0,1.502825,1.427684,0,0,22.12533,9.686179,0,1.502825,-1.502825,16.42603,42.11794,0.1378659,1.570452,0,0,9.686179
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,28.63956,28.63956,0.5075942,0.5075942,0,-1,0,0.5075942,0,0,1.110223E-16,0,0,0.5343097,0.5075942,0,0,23.79514,8.183353,0,0.5343097,-0.5343097,15.86282,40.67381,0.1378659,0.5583537,0,0,8.183353
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,27.60419,27.60419,1.279586,1.279586,0,-1,0,1.279586,0,0,0,0,0,1.346933,1.279586,0,0,24.38881,7.649044,0,1.346933,-1.346933,14.44302,37.03332,0.1378659,1.407545,0,0,7.649044
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,26.56882,26.56882,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.88541,6.302111,0,0,0,14.44302,37.03332,0.1378659,0,0,0,6.302111
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,25.67891,25.67891,0.7194605,0.7194605,0,0,0,0.7194605,0,0,1.110223E-16,0,0,0.7573269,0.7194605,0,0,25.88541,6.302111,0,0.7573269,-0.7573269,13.64473,34.98642,0.1378659,0.7914066,0,0,6.302111
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.9587362,27.28452,24.81468,2.521475,2.521475,0,0,0,2.521475,38.02283,0,4.440892E-16,0,0.9587362,2.654184,2.521475,0,0,26.72688,5.544784,0,1.695448,-1.695448,11.85757,30.40397,0.1378659,2.773623,0.7669889,0,6.50352
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,3.366156,35.2819,26.18376,5.208231,5.208231,11.83293,0,3.32973,5.208231,64.63146,0,0,0,3.366156,0,0,6.624694,6.293459,28.61071,3.849336,9.659616,0,9.659616,21.02149,53.90114,0.1396069,5.729054,2.692925,12,7.215492
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,6.830452,50.26126,29.96586,3.724298,3.724298,0,-1,0,3.724298,183.4024,0,0,0,6.830452,3.920314,3.724298,0,0,18.9511,12.54299,2.910138,0,2.910138,23.78229,60.9801,0.1389952,4.096728,5.464361,0,19.37344
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,7.163658,55.91664,33.81641,5.942134,5.942134,0,0,0,5.942134,120.557,0,0,0,7.163658,6.254879,5.942134,0,0,16.04096,15.16211,0.9087793,0,0.9087793,24.64443,63.19072,0.1388053,6.536348,5.730926,0,22.32577
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,8.222064,63.99429,37.17923,0,0,0,0,0,0,0,0,0,0,8.222064,0,0,0,0,15.13218,15.98001,8.222064,0,8.222064,32.44456,83.19102,0.1371104,0,6.577651,0,24.20208
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,6.824397,62.38736,40.37947,0,0,0,0,0,0,0,0,0,0,6.824397,0,0,0,0,6.910117,23.37987,6.824397,0,6.824397,38.91875,99.79148,0.1357347,0,5.459517,0,30.20427
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,5.462432,60.87453,43.4428,1.249157,1.249157,0,0,0,1.249157,437.2894,4.061809,0,0,5.462432,1.314902,1.249157,0,0,0.08572087,29.52183,0.08572087,0,0.08572087,39.00008,100,0.1357176,1.374073,4.369946,0,34.98426
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,5.114035,61.79209,45.36807,5.408918,5.408918,0,-1,0,5.408918,94.54821,8.881784E-16,0,0,5.114035,5.693598,5.408918,0,0,0,29.59898,0,0.579563,-0.579563,38.38916,98.43356,0.1357176,5.94981,4.091228,0,34.71301
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,3.949092,58.64287,46.23231,5.722936,5.722936,0,0,0,5.722936,69.00465,0,0,0,3.949092,6.024143,5.722936,0,0,0.6439589,29.01941,0,2.075051,-2.075051,36.20187,92.82512,0.1357176,6.295229,3.159274,0,32.96851
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,1.788254,52.46189,47.07088,0,0,0,0,0,0,0,0,0,0,1.788254,0,0,0,0,2.949571,26.94436,1.788254,0,1.788254,37.89836,97.17508,0.1353618,0,1.430603,0,28.73262
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,1.962642,52.30551,46.39489,5.783694,5.783694,0,0,0,5.783694,33.93406,0,0,0,1.962642,6.088099,5.783694,0,0,1.161317,28.55379,0,4.125457,-4.125457,33.54974,86.02481,0.1353618,6.362063,1.570114,0,30.51644
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.5871418,45.68405,43.99043,6.303105,6.303105,0,0,0,6.303105,9.315119,0,8.881784E-16,0,0.5871418,6.634848,6.303105,0,0,5.745158,24.42834,0,6.047706,-6.047706,27.1749,69.67909,0.1353618,6.933416,0.4697134,0,25.01548
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,41.58598,41.58598,3.461077,3.461077,0,-1,0,3.461077,0,0,4.440892E-16,0,0,3.643239,3.461077,0,0,12.46483,18.38063,0,3.643239,-3.643239,23.33459,59.83216,0.1353618,3.807184,0,0,18.38063
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,39.5409,39.5409,2.954685,2.954685,0,-1,0,2.954685,0,0,0,0,0,3.110194,2.954685,0,0,16.51287,14.73739,0,3.110194,-3.110194,20.05616,51.42594,0.1353618,3.250153,0,0,14.73739
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,37.5215,37.5215,3.034034,3.034034,0,-1,0,3.034034,0,0,0,0,0,3.193719,3.034034,0,0,19.96865,11.6272,0,3.193719,-3.193719,16.68968,42.79397,0.1353618,3.337437,0,0,11.6272
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,35.42509,35.42509,1.076936,1.076936,0,-1,0,1.076936,0,0,0,0,0,1.133616,1.076936,0,0,23.51722,8.433477,0,1.133616,-1.133616,15.49474,39.73003,0.1353618,1.184629,0,0,8.433477
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,33.69662,33.69662,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.7768,7.299861,0,0,0,15.49474,39.73003,0.1353618,0,0,0,7.299861
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,32.27619,32.27619,0.0977,0.0977,0,-1,0,0.0977,0,0,1.387779E-17,0,0,0.1028421,0.0977,0,0,24.7768,7.299861,0,0.1028421,-0.1028421,15.38634,39.45207,0.1353618,0.10747,0,0,7.299861
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,30.87288,30.87288,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.89107,7.197019,0,0,0,15.38634,39.45207,0.1353618,0,0,0,7.197019
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,29.71772,29.71772,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.89107,7.197019,0,0,0,15.38634,39.45207,0.1353618,0,0,0,7.197019
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,28.70802,28.70802,1.717133,1.717133,0,-1,0,1.717133,0,0,2.220446E-16,0,0,1.807508,1.717133,0,0,24.89107,7.197019,0,1.807508,-1.807508,13.48106,34.56675,0.1353618,1.888846,0,0,7.197019
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,27.67264,27.67264,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.89941,5.389511,0,0,0,13.48106,34.56675,0.1353618,0,0,0,5.389511
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,26.63727,26.63727,0.8966305,0.8966305,0,0,0,0.8966305,0,0,1.110223E-16,0,0,0.9438215,0.8966305,0,0,26.89941,5.389511,0,0.9438215,-0.9438215,12.48618,32.01579,0.1353618,0.9862935,0,0,5.389511
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,25.74737,25.74737,0.3286309,0.3286309,0,0,0,0.3286309,0,0,5.551115E-17,0,0,0.3459272,0.3286309,0,0,27.9481,4.445689,0,0.3459272,-0.3459272,12.12154,31.08082,0.1353618,0.3614939,0,0,4.445689
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,2.007831,30.14414,24.88313,2.044655,2.044655,0,0,0,2.044655,98.19898,0,0,0,2.007831,2.152269,2.044655,0,0,28.33246,4.099762,0,0.144438,-0.144438,11.96929,30.69043,0.1353618,2.249121,1.606265,0,6.107593
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,4.400224,38.37356,26.25222,7.929419,7.929419,12,0,3.372,7.929419,55.49239,0,0,0,4.400224,0,0,4.070581,3.867052,28.49295,3.955324,8.267276,0,8.267276,19.81232,50.80072,0.1371006,8.722361,3.520179,12,8.355548
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,6.283068,48.48872,30.03432,1.15666,1.15666,0,-1,0,1.15666,543.208,0,0,0,6.283068,1.217536,1.15666,0,0,20.22567,11.39587,5.065531,0,5.065531,24.6179,63.12271,0.1361019,1.272326,5.026454,0,17.67894
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,7.467185,57.1381,33.91054,0.4597129,0.4597129,0,0,0,0.4597129,1624.315,0,0,0,7.467185,0.4839083,0.4597129,0,0,15.16014,15.95485,6.983276,0,6.983276,31.24282,80.10964,0.1347487,0.5056841,5.973748,0,23.42204
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,8.267859,64.3054,37.28191,5.309702,5.309702,0,0,0,5.309702,155.7123,0,0,0,8.267859,5.58916,5.309702,0,0,8.176865,22.2398,2.678698,0,2.678698,33.78406,86.62562,0.1342367,5.840673,6.614286,0,30.50766
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,9.325427,72.93664,40.49926,7.209206,7.209206,0,0,0,7.209206,129.3544,0,0,0,9.325427,7.588638,7.209206,0,0,5.498167,24.65063,1.736789,0,1.736789,35.43172,90.85039,0.1339068,7.930127,7.460342,0,33.97606
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,7.38038,68.39867,43.56259,1.26058,1.26058,0,0,0,1.26058,585.4752,2.292077,0,0,7.38038,1.326926,1.26058,0,0,3.761378,26.21374,3.761378,0,3.761378,39.00008,100,0.133198,1.386637,5.904304,0,33.59412
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,4.697466,60.43279,45.48787,2.400915,2.400915,0,-1,0,2.400915,195.6532,2.170187,0,0,4.697466,2.527279,2.400915,0,0,0,29.59898,0,0,0,39.00008,100,0.133198,2.641006,3.757973,0,34.29644
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,4.20248,59.65044,46.3521,0,0,0,0,0,0,0,4.20248,0,0,4.20248,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.133198,0,3.361984,0,33.80146
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,4.588476,61.9422,47.19067,0,0,0,0,0,0,0,4.588476,0,0,4.588476,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.133198,0,3.670781,0,34.18745
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,1.90886,52.27057,46.52324,0,0,0,0,0,0,0,1.90886,0,0,1.90886,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.133198,0,1.527088,0,31.50784
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,1.054189,47.18045,44.11023,0,0,0,0,0,0,0,1.054189,0,0,1.054189,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.133198,0,0.8433512,0,30.65317
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,41.70577,41.70577,4.831487,4.831487,0,-1,0,4.831487,0,0,8.881784E-16,0,0,5.085775,4.831487,0,0,0,29.59898,0,5.085775,-5.085775,33.6392,86.25419,0.133198,5.314635,0,0,29.59898
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,39.6607,39.6607,1.576046,1.576046,0,-1,0,1.576046,0,0,2.220446E-16,0,0,1.658996,1.576046,0,0,5.650861,24.5132,0,1.658996,-1.658996,31.89046,81.77026,0.133198,1.733651,0,0,24.5132
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,37.6413,37.6413,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.49419,22.85421,0,0,0,31.89046,81.77026,0.133198,0,0,0,22.85421
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,35.51921,35.51921,0.4371756,0.4371756,0,-1,0,0.4371756,0,0,5.551115E-17,0,0,0.4601848,0.4371756,0,0,7.49419,22.85421,0,0.4601848,-0.4601848,31.40539,80.52647,0.133198,0.4808931,0,0,22.85421
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,33.79074,33.79074,0.7226027,0.7226027,0,-1,0,0.7226027,0,0,1.110223E-16,0,0,0.7606345,0.7226027,0,0,8.005507,22.39402,0,0.7606345,-0.7606345,30.60361,78.47063,0.133198,0.794863,0,0,22.39402
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,32.39599,32.39599,1.680377,1.680377,0,-1,0,1.680377,0,0,2.220446E-16,0,0,1.768818,1.680377,0,0,8.850657,21.63339,0,1.768818,-1.768818,28.73911,73.68988,0.133198,1.848415,0,0,21.63339
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,30.97556,30.97556,0.2439563,0.2439563,0,-1,0,0.2439563,0,0,0,0,0,0.2567961,0.2439563,0,0,10.81601,19.86457,0,0.2567961,-0.2567961,28.46842,72.99581,0.133198,0.2683519,0,0,19.86457
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,29.8204,29.8204,0.4244666,0.4244666,0,-1,0,0.4244666,0,0,5.551115E-17,0,0,0.446807,0.4244666,0,0,11.10134,19.60777,0,0.446807,-0.446807,27.99745,71.78819,0.133198,0.4669133,0,0,19.60777
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,28.78502,28.78502,1.09302,1.09302,0,-1,0,1.09302,0,0,0,0,0,1.150548,1.09302,0,0,11.59779,19.16097,0,1.150548,-1.150548,26.78466,68.67849,0.133198,1.202323,0,0,19.16097
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,27.74965,27.74965,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.87618,18.01042,0,0,0,26.78466,68.67849,0.133198,0,0,0,18.01042
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,26.71428,26.71428,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.87618,18.01042,0,0,0,26.78466,68.67849,0.133198,0,0,0,18.01042
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,25.82438,25.82438,0.6459054,0.6459054,0,0,0,0.6459054,0,0,1.110223E-16,0,0,0.6799004,0.6459054,0,0,12.87618,18.01042,0,0.6799004,-0.6799004,26.06799,66.84085,0.133198,0.7104959,0,0,18.01042
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,2.007054,30.22155,24.96014,0,0,0,0,0,0,0,0,0,0,2.007054,0,0,0,0,13.63162,17.33052,2.007054,0,2.007054,27.97204,71.72305,0.1328228,0,1.605643,0,19.33757
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,4.549988,38.9323,26.3549,4.155066,4.155066,0,0,0,4.155066,109.5046,0,0,0,4.549988,4.373754,4.155066,0,0,11.62457,19.13687,0.1762339,0,0.1762339,28.13923,72.15174,0.1327899,4.570573,3.63999,0,23.68685
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,6.706639,50.02518,30.12844,0.04849434,0.04849434,0,-1,0,0.04849434,13829.73,0,0,0,6.706639,0.05104668,0.04849434,0,0,11.44833,19.29548,6.655592,0,6.655592,34.45329,88.34158,0.1315614,0.05334378,5.365311,0,26.00212
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,8.882407,62.77913,34.056,1.520814,1.520814,0,0,0,1.520814,584.0562,2.488808,0,0,8.882407,1.600857,1.520814,0,0,4.792742,25.28551,4.792742,0,4.792742,39.00008,100,0.1306907,1.672895,7.105926,0,34.16792
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,9.63488,70.32182,37.44449,0,0,0,0,0,0,0,9.63488,0,0,9.63488,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1306907,0,7.707904,0,39.23386
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,10.14498,76.99381,40.61906,0,0,0,0,0,0,0,10.14498,0,0,10.14498,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1306907,0,8.115983,0,39.74396
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,9.551874,78.26198,43.68239,2.518711,2.518711,0,0,0,2.518711,379.2365,6.900599,0,0,9.551874,2.651275,2.518711,0,0,0,29.59898,0,0,0,39.00008,100,0.1306907,2.770582,7.641499,0,39.15085
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,9.016181,78.26608,45.62478,0,0,0,-1,0,0,0,9.016181,0,0,9.016181,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1306907,0,7.212945,0,38.61516
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,6.763639,69.39724,46.4719,2.206074,2.206074,0,0,0,2.206074,306.5917,4.441456,0,0,6.763639,2.322183,2.206074,0,0,0,29.59898,0,0,0,39.00008,100,0.1306907,2.426681,5.410911,0,36.36262
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,5.195017,64.31749,47.33614,5.167231,5.167231,0,0,0,5.167231,100.5377,0,0,0,5.195017,5.43919,5.167231,0,0,0,29.59898,0,0.2441736,-0.2441736,38.74269,99.34005,0.1306907,5.683954,4.156013,0,34.79399
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,2.539247,54.44239,46.68582,4.222981,4.222981,0,0,0,4.222981,60.12925,0,0,0,2.539247,4.445244,4.222981,0,0,0.271304,29.3548,0,1.905996,-1.905996,36.7336,94.18853,0.1306907,4.645279,2.031398,0,31.89405
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,1.232962,47.86243,44.2557,0,0,0,0,0,0,0,0,0,0,1.232962,0,0,0,0,2.389078,27.44881,1.232962,0,1.232962,37.90329,97.18773,0.1304685,0,0.9863696,0,28.68177
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,41.85124,41.85124,3.009459,3.009459,0,-1,0,3.009459,0,0,4.440892E-16,0,0,3.167851,3.009459,0,0,1.156116,28.55847,0,3.167851,-3.167851,34.56408,88.62567,0.1304685,3.310405,0,0,28.55847
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,39.80616,39.80616,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.675951,25.39062,0,0,0,34.56408,88.62567,0.1304685,0,0,0,25.39062
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,37.76109,37.76109,1.453163,1.453163,0,-1,0,1.453163,0,0,2.220446E-16,0,0,1.529645,1.453163,0,0,4.675951,25.39062,0,1.529645,-1.529645,32.95169,84.49136,0.1304685,1.598479,0,0,25.39062
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,35.63901,35.63901,1.521074,1.521074,0,-1,0,1.521074,0,0,2.220446E-16,0,0,1.601131,1.521074,0,0,6.375556,23.86098,0,1.601131,-1.601131,31.26395,80.16383,0.1304685,1.673182,0,0,23.86098
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,33.91054,33.91054,0.7723674,0.7723674,0,-1,0,0.7723674,0,0,1.110223E-16,0,0,0.8130183,0.7723674,0,0,8.154591,22.25985,0,0.8130183,-0.8130183,30.40696,77.9664,0.1304685,0.8496042,0,0,22.25985
