Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,1.402726,32.97713,29.23853,1.221829,1.221829,10.02183,0,2.871523,1.221829,114.8054,1.776357E-15,0,0,1.402726,0,0,8.8,8.36,19.37028,12.16573,9.762726,0,9.762726,29.88556,76.62947,0.136628,1.344012,1.122181,12,13.56845
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,3.52911,43.2034,33.18321,1.873508,1.873508,0,-1,0,1.873508,188.3691,0,0,0,3.52911,1.972113,1.873508,0,0,9.607552,20.95218,1.556996,0,1.556996,31.36265,80.41689,0.1364508,2.060859,2.823288,0,24.48129
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,4.198095,49.71095,37.28191,3.242644,3.242644,0,0,0,3.242644,129.4652,0,0,0,4.198095,3.41331,3.242644,0,0,8.050555,22.35348,0.7847859,0,0.7847859,32.10716,82.3259,0.1363617,3.566909,3.358476,0,26.55157
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,5.281539,57.33515,40.88432,0,0,0,0,0,0,0,0,0,0,5.281539,0,0,0,0,7.265769,23.05979,5.281539,0,5.281539,37.11767,95.17333,0.135765,0,4.225232,0,28.34133
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,5.746845,62.6025,44.04177,3.067567,3.067567,0,0,0,3.067567,187.3421,0.5335982,0,0,5.746845,3.229017,3.067567,0,0,1.98423,27.81317,1.98423,0,1.98423,39.00008,100,0.1355422,3.374323,4.597476,0,33.56002
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,5.738875,66.0136,47.02809,1.552121,1.552121,0,0,0,1.552121,369.744,4.105064,0,0,5.738875,1.633812,1.552121,0,0,0,29.59898,0,0,0,39.00008,100,0.1355422,1.707333,4.5911,0,35.33785
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,5.115493,65.85787,48.95337,0,0,0,-1,0,0,0,5.115493,0,0,5.115493,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1355422,0,4.092394,0,34.71447
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,4.584971,64.80512,49.76626,0.6928552,0.6928552,0,0,0,0.6928552,661.7502,3.85565,0,0,4.584971,0.7293213,0.6928552,0,0,0,29.59898,0,0,0,39.00008,100,0.1355422,0.7621408,3.667977,0,34.18395
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,2.041427,56.92882,50.58772,3.630253,3.630253,0,0,0,3.630253,56.23375,0,4.440892E-16,0,2.041427,3.821318,3.630253,0,0,0,29.59898,0,1.779891,-1.779891,37.12391,95.18932,0.1355422,3.993278,1.633142,0,31.64041
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.7996348,52.37228,49.96307,0,0,0,0,0,0,0,0,0,0,0.7996348,0,0,0,0,1.977657,27.81909,0.7996348,0,0.7996348,37.88251,97.13444,0.1354526,0,0.6397078,0,28.61872
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.5006968,49.10359,47.62707,9.807384,9.807384,10.45084,0,2.980063,9.807384,5.105305,0,0,0,0.5006968,0,0,0.6434593,0.6112863,1.178022,28.53876,1.111983,0,1.111983,38.93743,99.83936,0.135588,10.78812,0.4005574,12,29.03946
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,45.29107,45.29107,6.165673,6.165673,0,-1,0,6.165673,0,0,8.881784E-16,0,0,6.490182,6.165673,0,0,0.06603924,29.53954,0,6.490182,-6.490182,32.09618,82.29772,0.135588,6.78224,0,0,29.53954
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,43.17754,43.17754,1.593993,1.593993,0,-1,0,1.593993,0,0,2.220446E-16,0,0,1.677888,1.593993,0,0,7.277352,23.04936,0,1.677888,-1.677888,30.32753,77.76273,0.135588,1.753392,0,0,23.04936
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,41.01267,41.01267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.141672,21.37147,0,0,0,30.32753,77.76273,0.135588,0,0,0,21.37147
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,38.77079,38.77079,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.141672,21.37147,0,0,0,30.32753,77.76273,0.135588,0,0,0,21.37147
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,36.96531,36.96531,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.141672,21.37147,0,0,0,30.32753,77.76273,0.135588,0,0,0,21.37147
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,35.54489,35.54489,0.8854382,0.8854382,0,-1,0,0.8854382,0,0,1.110223E-16,0,0,0.9320402,0.8854382,0,0,9.141672,21.37147,0,0.9320402,-0.9320402,29.34507,75.24362,0.135588,0.973982,0,0,21.37147
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,34.07312,34.07312,0.6523527,0.6523527,0,-1,0,0.6523527,0,0,1.110223E-16,0,0,0.6866871,0.6523527,0,0,10.17727,20.43943,0,0.6866871,-0.6866871,28.62124,73.38764,0.135588,0.7175879,0,0,20.43943
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,32.75537,32.75537,1.294866,1.294866,0,-1,0,1.294866,0,0,0,0,0,1.363017,1.294866,0,0,10.94026,19.75275,0,1.363017,-1.363017,27.18449,69.70369,0.135588,1.424353,0,0,19.75275
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,31.66866,31.66866,1.099558,1.099558,0,-1,0,1.099558,0,0,2.220446E-16,0,0,1.15743,1.099558,0,0,12.45472,18.38973,0,1.15743,-1.15743,25.96445,66.57539,0.135588,1.209514,0,0,18.38973
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,30.59051,30.59051,1.965077,1.965077,0,-1,0,1.965077,0,0,2.220446E-16,0,0,2.068502,1.965077,0,0,13.74075,17.2323,0,2.068502,-2.068502,23.78406,60.98465,0.135588,2.161584,0,0,17.2323
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,29.5808,29.5808,0.8674383,0.8674383,0,0,0,0.8674383,0,0,1.110223E-16,0,0,0.9130929,0.8674383,0,0,16.03909,15.1638,0,0.9130929,-0.9130929,22.82158,58.51675,0.135588,0.9541821,0,0,15.1638
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,28.73368,28.73368,1.010396,1.010396,0,0,0,1.010396,0,0,0,0,0,1.063575,1.010396,0,0,17.05364,14.2507,0,1.063575,-1.063575,21.70047,55.64212,0.135588,1.111436,0,0,14.2507
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,1.269307,31.19057,27.84378,3.771945,3.771945,0,0,0,3.771945,33.65126,0,0,0,1.269307,3.970468,3.771945,0,0,18.23539,13.18713,0,2.701161,-2.701161,18.8532,48.34143,0.135588,4.149139,1.015445,0,14.45644
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,3.125242,38.05309,29.46101,4.070531,4.070531,0,0,0,4.070531,76.77727,0,0,0,3.125242,4.28477,4.070531,0,0,21.23668,10.48597,0,1.159527,-1.159527,17.63095,45.20747,0.135588,4.477584,2.500194,0,13.61121
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,6.079165,51.63226,33.40569,3.56095,3.56095,0,-1,0,3.56095,170.7175,0,0,0,6.079165,3.748369,3.56095,0,0,22.52504,9.326442,2.330797,0,2.330797,19.84214,50.87717,0.1353275,3.917045,4.863333,0,15.40561
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,7.088245,60.00653,37.5215,4.827914,4.827914,0,0,0,4.827914,146.818,0,0,0,7.088245,5.082015,4.827914,0,0,20.19424,11.42416,2.00623,0,2.00623,21.74541,55.75736,0.1351041,5.310705,5.670596,0,18.5124
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,8.976377,72.18266,41.13247,1.869764,1.869764,0,0,0,1.869764,480.0809,0,0,0,8.976377,1.968172,1.869764,0,0,18.18801,13.22977,7.008205,0,7.008205,28.39398,72.80493,0.1343294,2.05674,7.181102,0,22.20614
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,9.434173,78.53058,44.30703,4.63159,4.63159,0,0,0,4.63159,203.6919,0,0,0,9.434173,4.875358,4.63159,0,0,11.17981,19.53715,4.558815,0,4.558815,32.71885,83.89433,0.1338302,5.094748,7.547338,0,28.97132
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,8.83933,79.63031,47.29335,5.155361,5.155361,0,0,0,5.155361,171.459,0,0,0,8.83933,5.426696,5.155361,0,0,6.620993,23.64009,3.412634,0,3.412634,35.95636,92.19562,0.133459,5.670897,7.071464,0,32.47942
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,8.364778,79.87785,49.21863,2.485049,2.485049,0,-1,0,2.485049,336.6041,2.540578,0,0,8.364778,2.615841,2.485049,0,0,3.208359,26.71146,3.208359,0,3.208359,39.00008,100,0.1331118,2.733554,6.691823,0,35.07623
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,6.771969,73.75603,50.05719,0,0,0,0,0,0,0,6.771969,0,0,6.771969,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1331118,0,5.417575,0,36.37095
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,4.321195,65.07984,50.87864,0,0,0,0,0,0,0,4.321195,0,0,4.321195,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1331118,0,3.456956,0,33.92017
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,1.549438,54.95185,50.20266,0,0,0,0,0,0,0,1.549438,0,0,1.549438,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1331118,0,1.23955,0,31.14842
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.2014903,48.45835,47.86666,4.462799,4.462799,0,0,0,4.462799,4.514885,0,0,0,0.2014903,4.697683,4.462799,0,0,0,29.59898,0,4.496192,-4.496192,34.26067,87.84771,0.1331118,4.909079,0.1611922,0,29.80047
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,45.55632,45.55632,3.672732,3.672732,0,-1,0,3.672732,0,0,4.440892E-16,0,0,3.866034,3.672732,0,0,4.99577,25.10279,0,3.866034,-3.866034,30.18552,77.39861,0.1331118,4.040006,0,0,25.10279
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,43.41713,43.41713,4.118019,4.118019,0,-1,0,4.118019,0,0,0,0,0,4.334757,4.118019,0,0,9.291363,21.23675,0,4.334757,-4.334757,25.61628,65.68264,0.1331118,4.529821,0,0,21.23675
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,41.25226,41.25226,3.275824,3.275824,0,-1,0,3.275824,0,0,4.440892E-16,0,0,3.448236,3.275824,0,0,14.10776,16.90199,0,3.448236,-3.448236,21.98152,56.36277,0.1331118,3.603407,0,0,16.90199
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,38.98471,38.98471,0.8542897,0.8542897,0,-1,0,0.8542897,0,0,0,0,0,0.8992524,0.8542897,0,0,17.93913,13.45376,0,0.8992524,-0.8992524,21.03363,53.93227,0.1331118,0.9397187,0,0,13.45376
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,37.17923,37.17923,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.9383,12.55451,0,0,0,21.03363,53.93227,0.1331118,0,0,0,12.55451
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,35.7588,35.7588,1.264302,1.264302,0,-1,0,1.264302,0,0,0,0,0,1.330844,1.264302,0,0,18.9383,12.55451,0,1.330844,-1.330844,19.63079,50.33527,0.1331118,1.390732,0,0,12.55451
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,34.32127,34.32127,1.066534,1.066534,0,-1,0,1.066534,0,0,2.220446E-16,0,0,1.122668,1.066534,0,0,20.41702,11.22366,0,1.122668,-1.122668,18.4474,47.30093,0.1331118,1.173188,0,0,11.22366
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,32.99496,32.99496,0.5675955,0.5675955,0,-1,0,0.5675955,0,0,1.110223E-16,0,0,0.597469,0.5675955,0,0,21.66443,10.101,0,0.597469,-0.597469,17.81761,45.68609,0.1331118,0.6243551,0,0,10.101
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,31.89114,31.89114,0.4027118,0.4027118,0,-1,0,0.4027118,0,0,5.551115E-17,0,0,0.4239071,0.4027118,0,0,22.32828,9.503526,0,0.4239071,-0.4239071,17.37077,44.54036,0.1331118,0.4429829,0,0,9.503526
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,30.8301,30.8301,0.9016401,0.9016401,0,-1,0,0.9016401,0,0,1.110223E-16,0,0,0.9490948,0.9016401,0,0,22.79929,9.079618,0,0.9490948,-0.9490948,16.37034,41.97515,0.1331118,0.9918041,0,0,9.079618
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,29.84607,29.84607,2.734601,2.734601,0,0,0,2.734601,0,0,0,0,0,2.878527,2.734601,0,0,23.85384,8.130524,0,2.878527,-2.878527,13.33611,34.19508,0.1331118,3.008061,0,0,8.130524
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,28.97328,28.97328,0.9442405,0.9442405,0,0,0,0.9442405,0,0,0,0,0,0.9939373,0.9442405,0,0,27.0522,5.251997,0,0.9939373,-0.9939373,12.2884,31.50867,0.1331118,1.038664,0,0,5.251997
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,2.048747,33.56317,28.08337,0.2577693,0.2577693,0,0,0,0.2577693,794.7984,0,0,0,2.048747,0.2713362,0.2577693,0,0,28.15658,4.25806,1.777411,0,1.777411,13.9746,35.83224,0.1329203,0.2835463,1.638997,0,6.306806
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,4.277415,41.70553,29.67493,0.4035108,0.4035108,0,0,0,0.4035108,1060.05,0,0,0,4.277415,0.4247482,0.4035108,0,0,26.37917,5.857729,3.852667,0,3.852667,17.62956,45.20392,0.132507,0.4438619,3.421932,0,10.13514
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,6.612248,53.72081,33.61961,0,0,0,-1,0,0,0,0,0,0,6.612248,0,0,0,0,22.5265,9.32513,6.612248,0,6.612248,23.90249,61.28832,0.1318036,0,5.289798,0,15.93738
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,7.674356,62.53559,37.76109,0,0,0,0,0,0,0,0,0,0,7.674356,0,0,0,0,15.91425,15.27615,7.674356,0,7.674356,31.18303,79.95632,0.1309965,0,6.139485,0,22.95051
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,7.644649,66.80527,41.37206,3.5686,3.5686,0,0,0,3.5686,214.2198,0,0,0,7.644649,3.756422,3.5686,0,0,8.239895,22.18307,3.888228,0,3.888228,34.87172,89.4145,0.1305914,3.92546,6.115719,0,29.82772
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,8.936553,76.42572,44.52095,5.790172,5.790172,0,0,0,5.790172,154.34,0,0,0,8.936553,6.094917,5.790172,0,0,4.351667,25.68248,2.841635,0,2.841635,37.56754,96.32682,0.1302969,6.369189,7.149242,0,34.61903
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,8.995543,80.71876,47.53294,4.673763,4.673763,0,0,0,4.673763,192.469,2.565761,0,0,8.995543,4.919751,4.673763,0,0,1.510032,28.23995,1.510032,0,1.510032,39.00008,100,0.1301409,5.14114,7.196434,0,37.23549
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,7.938801,78.14744,49.43255,11.32761,8.36,0,-1,0,8.36,94.96174,0,2.967609,4.10037,7.938801,8.8,8.36,0,0,0,29.59898,0,0.8611989,-0.8611989,38.09229,97.67236,0.1301409,12.46037,6.351041,0,37.53778
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,6.819898,74.18892,50.24545,0,0,0,0,0,0,0,5.86301,0,0,6.819898,0,0,0,0,0.9568877,28.73778,0.9568877,0,0.9568877,39.00008,100,0.1300423,0,5.455918,0,35.55768
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,4.666871,66.56687,51.06689,1.864265,1.864265,0,0,0,1.864265,250.333,2.704486,0,0,4.666871,1.962384,1.864265,0,0,0,29.59898,0,0,0,39.00008,100,0.1300423,2.050692,3.733496,0,34.26585
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,2.796745,59.21451,50.39091,0,0,0,0,0,0,0,2.796745,0,0,2.796745,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1300423,0,2.237396,0,32.39572
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.4359694,49.39433,48.10625,1.286616,1.286616,0,0,0,1.286616,33.88496,0,0,0,0.4359694,1.354333,1.286616,0,0,0,29.59898,0,0.9183636,-0.9183636,38.03204,97.51785,0.1300423,1.415278,0.3487755,0,30.03495
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,45.77024,45.77024,5.157145,5.157145,0,-1,0,5.157145,0,0,8.881784E-16,0,0,5.428574,5.157145,0,0,1.020404,28.68061,0,5.428574,-5.428574,32.30982,82.84552,0.1300423,5.67286,0,0,28.68061
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,43.65672,43.65672,1.927285,1.927285,0,-1,0,1.927285,0,0,2.220446E-16,0,0,2.028721,1.927285,0,0,7.052153,23.25204,0,2.028721,-2.028721,30.17136,77.3623,0.1300423,2.120013,0,0,23.25204
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,41.49185,41.49185,2.930866,2.930866,0,-1,0,2.930866,0,0,4.440892E-16,0,0,3.085122,2.930866,0,0,9.306287,21.22332,0,3.085122,-3.085122,26.91936,69.02385,0.1300423,3.223953,0,0,21.22332
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,39.2243,39.2243,1.448492,1.448492,0,-1,0,1.448492,0,0,2.220446E-16,0,0,1.524728,1.448492,0,0,12.7342,18.1382,0,1.524728,-1.524728,25.31215,64.90282,0.1300423,1.593341,0,0,18.1382
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,37.41882,37.41882,0.4694763,0.4694763,0,-1,0,0.4694763,0,0,0,0,0,0.4941856,0.4694763,0,0,14.42834,16.61347,0,0.4941856,-0.4941856,24.79123,63.56713,0.1300423,0.5164239,0,0,16.61347
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,35.9984,35.9984,1.03047,1.03047,0,-1,0,1.03047,0,0,2.220446E-16,0,0,1.084705,1.03047,0,0,14.97744,16.11928,0,1.084705,-1.084705,23.64785,60.6354,0.1300423,1.133517,0,0,16.11928
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,34.56086,34.56086,0.1063191,0.1063191,0,-1,0,0.1063191,0,0,1.387779E-17,0,0,0.1119148,0.1063191,0,0,16.18267,15.03458,0,0.1119148,-0.1119148,23.52988,60.33292,0.1300423,0.116951,0,0,15.03458
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,33.20889,33.20889,1.163998,1.163998,0,-1,0,1.163998,0,0,2.220446E-16,0,0,1.225261,1.163998,0,0,16.30702,14.92266,0,1.225261,-1.225261,22.23835,57.02129,0.1300423,1.280398,0,0,14.92266
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,32.10506,32.10506,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.66842,13.6974,0,0,0,22.23835,57.02129,0.1300423,0,0,0,13.6974
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,31.04402,31.04402,1.321824,1.321824,0,-1,0,1.321824,0,0,0,0,0,1.391394,1.321824,0,0,17.66842,13.6974,0,1.391394,-1.391394,20.77169,53.26063,0.1300423,1.454006,0,0,13.6974
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,30.05999,30.05999,1.193165,1.193165,0,0,0,1.193165,0,0,2.220446E-16,0,0,1.255963,1.193165,0,0,19.21441,12.30601,0,1.255963,-1.255963,19.44779,49.86602,0.1300423,1.312482,0,0,12.30601
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,29.21287,29.21287,1.904691,1.904691,0,0,0,1.904691,0,0,4.440892E-16,0,0,2.004938,1.904691,0,0,20.60992,11.05005,0,2.004938,-2.004938,17.3344,44.44708,0.1300423,2.09516,0,0,11.05005
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,1.886014,33.33485,28.29729,0.2596986,0.2596986,0,0,0,0.2596986,726.2322,0,0,0,1.886014,0.2733669,0.2596986,0,0,22.83763,9.045109,1.612648,0,1.612648,18.86429,48.36987,0.1298764,0.2856684,1.508812,0,10.93112
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,4.837722,43.69294,29.91452,4.976652,4.976652,0,0,0,4.976652,97.20837,0,0,0,4.837722,5.238581,4.976652,0,0,21.22499,10.49649,0,0.4008586,-0.4008586,18.44175,47.28643,0.1298764,5.474317,3.870178,0,15.33421
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,7.049894,55.55568,33.8592,3.155192,3.155192,0,-1,0,3.155192,223.4379,0,0,0,7.049894,3.321254,3.155192,0,0,21.67038,10.09563,3.728639,0,3.728639,21.97904,56.35641,0.1294944,3.470711,5.639915,0,17.14553
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,8.340698,65.45972,37.97501,4.506362,4.506362,0,0,0,4.506362,185.0872,0,0,0,8.340698,4.743539,4.506362,0,0,17.94174,13.45141,3.59716,0,3.59716,25.39161,65.10656,0.129128,4.956998,6.672559,0,21.79211
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,9.393286,74.68674,41.58598,11.66254,11.66254,11.66254,0,3.286623,11.66254,80.54237,0,0,0,9.393286,0,0,0,0,14.34458,16.68885,9.393286,0,9.393286,34.30286,87.95589,0.1300159,12.82879,7.514629,12,26.08214
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,9.630692,80.09241,44.73487,3.579525,3.579525,0,0,0,3.579525,269.0494,0.911472,0,0,9.630692,3.767921,3.579525,0,0,4.951299,25.14281,4.951299,0,4.951299,39.00008,100,0.1295152,3.937478,7.704554,0,34.7735
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,8.328933,77.79135,47.74686,11.08783,11.08783,3.175343,0,1.139362,11.08783,75.1178,0,0,0,8.328933,8.328933,7.912487,0,0,0,29.59898,0,0,0,39.00008,100,0.1295152,12.19661,6.663146,12,37.92791
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,7.895467,78.18771,49.6208,2.477024,2.477024,0,-1,0,2.477024,318.7482,5.288074,0,0,7.895467,2.607393,2.477024,0,0,0,29.59898,0,0,0,39.00008,100,0.1295152,2.724726,6.316374,0,37.49445
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,6.921405,74.86488,50.44225,0.9679011,0.9679011,0,0,0,0.9679011,715.0943,5.902562,0,0,6.921405,1.018843,0.9679011,0,0,0,29.59898,0,0,0,39.00008,100,0.1295152,1.064691,5.537124,0,36.52038
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,4.745018,67.08118,51.2637,1.802444,1.802444,0,0,0,1.802444,263.2546,2.847708,0,0,4.745018,1.89731,1.802444,0,0,0,29.59898,0,0,0,39.00008,100,0.1295152,1.982689,3.796014,0,34.34399
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,2.239136,57.62732,50.63905,1.931943,1.931943,0,0,0,1.931943,115.9007,0.2055121,0,0,2.239136,2.033624,1.931943,0,0,0,29.59898,0,0,0,39.00008,100,0.1295152,2.125137,1.791309,0,31.83811
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.2758594,49.11661,48.30305,5.538143,5.538143,0,0,0,5.538143,4.981082,0,8.881784E-16,0,0.2758594,5.829624,5.538143,0,0,0,29.59898,0,5.553764,-5.553764,33.1459,84.98931,0.1295152,6.091957,0.2206876,0,29.87484
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,45.99272,45.99272,3.52363,3.52363,0,-1,0,3.52363,0,0,0,0,0,3.709085,3.52363,0,0,6.170849,24.04521,0,3.709085,-3.709085,29.23618,74.96441,0.1295152,3.875993,0,0,24.04521
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,43.84497,43.84497,5.679814,5.679814,0,-1,0,5.679814,0,0,8.881784E-16,0,0,5.978752,5.679814,0,0,10.29205,20.33613,0,5.978752,-5.978752,22.93402,58.80506,0.1295152,6.247796,0,0,20.33613
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,41.70577,41.70577,3.018388,3.018388,0,-1,0,3.018388,0,0,4.440892E-16,0,0,3.17725,3.018388,0,0,16.93511,14.35738,0,3.17725,-3.17725,19.5849,50.2176,0.1295152,3.320226,0,0,14.35738
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,39.44678,39.44678,0.478235,0.478235,0,-1,0,0.478235,0,0,5.551115E-17,0,0,0.5034053,0.478235,0,0,20.46539,11.18013,0,0.5034053,-0.5034053,19.05427,48.857,0.1295152,0.5260586,0,0,11.18013
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,37.61563,37.61563,2.299547,2.299547,0,-1,0,2.299547,0,0,0,0,0,2.420576,2.299547,0,0,21.02473,10.67672,0,2.420576,-2.420576,16.50276,42.31468,0.1295152,2.529502,0,0,10.67672
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,36.1952,36.1952,0.8324556,0.8324556,0,-1,0,0.8324556,0,0,1.110223E-16,0,0,0.8762691,0.8324556,0,0,23.71426,8.256146,0,0.8762691,-0.8762691,15.57909,39.9463,0.1295152,0.9157012,0,0,8.256146
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,34.7491,34.7491,0.8839951,0.8839951,0,-1,0,0.8839951,0,0,1.110223E-16,0,0,0.9305211,0.8839951,0,0,24.68789,7.379877,0,0.9305211,-0.9305211,14.59823,37.43129,0.1295152,0.9723946,0,0,7.379877
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,33.40569,33.40569,1.558067,1.558067,0,-1,0,1.558067,0,0,2.220446E-16,0,0,1.64007,1.558067,0,0,25.7218,6.449356,0,1.64007,-1.64007,12.86945,32.99852,0.1295152,1.713873,0,0,6.449356
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,32.31898,32.31898,0.5447924,0.5447924,0,-1,0,0.5447924,0,0,1.110223E-16,0,0,0.5734656,0.5447924,0,0,27.5441,4.809286,0,0.5734656,-0.5734656,12.26496,31.44856,0.1295152,0.5992715,0,0,4.809286
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,31.24082,31.24082,1.484586,1.484586,0,-1,0,1.484586,0,0,2.220446E-16,0,0,1.562722,1.484586,0,0,28.18129,4.23582,0,1.562722,-1.562722,10.61771,27.22484,0.1295152,1.633045,0,0,4.23582
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,30.27391,30.27391,0.2768386,0.2768386,0,0,0,0.2768386,0,0,5.551115E-17,0,0,0.2914091,0.2768386,0,0,29.91764,2.673098,0,0.2914091,-0.2914091,10.31054,26.43722,0.1295152,0.3045225,0,0,2.673098
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,29.40967,29.40967,0.8705878,0.8705878,0,0,0,0.8705878,0,0,1.110223E-16,0,0,0.9164082,0.8705878,0,0,30.24143,2.381689,0,0.9164082,-0.9164082,9.344557,23.96035,0.1295152,0.9576465,0,0,2.381689
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,1.975555,33.83829,28.54543,5.499838,5.499838,12,0,3.372,5.499838,35.92023,0,0,0,1.975555,0,0,6.500162,6.175154,31.25966,1.465281,8.150709,0,8.150709,17.077,43.78709,0.1305193,6.049821,1.580444,12,3.440835
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,4.274423,42.18713,30.12844,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.274423,0,0,8.8,8.36,23.10896,8.800919,12.63442,0,12.63442,29.06306,74.52053,0.130505,0,3.419538,12,13.07534
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,6.86157,55.12968,34.07312,3.125263,3.125263,0,-1,0,3.125263,219.5517,0,0,0,6.86157,3.289751,3.125263,0,0,10.47453,20.1719,3.571819,0,3.571819,32.45159,83.20904,0.1301492,3.43779,5.489256,0,27.03347
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,8.361499,65.8428,38.2146,2.389874,2.389874,0,0,0,2.389874,349.8719,0,0,0,8.361499,2.515657,2.389874,0,0,6.902713,23.38654,5.845841,0,5.845841,37.99744,97.42915,0.1295711,2.628862,6.689199,0,31.74804
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,9.45595,75.26611,41.7999,1.415738,1.415738,0,0,0,1.415738,667.9165,6.908827,0,0,9.45595,1.490251,1.415738,0,0,1.056872,28.64779,1.056872,0,1.056872,39.00008,100,0.1294671,1.557312,7.56476,0,38.10374
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,9.404771,79.26704,44.95735,3.688787,3.688787,0,0,0,3.688787,254.9557,5.521837,0,0,9.404771,3.882933,3.688787,0,0,0,29.59898,0,0,0,39.00008,100,0.1294671,4.057665,7.523816,0,39.00375
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,8.724213,79.92284,47.93511,5.188855,5.188855,0,0,0,5.188855,168.1337,3.262259,0,0,8.724213,5.461953,5.188855,0,0,0,29.59898,0,0,0,39.00008,100,0.1294671,5.707741,6.97937,0,38.32319
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,8.057891,79.19821,49.8176,2.261893,2.261893,0,-1,0,2.261893,356.2455,5.676951,0,0,8.057891,2.38094,2.261893,0,0,0,29.59898,0,0,0,39.00008,100,0.1294671,2.488082,6.446313,0,37.65687
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,6.691836,74.12107,50.63905,1.872986,1.872986,0,0,0,1.872986,357.2817,4.720272,0,0,6.691836,1.971564,1.872986,0,0,0,29.59898,0,0,0,39.00008,100,0.1294671,2.060285,5.353468,0,36.29081
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,5.033176,68.38804,51.45195,3.780924,3.780924,0,0,0,3.780924,133.1203,1.053256,0,0,5.033176,3.97992,3.780924,0,0,0,29.59898,0,0,0,39.00008,100,0.1294671,4.159016,4.026541,0,34.63215
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,3.119761,60.72121,50.77596,0,0,0,0,0,0,0,3.119761,0,0,3.119761,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1294671,0,2.495809,0,32.71874
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.6744573,50.49844,48.4913,4.558707,4.558707,0,0,0,4.558707,14.79492,0,8.881784E-16,0,0.6744573,4.798639,4.558707,0,0,0,29.59898,0,4.124182,-4.124182,34.65281,88.85318,0.1294671,5.014578,0.5395658,0,30.27344
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,46.18097,46.18097,5.264966,5.264966,0,-1,0,5.264966,0,0,8.881784E-16,0,0,5.542069,5.264966,0,0,4.582425,25.4748,0,5.542069,-5.542069,28.81096,73.87409,0.1294671,5.791462,0,0,25.4748
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,44.04177,44.04177,3.959941,3.959941,0,-1,0,3.959941,0,0,8.881784E-16,0,0,4.168359,3.959941,0,0,10.74028,19.93273,0,4.168359,-4.168359,24.41712,62.60787,0.1294671,4.355936,0,0,19.93273
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,41.90258,41.90258,5.618595,5.618595,0,-1,0,5.618595,0,0,0,0,0,5.91431,5.618595,0,0,15.37179,15.76437,0,5.91431,-5.91431,18.18289,46.6227,0.1294671,6.180454,0,0,15.76437
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,39.63503,39.63503,1.214772,1.214772,0,-1,0,1.214772,0,0,0,0,0,1.278707,1.214772,0,0,21.94324,9.850058,0,1.278707,-1.278707,16.83501,43.16661,0.1294671,1.336249,0,0,9.850058
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,37.80388,37.80388,0.479217,0.479217,0,-1,0,0.479217,0,0,5.551115E-17,0,0,0.5044389,0.479217,0,0,23.36403,8.571351,0,0.5044389,-0.5044389,16.30329,41.80322,0.1294671,0.5271387,0,0,8.571351
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,36.38345,36.38345,0.7514026,0.7514026,0,-1,0,0.7514026,0,0,1.110223E-16,0,0,0.7909501,0.7514026,0,0,23.92452,8.066912,0,0.7909501,-0.7909501,15.46955,39.66544,0.1294671,0.8265428,0,0,8.066912
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,34.92024,34.92024,0.5385088,0.5385088,0,-1,0,0.5385088,0,0,1.110223E-16,0,0,0.5668514,0.5385088,0,0,24.80335,7.275961,0,0.5668514,-0.5668514,14.87204,38.13336,0.1294671,0.5923597,0,0,7.275961
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,33.56827,33.56827,0.5196988,0.5196988,0,-1,0,0.5196988,0,0,0,0,0,0.5470514,0.5196988,0,0,25.43319,6.70911,0,0.5470514,-0.5470514,14.2954,36.65479,0.1294671,0.5716687,0,0,6.70911
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,32.49011,32.49011,1.836689,1.836689,0,-1,0,1.836689,0,0,2.220446E-16,0,0,1.933357,1.836689,0,0,26.04102,6.162059,0,1.933357,-1.933357,12.25746,31.42932,0.1294671,2.020358,0,0,6.162059
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,31.4034,31.4034,0.04075102,0.04075102,0,-1,0,0.04075102,0,0,6.938894E-18,0,0,0.04289581,0.04075102,0,0,28.1892,4.228702,0,0.04289581,-0.04289581,12.21224,31.31338,0.1294671,0.04482612,0,0,4.228702
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,30.44504,30.44504,0.2018808,0.2018808,0,0,0,0.2018808,0,0,0,0,0,0.2125061,0.2018808,0,0,28.23686,4.185806,0,0.2125061,-0.2125061,11.98824,30.73902,0.1294671,0.2220689,0,0,4.185806
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,29.59792,29.59792,0.9345376,0.9345376,0,0,0,0.9345376,0,0,1.110223E-16,0,0,0.9837238,0.9345376,0,0,28.47298,3.9733,0,0.9837238,-0.9837238,10.95131,28.08021,0.1294671,1.027991,0,0,3.9733
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,1.285624,32.11676,28.70802,0.4826521,0.4826521,0,0,0,0.4826521,266.3666,0,0,0,1.285624,0.5080548,0.4826521,0,0,29.566,2.989576,0.7775691,0,0.7775691,11.68897,29.97166,0.1293907,0.5309173,1.028499,0,4.2752
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,3.995678,41.55264,30.32525,2.806067,2.806067,0,0,0,2.806067,142.3942,0,0,0,3.995678,2.953755,2.806067,0,0,28.78843,3.689388,1.041923,0,1.041923,12.67743,32.50616,0.1292885,3.086674,3.196543,0,7.685066
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,6.461095,53.96994,34.29559,0,0,0,-1,0,0,0,0,0,0,6.461095,0,0,0,0,27.74651,4.627119,6.461095,0,6.461095,18.80696,48.22288,0.1286582,0,5.168876,0,11.08821
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,6.810994,60.04893,38.43708,2.883873,2.883873,0,0,0,2.883873,236.1752,0,0,0,6.810994,3.035656,2.883873,0,0,21.28542,10.4421,3.775338,0,3.775338,22.38856,57.40645,0.1282928,3.17226,5.448795,0,17.2531
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,8.954504,73.23932,42.02237,1.054095,1.054095,0,0,0,1.054095,849.4973,0,0,0,8.954504,1.109573,1.054095,0,0,17.51008,13.83991,7.844931,0,7.844931,29.83092,76.48937,0.12754,1.159504,7.163603,0,22.79441
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,8.914563,77.17928,45.17127,1.795965,1.795965,0,0,0,1.795965,496.3663,0,0,0,8.914563,1.890489,1.795965,0,0,9.665147,20.90035,7.024074,0,7.024074,36.49454,93.57555,0.1268734,1.975561,7.13165,0,29.81491
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,8.693977,80.07082,48.15759,0,0,0,0,0,0,0,6.052905,0,0,8.693977,0,0,0,0,2.641073,27.22201,2.641073,0,2.641073,39.00008,100,0.1266246,0,6.955182,0,35.91599
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,7.979184,79.13722,50.05719,3.034386,3.034386,0,-1,0,3.034386,262.9587,4.785093,0,0,7.979184,3.194091,3.034386,0,0,0,29.59898,0,0,0,39.00008,100,0.1266246,3.337825,6.383347,0,37.57816
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,6.387052,73.12642,50.87864,6.312432,6.312432,0,0,0,6.312432,101.1821,0,0,0,6.387052,6.644665,6.312432,0,0,0,29.59898,0,0.2576134,-0.2576134,38.72853,99.30373,0.1266246,6.943675,5.109641,0,35.98603
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,3.951268,64.58933,51.64875,0.8229942,0.8229942,0,0,0,0.8229942,480.1089,2.798721,0,0,3.951268,0.8663096,0.8229942,0,0,0.2862372,29.34136,0.2862372,0,0.2862372,39.00008,100,0.1265977,0.9052936,3.161015,0,33.29263
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,2.667842,59.45491,51.02411,2.190052,2.190052,0,0,0,2.190052,121.8164,0.3625239,0,0,2.667842,2.305318,2.190052,0,0,0,29.59898,0,0,0,39.00008,100,0.1265977,2.409057,2.134274,0,32.26682
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.3780725,49.83401,48.71378,4.740352,4.740352,0,0,0,4.740352,7.975621,0,8.881784E-16,0,0.3780725,4.989844,4.740352,0,0,0,29.59898,0,4.611772,-4.611772,34.13884,87.53532,0.1265977,5.214387,0.302458,0,29.97705
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,46.37778,46.37778,3.019979,3.019979,0,-1,0,3.019979,0,0,4.440892E-16,0,0,3.178926,3.019979,0,0,5.124191,24.98721,0,3.178926,-3.178926,30.78796,78.94334,0.1265977,3.321978,0,0,24.98721
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,44.2557,44.2557,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.65633,21.80828,0,0,0,30.78796,78.94334,0.1265977,0,0,0,21.80828
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,42.09083,42.09083,5.407088,5.407088,0,-1,0,5.407088,0,0,8.881784E-16,0,0,5.691671,5.407088,0,0,8.65633,21.80828,0,5.691671,-5.691671,24.78841,63.55991,0.1265977,5.947797,0,0,21.80828
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,39.80616,39.80616,0.02665566,0.02665566,0,-1,0,0.02665566,0,0,3.469447E-18,0,0,0.02805859,0.02665566,0,0,14.98041,16.11661,0,0.02805859,-0.02805859,24.75884,63.48407,0.1265977,0.02932123,0,0,16.11661
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,37.97501,37.97501,0.2855629,0.2855629,0,-1,0,0.2855629,0,0,0,0,0,0.3005925,0.2855629,0,0,15.01159,16.08855,0,0.3005925,-0.3005925,24.44198,62.67163,0.1265977,0.3141192,0,0,16.08855
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,36.55459,36.55459,0.5415496,0.5415496,0,-1,0,0.5415496,0,0,1.110223E-16,0,0,0.5700522,0.5415496,0,0,15.34558,15.78796,0,0.5700522,-0.5700522,23.8411,61.13089,0.1265977,0.5957046,0,0,15.78796
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,35.10849,35.10849,1.568224,1.568224,0,-1,0,1.568224,0,0,2.220446E-16,0,0,1.650762,1.568224,0,0,15.97897,15.21791,0,1.650762,-1.650762,22.10104,56.66922,0.1265977,1.725046,0,0,15.21791
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,33.76508,33.76508,1.238508,1.238508,0,-1,0,1.238508,0,0,0,0,0,1.303692,1.238508,0,0,17.81315,13.56714,0,1.303692,-1.303692,20.72683,53.14561,0.1265977,1.362358,0,0,13.56714
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,32.66125,32.66125,2.855009,2.855009,0,-1,0,2.855009,0,0,4.440892E-16,0,0,3.005272,2.855009,0,0,19.2617,12.26345,0,3.005272,-3.005272,17.55899,45.02297,0.1265977,3.14051,0,0,12.26345
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,31.57454,31.57454,1.574849,1.574849,0,-1,0,1.574849,0,0,2.220446E-16,0,0,1.657736,1.574849,0,0,22.60089,9.25818,0,1.657736,-1.657736,15.81159,40.54245,0.1265977,1.732334,0,0,9.25818
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,30.63329,30.63329,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.44282,7.600444,0,0,0,15.81159,40.54245,0.1265977,0,0,0,7.600444
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,29.76906,29.76906,1.738487,1.738487,0,0,0,1.738487,0,0,2.220446E-16,0,0,1.829986,1.738487,0,0,24.44282,7.600444,0,1.829986,-1.829986,13.88261,35.59637,0.1265977,1.912336,0,0,7.600444
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,2.088722,34.52425,28.90482,3.276525,3.276525,0,0,0,3.276525,63.74807,0,0,0,2.088722,3.448973,3.276525,0,0,26.47613,5.770457,0,1.360252,-1.360252,12.44878,31.91989,0.1265977,3.604177,1.670977,0,7.859179
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,4.94572,44.68905,30.5135,3.385675,3.385675,0,0,0,3.385675,146.0778,0,0,0,4.94572,3.563869,3.385675,0,0,27.98753,4.410205,1.381851,0,1.381851,13.75972,35.28126,0.1264679,3.724243,3.956576,0,9.355926
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,6.699805,55.06005,34.50951,4.030855,4.030855,0,-1,0,4.030855,166.213,0,0,0,6.699805,4.243005,4.030855,0,0,26.60567,5.653872,2.4568,0,2.4568,16.09044,41.25747,0.1262379,4.43394,5.359844,0,12.35368
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,8.543689,67.14415,38.651,3.937032,3.937032,0,0,0,3.937032,217.0084,0,0,0,8.543689,4.144244,3.937032,0,0,24.14887,7.864991,4.399445,0,4.399445,20.26412,51.95919,0.1258281,4.330735,6.834951,0,16.40868
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,9.240908,74.87047,42.26196,4.219615,4.219615,0,0,0,4.219615,218.9989,0,0,0,9.240908,4.4417,4.219615,0,0,19.74943,11.82449,4.799208,0,4.799208,24.81705,63.63334,0.125384,4.641576,7.392726,0,21.0654
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,8.581142,75.93343,45.41086,0,0,0,0,0,0,0,0,0,0,8.581142,0,0,0,0,14.95022,16.14378,8.581142,0,8.581142,32.95784,84.50711,0.1245978,0,6.864913,0,24.72492
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,7.715695,75.8175,48.39718,2.527463,2.527463,0,0,0,2.527463,305.2743,0,0,0,7.715695,2.660488,2.527463,0,0,6.369079,23.86681,5.055207,0,5.055207,37.75363,96.80399,0.1241393,2.78021,6.172556,0,31.5825
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,7.138745,75.63127,50.29678,2.182372,2.182372,0,-1,0,2.182372,327.1095,3.52764,0,0,7.138745,2.297233,2.182372,0,0,1.313872,28.41649,1.313872,0,1.313872,39.00008,100,0.1240206,2.400609,5.710996,0,35.55524
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,6.3252,73.15527,51.11823,2.695126,2.695126,0,0,0,2.695126,234.6903,3.488225,0,0,6.3252,2.836975,2.695126,0,0,0,29.59898,0,0,0,39.00008,100,0.1240206,2.964639,5.06016,0,35.92418
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,4.683662,67.55425,51.88834,6.772112,6.772112,0,0,0,6.772112,69.16103,0,0,0,4.683662,7.12854,6.772112,0,0,0,29.59898,0,2.444877,-2.444877,36.42295,93.392,0.1240206,7.449324,3.74693,0,34.28264
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,2.429116,58.85739,51.21236,0,0,0,0,0,0,0,0,0,0,2.429116,0,0,0,0,2.71653,27.1541,2.429116,0,2.429116,38.72741,99.30086,0.1238019,0,1.943293,0,29.58322
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.4825727,50.36252,48.9277,3.492044,3.492044,0,0,0,3.492044,13.81921,0,4.440892E-16,0,0.4825727,3.675836,3.492044,0,0,0.2874144,29.34031,0,3.193263,-3.193263,35.36142,90.67012,0.1238019,3.841248,0.3860582,0,29.82288
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,46.61737,46.61737,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.835484,26.14704,0,0,0,35.36142,90.67012,0.1238019,0,0,0,26.14704
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,44.4525,44.4525,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.835484,26.14704,0,0,0,35.36142,90.67012,0.1238019,0,0,0,26.14704
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,42.28763,42.28763,3.115175,3.115175,0,-1,0,3.115175,0,0,4.440892E-16,0,0,3.279131,3.115175,0,0,3.835484,26.14704,0,3.279131,-3.279131,31.90491,81.8073,0.1238019,3.426692,0,0,26.14704
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,40.02008,40.02008,0.1523002,0.1523002,0,-1,0,0.1523002,0,0,0,0,0,0.1603161,0.1523002,0,0,7.478963,22.86791,0,0.1603161,-0.1603161,31.73592,81.374,0.1238019,0.1675303,0,0,22.86791
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,38.18893,38.18893,2.385561,2.385561,0,-1,0,2.385561,0,0,0,0,0,2.511117,2.385561,0,0,7.657092,22.7076,0,2.511117,-2.511117,29.08897,74.58696,0.1238019,2.624117,0,0,22.7076
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,36.75139,36.75139,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.44722,20.19648,0,0,0,29.08897,74.58696,0.1238019,0,0,0,20.19648
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,35.30529,35.30529,0.448335,0.448335,0,-1,0,0.448335,0,0,5.551115E-17,0,0,0.4719315,0.448335,0,0,10.44722,20.19648,0,0.4719315,-0.4719315,28.59151,73.31142,0.1238019,0.4931685,0,0,20.19648
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,33.93621,33.93621,0.741581,0.741581,0,-1,0,0.741581,0,0,1.110223E-16,0,0,0.7806115,0.741581,0,0,10.97159,19.72455,0,0.7806115,-0.7806115,27.76868,71.20159,0.1238019,0.815739,0,0,19.72455
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,32.82383,32.82383,0.403015,0.403015,0,-1,0,0.403015,0,0,5.551115E-17,0,0,0.4242263,0.403015,0,0,11.83894,18.94394,0,0.4242263,-0.4242263,27.3215,70.05499,0.1238019,0.4433165,0,0,18.94394
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,31.74567,31.74567,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.3103,18.51971,0,0,0,27.3215,70.05499,0.1238019,0,0,0,18.51971
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,30.77876,30.77876,1.577304,1.577304,0,0,0,1.577304,0,0,2.220446E-16,0,0,1.66032,1.577304,0,0,12.3103,18.51971,0,1.66032,-1.66032,25.57137,65.56749,0.1238019,1.735035,0,0,18.51971
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,29.94019,29.94019,1.164012,1.164012,0,0,0,1.164012,0,0,0,0,0,1.225275,1.164012,0,0,14.1551,16.85939,0,1.225275,-1.225275,24.27982,62.25582,0.1238019,1.280413,0,0,16.85939
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,1.355445,32.67336,29.0674,4.162149,4.162149,0,0,0,4.162149,32.56599,0,0,0,1.355445,4.38121,4.162149,0,0,15.51652,15.63411,0,3.025765,-3.025765,21.09038,54.07779,0.1238019,4.578364,1.084356,0,16.98956
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,3.773288,41.29572,30.7103,3.321043,3.321043,0,0,0,3.321043,113.6176,0,0,0,3.773288,3.495835,3.321043,0,0,18.87848,12.60835,0.277453,0,0.277453,21.3536,54.7527,0.123777,3.653147,3.01863,0,16.38164
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,5.741687,51.95811,34.70632,6.396096,6.396096,0,-1,0,6.396096,89.76861,0,0,0,5.741687,6.732733,6.396096,0,0,18.60102,12.85806,0,0.9910461,-0.9910461,20.30894,52.07411,0.123777,7.035706,4.593349,0,18.59974
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,6.962578,61.15233,38.89059,0,0,0,0,0,0,0,0,0,0,6.962578,0,0,0,0,19.70219,11.86701,6.962578,0,6.962578,26.91422,69.0107,0.1231545,0,5.570063,0,18.82959
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,8.308549,71.02429,42.52722,2.054025,2.054025,0,0,0,2.054025,404.5009,0,0,0,8.308549,2.162132,2.054025,0,0,12.73961,18.13333,6.146417,0,6.146417,32.74523,83.96195,0.1226102,2.259428,6.646839,0,26.44188
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,9.132555,78.89892,45.67612,1.598917,1.598917,0,0,0,1.598917,571.1713,0.8562935,0,0,9.132555,1.68307,1.598917,0,0,6.593191,23.66511,6.593191,0,6.593191,39.00008,100,0.1220317,1.758809,7.306044,0,32.79766
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,8.612744,80.31024,48.63677,4.224918,4.224918,0,0,0,4.224918,203.8559,4.165462,0,0,8.612744,4.447282,4.224918,0,0,0,29.59898,0,0,0,39.00008,100,0.1220317,4.64741,6.890195,0,38.21172
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,7.881438,79.29492,50.53637,3.683095,3.683095,0,-1,0,3.683095,213.9895,4.004496,0,0,7.881438,3.876942,3.683095,0,0,0,29.59898,0,0,0,39.00008,100,0.1220317,4.051404,6.305151,0,37.48042
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,5.488624,70.04977,51.35783,6.005283,6.005283,0,0,0,6.005283,91.39658,8.881784E-16,0,0,5.488624,6.321351,6.005283,0,0,0,29.59898,0,0.832727,-0.832727,38.12231,97.74931,0.1220317,6.605812,4.390899,0,35.0876
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,4.319017,66.46187,52.12793,3.452799,3.452799,0,0,0,3.452799,125.0874,0,0,0,4.319017,3.634525,3.452799,0,0,0.9252522,28.76625,0.6844921,0,0.6844921,38.77167,99.41434,0.1219719,3.798079,3.455214,0,33.08527
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,1.72751,56.81378,51.45195,3.240847,3.240847,0,0,0,3.240847,53.30427,0,0,0,1.72751,3.411418,3.240847,0,0,0.2407601,29.38229,0,1.683908,-1.683908,36.99668,94.86309,0.1219719,3.564932,1.382008,0,31.1098
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.3508449,50.2094,49.16729,6.730249,6.730249,0,0,0,6.730249,5.212956,0,0,0,0.3508449,7.084472,6.730249,0,0,2.111769,27.69839,0,6.733627,-6.733627,29.89881,76.66347,0.1219719,7.403274,0.2806759,0,28.04923
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,46.85696,46.85696,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.593577,20.96476,0,0,0,29.89881,76.66347,0.1219719,0,0,0,20.96476
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,44.66642,44.66642,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.593577,20.96476,0,0,0,29.89881,76.66347,0.1219719,0,0,0,20.96476
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,42.50155,42.50155,0.3040195,0.3040195,0,-1,0,0.3040195,0,0,0,0,0,0.3200205,0.3040195,0,0,9.593577,20.96476,0,0.3200205,-0.3200205,29.56148,75.79852,0.1219719,0.3344214,0,0,20.96476
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,40.234,40.234,0.3735997,0.3735997,0,-1,0,0.3735997,0,0,5.551115E-17,0,0,0.3932629,0.3735997,0,0,9.949156,20.64474,0,0.3932629,-0.3932629,29.14694,74.7356,0.1219719,0.4109597,0,0,20.64474
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,38.38574,38.38574,0.4345236,0.4345236,0,-1,0,0.4345236,0,0,5.551115E-17,0,0,0.4573932,0.4345236,0,0,10.38611,20.25147,0,0.4573932,-0.4573932,28.66481,73.49937,0.1219719,0.4779759,0,0,20.25147
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,36.96531,36.96531,0.2265805,0.2265805,0,-1,0,0.2265805,0,0,2.775558E-17,0,0,0.2385058,0.2265805,0,0,10.89433,19.79408,0,0.2385058,-0.2385058,28.4134,72.85474,0.1219719,0.2492386,0,0,19.79408
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,35.49355,35.49355,1.395817,1.395817,0,-1,0,1.395817,0,0,2.220446E-16,0,0,1.469281,1.395817,0,0,11.15934,19.55558,0,1.469281,-1.469281,26.86465,68.88357,0.1219719,1.535398,0,0,19.55558
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,34.09879,34.09879,0.1701064,0.1701064,0,-1,0,0.1701064,0,0,2.775558E-17,0,0,0.1790593,0.1701064,0,0,12.79187,18.0863,0,0.1790593,-0.1790593,26.6759,68.3996,0.1219719,0.187117,0,0,18.0863
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,32.99496,32.99496,1.334577,1.334577,0,-1,0,1.334577,0,0,2.220446E-16,0,0,1.404818,1.334577,0,0,12.99082,17.90724,0,1.404818,-1.404818,25.19509,64.60267,0.1219719,1.468035,0,0,17.90724
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,31.90825,31.90825,0.9991114,0.9991114,0,-1,0,0.9991114,0,0,1.110223E-16,0,0,1.051696,0.9991114,0,0,14.55173,16.50242,0,1.051696,-1.051696,24.08651,61.76015,0.1219719,1.099023,0,0,16.50242
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,30.94989,30.94989,0.8251214,0.8251214,0,0,0,0.8251214,0,0,0,0,0,0.8685488,0.8251214,0,0,15.72029,15.45072,0,0.8685488,-0.8685488,23.17097,59.41264,0.1219719,0.9076335,0,0,15.45072
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,30.10277,30.10277,0.5577742,0.5577742,0,0,0,0.5577742,0,0,1.110223E-16,0,0,0.5871308,0.5577742,0,0,16.68534,14.58217,0,0.5871308,-0.5871308,22.55209,57.82574,0.1219719,0.6135517,0,0,14.58217
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.8810536,31.56687,29.23853,8.212509,8.212509,12,0,3.372,8.212509,10.72819,0,0,0,0.8810536,0,0,3.787491,3.598116,17.33771,13.99504,4.479169,0,4.479169,26.8014,68.7214,0.1225093,9.03376,0.7048429,12,14.8761
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,3.759475,41.42833,30.87288,2.933109,2.933109,11.73311,0,3.304476,2.933109,128.1737,1.776357E-15,0,0,3.759475,0,0,8.8,8.36,12.85854,18.02629,12.11948,0,12.11948,38.29894,98.20222,0.1231952,3.22642,3.00758,12,21.78577
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,4.272679,47.38002,34.92024,2.179991,2.179991,0,-1,0,2.179991,195.9953,1.23889,0,0,4.272679,2.294727,2.179991,0,0,0.739062,28.93382,0.739062,0,0.739062,39.00008,100,0.1231309,2.39799,3.418143,0,33.2065
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,7.743561,64.50047,39.15585,8.473955,8.473955,3,0,1.095,8.473955,91.38071,1.981503,0,0,7.743561,5.762058,5.473955,0,0,0,29.59898,0,0,0,39.00008,100,0.1231309,9.321351,6.194849,12,37.34254
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,7.180103,66.67513,42.8096,6.286852,6.286852,0,0,0,6.286852,114.2082,0.5623641,0,0,7.180103,6.617739,6.286852,0,0,0,29.59898,0,0,0,39.00008,100,0.1231309,6.915537,5.744082,0,36.77908
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,6.007033,65.81113,45.96705,2.827832,2.827832,0,0,0,2.827832,212.4254,3.030368,0,0,6.007033,2.976665,2.827832,0,0,0,29.59898,0,0,0,39.00008,100,0.1231309,3.110615,4.805627,0,35.60601
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,6.201391,70.04652,48.9277,2.336076,2.336076,0,0,0,2.336076,265.4619,3.742364,0,0,6.201391,2.459027,2.336076,0,0,0,29.59898,0,0,0,39.00008,100,0.1231309,2.569683,4.961113,0,35.80037
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,6.881277,75.16241,50.8273,0.2114846,0.2114846,0,-1,0,0.2114846,3253.796,6.658661,0,0,6.881277,0.2226154,0.2114846,0,0,0,29.59898,0,0,0,39.00008,100,0.1231309,0.2326331,5.505021,0,36.48026
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,2.397528,59.21275,51.64875,0.5921479,0.5921479,0,0,0,0.5921479,404.8867,1.774214,0,0,2.397528,0.6233135,0.5921479,0,0,0,29.59898,0,0,0,39.00008,100,0.1231309,0.6513627,1.918022,0,31.99651
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,1.766564,57.94415,52.41887,2.090485,2.090485,0,0,0,2.090485,84.50497,4.440892E-16,0,0,1.766564,2.200511,2.090485,0,0,0,29.59898,0,0.4339468,-0.4339468,38.54266,98.82713,0.1231309,2.299534,1.413251,0,31.36554
