Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,2.099314,58.32601,51.74288,2.009494,2.009494,0,0,0,2.009494,104.4698,0,0,0,2.099314,2.115257,2.009494,0,0,0.4821631,29.16503,0,0.01594211,-0.01594211,38.52585,98.78404,0.1231309,2.210443,1.679451,0,31.26435
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.5206259,50.98687,49.43255,4.049177,4.049177,0,0,0,4.049177,12.85757,0,8.881784E-16,0,0.5206259,4.262291,4.049177,0,0,0.4998766,29.14909,0,3.741666,-3.741666,34.58179,88.67108,0.1231309,4.454095,0.4165007,0,29.66972
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,47.12222,47.12222,5.106164,5.106164,0,-1,0,5.106164,0,0,8.881784E-16,0,0,5.37491,5.106164,0,0,4.657283,25.40742,0,5.37491,-5.37491,28.91614,74.1438,0.1231309,5.616781,0,0,25.40742
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,44.90601,44.90601,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.62941,20.03251,0,0,0,28.91614,74.1438,0.1231309,0,0,0,20.03251
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,42.74114,42.74114,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.62941,20.03251,0,0,0,28.91614,74.1438,0.1231309,0,0,0,20.03251
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,40.45648,40.45648,0.5800501,0.5800501,0,-1,0,0.5800501,0,0,0,0,0,0.610579,0.5800501,0,0,10.62941,20.03251,0,0.610579,-0.610579,28.27253,72.49353,0.1231309,0.6380551,0,0,20.03251
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,38.59966,38.59966,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.30783,19.42193,0,0,0,28.27253,72.49353,0.1231309,0,0,0,19.42193
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,37.17923,37.17923,1.658998,1.658998,0,-1,0,1.658998,0,0,0,0,0,1.746314,1.658998,0,0,11.30783,19.42193,0,1.746314,-1.746314,26.43176,67.7736,0.1231309,1.824898,0,0,19.42193
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,35.71602,35.71602,0.5811203,0.5811203,0,-1,0,0.5811203,0,0,1.110223E-16,0,0,0.6117055,0.5811203,0,0,13.24817,17.67562,0,0.6117055,-0.6117055,25.78696,66.12029,0.1231309,0.6392323,0,0,17.67562
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,34.32127,34.32127,1.333783,1.333783,0,-1,0,1.333783,0,0,0,0,0,1.403982,1.333783,0,0,13.92785,17.06392,0,1.403982,-1.403982,24.30703,62.3256,0.1231309,1.467162,0,0,17.06392
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,33.20889,33.20889,1.477433,1.477433,0,-1,0,1.477433,0,0,2.220446E-16,0,0,1.555193,1.477433,0,0,15.48783,15.65993,0,1.555193,-1.555193,22.66772,58.12223,0.1231309,1.625177,0,0,15.65993
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,32.10506,32.10506,1.242015,1.242015,0,-1,0,1.242015,0,0,2.220446E-16,0,0,1.307384,1.242015,0,0,17.21582,14.10474,0,1.307384,-1.307384,21.28961,54.58864,0.1231309,1.366217,0,0,14.10474
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,31.13814,31.13814,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.66847,12.79736,0,0,0,21.28961,54.58864,0.1231309,0,0,0,12.79736
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,30.32525,30.32525,1.543823,1.543823,0,0,0,1.543823,0,0,0,0,0,1.625077,1.543823,0,0,18.66847,12.79736,0,1.625077,-1.625077,19.57663,50.19639,0.1231309,1.698206,0,0,12.79736
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,1.4351,33.26693,29.43534,4.422362,4.422362,0,0,0,4.422362,32.45099,0,8.881784E-16,0,1.4351,4.655118,4.422362,0,0,20.47411,11.17228,0,3.220018,-3.220018,16.18243,41.49334,0.1231309,4.864599,1.14808,0,12.60738
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,3.234496,40.10171,31.09536,0,0,0,0,0,0,0,0,0,0,3.234496,0,0,0,0,24.05191,7.95226,3.234496,0,3.234496,19.25095,49.3613,0.1228501,0,2.587597,0,11.18676
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,5.846728,52.82877,35.15983,2.978613,2.978613,0,-1,0,2.978613,196.2903,0,0,0,5.846728,3.135382,2.978613,0,0,20.81741,10.86331,2.711346,0,2.711346,21.82315,55.9567,0.1226158,3.276475,4.677383,0,16.71004
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,7.960255,65.69616,39.42111,0,0,0,0,0,0,0,0,0,0,7.960255,0,0,0,0,18.10607,13.30352,7.960255,0,7.960255,29.37492,75.32014,0.1219328,0,6.368204,0,21.26377
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,8.242612,71.42975,43.07486,0,0,0,0,0,0,0,0,0,0,8.242612,0,0,0,0,10.14581,20.46775,8.242612,0,8.242612,37.19455,95.37044,0.1212337,0,6.59409,0,28.71036
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,6.820464,69.34082,46.23231,0,0,0,0,0,0,0,4.917264,0,0,6.820464,0,0,0,0,1.9032,27.8861,1.9032,0,1.9032,39.00008,100,0.1210734,0,5.456371,0,34.70656
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,6.558509,71.84973,49.21863,3.093728,3.093728,0,0,0,3.093728,211.9937,3.301953,0,0,6.558509,3.256556,3.093728,0,0,0,29.59898,0,0,0,39.00008,100,0.1210734,3.4031,5.246807,0,36.15749
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,6.448988,73.67286,51.11823,7.477917,7.477917,0,-1,0,7.477917,86.24043,0,0,0,6.448988,7.871492,7.477917,0,0,0,29.59898,0,1.422504,-1.422504,37.50063,96.15527,0.1210734,8.225709,5.159191,0,36.04797
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,6.334202,74.11428,51.88834,0,0,0,0,0,0,0,4.753643,0,0,6.334202,0,0,0,0,1.58056,28.17647,1.58056,0,1.58056,39.00008,100,0.1209406,0,5.067362,0,34.51068
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,4.394808,67.33516,52.65845,0,0,0,0,0,0,0,4.394808,0,0,4.394808,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1209406,0,3.515847,0,33.99379
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,1.857098,57.78461,51.98247,2.302402,2.302402,0,0,0,2.302402,80.65915,0,0,0,1.857098,2.423582,2.302402,0,0,0,29.59898,0,0.5664833,-0.5664833,38.40295,98.46891,0.1209406,2.532643,1.485679,0,31.45608
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.4983645,51.21356,49.72348,1.516051,1.516051,0,0,0,1.516051,32.87255,0,0,0,0.4983645,1.595843,1.516051,0,0,0.6294259,29.0325,0,1.097478,-1.097478,37.24611,95.50266,0.1209406,1.667656,0.3986916,0,29.53086
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,47.41315,47.41315,6.683928,6.683928,0,-1,0,6.683928,0,0,8.881784E-16,0,0,7.035714,6.683928,0,0,1.848846,27.93502,0,7.035714,-7.035714,29.82981,76.48655,0.1209406,7.352321,0,0,27.93502
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,45.19694,45.19694,5.779087,5.779087,0,-1,0,5.779087,0,0,8.881784E-16,0,0,6.083249,5.779087,0,0,9.666306,20.8993,0,6.083249,-6.083249,23.41751,60.04477,0.1209406,6.356995,0,0,20.8993
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,43.0064,43.0064,3.256315,3.256315,0,-1,0,3.256315,0,0,4.440892E-16,0,0,3.4277,3.256315,0,0,16.42547,14.81605,0,3.4277,-3.4277,19.80439,50.7804,0.1209406,3.581946,0,0,14.81605
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,40.72174,40.72174,0.3898836,0.3898836,0,-1,0,0.3898836,0,0,5.551115E-17,0,0,0.4104038,0.3898836,0,0,20.23403,11.38835,0,0.4104038,-0.4104038,19.37179,49.67116,0.1209406,0.428872,0,0,11.38835
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,38.86492,38.86492,1.779951,1.779951,0,-1,0,1.779951,0,0,2.220446E-16,0,0,1.873632,1.779951,0,0,20.69003,10.97795,0,1.873632,-1.873632,17.39681,44.60711,0.1209406,1.957946,0,0,10.97795
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,37.41882,37.41882,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.77184,9.104318,0,0,0,17.39681,44.60711,0.1209406,0,0,0,9.104318
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,35.98128,35.98128,2.320078,2.320078,0,-1,0,2.320078,0,0,4.440892E-16,0,0,2.442188,2.320078,0,0,22.77184,9.104318,0,2.442188,-2.442188,14.82252,38.00638,0.1209406,2.552086,0,0,9.104318
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,34.56086,34.56086,0.9646922,0.9646922,0,-1,0,0.9646922,0,0,2.220446E-16,0,0,1.015465,0.9646922,0,0,25.48539,6.66213,0,1.015465,-1.015465,13.75212,35.26178,0.1209406,1.061162,0,0,6.66213
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,33.44847,33.44847,0.4688994,0.4688994,0,-1,0,0.4688994,0,0,5.551115E-17,0,0,0.4935783,0.4688994,0,0,26.61368,5.646664,0,0.4935783,-0.4935783,13.23184,33.92774,0.1209406,0.5157894,0,0,5.646664
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,32.37032,32.37032,0.4968914,0.4968914,0,-1,0,0.4968914,0,0,0,0,0,0.5230436,0.4968914,0,0,27.1621,5.153086,0,0.5230436,-0.5230436,12.68051,32.51406,0.1209406,0.5465805,0,0,5.153086
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,31.4034,31.4034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.74326,4.630043,0,0,0,12.68051,32.51406,0.1209406,0,0,0,4.630043
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,30.56484,30.56484,1.261822,1.261822,0,0,0,1.261822,0,0,2.220446E-16,0,0,1.328234,1.261822,0,0,27.74326,4.630043,0,1.328234,-1.328234,11.28043,28.92412,0.1209406,1.388004,0,0,4.630043
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,1.972001,35.02213,29.7006,0,0,0,0,0,0,0,0,0,0,1.972001,0,0,0,0,29.21908,3.301809,1.972001,0,1.972001,13.15123,33.72104,0.1207753,0,1.577601,0,5.27381
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,4.404411,43.95117,31.38629,4.41798,4.41798,0,0,0,4.41798,99.69286,8.881784E-16,0,0,4.404411,4.650506,4.41798,0,0,27.24708,5.07661,0,0.2460944,-0.2460944,12.89183,33.0559,0.1207753,4.859778,3.523529,0,9.481021
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,6.252981,54.56756,35.45076,2.542094,2.542094,0,-1,0,2.542094,245.9775,0,0,0,6.252981,2.675889,2.542094,0,0,27.52051,4.830515,3.577092,0,3.577092,16.28535,41.75723,0.1204766,2.796304,5.002385,0,11.0835
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,6.459323,60.20427,39.68637,1.085498,1.085498,0,0,0,1.085498,595.056,0,0,0,6.459323,1.14263,1.085498,0,0,23.94342,8.049898,5.316693,0,5.316693,21.32921,54.69018,0.1200354,1.194048,5.167459,0,14.50922
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,7.349839,68.00316,43.34012,0,0,0,0,0,0,0,0,0,0,7.349839,0,0,0,0,18.62673,12.83492,7.349839,0,7.349839,28.30188,72.56878,0.1194308,0,5.879871,0,20.18476
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,6.532353,68.49519,46.49757,2.874733,2.874733,0,0,0,2.874733,227.2334,0,0,0,6.532353,3.026035,2.874733,0,0,11.27689,19.44978,3.506318,0,3.506318,31.62827,81.09796,0.1191445,3.162207,5.225883,0,25.98213
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,5.819493,69.16777,49.47533,0,0,0,0,0,0,0,0,0,0,5.819493,0,0,0,0,7.770571,22.60546,5.819493,0,5.819493,37.14912,95.25397,0.1186723,0,4.655595,0,28.42496
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,7.118507,76.85426,51.35783,3.301298,3.301298,0,-1,0,3.301298,215.6275,1.692378,0,0,7.118507,3.475051,3.301298,0,0,1.951078,27.84301,1.951078,0,1.951078,39.00008,100,0.1185149,3.631428,5.694806,0,34.96151
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,4.886471,68.64344,52.17072,0,0,0,0,0,0,0,4.886471,0,0,4.886471,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1185149,0,3.909177,0,34.48545
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,4.723439,68.90228,52.94939,4.684907,4.684907,0,0,0,4.684907,100.8225,0,0,0,4.723439,4.931481,4.684907,0,0,0,29.59898,0,0.2080428,-0.2080428,38.78078,99.43771,0.1185149,5.153398,3.778751,0,34.32242
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,2.248734,59.3759,52.2734,7.583268,7.583268,0,0,0,7.583268,29.6539,0,0,0,2.248734,7.982388,7.583268,0,0,0.2311586,29.39094,0,5.733653,-5.733653,32.73698,83.94081,0.1185149,8.341595,1.798988,0,31.63967
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.3015549,50.86262,49.96307,3.107256,3.107256,0,0,0,3.107256,9.704861,0,4.440892E-16,0,0.3015549,3.270796,3.107256,0,0,6.601884,23.65728,0,2.969241,-2.969241,29.60713,75.91556,0.1185149,3.417982,0.2412439,0,23.95884
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,47.67841,47.67841,0.815189,0.815189,0,-1,0,0.815189,0,0,1.110223E-16,0,0,0.8580937,0.815189,0,0,9.901041,20.68804,0,0.8580937,-0.8580937,28.70262,73.59631,0.1185149,0.8967079,0,0,20.68804
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,45.4622,45.4622,2.972762,2.972762,0,-1,0,2.972762,0,0,0,0,0,3.129223,2.972762,0,0,10.85448,19.82995,0,3.129223,-3.129223,25.40413,65.13865,0.1185149,3.270038,0,0,19.82995
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,43.24599,43.24599,2.945379,2.945379,0,-1,0,2.945379,0,0,4.440892E-16,0,0,3.100399,2.945379,0,0,14.33139,16.70072,0,3.100399,-3.100399,22.13602,56.7589,0.1185149,3.239917,0,0,16.70072
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,40.987,40.987,1.293737,1.293737,0,-1,0,1.293737,0,0,2.220446E-16,0,0,1.361828,1.293737,0,0,17.77628,13.60033,0,1.361828,-1.361828,20.70052,53.07816,0.1185149,1.42311,0,0,13.60033
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,39.10451,39.10451,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.28942,12.2385,0,0,0,20.70052,53.07816,0.1185149,0,0,0,12.2385
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,37.68408,37.68408,0.6805851,0.6805851,0,-1,0,0.6805851,0,0,1.110223E-16,0,0,0.7164054,0.6805851,0,0,19.28942,12.2385,0,0.7164054,-0.7164054,19.94537,51.14186,0.1185149,0.7486436,0,0,12.2385
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,36.24654,36.24654,0.9885958,0.9885958,0,-1,0,0.9885958,0,0,1.110223E-16,0,0,1.040627,0.9885958,0,0,20.08543,11.52209,0,1.040627,-1.040627,18.84845,48.32926,0.1185149,1.087455,0,0,11.52209
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,34.82611,34.82611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.24168,10.48146,0,0,0,18.84845,48.32926,0.1185149,0,0,0,10.48146
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,33.71373,33.71373,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.24168,10.48146,0,0,0,18.84845,48.32926,0.1185149,0,0,0,10.48146
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,32.63558,32.63558,1.024102,1.024102,0,-1,0,1.024102,0,0,0,0,0,1.078002,1.024102,0,0,21.24168,10.48146,0,1.078002,-1.078002,17.71214,45.41564,0.1185149,1.126513,0,0,10.48146
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,31.66866,31.66866,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.43946,9.403462,0,0,0,17.71214,45.41564,0.1185149,0,0,0,9.403462
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,30.8301,30.8301,1.235916,1.235916,0,0,0,1.235916,0,0,0,0,0,1.300965,1.235916,0,0,22.43946,9.403462,0,1.300965,-1.300965,16.3408,41.8994,0.1185149,1.359508,0,0,9.403462
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,1.776263,34.72483,29.94019,0.489036,0.489036,0,0,0,0.489036,363.2172,0,0,0,1.776263,0.5147747,0.489036,0,0,23.88498,8.102497,1.261488,0,1.261488,17.53755,44.96799,0.1184133,0.5379396,1.42101,0,9.87876
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,3.615038,41.81778,31.64299,5.530351,5.530351,0,0,0,5.530351,65.36726,0,0,0,3.615038,5.821422,5.530351,0,0,22.62349,9.237837,0,2.206383,-2.206383,15.21182,39.00459,0.1184133,6.083385,2.89203,0,12.85287
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,5.183393,51.21414,35.71602,3.641737,3.641737,0,-1,0,3.641737,142.333,0,0,0,5.183393,3.833408,3.641737,0,0,25.07503,7.031453,1.349985,0,1.349985,16.49253,42.28844,0.1183048,4.005911,4.146715,0,12.21485
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,7.203901,63.3689,39.9773,2.395345,2.395345,0,0,0,2.395345,300.7459,0,0,0,7.203901,2.521415,2.395345,0,0,23.72504,8.24644,4.682486,0,4.682486,20.93472,53.67867,0.1179299,2.634879,5.763121,0,15.45034
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,8.800515,74.62978,43.63105,3.304729,3.304729,0,0,0,3.304729,266.3007,0,0,0,8.800515,3.478662,3.304729,0,0,19.04256,12.46068,5.321854,0,5.321854,25.98348,66.62417,0.1175067,3.635201,7.040412,0,21.26119
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,7.243903,71.77004,46.7885,0,0,0,0,0,0,0,0,0,0,7.243903,0,0,0,0,13.7207,17.25035,7.243903,0,7.243903,32.85564,84.24508,0.1169356,0,5.795122,0,24.49425
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,7.559832,76.84061,49.76626,5.090401,5.090401,0,0,0,5.090401,148.5115,0,0,0,7.559832,5.358316,5.090401,0,0,6.4768,23.76986,2.201516,0,2.201516,34.94419,89.6003,0.1167631,5.599441,6.047866,0,31.32969
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,7.988865,81.24011,51.64875,0,0,0,-1,0,0,0,3.713581,0,0,7.988865,0,0,0,0,4.275284,25.75122,4.275284,0,4.275284,39.00008,100,0.1164296,0,6.391092,0,33.74009
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,5.514015,71.43012,52.46165,3.876046,3.876046,0,0,0,3.876046,142.2587,1.433966,0,0,5.514015,4.080049,3.876046,0,0,0,29.59898,0,0,0,39.00008,100,0.1164296,4.263651,4.411212,0,35.11299
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,3.56688,64.89597,53.18898,3.599405,3.599405,0,0,0,3.599405,99.09637,0,4.440892E-16,0,3.56688,3.788847,3.599405,0,0,0,29.59898,0,0.2219674,-0.2219674,38.76611,99.40007,0.1164296,3.959345,2.853504,0,33.16586
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,2.47115,60.3716,52.51299,6.168629,6.168629,0,0,0,6.168629,40.05996,0,8.881784E-16,0,2.47115,6.493294,6.168629,0,0,0.2466304,29.37701,0,4.022144,-4.022144,34.52639,88.52903,0.1164296,6.785492,1.97692,0,31.84816
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.6059347,52.06738,50.24545,0.9011741,0.9011741,0,0,0,0.9011741,67.23836,0,0,0,0.6059347,0.9486043,0.9011741,0,0,4.715679,25.35487,0,0.3426697,-0.3426697,34.16519,87.60287,0.1164296,0.9912915,0.4847477,0,25.9608
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,47.96078,47.96078,10.22305,8.36,0,-1,0,8.36,0,0,1.863051,2.885356,0,8.8,8.36,0,0,5.096423,25.0122,0,8.8,-8.8,24.88917,63.81826,0.1164296,11.24536,0,0,25.0122
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,45.75313,45.75313,7.653874,7.653874,0,-1,0,7.653874,0,0,8.881784E-16,0.05926194,0,8.05671,7.653874,0,0,14.8742,16.2122,0,8.05671,-8.05671,16.39665,42.04262,0.1164296,8.419262,0,0,16.2122
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,43.53692,43.53692,5.234505,5.234505,0,-1,0,5.234505,0,0,8.881784E-16,0,0,5.510005,5.234505,0,0,23.8261,8.155487,0,5.510005,-5.510005,10.5886,27.1502,0.1164296,5.757955,0,0,8.155487
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,41.25226,41.25226,0.9738898,0.9738898,0,-1,0,0.9738898,0,0,1.110223E-16,0,0,1.025147,0.9738898,0,0,29.94833,2.645482,0,1.025147,-1.025147,9.507998,24.37943,0.1164296,1.071279,0,0,2.645482
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,39.39544,39.39544,2.067216,1.539318,0,-1,0,1.539318,0,0,0.5278977,0.7346193,0,1.620335,1.539318,0,0,31.08738,1.620335,0,1.620335,-1.620335,7.800015,20,0.1164296,2.273938,0,0,1.620335
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,37.97501,37.97501,0.7392254,0,0,-1,0,0,0,0,0.7392254,0.813148,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1164296,0.813148,0,0,0
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,36.5118,36.5118,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1164296,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,35.09138,35.09138,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1164296,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,33.979,33.979,0.8071281,0,0,-1,0,0,0,0,0.8071281,0.8878409,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1164296,0.8878409,0,0,0
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,32.90084,32.90084,0.2859758,0,0,-1,0,0,0,0,0.2859758,0.3145733,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1164296,0.3145733,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,31.93392,31.93392,1.098382,1.098382,9.898382,0,2.840291,1.098382,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1170713,1.20822,0,12,0
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,31.09536,31.09536,0.5870247,0.5870247,9.387025,0,2.710917,0.5870247,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1176109,0.6457272,0,12,7.524
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,1.11488,33.19796,30.22257,2.434291,2.434291,11.23429,0,3.178276,2.434291,45.79898,1.776357E-15,0,0,1.11488,0,0,8.8,8.36,16.16775,15.048,9.47488,0,9.47488,32.65066,83.71947,0.1183991,2.67772,0.8919044,12,16.16288
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,3.463352,41.64556,31.90825,0,0,0,0,0,0,0,0,0,0,3.463352,0,0,0,0,6.692873,23.57539,3.463352,0,3.463352,35.93629,92.14413,0.1181305,0,2.770682,0,27.03874
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,3.880833,47.31041,35.9984,0,0,0,-1,0,0,0,0.6513122,0,0,3.880833,0,0,0,0,3.229521,26.69241,3.229521,0,3.229521,39.00008,100,0.1178811,0,3.104666,0,30.57324
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,5.333488,56.81371,40.25967,0.0485849,0.0485849,0,0,0,0.0485849,10977.67,5.282346,0,0,5.333488,0.051142,0.0485849,0,0,0,29.59898,0,0,0,39.00008,100,0.1178811,0.05344339,4.26679,0,34.93246
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,4.361341,57.52402,43.92198,0.6162495,0.6162495,0,0,0,0.6162495,707.7231,3.712657,0,0,4.361341,0.6486837,0.6162495,0,0,0,29.59898,0,0,0,39.00008,100,0.1178811,0.6778744,3.489073,0,33.96032
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,7.644394,73.83936,47.07088,7.72175,7.72175,3,0,1.095,7.72175,98.9982,2.67413,0,0,7.644394,4.970263,4.72175,0,0,0,29.59898,0,0,0,39.00008,100,0.1178811,8.493925,6.115515,12,37.24337
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,7.313311,76.10345,50.05719,0,0,0,0,0,0,0,7.313311,0,0,7.313311,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1178811,0,5.850648,0,36.91229
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,7.898327,81.17157,51.93113,2.491486,2.491486,0,-1,0,2.491486,317.0127,5.27571,0,0,7.898327,2.622617,2.491486,0,0,0,29.59898,0,0,0,39.00008,100,0.1178811,2.740634,6.318662,0,37.49731
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,7.086718,78.3795,52.70124,0,0,0,0,0,0,0,7.086718,0,0,7.086718,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1178811,0,5.669374,0,36.6857
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,3.375252,64.47366,53.42857,5.988398,5.988398,0,0,0,5.988398,56.3632,0,8.881784E-16,0,3.375252,6.303576,5.988398,0,0,0,29.59898,0,2.928324,-2.928324,35.91335,92.08533,0.1178811,6.587237,2.700202,0,32.97423
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,1.561552,57.62609,52.75258,2.591704,2.591704,0,0,0,2.591704,60.25192,0,4.440892E-16,0,1.561552,2.72811,2.591704,0,0,3.253694,26.67065,0,1.166558,-1.166558,34.68369,88.93237,0.1178811,2.850875,1.249241,0,28.23221
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.4671476,51.89664,50.49359,0,0,0,0,0,0,0,0,0,0,0.4671476,0,0,0,0,4.549869,25.5041,0.4671476,0,0.4671476,35.12687,90.06871,0.1178451,0,0.3737181,0,25.97124
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,48.22604,48.22604,6.378123,6.378123,0,-1,0,6.378123,0,0,8.881784E-16,0,0,6.713813,6.378123,0,0,4.082722,25.92453,0,6.713813,-6.713813,28.04989,71.92265,0.1178451,7.015935,0,0,25.92453
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,46.00983,46.00983,4.543082,4.543082,0,-1,0,4.543082,0,0,8.881784E-16,0,0,4.782191,4.543082,0,0,11.54251,19.21072,0,4.782191,-4.782191,23.00902,58.99736,0.1178451,4.99739,0,0,19.21072
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,43.80218,43.80218,7.066156,7.066156,0,-1,0,7.066156,0,0,8.881784E-16,0,0,7.438059,7.066156,0,0,16.85606,14.42852,0,7.438059,-7.438059,15.16861,38.8938,0.1178451,7.772771,0,0,14.42852
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,41.51752,41.51752,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.12057,6.990465,0,0,0,15.16861,38.8938,0.1178451,0,0,0,6.990465
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,39.6607,39.6607,1.276293,1.276293,0,-1,0,1.276293,0,0,0,0,0,1.343466,1.276293,0,0,25.12057,6.990465,0,1.343466,-1.343466,13.75247,35.26269,0.1178451,1.403922,0,0,6.990465
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,38.24027,38.24027,0.1253012,0.1253012,0,-1,0,0.1253012,0,0,0,0,0,0.131896,0.1253012,0,0,26.61331,5.646999,0,0.131896,-0.131896,13.61344,34.9062,0.1178451,0.1378313,0,0,5.646999
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,36.76851,36.76851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.75986,5.515103,0,0,0,13.61344,34.9062,0.1178451,0,0,0,5.515103
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,35.35664,35.35664,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.75986,5.515103,0,0,0,13.61344,34.9062,0.1178451,0,0,0,5.515103
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,34.24426,34.24426,0.6145954,0.6145954,0,-1,0,0.6145954,0,0,0,0,0,0.6469426,0.6145954,0,0,26.75986,5.515103,0,0.6469426,-0.6469426,12.93151,33.15765,0.1178451,0.676055,0,0,5.515103
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,33.1661,33.1661,2.246938,2.246938,0,-1,0,2.246938,0,0,4.440892E-16,0,0,2.365197,2.246938,0,0,27.47869,4.86816,0,2.365197,-2.365197,10.43837,26.765,0.1178451,2.471632,0,0,4.86816
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,32.19918,32.19918,0.5723549,0.5723549,0,0,0,0.5723549,0,0,1.110223E-16,0,0,0.6024789,0.5723549,0,0,30.10668,2.502963,0,0.6024789,-0.6024789,9.803302,25.13662,0.1178451,0.6295904,0,0,2.502963
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,31.38629,31.38629,1.208786,1.208786,0,0,0,1.208786,0,0,2.220446E-16,0,0,1.272406,1.208786,0,0,30.7761,1.900484,0,1.272406,-1.272406,8.462068,21.69757,0.1178451,1.329664,0,0,1.900484
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,1.744064,35.19935,30.48783,3.374854,3.374854,11.62164,0,3.276274,3.374854,51.6782,0,0,0,1.744064,0,0,8.246782,7.834444,32.18989,0.6280781,9.578507,0,9.578507,17.54904,44.99744,0.118686,3.712339,1.395251,12,2.372142
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,4.738519,45.85698,32.17351,3.734201,3.734201,11.81041,0,3.324035,3.734201,126.8951,0,0,0,4.738519,0,0,8.076213,7.672402,22.61138,9.248734,12.41092,0,12.41092,29.32307,75.18721,0.1193327,4.107621,3.790815,12,13.98725
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,6.620239,56.81114,36.26366,4.47958,4.47958,0,-1,0,4.47958,147.787,0,0,0,6.620239,4.715347,4.47958,0,0,10.20046,20.41856,1.904891,0,1.904891,31.13021,79.82089,0.1191864,4.927538,5.296191,0,27.0388
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,8.129169,67.75443,40.52494,3.656803,3.656803,0,0,0,3.656803,222.3026,0,0,0,8.129169,3.849266,3.656803,0,0,8.295569,22.13297,4.279903,0,4.279903,35.19048,90.23183,0.1188591,4.022483,6.503336,0,30.26213
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,8.84638,75.5667,44.18724,5.442139,5.442139,0,0,0,5.442139,162.5534,0,0,0,8.84638,5.728567,5.442139,0,0,4.015666,25.98488,3.117813,0,3.117813,38.1483,97.81596,0.1186217,5.986353,7.077104,0,34.83126
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,9.472051,82.87038,47.33614,0.9183055,0.9183055,0,0,0,0.9183055,1031.47,7.60756,0,0,9.472051,0.9666374,0.9183055,0,0,0.8978533,28.79091,0.8978533,0,0.8978533,39.00008,100,0.1185536,1.010136,7.577641,0,38.26296
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,8.036324,79.71532,50.29678,0,0,0,0,0,0,0,8.036324,0,0,8.036324,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1185536,0,6.429059,0,37.6353
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,7.319493,78.77206,52.17072,0,0,0,-1,0,0,0,7.319493,0,0,7.319493,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1185536,0,5.855595,0,36.91847
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,6.443141,75.85345,52.94939,0.7577292,0.7577292,0,0,0,0.7577292,850.3224,5.645531,0,0,6.443141,0.7976096,0.7577292,0,0,0,29.59898,0,0,0,39.00008,100,0.1185536,0.8335021,5.154513,0,36.04212
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,5.483753,72.71098,53.66816,2.917553,2.917553,0,0,0,2.917553,187.9572,2.412644,0,0,5.483753,3.071109,2.917553,0,0,0,29.59898,0,0,0,39.00008,100,0.1185536,3.209309,4.387002,0,35.08273
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,2.995829,62.67261,52.99217,5.10813,5.10813,0,0,0,5.10813,58.64825,0,0,0,2.995829,5.376979,5.10813,0,0,0,29.59898,0,2.38115,-2.38115,36.49012,93.56424,0.1185536,5.618943,2.396663,0,32.59481
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.7556093,53.01954,50.73318,4.611968,4.611968,0,0,0,4.611968,16.38366,0,8.881784E-16,0,0.7556093,4.854703,4.611968,0,0,2.645722,27.21783,0,4.099094,-4.099094,32.1693,82.48522,0.1185536,5.073165,0.6044875,0,27.97344
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,48.4913,48.4913,2.538324,2.538324,0,-1,0,2.538324,0,0,4.440892E-16,0,0,2.67192,2.538324,0,0,7.200271,23.11873,0,2.67192,-2.67192,29.35285,75.26357,0.1185536,2.792156,0,0,23.11873
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,46.25798,46.25798,9.334669,8.36,0,-1,0,8.36,0,0,0.9746686,1.908136,0,8.8,8.36,0,0,10.16907,20.44681,0,8.8,-8.8,20.07684,51.47896,0.1185536,10.26814,0,0,20.44681
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,44.06744,44.06744,2.680772,2.680772,0,-1,0,2.680772,0,0,4.440892E-16,0,0,2.821866,2.680772,0,0,19.94685,11.64681,0,2.821866,-2.821866,17.10233,43.85204,0.1185536,2.94885,0,0,11.64681
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,41.7999,41.7999,0.2740211,0.2740211,0,-1,0,0.2740211,0,0,0,0,0,0.2884433,0.2740211,0,0,23.08225,8.824948,0,0.2884433,-0.2884433,16.79828,43.07243,0.1185536,0.3014233,0,0,8.824948
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,39.92596,39.92596,0.9874281,0.9874281,0,-1,0,0.9874281,0,0,2.220446E-16,0,0,1.039398,0.9874281,0,0,23.40275,8.536506,0,1.039398,-1.039398,15.70266,40.26315,0.1185536,1.086171,0,0,8.536506
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,38.50554,38.50554,1.463014,1.463014,0,-1,0,1.463014,0,0,2.220446E-16,0,0,1.540015,1.463014,0,0,24.55763,7.497108,0,1.540015,-1.540015,14.07934,36.10081,0.1185536,1.609316,0,0,7.497108
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,37.03377,37.03377,1.899318,1.899318,0,-1,0,1.899318,0,0,2.220446E-16,0,0,1.999282,1.899318,0,0,26.26876,5.957093,0,1.999282,-1.999282,11.97191,30.69715,0.1185536,2.08925,0,0,5.957093
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,35.59623,35.59623,0.9559942,0.9559942,0,-1,0,0.9559942,0,0,0,0,0,1.00631,0.9559942,0,0,28.49019,3.95781,0,1.00631,-1.00631,10.91117,27.9773,0.1185536,1.051594,0,0,3.95781
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,34.50951,34.50951,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.60831,2.9515,0,0,0,10.91117,27.9773,0.1185536,0,0,0,2.9515
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,33.40569,33.40569,1.31056,1.31056,0,-1,0,1.31056,0,0,0,0,0,1.379537,1.31056,0,0,29.60831,2.9515,0,1.379537,-1.379537,9.457011,24.2487,0.1185536,1.441616,0,0,2.9515
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,32.46444,32.46444,1.754346,1.754346,10.55435,0,3.006249,1.754346,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.14113,1.571964,8.36,0,8.36,17.388,44.58453,0.1192746,1.92978,0,12,1.571964
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,31.62588,31.62588,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.78113,9.095963,8.36,0,8.36,25.319,64.92037,0.1196757,0,0,12,9.095963
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,1.715103,35.39183,30.75309,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.715103,0,0,8.8,8.36,14.42113,16.61996,10.0751,0,10.0751,34.87708,89.42822,0.1199429,0,1.372082,12,18.33507
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,2.463443,39.26238,32.43877,0,0,0,0,0,0,0,0,0,0,2.463443,0,0,0,0,4.346025,25.68756,2.463443,0,2.463443,37.2141,95.42059,0.1197573,0,1.970755,0,28.151
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,5.910394,54.63179,36.55459,7.047101,7.047101,0,-1,0,7.047101,83.86987,0,0,0,5.910394,7.418001,7.047101,0,0,1.882581,27.90466,0,1.507607,-1.507607,35.62495,91.34584,0.1197573,7.751811,4.728315,0,33.81505
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,6.294439,60.90725,40.81586,0,0,0,0,0,0,0,2.736739,0,0,6.294439,0,0,0,0,3.5577,26.39705,3.5577,0,3.5577,39.00008,100,0.1194902,0,5.035551,0,32.69149
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,6.766729,67.01595,44.46961,2.050681,2.050681,0,0,0,2.050681,329.9748,4.608118,0,0,6.766729,2.158611,2.050681,0,0,0,29.59898,0,0,0,39.00008,100,0.1194902,2.255749,5.413383,0,36.36571
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,5.918802,67.4028,47.62707,4.23988,4.23988,0,0,0,4.23988,139.5983,1.455771,0,0,5.918802,4.463031,4.23988,0,0,0,29.59898,0,0,0,39.00008,100,0.1194902,4.663868,4.735042,0,35.51778
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,7.300002,76.70468,50.58772,2.249298,2.249298,0,0,0,2.249298,324.5457,4.93232,0,0,7.300002,2.367682,2.249298,0,0,0,29.59898,0,0,0,39.00008,100,0.1194902,2.474228,5.840002,0,36.89898
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,6.900302,77.25082,52.46165,3.05285,3.05285,0,-1,0,3.05285,226.0282,3.686776,0,0,6.900302,3.213527,3.05285,0,0,0,29.59898,0,0,0,39.00008,100,0.1194902,3.358135,5.520242,0,36.49928
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,6.370717,75.88348,53.23176,0,0,0,0,0,0,0,6.370717,0,0,6.370717,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1194902,0,5.096574,0,35.9697
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,4.344416,68.5425,53.90775,2.572703,2.572703,0,0,0,2.572703,168.8658,1.636308,0,0,4.344416,2.708109,2.572703,0,0,0,29.59898,0,0,0,39.00008,100,0.1194902,2.829973,3.475533,0,33.94339
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,3.23081,63.75055,53.23176,7.763823,7.763823,4.694553,0,1.523722,7.763823,41.61365,0,0,0,3.23081,3.23081,3.069269,0,0,0,29.59898,0,0,0,39.00008,100,0.1194902,8.540205,2.584648,12,32.82979
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,0.8984813,53.75613,51.02411,1.145753,1.145753,0,0,0,1.145753,78.41842,0,0,0,0.8984813,1.206056,1.145753,0,0,0,29.59898,0,0.3075744,-0.3075744,38.67587,99.16869,0.1194902,1.260328,0.718785,0,30.49746
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,48.75656,48.75656,7.248728,7.248728,0,-1,0,7.248728,0,0,8.881784E-16,0,0,7.63024,7.248728,0,0,0.3417493,29.2914,0,7.63024,-7.63024,30.63289,78.54571,0.1194902,7.973601,0,0,29.2914
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,46.54036,46.54036,0.3459239,0.3459239,0,-1,0,0.3459239,0,0,5.551115E-17,0,0,0.3641304,0.3459239,0,0,8.819794,21.66116,0,0.3641304,-0.3641304,30.24906,77.56154,0.1194902,0.3805163,0,0,21.66116
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,44.34982,44.34982,4.317064,4.317064,0,-1,0,4.317064,0,0,8.881784E-16,0,0,4.544278,4.317064,0,0,9.224383,21.29703,0,4.544278,-4.544278,25.45897,65.27928,0.1194902,4.74877,0,0,21.29703
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,42.09083,42.09083,1.629684,1.629684,0,-1,0,1.629684,0,0,0,0,0,1.715457,1.629684,0,0,14.27358,16.75276,0,1.715457,-1.715457,23.65072,60.64275,0.1194902,1.792652,0,0,16.75276
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,40.21689,40.21689,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.17964,15.0373,0,0,0,23.65072,60.64275,0.1194902,0,0,0,15.0373
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,38.79646,38.79646,0.9398178,0.9398178,0,-1,0,0.9398178,0,0,1.110223E-16,0,0,0.9892819,0.9398178,0,0,16.17964,15.0373,0,0.9892819,-0.9892819,22.60793,57.96893,0.1194902,1.0338,0,0,15.0373
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,37.29903,37.29903,0.4092454,0.4092454,0,-1,0,0.4092454,0,0,5.551115E-17,0,0,0.4307847,0.4092454,0,0,17.27884,14.04802,0,0.4307847,-0.4307847,22.15384,56.8046,0.1194902,0.45017,0,0,14.04802
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,35.8786,35.8786,1.296084,1.296084,0,-1,0,1.296084,0,0,2.220446E-16,0,0,1.364299,1.296084,0,0,17.7575,13.61723,0,1.364299,-1.364299,20.71574,53.11718,0.1194902,1.425693,0,0,13.61723
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,34.80045,34.80045,0.1673414,0.1673414,0,-1,0,0.1673414,0,0,0,0,0,0.1761488,0.1673414,0,0,19.27338,12.25293,0,0.1761488,-0.1761488,20.53006,52.64109,0.1194902,0.1840755,0,0,12.25293
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,33.69662,33.69662,1.367251,1.367251,0,-1,0,1.367251,0,0,0,0,0,1.439212,1.367251,0,0,19.4691,12.07678,0,1.439212,-1.439212,19.013,48.75119,0.1194902,1.503976,0,0,12.07678
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,32.75537,32.75537,1.904084,1.904084,0,0,0,1.904084,0,0,2.220446E-16,0,0,2.004298,1.904084,0,0,21.06823,10.63757,0,2.004298,-2.004298,16.90029,43.33398,0.1194902,2.094492,0,0,10.63757
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,31.93392,31.93392,0.388331,0.388331,0,0,0,0.388331,0,0,5.551115E-17,0,0,0.4087695,0.388331,0,0,23.29523,8.633274,0,0.4087695,-0.4087695,16.4694,42.22916,0.1194902,0.4271641,0,0,8.633274
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,1.085596,33.95457,31.04402,0.2590178,0.2590178,0,0,0,0.2590178,419.1205,0,0,0,1.085596,0.2726503,0.2590178,0,0,23.74941,8.224504,0.8129462,0,0.8129462,17.24063,44.20667,0.1194293,0.2849195,0.8684772,0,9.310102
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,1.681014,37.33067,32.7297,5.199888,5.199888,0,0,0,5.199888,32.3279,0,0,0,1.681014,5.473566,5.199888,0,0,22.93647,8.956157,0,3.792552,-3.792552,13.24293,33.95617,0.1194293,5.719876,1.344811,0,10.63717
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,3.016113,45.53736,36.84552,0,0,0,-1,0,0,0,0,0,0,3.016113,0,0,0,0,27.15042,5.163605,3.016113,0,3.016113,16.10427,41.29292,0.119204,0,2.41289,0,8.179718
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,5.307021,57.67522,41.1068,0,0,0,0,0,0,0,0,0,0,5.307021,0,0,0,0,24.1343,7.878107,5.307021,0,5.307021,21.13895,54.20233,0.1188097,0,4.245617,0,13.18513
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,4.044763,57.38939,44.78621,2.710656,2.710656,0,0,0,2.710656,149.2171,0,0,0,4.044763,2.853323,2.710656,0,0,18.82728,12.65443,1.19144,0,1.19144,22.26925,57.10053,0.1187215,2.981722,3.23581,0,16.69919
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,4.294205,61.67191,47.89233,3.029256,3.029256,0,0,0,3.029256,141.7577,0,0,0,4.294205,3.18869,3.029256,0,0,17.63584,13.72672,1.105514,0,1.105514,23.31803,59.78971,0.1186398,3.332182,3.435364,0,18.02093
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,4.064676,64.09283,50.8273,6.095648,6.095648,0,0,0,6.095648,66.6816,0,8.881784E-16,0,4.064676,6.416472,6.095648,0,0,16.53033,14.72168,0,2.351796,-2.351796,20.83902,53.43328,0.1186398,6.705213,3.251741,0,18.78636
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,5.442853,71.42409,52.70124,0,0,0,-1,0,0,0,0,0,0,5.442853,0,0,0,0,19.14343,12.36989,5.442853,0,5.442853,26.00257,66.67312,0.1182393,0,4.354283,0,17.81274
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,4.180621,67.4436,53.47135,3.676544,3.676544,0,0,0,3.676544,113.7106,0,0,0,4.180621,3.870046,3.676544,0,0,13.70058,17.26846,0.3105744,0,0.3105744,26.2972,67.4286,0.1182165,4.044198,3.344496,0,21.44908
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,2.086713,60.857,54.19868,3.921572,3.921572,0,0,0,3.921572,53.21114,0,8.881784E-16,0,2.086713,4.127971,3.921572,0,0,13.39001,17.54797,0,2.041257,-2.041257,24.14553,61.91149,0.1182165,4.313729,1.669371,0,19.63469
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,1.275662,57.4478,53.47135,5.187548,5.187548,0,0,0,5.187548,24.59085,0,0,0,1.275662,5.460577,5.187548,0,0,15.65807,15.50672,0,4.184915,-4.184915,19.73424,50.60052,0.1182165,5.706302,1.02053,0,16.78238
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.5586464,52.95333,51.2637,6.737183,6.737183,0,0,0,6.737183,8.291989,0,8.881784E-16,0,0.5586464,7.091771,6.737183,0,0,20.30797,11.3218,0,6.533124,-6.533124,12.84772,32.94282,0.1182165,7.410901,0.4469171,0,11.88045
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,49.04749,49.04749,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.567,4.788677,0,0,0,12.84772,32.94282,0.1182165,0,0,0,4.788677
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,46.83129,46.83129,2.590887,2.590887,0,-1,0,2.590887,0,0,4.440892E-16,0,0,2.72725,2.590887,0,0,27.567,4.788677,0,2.72725,-2.72725,9.972951,25.57162,0.1182165,2.849976,0,0,4.788677
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,44.64075,44.64075,3.625237,1.958356,0,-1,0,1.958356,0,0,1.666881,2.029405,0,2.061428,1.958356,0,0,30.59728,2.061428,0,2.061428,-2.061428,7.800015,20,0.1182165,3.987761,0,0,2.061428
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,42.35609,42.35609,1.441421,0,0,-1,0,0,0,0,1.441421,1.585563,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1182165,1.585563,0,0,0
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,40.49926,40.49926,0.9061319,0,0,-1,0,0,0,0,0.9061319,0.996745,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1182165,0.996745,0,0,0
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,39.08739,39.08739,0.1447123,0,0,-1,0,0,0,0,0.1447123,0.1591836,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1182165,0.1591836,0,0,0
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,37.58996,37.58996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1182165,0,0,0,0
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,36.16953,36.16953,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1182165,0,0,0,0
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,35.09138,35.09138,2.070254,0,0,-1,0,0,0,0,2.070254,2.27728,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1182165,2.27728,0,0,0
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,33.979,33.979,0.6610937,0,0,-1,0,0,0,0,0.6610937,0.727203,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1182165,0.727203,0,0,0
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,33.0463,33.0463,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1182165,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,32.22485,32.22485,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1182165,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.7454011,33.3518,31.36062,3.81859,3.81859,11.60803,0,3.272832,3.81859,19.52032,0,0,0,0.7454011,0,0,7.789441,7.399969,32.88775,0,8.14537,0,8.14537,15.52739,39.81375,0.1190964,4.200449,0.5963209,12,0.7454011
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,1.688588,37.67791,33.0463,1.135097,1.135097,9.935097,0,2.849579,1.135097,148.7616,1.776357E-15,0,0,1.688588,0,0,8.8,8.36,24.74238,7.330833,10.04859,0,10.04859,25.06032,64.2571,0.1195581,1.248606,1.35087,12,9.019421
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,4.966416,52.09832,37.16212,1.25525,1.25525,0,-1,0,1.25525,395.6517,0,0,0,4.966416,1.321316,1.25525,0,0,14.6938,16.37456,3.645101,0,3.645101,28.51837,73.12387,0.1192914,1.380775,3.973133,0,21.34098
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,5.75758,59.63181,41.41484,3.092464,3.092464,0,0,0,3.092464,186.181,0,0,0,5.75758,3.255225,3.092464,0,0,11.04869,19.65515,2.502355,0,2.502355,30.89231,79.21089,0.119109,3.401711,4.606064,0,25.41273
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,7.325033,70.01723,45.07714,1.297665,1.297665,0,0,0,1.297665,564.4779,0,0,0,7.325033,1.365963,1.297665,0,0,8.54634,21.90727,5.95907,0,5.95907,36.54558,93.70642,0.1186769,1.427432,5.860027,0,29.23231
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,7.495558,74.59588,48.20037,2.001295,2.001295,0,0,0,2.001295,374.5353,2.801661,0,0,7.495558,2.106627,2.001295,0,0,2.58727,27.27044,2.58727,0,2.58727,39.00008,100,0.1184903,2.201425,5.996447,0,34.766
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,7.617279,78.80981,51.11823,0,0,0,0,0,0,0,7.617279,0,0,7.617279,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1184903,0,6.093823,0,37.21626
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,7.298469,79.70818,52.99217,3.195981,3.195981,0,-1,0,3.195981,228.364,3.934278,0,0,7.298469,3.364191,3.195981,0,0,0,29.59898,0,0,0,39.00008,100,0.1184903,3.515579,5.838775,0,36.89745
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,5.867788,74.39465,53.76228,0.6234491,0.6234491,0,0,0,0.6234491,941.1815,5.211526,0,0,5.867788,0.6562623,0.6234491,0,0,0,29.59898,0,0,0,39.00008,100,0.1184903,0.6857941,4.694231,0,35.46677
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,4.213753,68.64317,54.43827,5.97468,5.97468,0,0,0,5.97468,70.52684,0,0,0,4.213753,6.289137,5.97468,0,0,0,29.59898,0,2.075384,-2.075384,36.81243,94.39066,0.1184903,6.572149,3.371003,0,33.81273
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,2.607712,62.15846,53.76228,3.020991,3.020991,0,0,0,3.020991,86.31976,0,0,0,2.607712,3.17999,3.020991,0,0,2.305982,27.52359,0,0.5722784,-0.5722784,36.2092,92.84391,0.1184903,3.32309,2.086169,0,30.13131
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.5711966,53.27739,51.54607,4.080159,4.080159,0,0,0,4.080159,13.99937,0,8.881784E-16,0,0.5711966,4.294904,4.080159,0,0,2.941847,26.95131,0,3.723707,-3.723707,32.28407,82.77949,0.1184903,4.488174,0.4569573,0,27.52251
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,49.33842,49.33842,8.064907,8.064907,0,-1,0,8.064907,0,0,0,0.511398,0,8.489376,8.064907,0,0,7.079299,23.22761,0,8.489376,-8.489376,23.33548,59.83443,0.1184903,8.871398,0,0,23.22761
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,47.12222,47.12222,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.51194,14.73823,0,0,0,23.33548,59.83443,0.1184903,0,0,0,14.73823
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,44.93168,44.93168,6.821942,6.821942,0,-1,0,6.821942,0,0,8.881784E-16,0,0,7.180992,6.821942,0,0,16.51194,14.73823,0,7.180992,-7.180992,15.76605,40.42568,0.1184903,7.504137,0,0,14.73823
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,42.67269,42.67269,0.4933007,0.4933007,0,-1,0,0.4933007,0,0,5.551115E-17,0,0,0.5192639,0.4933007,0,0,24.49082,7.55724,0,0.5192639,-0.5192639,15.21869,39.02222,0.1184903,0.5426307,0,0,7.55724
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,40.7902,40.7902,1.162332,1.162332,0,-1,0,1.162332,0,0,0,0,0,1.223507,1.162332,0,0,25.06778,7.037977,0,1.223507,-1.223507,13.929,35.71532,0.1184903,1.278565,0,0,7.037977
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,39.36977,39.36977,0.6897795,0.6897795,0,-1,0,0.6897795,0,0,1.110223E-16,0,0,0.7260837,0.6897795,0,0,26.42723,5.814469,0,0.7260837,-0.7260837,13.16364,33.75287,0.1184903,0.7587574,0,0,5.814469
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,37.88089,37.88089,0.9437653,0.9437653,0,-1,0,0.9437653,0,0,1.110223E-16,0,0,0.9934372,0.9437653,0,0,27.23399,5.088386,0,0.9934372,-0.9934372,12.11647,31.06781,0.1184903,1.038142,0,0,5.088386
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,36.46046,36.46046,0.7085703,0.7085703,0,-1,0,0.7085703,0,0,1.110223E-16,0,0,0.7458635,0.7085703,0,0,28.33781,4.094948,0,0.7458635,-0.7458635,11.33026,29.05189,0.1184903,0.7794273,0,0,4.094948
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,35.37375,35.37375,2.245984,2.245984,0,-1,0,2.245984,0,0,0,0,0,2.364194,2.245984,0,0,29.16655,3.349085,0,2.364194,-2.364194,8.838182,22.66196,0.1184903,2.470582,0,0,3.349085
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,34.26992,34.26992,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.79343,0.9848912,0,0,0,8.838182,22.66196,0.1184903,0,0,0,0.9848912
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,33.35435,33.35435,0.9244675,0.9244675,9.724467,0,2.79629,0.9244675,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.79343,0.9848912,8.36,0,8.36,16.76917,42.9978,0.1190344,1.016914,0,12,0.9848912
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,32.5329,32.5329,0.5590628,0.5590628,9.359063,0,2.703843,0.5590628,0,0,0,0,0,0,0,8.8,8.36,23.43343,8.508891,8.36,0,8.36,24.70017,63.33363,0.1195112,0.6149691,0,12,8.508891
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.8270163,33.88501,31.66866,0.4222118,0.4222118,9.222212,0,2.669219,0.4222118,195.8771,1.776357E-15,0,0,0.8270163,0,0,8.8,8.36,15.07343,16.03289,9.187016,0,9.187016,33.41574,85.68121,0.1199009,0.464433,0.661613,12,16.85991
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,1.841448,38.40224,33.32868,6.094754,6.094754,0,0,0,6.094754,30.21366,0,8.881784E-16,0,1.841448,6.415531,6.094754,0,0,5.886414,24.30121,0,4.574082,-4.574082,28.59423,73.31839,0.1199009,6.70423,1.473159,0,26.14265
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,4.384826,50.52105,37.47016,4.95651,4.95651,0,-1,0,4.95651,88.466,0,0,0,4.384826,5.217379,4.95651,0,0,10.96873,19.72712,0,0.8325529,-0.8325529,27.71664,71.06817,0.1199009,5.452161,3.507861,0,24.11195
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,5.340207,58.49707,41.73144,2.171595,2.171595,0,0,0,2.171595,245.9117,0,0,0,5.340207,2.28589,2.171595,0,0,11.89379,18.89457,3.054317,0,3.054317,30.61422,78.49785,0.1196821,2.388755,4.272165,0,24.23478
