Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,47.67841,47.67841,0.580467,0.580467,0,-1,0,0.580467,0,0,0,0,0,0.6110179,0.580467,0,0,14.703,16.36628,0,0.6110179,-0.6110179,24.40752,62.58326,0.1238698,0.6385137,0,0,16.36628
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,45.84726,45.84726,0.759734,0.759734,0,-1,0,0.759734,0,0,1.110223E-16,0,0,0.79972,0.759734,0,0,15.38191,15.75526,0,0.79972,-0.79972,23.56454,60.42178,0.1238698,0.8357074,0,0,15.75526
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,44.49529,44.49529,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.27049,14.95554,0,0,0,23.56454,60.42178,0.1238698,0,0,0,14.95554
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,43.03207,43.03207,2.05468,2.05468,0,-1,0,2.05468,0,0,0,0,0,2.162821,2.05468,0,0,16.27049,14.95554,0,2.162821,-2.162821,21.28473,54.57611,0.1238698,2.260148,0,0,14.95554
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,41.6801,41.6801,0.5979128,0.5979128,0,-1,0,0.5979128,0,0,1.110223E-16,0,0,0.629382,0.5979128,0,0,18.67362,12.79272,0,0.629382,-0.629382,20.6213,52.87502,0.1238698,0.6577041,0,0,12.79272
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,40.64473,40.64473,1.149101,1.149101,0,-1,0,1.149101,0,0,0,0,0,1.20958,1.149101,0,0,19.37293,12.16334,0,1.20958,-1.20958,19.34629,49.60577,0.1238698,1.264011,0,0,12.16334
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,39.51524,39.51524,0.6336651,0.6336651,0,-1,0,0.6336651,0,0,0,0,0,0.6670159,0.6336651,0,0,20.71691,10.95376,0,0.6670159,-0.6670159,18.64319,47.80297,0.1238698,0.6970316,0,0,10.95376
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,38.57399,38.57399,0.8891951,0.8891951,0,0,0,0.8891951,0,0,1.110223E-16,0,0,0.9359949,0.8891951,0,0,21.45804,10.28674,0,0.9359949,-0.9359949,17.65657,45.27316,0.1238698,0.9781147,0,0,10.28674
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,37.88089,37.88089,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.49803,9.350747,0,0,0,17.65657,45.27316,0.1238698,0,0,0,9.350747
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,2.374833,43.88275,37.11078,8.649833,8.649833,12,0,3.372,8.649833,27.45525,0,0,0,2.374833,0,0,3.350167,3.182659,22.49803,9.350747,5.557492,0,5.557492,22.92887,58.79185,0.1242378,9.514816,1.899866,12,11.72558
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,5.108374,54.4438,38.83925,10.75759,10.75759,12,0,3.372,10.75759,47.48621,0,0,0,5.108374,0,0,1.242406,1.180286,16.94054,14.35249,6.28866,0,6.28866,28.89482,74.08912,0.1246233,11.83335,4.086699,12,19.46086
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,5.97286,62.63522,43.34012,0.8490878,0.8490878,0,-1,0,0.8490878,703.4443,0,0,0,5.97286,0.8937766,0.8490878,0,0,10.65188,20.01228,5.079083,0,5.079083,33.71326,86.44408,0.1243621,0.9339966,4.778288,0,25.98514
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,8.080076,76.76112,47.84099,7.165127,7.165127,0,0,0,7.165127,112.7695,0,0,0,8.080076,7.542239,7.165127,0,0,5.572799,24.58346,0.5378371,0,0.5378371,34.22349,87.75237,0.1243345,7.88164,6.464061,0,32.66354
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,8.32722,82.70138,51.50329,2.953632,2.953632,0,0,0,2.953632,281.9315,0.183171,0,0,8.32722,3.109087,2.953632,0,0,5.034962,25.06751,5.034962,0,5.034962,39.00008,100,0.1240767,3.248995,6.661776,0,33.39473
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,7.752571,83.46016,54.24146,6.436813,6.436813,0,0,0,6.436813,120.4411,0.9769786,0,0,7.752571,6.775593,6.436813,0,0,0,29.59898,0,0,0,39.00008,100,0.1240767,7.080494,6.202057,0,37.35155
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,8.104955,88.69671,56.84272,10.28863,10.28863,3,0,1.095,10.28863,78.77581,0.4327089,0,0,8.104955,7.672246,7.288634,0,0,0,29.59898,0,0,0,39.00008,100,0.1240767,11.3175,6.483964,12,37.70393
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,7.828749,89.30417,58.38295,2.148057,2.148057,0,-1,0,2.148057,364.4573,5.567637,0,0,7.828749,2.261112,2.148057,0,0,0,29.59898,0,0,0,39.00008,100,0.1240767,2.362862,6.263,0,37.42773
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,6.635435,83.97143,58.86213,2.55654,2.55654,0,0,0,2.55654,259.5475,3.94434,0,0,6.635435,2.691095,2.55654,0,0,0,29.59898,0,0,0,39.00008,100,0.1240767,2.812194,5.308348,0,36.23441
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,4.420318,75.00655,59.39265,6.234103,6.234103,0,0,0,6.234103,70.90543,0,8.881784E-16,0,4.420318,6.562214,6.234103,0,0,0,29.59898,0,2.141896,-2.141896,36.74232,94.21089,0.1240767,6.857513,3.536254,0,34.01929
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,2.124357,65.63135,58.62254,1.145866,1.145866,0,0,0,1.145866,185.3931,0,0,0,2.124357,1.206175,1.145866,0,0,2.379885,27.45708,0.9181814,0,0.9181814,37.61338,96.44438,0.1240298,1.260453,1.699485,0,29.58144
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.2684105,57.43977,56.60313,1.979515,1.979515,0,0,0,1.979515,13.5594,0,0,0,0.2684105,2.0837,1.979515,0,0,1.461703,28.28345,0,1.81529,-1.81529,35.6999,91.53802,0.1240298,2.177467,0.2147284,0,28.55186
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,54.67786,54.67786,7.120903,7.120903,0,-1,0,7.120903,0,0,8.881784E-16,0,0,7.495688,7.120903,0,0,3.478692,26.46815,0,7.495688,-7.495688,27.79875,71.27871,0.1240298,7.832994,0,0,26.46815
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,52.51299,52.51299,7.243439,7.243439,0,-1,0,7.243439,0,0,8.881784E-16,0,0,7.624672,7.243439,0,0,11.80723,18.97247,0,7.624672,-7.624672,19.76164,50.67078,0.1240298,7.967782,0,0,18.97247
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,50.20266,50.20266,4.771291,4.771291,0,-1,0,4.771291,0,0,0,0,0,5.022411,4.771291,0,0,20.27909,11.3478,0,5.022411,-5.022411,14.46756,37.09622,0.1240298,5.24842,0,0,11.3478
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,47.84099,47.84099,2.054756,2.054756,0,-1,0,2.054756,0,0,0,0,0,2.162901,2.054756,0,0,25.85955,6.325384,0,2.162901,-2.162901,12.18766,31.25034,0.1240298,2.260231,0,0,6.325384
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,46.00983,46.00983,1.545948,1.545948,0,-1,0,1.545948,0,0,2.220446E-16,0,0,1.627313,1.545948,0,0,28.26277,4.162483,0,1.627313,-1.627313,10.47232,26.85205,0.1240298,1.700542,0,0,4.162483
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,44.66642,44.66642,1.497439,1.497439,0,-1,0,1.497439,0,0,0,0,0,1.576251,1.497439,0,0,30.0709,2.53517,0,1.576251,-1.576251,8.810804,22.59176,0.1240298,1.647183,0,0,2.53517
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,43.19465,43.19465,0.07580053,0.07580053,0,-1,0,0.07580053,0,0,1.387779E-17,0,0,0.07979003,0.07580053,0,0,31.82229,0.9589183,0,0.07979003,-0.07979003,8.726698,22.3761,0.1240298,0.08338058,0,0,0.9589183
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,41.85124,41.85124,1.014,0.8351719,0,-1,0,0.8351719,0,0,0.1788281,0.280228,0,0.8791283,0.8351719,0,0,31.91094,0.8791283,0,0.8791283,-0.8791283,7.800015,20,0.1240298,1.1154,0,0,0.8791283
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,40.81586,40.81586,0.4264992,0,0,-1,0,0,0,0,0.4264992,0.4691491,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1240298,0.4691491,0,0,0
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,39.71204,39.71204,1.984497,0,0,-1,0,0,0,0,1.984497,2.182947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1240298,2.182947,0,0,0
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,38.74512,38.74512,2.078698,2.078698,10.8787,0,3.08831,2.078698,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.124513,2.286568,0,12,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,38.05202,38.05202,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.124754,0,0,12,7.524
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,2.198033,43.53594,37.28191,0.2686376,0.2686376,9.068638,0,2.630365,0.2686376,818.2148,1.776357E-15,0,0,2.198033,0,0,8.8,8.36,16.16775,15.048,10.55803,0,10.55803,33.67823,86.35426,0.1249122,0.2955014,1.758426,12,17.24603
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,4.375317,52.23185,39.06173,3.846075,3.846075,0,0,0,3.846075,113.7606,0,0,0,4.375317,4.0485,3.846075,0,0,5.609721,24.55023,0.3268169,0,0.3268169,33.98827,87.14925,0.1248956,4.230682,3.500254,0,28.92555
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,6.731596,65.81853,43.57971,0,0,0,-1,0,0,0,1.448693,0,0,6.731596,0,0,0,0,5.282904,24.84436,5.282904,0,5.282904,39.00008,100,0.1246277,0,5.385277,0,31.57596
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,7.757946,75.60765,48.08058,4.799961,4.799961,0,0,0,4.799961,161.6252,2.705356,0,0,7.757946,5.05259,4.799961,0,0,0,29.59898,0,0,0,39.00008,100,0.1246277,5.279957,6.206357,0,37.35692
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,8.699176,84.90619,51.74288,2.000199,2.000199,0,0,0,2.000199,434.9156,6.593704,0,0,8.699176,2.105473,2.000199,0,0,0,29.59898,0,0,0,39.00008,100,0.1246277,2.200219,6.959341,0,38.29815
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,8.218574,86.12724,54.48961,0,0,0,0,0,0,0,8.218574,0,0,8.218574,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1246277,0,6.574859,0,37.81755
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,7.88369,87.85601,57.08231,5.184445,5.184445,0,0,0,5.184445,152.0643,2.426379,0,0,7.88369,5.457311,5.184445,0,0,0,29.59898,0,0,0,39.00008,100,0.1246277,5.70289,6.306952,0,37.48267
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,7.416401,87.42986,58.57975,5.896609,5.896609,0,-1,0,5.896609,125.774,1.209444,0,0,7.416401,6.206957,5.896609,0,0,0,29.59898,0,0,0,39.00008,100,0.1246277,6.48627,5.933121,0,37.01538
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,5.966371,81.19363,59.10172,3.188506,3.188506,0,0,0,3.188506,187.1212,2.610049,0,0,5.966371,3.356323,3.188506,0,0,0,29.59898,0,0,0,39.00008,100,0.1246277,3.507357,4.773097,0,35.56535
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,4.792039,76.73809,59.58945,0,0,0,0,0,0,0,4.792039,0,0,4.792039,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1246277,0,3.833632,0,34.39102
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,2.528468,67.25867,58.81934,0,0,0,0,0,0,0,2.528468,0,0,2.528468,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1246277,0,2.022774,0,32.12745
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.432347,58.15413,56.79994,3.574477,3.574477,0,0,0,3.574477,12.09539,0,0,0,0.432347,3.762607,3.574477,0,0,0,29.59898,0,3.33026,-3.33026,35.48968,90.99899,0.1246277,3.931924,0.3458776,0,30.03132
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,54.87466,54.87466,5.247747,5.247747,0,-1,0,5.247747,0,0,8.881784E-16,0,0,5.523945,5.247747,0,0,3.700289,26.26872,0,5.523945,-5.523945,29.66693,76.06889,0.1246277,5.772522,0,0,26.26872
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,52.70124,52.70124,8.478086,8.36,0,-1,0,8.36,0,0,0.1180863,0.9658949,0,8.8,8.36,0,0,9.838005,20.74477,0,8.8,-8.8,20.39091,52.28429,0.1246277,9.325895,0,0,20.74477
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,50.39091,50.39091,5.308686,5.308686,0,-1,0,5.308686,0,0,8.881784E-16,0,0,5.588091,5.308686,0,0,19.61578,11.94477,0,5.588091,-5.588091,14.50055,37.18082,0.1246277,5.839555,0,0,11.94477
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,47.98645,47.98645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.82477,6.356682,0,0,0,14.50055,37.18082,0.1246277,0,0,0,6.356682
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,46.1553,46.1553,2.39023,2.39023,0,-1,0,2.39023,0,0,0,0,0,2.516032,2.39023,0,0,25.82477,6.356682,0,2.516032,-2.516032,11.84842,30.3805,0.1246277,2.629254,0,0,6.356682
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,44.81189,44.81189,0.8716979,0.8716979,0,-1,0,0.8716979,0,0,1.110223E-16,0,0,0.9175767,0.8716979,0,0,28.62037,3.84065,0,0.9175767,-0.9175767,10.88121,27.90047,0.1246277,0.9588677,0,0,3.84065
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,43.34012,43.34012,0.9011099,0.9011099,0,-1,0,0.9011099,0,0,0,0,0,0.9485367,0.9011099,0,0,29.63989,2.923074,0,0.9485367,-0.9485367,9.88136,25.33677,0.1246277,0.9912209,0,0,2.923074
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,42.02237,42.02237,1.75592,1.75592,0,-1,0,1.75592,0,0,2.220446E-16,0.05570208,0,1.848337,1.75592,0,0,30.69382,1.974537,0,1.848337,-1.848337,7.933042,20.34109,0.1246277,1.931512,0,0,1.974537
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,40.987,40.987,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.74753,0.1261999,0,0,0,7.933042,20.34109,0.1246277,0,0,0,0.1261999
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,39.84895,39.84895,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.74753,0.1261999,0,0,0,7.933042,20.34109,0.1246277,0,0,0,0.1261999
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,38.89059,38.89059,0.821271,0.821271,9.621271,0,2.770182,0.821271,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.74753,0.1261999,8.36,0,8.36,15.86403,40.67693,0.1249593,0.9033981,0,12,0.1261999
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,38.2146,38.2146,0.8522193,0.8522193,9.65222,0,2.778012,0.8522193,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.38753,7.6502,8.36,0,8.36,23.79503,61.01277,0.1252922,0.9374413,0,12,7.6502
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,2.364149,44.19958,37.44449,3.23324,3.23324,11.39663,0,3.219347,3.23324,73.12012,0,0,0,2.364149,0,0,8.163386,7.755218,16.02753,15.1742,10.11937,0,10.11937,33.3951,85.62829,0.1257311,3.556564,1.891319,12,17.53835
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,5.205294,55.20636,39.2243,10.09159,10.09159,10.75932,0,3.058109,10.09159,51.58049,0,0,0,5.205294,0,0,0.6677282,0.6343418,5.908165,24.28163,5.839635,0,5.839635,38.93507,99.8333,0.1260692,11.10075,4.164235,12,29.48692
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,6.959636,66.9556,43.77651,4.226095,4.226095,0,-1,0,4.226095,164.6824,2.442585,0,0,6.959636,4.448521,4.226095,0,0,0.06853,29.5373,0.06853,0,0.06853,39.00008,100,0.1260657,4.648705,5.567709,0,36.49694
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,7.416281,74.37676,48.30305,1.858534,1.858534,0,0,0,1.858534,399.0394,5.45993,0,0,7.416281,1.956351,1.858534,0,0,0,29.59898,0,0,0,39.00008,100,0.1260657,2.044387,5.933025,0,37.01526
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,7.777776,80.59755,51.93113,6.223515,6.223515,0,0,0,6.223515,124.974,1.226708,0,0,7.777776,6.551068,6.223515,0,0,0,29.59898,0,0,0,39.00008,100,0.1260657,6.845866,6.222221,0,37.37675
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,7.555644,83.06635,54.67786,1.141276,1.141276,0,0,0,1.141276,662.0347,6.3543,0,0,7.555644,1.201343,1.141276,0,0,0,29.59898,0,0,0,39.00008,100,0.1260657,1.255404,6.044515,0,37.15462
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,6.958231,83.51544,57.27912,11.93556,11.93556,5.325238,0,1.683285,11.93556,58.29833,0,0,0,6.958231,6.958231,6.61032,0,0,0,29.59898,0,0,0,39.00008,100,0.1260657,13.12911,5.566585,12,36.55721
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,7.229647,86.80085,58.81934,1.224647,1.224647,0,-1,0,1.224647,590.3456,5.940546,0,0,7.229647,1.289102,1.224647,0,0,0,29.59898,0,0,0,39.00008,100,0.1260657,1.347111,5.783718,0,36.82862
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,5.977376,81.48056,59.29852,0,0,0,0,0,0,0,5.977376,0,0,5.977376,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1260657,0,4.781901,0,35.57635
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,4.114177,74.22583,59.7777,3.18095,3.18095,0,0,0,3.18095,129.338,0.7658089,0,0,4.114177,3.348368,3.18095,0,0,0,29.59898,0,0,0,39.00008,100,0.1260657,3.499045,3.291342,0,33.71315
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,2.699917,68.07188,59.00759,4.000392,4.000392,0,0,0,4.000392,67.4913,0,0,0,2.699917,4.210939,4.000392,0,0,0,29.59898,0,1.511022,-1.511022,37.40732,95.91602,0.1260657,4.400432,2.159934,0,32.2989
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.374362,58.16081,56.98819,7.216546,7.216546,0,0,0,7.216546,5.187551,0,0,0,0.374362,7.596364,7.216546,0,0,1.678914,28.08796,0,7.222002,-7.222002,29.79466,76.39642,0.1260657,7.9382,0.2994896,0,28.46232
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,55.01157,55.01157,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.703361,20.86595,0,0,0,29.79466,76.39642,0.1260657,0,0,0,20.86595
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,52.84671,52.84671,4.070822,4.070822,0,-1,0,4.070822,0,0,8.881784E-16,0,0,4.285076,4.070822,0,0,9.703361,20.86595,0,4.285076,-4.285076,25.2778,64.81473,0.1260657,4.477905,0,0,20.86595
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,50.53637,50.53637,4.787223,4.787223,0,-1,0,4.787223,0,0,8.881784E-16,0,0,5.039183,4.787223,0,0,14.46456,16.58088,0,5.039183,-5.039183,19.96603,51.19485,0.1260657,5.265946,0,0,16.58088
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,48.13192,48.13192,1.159118,1.159118,0,-1,0,1.159118,0,0,2.220446E-16,0,0,1.220124,1.159118,0,0,20.06365,11.5417,0,1.220124,-1.220124,18.67991,47.8971,0.1260657,1.27503,0,0,11.5417
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,46.30077,46.30077,1.686597,1.686597,0,-1,0,1.686597,0,0,2.220446E-16,0,0,1.775365,1.686597,0,0,21.41934,10.32157,0,1.775365,-1.775365,16.80851,43.09865,0.1260657,1.855256,0,0,10.32157
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,44.95735,44.95735,0.4518518,0.4518518,0,-1,0,0.4518518,0,0,5.551115E-17,0,0,0.4756334,0.4518518,0,0,23.39197,8.546206,0,0.4756334,-0.4756334,16.30715,41.81311,0.1260657,0.497037,0,0,8.546206
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,43.48558,43.48558,1.49836,1.49836,0,-1,0,1.49836,0,0,2.220446E-16,0,0,1.577221,1.49836,0,0,23.92045,8.070572,0,1.577221,-1.577221,14.64461,37.55021,0.1260657,1.648196,0,0,8.070572
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,42.15928,42.15928,1.589399,1.589399,0,-1,0,1.589399,0,0,2.220446E-16,0,0,1.673052,1.589399,0,0,25.67292,6.493351,0,1.673052,-1.673052,12.88106,33.02829,0.1260657,1.748339,0,0,6.493351
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,41.13247,41.13247,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.53187,4.8203,0,0,0,12.88106,33.02829,0.1260657,0,0,0,4.8203
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,39.99442,39.99442,1.394764,1.394764,0,-1,0,1.394764,0,0,0,0,0,1.468173,1.394764,0,0,27.53187,4.8203,0,1.468173,-1.468173,11.33347,29.06012,0.1260657,1.53424,0,0,4.8203
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,39.06173,39.06173,1.029973,1.029973,0,0,0,1.029973,0,0,2.220446E-16,0,0,1.084182,1.029973,0,0,29.16317,3.352127,0,1.084182,-1.084182,10.19064,26.12979,0.1260657,1.13297,0,0,3.352127
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,38.36007,38.36007,0.1485239,0.1485239,0,0,0,0.1485239,0,0,2.775558E-17,0,0,0.156341,0.1485239,0,0,30.36782,2.267945,0,0.156341,-0.156341,10.02584,25.70724,0.1260657,0.1633763,0,0,2.267945
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,1.890889,42.97672,37.61563,5.188727,5.188727,12,0,3.372,5.188727,36.44225,0,0,0,1.890889,0,0,6.811273,6.470709,30.54153,2.111604,8.361598,0,8.361598,17.95835,46.04696,0.1266112,5.7076,1.512711,12,4.002493
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,4.220326,52.08686,39.39544,3.78489,3.78489,11.63379,0,3.279349,3.78489,111.5046,0,0,0,4.220326,0,0,7.848901,7.456456,22.17993,9.637042,11.67678,0,11.67678,29.03592,74.45093,0.1269884,4.163379,3.376261,12,13.85737
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,6.605059,65.77951,43.96476,5.898579,5.898579,0,-1,0,5.898579,111.9771,0,0,0,6.605059,6.20903,5.898579,0,0,10.50315,20.14615,0.3960291,0,0.3960291,29.41162,75.41427,0.1269684,6.488437,5.284048,0,26.75121
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,7.513249,75.03628,48.4913,5.779702,5.779702,0,0,0,5.779702,129.9937,0,0,0,7.513249,6.083897,5.779702,0,0,10.10712,20.50257,1.429352,0,1.429352,30.76763,78.8912,0.1268962,6.357672,6.010599,0,28.01582
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,8.217942,83.04165,52.17072,5.463427,5.463427,0,0,0,5.463427,150.4173,0,0,0,8.217942,5.750976,5.463427,0,0,8.677765,21.78899,2.466966,0,2.466966,33.108,84.89213,0.126772,6.00977,6.574354,0,30.00693
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,6.932327,80.38263,54.87466,0.1403835,0.1403835,0,0,0,0.1403835,4938.135,0.5737556,0,0,6.932327,0.1477721,0.1403835,0,0,6.210799,24.00926,6.210799,0,6.210799,39.00008,100,0.1264603,0.1544219,5.545861,0,30.94159
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,6.233484,80.40848,57.46737,4.133775,4.133775,0,0,0,4.133775,150.794,1.882142,0,0,6.233484,4.351342,4.133775,0,0,0,29.59898,0,0,0,39.00008,100,0.1264603,4.547152,4.986787,0,35.83246
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,7.559255,88.7233,59.00759,7.768633,7.768633,0,-1,0,7.768633,97.30483,0,0,0.1854962,7.559255,8.177508,7.768633,0,0,0,29.59898,0,0.6182531,-0.6182531,38.34838,98.32899,0.1264603,8.545496,6.047404,0,37.15823
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,5.916965,81.44755,59.49533,6.314729,6.314729,0,0,0,6.314729,93.70101,0,8.881784E-16,0,5.916965,6.647083,6.314729,0,0,0.6869479,28.98072,0,0.7301185,-0.7301185,37.57877,96.35563,0.1264603,6.946202,4.733572,0,34.89769
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,3.514629,72.07061,59.92317,3.899585,3.899585,0,0,0,3.899585,90.1283,0,0,0,3.514629,4.104826,3.899585,0,0,1.498191,28.25061,0,0.5901964,-0.5901964,36.95665,94.76044,0.1264603,4.289543,2.811703,0,31.76524
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,1.665342,64.60783,59.15306,3.418542,3.418542,0,0,0,3.418542,48.71498,0,0,0,1.665342,3.598465,3.418542,0,0,2.153965,27.66041,0,1.933123,-1.933123,34.91896,89.53561,0.1264603,3.760396,1.332274,0,29.32575
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.3491303,58.27085,57.17644,12.14431,12.14431,12,0,3.372,12.14431,2.874848,0,0,0,0.3491303,0.1519018,0.1443067,0,0,4.301878,25.72729,0.1972286,0,0.1972286,35.10606,90.01537,0.1264713,13.35874,0.2793042,12,26.07642
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,55.20838,55.20838,7.69475,7.69475,0,-1,0,7.69475,0,0,0,0.1042249,0,8.099737,7.69475,0,0,4.10465,25.90479,0,8.099737,-8.099737,26.56819,68.12344,0.1264713,8.464225,0,0,25.90479
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,52.99217,52.99217,6.054087,6.054087,0,-1,0,6.054087,0,0,8.881784E-16,0,0,6.372723,6.054087,0,0,13.10436,17.80506,0,6.372723,-6.372723,19.85075,50.89927,0.1264713,6.659495,0,0,17.80506
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,50.68184,50.68184,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.18516,11.43233,0,0,0,19.85075,50.89927,0.1264713,0,0,0,11.43233
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,48.27738,48.27738,0.883476,0.883476,0,-1,0,0.883476,0,0,1.110223E-16,0,0,0.9299748,0.883476,0,0,20.18516,11.43233,0,0.9299748,-0.9299748,18.87047,48.38573,0.1264713,0.9718236,0,0,11.43233
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,46.42056,46.42056,0.4584199,0.4584199,0,-1,0,0.4584199,0,0,5.551115E-17,0,0,0.4825473,0.4584199,0,0,21.21847,10.50236,0,0.4825473,-0.4825473,18.36182,47.08151,0.1264713,0.5042619,0,0,10.50236
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,45.07714,45.07714,1.061343,1.061343,0,-1,0,1.061343,0,0,2.220446E-16,0,0,1.117203,1.061343,0,0,21.75463,10.01981,0,1.117203,-1.117203,17.18419,44.06194,0.1264713,1.167477,0,0,10.01981
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,43.60538,43.60538,1.318718,1.318718,0,-1,0,1.318718,0,0,0,0,0,1.388124,1.318718,0,0,22.99597,8.902609,0,1.388124,-1.388124,15.72098,40.31012,0.1264713,1.450589,0,0,8.902609
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,42.28763,42.28763,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.53833,7.514485,0,0,0,15.72098,40.31012,0.1264713,0,0,0,7.514485
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,41.26937,41.26937,1.299907,1.299907,0,-1,0,1.299907,0,0,2.220446E-16,0,0,1.368323,1.299907,0,0,24.53833,7.514485,0,1.368323,-1.368323,14.27864,36.61182,0.1264713,1.429898,0,0,7.514485
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,40.13988,40.13988,0.8105692,0.8105692,0,-1,0,0.8105692,0,0,1.110223E-16,0,0,0.8532308,0.8105692,0,0,26.05869,6.146162,0,0.8532308,-0.8532308,13.37926,34.30571,0.1264713,0.8916262,0,0,6.146162
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,39.20719,39.20719,0.5920846,0.5920846,0,0,0,0.5920846,0,0,0,0,0,0.623247,0.5920846,0,0,27.00672,5.292931,0,0.623247,-0.623247,12.72229,32.6212,0.1264713,0.6512931,0,0,5.292931
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,38.50554,38.50554,2.936513,2.936513,0,0,0,2.936513,0,0,4.440892E-16,0,0,3.091066,2.936513,0,0,27.69921,4.669684,0,3.091066,-3.091066,9.464025,24.26668,0.1264713,3.230164,0,0,4.669684
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,1.567247,42.20877,37.78676,5.501554,5.501554,12,0,3.372,5.501554,28.48735,0,0,0,1.567247,0,0,6.498446,6.173524,31.13373,1.578618,7.740771,0,7.740771,16.80757,43.09623,0.1269711,6.051709,1.253798,12,3.145865
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,2.147516,45.76429,39.56657,5.816266,5.816266,12,0,3.372,5.816266,36.92259,0,0,0,2.147516,0,0,6.183734,5.874547,23.39296,8.545312,8.022063,0,8.022063,24.41796,62.61003,0.1274799,6.397892,1.718013,12,10.69283
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,3.511368,54.92215,44.16157,4.967347,4.967347,0,-1,0,4.967347,70.68899,0,0,0,3.511368,5.228786,4.967347,0,0,15.3709,15.76517,0,1.717419,-1.717419,22.60765,57.9682,0.1274799,5.464082,2.809094,0,19.27654
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,3.295388,59.07497,48.68811,0.05585923,0.05585923,0,0,0,0.05585923,5899.451,0,0,0,3.295388,0.05879918,0.05585923,0,0,17.27914,14.04775,3.236588,0,3.236588,25.67814,65.84126,0.1273177,0.06144515,2.63631,0,17.34314
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,5.037035,69.44666,52.36753,2.631121,2.631121,0,0,0,2.631121,191.4406,0,0,0,5.037035,2.769601,2.631121,0,0,14.04255,16.96068,2.267434,0,2.267434,27.82922,71.35683,0.1272044,2.894233,4.029628,0,21.99771
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,5.992406,76.46261,55.06291,1.488333,1.488333,0,0,0,1.488333,402.6254,0,0,0,5.992406,1.566666,1.488333,0,0,11.77512,19.00137,4.42574,0,4.42574,32.02784,82.12251,0.1269838,1.637166,4.793925,0,24.99378
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,6.695016,82.75838,57.66418,4.533324,4.533324,0,0,0,4.533324,147.6845,0,0,0,6.695016,4.771921,4.533324,0,0,7.349381,22.98454,1.923096,0,1.923096,33.85225,86.80048,0.1268881,4.986657,5.356013,0,29.67955
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,5.222362,78.02488,59.15306,1.027269,1.027269,0,-1,0,1.027269,508.3736,0,0,0,5.222362,1.081335,1.027269,0,0,5.426285,24.71532,4.141027,0,4.141027,37.78077,96.87359,0.1266827,1.129995,4.17789,0,29.93768
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,1.511876,64.5835,59.63224,3.414918,3.414918,0,0,0,3.414918,44.27269,0,4.440892E-16,0,1.511876,3.59465,3.414918,0,0,1.285258,28.44225,0,2.082774,-2.082774,35.58534,91.24427,0.1266827,3.75641,1.209501,0,29.95412
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,0.8845294,62.932,60.06863,1.600833,1.600833,0,0,0,1.600833,55.25433,0,0,0,0.8845294,1.685087,1.600833,0,0,3.599452,26.35947,0,0.8005576,-0.8005576,34.74148,89.08053,0.1266827,1.760916,0.7076235,0,27.244
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,1.063372,62.73613,59.29852,3.724252,3.724252,0,0,0,3.724252,28.55264,0,0,0,1.063372,3.920265,3.724252,0,0,4.488961,25.55891,0,2.856893,-2.856893,31.73005,81.35893,0.1266827,4.096677,0.8506978,0,26.62229
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.3670963,58.47423,57.3219,8.112211,8.112211,12,0,3.372,8.112211,4.525231,0,0,0,0.3670963,0,0,3.887789,3.693399,7.663286,22.70202,4.060496,0,4.060496,35.58217,91.23615,0.1269468,8.923432,0.2936771,12,23.06912
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,55.35384,55.35384,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.60279,26.35647,0,0,0,35.58217,91.23615,0.1269468,0,0,0,26.35647
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,53.18898,53.18898,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.60279,26.35647,0,0,0,35.58217,91.23615,0.1269468,0,0,0,26.35647
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,50.8273,50.8273,1.562199,1.562199,0,-1,0,1.562199,0,0,2.220446E-16,0,0,1.64442,1.562199,0,0,3.60279,26.35647,0,1.64442,-1.64442,33.8488,86.79162,0.1269468,1.718419,0,0,26.35647
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,48.44852,48.44852,0.3700634,0.3700634,0,-1,0,0.3700634,0,0,5.551115E-17,0,0,0.3895404,0.3700634,0,0,5.429924,24.71205,0,0.3895404,-0.3895404,33.43819,85.73877,0.1269468,0.4070697,0,0,24.71205
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,46.59169,46.59169,0.54377,0.54377,0,-1,0,0.54377,0,0,0,0,0,0.5723895,0.54377,0,0,5.862747,24.32251,0,0.5723895,-0.5723895,32.83484,84.19172,0.1269468,0.598147,0,0,24.32251
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,45.24828,45.24828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.498735,23.75012,0,0,0,32.83484,84.19172,0.1269468,0,0,0,23.75012
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,43.75084,43.75084,1.887511,1.887511,0,-1,0,1.887511,0,0,2.220446E-16,0,0,1.986853,1.887511,0,0,6.498735,23.75012,0,1.986853,-1.986853,30.74051,78.82166,0.1269468,2.076262,0,0,23.75012
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,42.45021,42.45021,0.1437638,0.1437638,0,-1,0,0.1437638,0,0,2.775558E-17,0,0,0.1513303,0.1437638,0,0,8.70635,21.76326,0,0.1513303,-0.1513303,30.58099,78.41264,0.1269468,0.1581401,0,0,21.76326
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,41.41484,41.41484,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.874495,21.61193,0,0,0,30.58099,78.41264,0.1269468,0,0,0,21.61193
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,40.28535,40.28535,1.854922,1.854922,0,-1,0,1.854922,0,0,2.220446E-16,0,0,1.95255,1.854922,0,0,8.874495,21.61193,0,1.95255,-1.95255,28.52283,73.1353,0.1269468,2.040415,0,0,21.61193
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,39.3441,39.3441,0.515229,0.515229,0,0,0,0.515229,0,0,0,0,0,0.5423463,0.515229,0,0,11.04399,19.65938,0,0.5423463,-0.5423463,27.95114,71.66945,0.1269468,0.5667519,0,0,19.65938
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,38.69378,38.69378,0.4964259,0.4964259,0,0,0,0.4964259,0,0,5.551115E-17,0,0,0.5225536,0.4964259,0,0,11.6466,19.11704,0,0.5225536,-0.5225536,27.40032,70.2571,0.1269468,0.5460685,0,0,19.11704
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,1.395875,41.87967,37.94934,1.090118,1.090118,0,0,0,1.090118,128.0481,0,0,0,1.395875,1.147492,1.090118,0,0,12.22722,18.59448,0.2483826,0,0.2483826,27.63596,70.86129,0.1269345,1.19913,1.1167,0,19.99036
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,3.280376,49.45031,39.75483,0,0,0,0,0,0,0,0,0,0,3.280376,0,0,0,0,11.97883,18.81803,3.280376,0,3.280376,30.748,78.84086,0.1267722,0,2.6243,0,22.0984
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,4.437164,58.2576,44.34982,0.7236612,0.7236612,0,-1,0,0.7236612,613.1549,0,0,0,4.437164,0.7617486,0.7236612,0,0,8.698459,21.77036,3.675416,0,3.675416,34.2348,87.78136,0.1265908,0.7960273,3.549731,0,26.20753
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,5.986809,69.12934,48.87636,1.773995,1.773995,0,0,0,1.773995,337.476,0,0,0,5.986809,1.867363,1.773995,0,0,5.023043,25.07824,4.119445,0,4.119445,38.14285,97.80199,0.1263881,1.951395,4.789447,0,31.06505
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,7.10415,78.28775,52.56433,0,0,0,0,0,0,0,6.200553,0,0,7.10415,0,0,0,0,0.9035973,28.78574,0.9035973,0,0.9035973,39.00008,100,0.1263438,0,5.68332,0,35.88989
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,7.479565,83.43545,55.25116,0.6451645,0.6451645,0,0,0,0.6451645,1159.327,6.800445,0,0,7.479565,0.6791205,0.6451645,0,0,0,29.59898,0,0,0,39.00008,100,0.1263438,0.709681,5.983652,0,37.07854
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,4.670905,74.25981,57.85242,5.029613,5.029613,0,0,0,5.029613,92.86807,8.881784E-16,0,0,4.670905,5.29433,5.029613,0,0,0,29.59898,0,0.6234249,-0.6234249,38.34293,98.31501,0.1263438,5.532574,3.736724,0,34.26988
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,3.935301,73.04978,59.34986,9.030632,8.36,0,-1,0,8.36,47.07298,0,0.6706322,1.573695,3.935301,8.8,8.36,0,0,0.6926944,28.97555,0,4.864699,-4.864699,33.21509,85.16672,0.1263438,9.933696,3.148241,0,32.91085
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,4.953987,77.62543,59.7777,1.197983,1.197983,0,0,0,1.197983,413.5273,0,0,0,4.953987,1.261035,1.197983,0,0,6.097916,24.11085,3.692952,0,3.692952,36.71853,94.14989,0.1261628,1.317781,3.963189,0,29.06484
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,3.471012,72.27129,60.25688,2.922539,2.922539,0,0,0,2.922539,118.767,0,0,0,3.471012,3.076356,2.922539,0,0,2.404964,27.43451,0.3946553,0,0.3946553,37.09293,95.10989,0.1261434,3.214792,2.776809,0,30.90552
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.776288,61.99188,59.49533,0.3924985,0.3924985,0,0,0,0.3924985,197.7811,0,0,0,0.776288,0.4131564,0.3924985,0,0,2.010309,27.7897,0.3631316,0,0.3631316,37.43743,95.99322,0.1261257,0.4317484,0.6210304,0,28.56599
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.3074232,58.4321,57.46737,3.793537,3.793537,0,0,0,3.793537,8.103868,0,4.440892E-16,0,0.3074232,3.993197,3.793537,0,0,1.647177,28.11652,0,3.685774,-3.685774,33.55228,86.03132,0.1261257,4.172891,0.2459386,0,28.42394
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,55.49931,55.49931,7.548448,7.548448,0,-1,0,7.548448,0,0,8.881784E-16,0,0,7.945735,7.548448,0,0,5.742481,24.43075,0,7.945735,-7.945735,25.17674,64.55563,0.1261257,8.303292,0,0,24.43075
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,53.32589,53.32589,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.57107,16.48501,0,0,0,25.17674,64.55563,0.1261257,0,0,0,16.48501
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,51.02411,51.02411,5.791974,5.791974,0,-1,0,5.791974,0,0,0,0,0,6.096815,5.791974,0,0,14.57107,16.48501,0,6.096815,-6.096815,18.75014,48.07718,0.1261257,6.371171,0,0,16.48501
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,48.6111,48.6111,1.595617,1.595617,0,-1,0,1.595617,0,0,2.220446E-16,0,0,1.679597,1.595617,0,0,21.34531,10.3882,0,1.679597,-1.679597,16.97969,43.53757,0.1261257,1.755178,0,0,10.3882
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,46.73716,46.73716,0.6142599,0.6142599,0,-1,0,0.6142599,0,0,1.110223E-16,0,0,0.6465894,0.6142599,0,0,23.21153,8.7086,0,0.6465894,-0.6465894,16.29812,41.78997,0.1261257,0.6756859,0,0,8.7086
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,45.38519,45.38519,0.3149148,0.3149148,0,-1,0,0.3149148,0,0,5.551115E-17,0,0,0.3314892,0.3149148,0,0,23.92996,8.062011,0,0.3314892,-0.3314892,15.9487,40.89402,0.1261257,0.3464062,0,0,8.062011
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,43.89631,43.89631,1.056685,1.056685,0,-1,0,1.056685,0,0,0,0,0,1.1123,1.056685,0,0,24.29828,7.730521,0,1.1123,-1.1123,14.77623,37.8877,0.1261257,1.162353,0,0,7.730521
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,42.62135,42.62135,2.165531,2.165531,0,-1,0,2.165531,0,0,4.440892E-16,0,0,2.279506,2.165531,0,0,25.53417,6.618221,0,2.279506,-2.279506,12.37342,31.72666,0.1261257,2.382084,0,0,6.618221
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,41.58598,41.58598,1.365678,1.365678,0,-1,0,1.365678,0,0,0,0,0,1.437556,1.365678,0,0,28.06696,4.338715,0,1.437556,-1.437556,10.85811,27.84124,0.1261257,1.502246,0,0,4.338715
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,40.45648,40.45648,0.7761515,0.7761515,0,-1,0,0.7761515,0,0,1.110223E-16,0,0,0.8170016,0.7761515,0,0,29.66424,2.901159,0,0.8170016,-0.8170016,9.996911,25.63305,0.1261257,0.8537667,0,0,2.901159
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,39.5409,39.5409,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.57202,2.084158,0,0,0,9.996911,25.63305,0.1261257,0,0,0,2.084158
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,38.86492,38.86492,1.806469,1.806469,10.60647,0,3.019437,1.806469,0,0,0,0,0,0,0,8.8,8.36,30.57202,2.084158,8.36,0,8.36,17.9279,45.96889,0.1265447,1.987116,0,12,2.084158
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,2.019778,43.90652,38.14615,3.714968,3.714968,11.57962,0,3.265644,3.714968,54.36863,0,0,0,2.019778,0,0,7.864654,7.471421,22.21202,9.608158,9.491199,0,9.491199,26.93204,69.05639,0.127011,4.086465,1.615822,12,11.62794
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,3.454906,50.21406,39.95163,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.454906,0,0,8.8,8.36,12.72082,18.15024,11.81491,0,11.81491,38.14065,97.79634,0.1270608,0,2.763925,12,21.60514
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,6.437129,65.84181,44.57229,0.7348429,0.7348429,0,-1,0,0.7348429,875.9871,4.757692,0,0,6.437129,0.7735189,0.7348429,0,0,0.9059184,28.78365,0.9059184,0,0.9059184,39.00008,100,0.1270167,0.8083272,5.149703,0,35.22078
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,7.448847,75.50974,49.09883,0,0,0,0,0,0,0,7.448847,0,0,7.448847,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1270167,0,5.959078,0,37.04782
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,7.068667,78.36202,52.75258,3.386389,3.386389,0,0,0,3.386389,208.7376,3.504047,0,0,7.068667,3.56462,3.386389,0,0,0,29.59898,0,0,0,39.00008,100,0.1270167,3.725028,5.654934,0,36.66764
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,7.48153,83.69801,55.44797,2.208354,2.208354,0,0,0,2.208354,338.7832,5.156948,0,0,7.48153,2.324583,2.208354,0,0,0,29.59898,0,0,0,39.00008,100,0.1270167,2.429189,5.985224,0,37.08051
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,7.943905,89.39802,57.99789,1.981616,1.981616,0,0,0,1.981616,400.8802,5.857994,0,0,7.943905,2.085911,1.981616,0,0,0,29.59898,0,0,0,39.00008,100,0.1270167,2.179777,6.355124,0,37.54288
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,6.698724,85.06461,59.49533,0.1037847,0.1037847,0,-1,0,0.1037847,6454.441,6.589477,0,0,6.698724,0.1092471,0.1037847,0,0,0,29.59898,0,0,0,39.00008,100,0.1270167,0.1141632,5.358979,0,36.2977
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,5.256969,79.07265,59.92317,0,0,0,0,0,0,0,5.256969,0,0,5.256969,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1270167,0,4.205575,0,34.85595
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,3.779885,73.61655,60.40235,3.174001,3.174001,0,0,0,3.174001,119.089,0.4388312,0,0,3.779885,3.341053,3.174001,0,0,0,29.59898,0,0,0,39.00008,100,0.1270167,3.491401,3.023908,0,33.37886
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,1.609611,64.91595,59.63224,1.659177,1.659177,0,0,0,1.659177,97.0126,0,0,0,1.609611,1.746502,1.659177,0,0,0,29.59898,0,0.1368914,-0.1368914,38.85578,99.63001,0.1270167,1.825095,1.287688,0,31.20859
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.3580444,58.73878,57.61283,0,0,0,0,0,0,0,0.2059429,0,0,0.3580444,0,0,0,0,0.1521015,29.46209,0.1521015,0,0.1521015,39.00008,100,0.1270093,0,0.2864355,0,29.82013
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,55.68756,55.68756,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1270093,0,0,0,29.59898
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,53.52269,53.52269,0.6953593,0.6953593,0,-1,0,0.6953593,0,0,1.110223E-16,0,0,0.7319571,0.6953593,0,0,0,29.59898,0,0.7319571,-0.7319571,38.22853,98.02167,0.1270093,0.7648952,0,0,29.59898
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,51.16102,51.16102,0.06206521,0.06206521,0,-1,0,0.06206521,0,0,6.938894E-18,0,0,0.06533179,0.06206521,0,0,0.8132857,28.86702,0,0.06533179,-0.06533179,38.15966,97.84509,0.1270093,0.06827173,0,0,28.86702
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,48.75656,48.75656,0.6943351,0.6943351,0,-1,0,0.6943351,0,0,1.110223E-16,0,0,0.7308791,0.6943351,0,0,0.8858766,28.80169,0,0.7308791,-0.7308791,37.38925,95.86967,0.1270093,0.7637686,0,0,28.80169
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,46.88263,46.88263,2.010648,2.010648,0,-1,0,2.010648,0,0,0,0,0,2.116472,2.010648,0,0,1.697964,28.07081,0,2.116472,-2.116472,35.15829,90.14928,0.1270093,2.211713,0,0,28.07081
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,45.53065,45.53065,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.0496,25.95434,0,0,0,35.15829,90.14928,0.1270093,0,0,0,25.95434
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,44.06744,44.06744,0.2924952,0.2924952,0,-1,0,0.2924952,0,0,0,0,0,0.3078897,0.2924952,0,0,4.0496,25.95434,0,0.3078897,-0.3078897,34.83375,89.31712,0.1270093,0.3217447,0,0,25.95434
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,42.76681,42.76681,0.3265992,0.3265992,0,-1,0,0.3265992,0,0,0,0,0,0.3437886,0.3265992,0,0,4.391699,25.64645,0,0.3437886,-0.3437886,34.47136,88.38793,0.1270093,0.3592591,0,0,25.64645
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,41.73144,41.73144,0.7772837,0.7772837,0,-1,0,0.7772837,0,0,1.110223E-16,0,0,0.8181934,0.7772837,0,0,4.773686,25.30266,0,0.8181934,-0.8181934,33.60891,86.17652,0.1270093,0.8550121,0,0,25.30266
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,40.61906,40.61906,0.9692057,0.9692057,0,-1,0,0.9692057,0,0,1.110223E-16,0,0,1.020217,0.9692057,0,0,5.68279,24.48447,0,1.020217,-1.020217,32.53351,83.41908,0.1270093,1.066126,0,0,24.48447
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,39.68637,39.68637,1.159836,1.159836,0,0,0,1.159836,0,0,2.220446E-16,0,0,1.22088,1.159836,0,0,6.816364,23.46425,0,1.22088,-1.22088,31.24659,80.11929,0.1270093,1.27582,0,0,23.46425
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,39.03605,39.03605,2.133806,2.133806,0,0,0,2.133806,0,0,0,0,0,2.246112,2.133806,0,0,8.172897,22.24337,0,2.246112,-2.246112,28.87898,74.04851,0.1270093,2.347187,0,0,22.24337
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,1.348233,42.13673,38.3344,2.593085,2.593085,0,0,0,2.593085,51.99338,0,0,0,1.348233,2.729563,2.593085,0,0,10.66858,19.99726,0,1.381331,-1.381331,27.42293,70.31506,0.1270093,2.852394,1.078586,0,21.34549
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,3.188656,49.59911,40.16555,4.018846,4.018846,0,0,0,4.018846,79.34257,0,0,0,3.188656,4.230364,4.018846,0,0,12.20339,18.61593,0,1.041708,-1.041708,26.32487,67.49953,0.1270093,4.420731,2.550925,0,21.80458
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,4.958664,60.54913,44.76054,7.292486,7.292486,0,-1,0,7.292486,67.99689,0,0,0,4.958664,7.676301,7.292486,0,0,13.36084,17.57422,0,2.717637,-2.717637,23.46023,60.15431,0.1270093,8.021735,3.966931,0,22.53288
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,4.869032,65.32503,49.29564,5.521786,5.521786,0,0,0,5.521786,88.17857,0,0,0,4.869032,5.812406,5.521786,0,0,16.38044,14.85658,0,0.9433743,-0.9433743,22.46582,57.60456,0.1270093,6.073964,3.895225,0,19.72561
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,5.08959,70.25721,52.89804,0,0,0,0,0,0,0,0,0,0,5.08959,0,0,0,0,17.42863,13.91321,5.08959,0,5.08959,27.29423,69.98508,0.126762,0,4.071672,0,19.0028
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,7.87296,85.82825,55.59343,1.626542,1.626542,0,0,0,1.626542,484.0304,0,0,0,7.87296,1.71215,1.626542,0,0,12.33904,18.49384,6.16081,0,6.16081,33.13889,84.97134,0.126464,1.789197,6.298368,0,26.3668
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,8.253061,91.27237,58.14336,0,0,0,0,0,0,0,2.074827,0,0,8.253061,0,0,0,0,6.178234,24.03857,6.178234,0,6.178234,39.00008,100,0.1261665,0,6.602449,0,32.29163
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,6.991993,86.66425,59.63224,1.898625,1.898625,0,-1,0,1.898625,368.2661,4.99344,0,0,6.991993,1.998553,1.898625,0,0,0,29.59898,0,0,0,39.00008,100,0.1261665,2.088488,5.593595,0,36.59097
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,4.006492,74.1284,60.06863,2.716892,2.716892,0,0,0,2.716892,147.466,1.146605,0,0,4.006492,2.859886,2.716892,0,0,0,29.59898,0,0,0,39.00008,100,0.1261665,2.988581,3.205194,0,33.60547
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,2.292291,68.25366,60.54781,3.127362,3.127362,0,0,0,3.127362,73.29792,0,0,0,2.292291,3.29196,3.127362,0,0,0,29.59898,0,0.9996685,-0.9996685,37.94633,97.2981,0.1261665,3.440098,1.833833,0,31.89127
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,2.061181,66.58138,59.73492,6.752589,6.752589,0,0,0,6.752589,30.5243,0,1.776357E-15,0,2.061181,7.107988,6.752589,0,0,1.110743,28.59931,0,5.046807,-5.046807,32.62653,83.65761,0.1261665,7.427847,1.648944,0,30.66049
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.3677391,58.91613,57.7583,10.44353,10.44353,12,0,3.372,10.44353,3.521213,0,0,0,0.3677391,0,0,1.556465,1.478642,6.718307,23.5525,1.846381,0,1.846381,34.37816,88.14896,0.1262817,11.48789,0.2941913,12,23.92024
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,55.83302,55.83302,6.035746,6.035746,0,-1,0,6.035746,0,0,8.881784E-16,0,0,6.353417,6.035746,0,0,4.871926,25.21424,0,6.353417,-6.353417,27.68107,70.97697,0.1262817,6.639321,0,0,25.21424
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,53.66816,53.66816,6.735101,6.735101,0,-1,0,6.735101,0,0,8.881784E-16,0,0,7.08958,6.735101,0,0,11.93128,18.86083,0,7.08958,-7.08958,20.208,51.81528,0.1262817,7.408611,0,0,18.86083
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,51.30648,51.30648,4.972708,4.972708,0,-1,0,4.972708,0,0,8.881784E-16,0,0,5.234429,4.972708,0,0,19.80859,11.77125,0,5.234429,-5.234429,14.69043,37.66769,0.1262817,5.469979,0,0,11.77125
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,48.9277,48.9277,1.569871,1.569871,0,-1,0,1.569871,0,0,2.220446E-16,0,0,1.652495,1.569871,0,0,25.62462,6.536819,0,1.652495,-1.652495,12.94854,33.20133,0.1262817,1.726858,0,0,6.536819
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,47.0452,47.0452,0.04726951,0.04726951,0,-1,0,0.04726951,0,0,6.938894E-18,0,0,0.04975738,0.04726951,0,0,27.46073,4.884323,0,0.04975738,-0.04975738,12.8961,33.06684,0.1262817,0.05199646,0,0,4.884323
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,45.67612,45.67612,0.737447,0.737447,0,-1,0,0.737447,0,0,0,0,0,0.77626,0.737447,0,0,27.51601,4.834566,0,0.77626,-0.77626,12.07785,30.96877,0.1262817,0.8111917,0,0,4.834566
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,44.23002,44.23002,0.8206852,0.8206852,0,-1,0,0.8206852,0,0,0,0,0,0.8638791,0.8206852,0,0,28.37852,4.058306,0,0.8638791,-0.8638791,11.16724,28.63388,0.1262817,0.9027537,0,0,4.058306
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,42.93795,42.93795,0.8932414,0.8932414,0,-1,0,0.8932414,0,0,1.110223E-16,0,0,0.9402542,0.8932414,0,0,29.33839,3.194427,0,0.9402542,-0.9402542,10.17612,26.09257,0.1262817,0.9825656,0,0,3.194427
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,41.90258,41.90258,1.327902,1.327902,0,-1,0,1.327902,0,0,0,0,0,1.397791,1.327902,0,0,30.38312,2.254172,0,1.397791,-1.397791,8.702721,22.31462,0.1262817,1.460692,0,0,2.254172
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,40.76453,40.76453,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.93622,0.8563811,0,0,0,8.702721,22.31462,0.1262817,0,0,0,0.8563811
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,39.84895,39.84895,1.786039,1.786039,10.58604,0,3.014268,1.786039,0,0,0,0,0,0,0,8.8,8.36,31.93622,0.8563811,8.36,0,8.36,16.63371,42.65046,0.1266901,1.964643,0,12,0.8563811
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,39.2243,39.2243,1.777972,1.777972,10.57797,0,3.012227,1.777972,0,0,0,0,0,0,0,8.8,8.36,23.57622,8.380381,8.36,0,8.36,24.5647,62.9863,0.127095,1.955769,0,12,8.380381
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,1.948195,44.09406,38.5312,2.832945,2.832945,11.63295,0,3.279135,2.832945,68.76926,1.776357E-15,0,0,1.948195,0,0,8.8,8.36,15.21622,15.90438,10.3082,0,10.3082,34.34392,88.06115,0.1275155,3.11624,1.558556,12,17.85258
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,4.607226,54.43525,40.36235,0,0,0,0,0,0,0,0,0,0,4.607226,0,0,0,0,4.908023,25.18176,4.607226,0,4.607226,38.71472,99.2683,0.1272947,0,3.685781,0,29.78898
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,6.276285,65.70026,44.98302,5.865776,5.865776,0,-1,0,5.865776,106.9984,0,0,0,6.276285,6.174501,5.865776,0,0,0.3007971,29.32826,0.1017839,0,0.1017839,38.81128,99.5159,0.1272898,6.452353,5.021028,0,35.60455
