Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,7.436862,75.92636,49.47533,6.595095,6.595095,0,0,0,6.595095,112.7635,0.2956441,0,0,7.436862,6.942205,6.595095,0,0,0.1990132,29.41987,0.1990132,0,0.1990132,39.00008,100,0.1272803,7.254604,5.94949,0,36.85673
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,6.686724,77.07651,53.0863,0.804362,0.804362,0,0,0,0.804362,831.3078,5.840027,0,0,6.686724,0.8466969,0.804362,0,0,0,29.59898,0,0,0,39.00008,100,0.1272803,0.8847982,5.349379,0,36.2857
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,6.522192,79.64444,55.78168,2.50564,2.50564,0,0,0,2.50564,260.3004,3.884676,0,0,6.522192,2.637516,2.50564,0,0,0,29.59898,0,0,0,39.00008,100,0.1272803,2.756204,5.217753,0,36.12117
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,7.402388,87.03591,58.3316,3.395962,3.395962,0,0,0,3.395962,217.9762,3.827691,0,0,7.402388,3.574697,3.395962,0,0,0,29.59898,0,0,0,39.00008,100,0.1272803,3.735558,5.92191,0,37.00137
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,6.157476,82.87892,59.7777,0,0,0,-1,0,0,0,6.157476,0,0,6.157476,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1272803,0,4.925981,0,35.75645
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,5.584171,80.83313,60.2141,1.970083,1.970083,0,0,0,1.970083,283.4486,3.5104,0,0,5.584171,2.073771,1.970083,0,0,0,29.59898,0,0,0,39.00008,100,0.1272803,2.167091,4.467337,0,35.18315
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,4.188896,75.55008,60.69328,0,0,0,0,0,0,0,4.188896,0,0,4.188896,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1272803,0,3.351117,0,33.78788
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,2.05197,66.69313,59.87183,5.361065,5.361065,0,0,0,5.361065,38.27543,0,8.881784E-16,0,2.05197,5.643226,5.361065,0,0,0,29.59898,0,3.591256,-3.591256,35.21456,90.29357,0.1272803,5.897171,1.641576,0,31.65095
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.3570454,59.02879,57.90377,1.535808,1.535808,0,0,0,1.535808,23.24805,0,2.220446E-16,0,0.3570454,1.61664,1.535808,0,0,3.990284,26.00772,0,1.259595,-1.259595,33.88683,86.88914,0.1272803,1.689389,0.2856363,0,26.36477
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,56.02127,56.02127,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.389834,24.74813,0,0,0,33.88683,86.88914,0.1272803,0,0,0,24.74813
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,53.85641,53.85641,6.891113,6.891113,0,-1,0,6.891113,0,0,8.881784E-16,0,0,7.253803,6.891113,0,0,5.389834,24.74813,0,7.253803,-7.253803,26.24065,67.28359,0.1272803,7.580225,0,0,24.74813
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,51.50329,51.50329,6.165288,6.165288,0,-1,0,6.165288,0,0,8.881784E-16,0,0,6.489778,6.165288,0,0,13.44962,17.49432,0,6.489778,-6.489778,19.39983,49.74305,0.1272803,6.781817,0,0,17.49432
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,49.11595,49.11595,0.2337524,0.2337524,0,-1,0,0.2337524,0,0,2.775558E-17,0,0,0.2460552,0.2337524,0,0,20.66048,11.00455,0,0.2460552,-0.2460552,19.14046,49.07801,0.1272803,0.2571276,0,0,11.00455
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,47.21634,47.21634,1.106138,1.106138,0,-1,0,1.106138,0,0,2.220446E-16,0,0,1.164356,1.106138,0,0,20.93387,10.75849,0,1.164356,-1.164356,17.91312,45.93099,0.1272803,1.216752,0,0,10.75849
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,45.84726,45.84726,0.2857851,0.2857851,0,-1,0,0.2857851,0,0,5.551115E-17,0,0,0.3008265,0.2857851,0,0,22.2276,9.594136,0,0.3008265,-0.3008265,17.59602,45.11792,0.1272803,0.3143637,0,0,9.594136
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,44.40116,44.40116,2.452643,2.452643,0,-1,0,2.452643,0,0,0,0,0,2.581729,2.452643,0,0,22.56185,9.29331,0,2.581729,-2.581729,14.87464,38.14003,0.1272803,2.697907,0,0,9.29331
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,43.1262,43.1262,1.504647,1.504647,0,-1,0,1.504647,0,0,0,0,0,1.583839,1.504647,0,0,25.43044,6.71158,0,1.583839,-1.583839,13.20513,33.85924,0.1272803,1.655112,0,0,6.71158
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,42.09083,42.09083,0.8139679,0.8139679,0,-1,0,0.8139679,0,0,0,0,0,0.8568084,0.8139679,0,0,27.19026,5.127742,0,0.8568084,-0.8568084,12.30197,31.54346,0.1272803,0.8953647,0,0,5.127742
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,40.96133,40.96133,1.05939,1.05939,0,-1,0,1.05939,0,0,2.220446E-16,0,0,1.115147,1.05939,0,0,28.14227,4.270933,0,1.115147,-1.115147,11.12651,28.52945,0.1272803,1.165329,0,0,4.270933
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,40.04575,40.04575,1.069846,1.069846,0,0,0,1.069846,0,0,0,0,0,1.126154,1.069846,0,0,29.38132,3.155786,0,1.126154,-1.126154,9.939436,25.48568,0.1272803,1.176831,0,0,3.155786
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,39.42111,39.42111,1.225708,1.225708,0,0,0,1.225708,0,0,2.220446E-16,0,0,1.290218,1.225708,0,0,30.63261,2.029632,0,1.290218,-1.290218,8.579426,21.99849,0.1272803,1.348278,0,0,2.029632
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,2.081609,44.71238,38.74512,5.919566,5.919566,12,0,3.372,5.919566,35.16489,0,0,0,2.081609,0,0,6.080434,5.776412,32.06618,0.7394138,7.858022,0,7.858022,16.0342,41.11325,0.1277544,6.511522,1.665287,12,2.821023
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,3.768102,51.89328,40.57627,2.173225,2.173225,10.97323,0,3.112226,2.173225,173.3876,0,0,0,3.768102,0,0,8.8,8.36,24.20816,7.811633,12.1281,0,12.1281,27.53993,70.61506,0.1280126,2.390548,3.014482,12,11.57974
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,4.984518,61.13189,45.19694,2.152606,2.152606,0,-1,0,2.152606,231.5573,0,0,0,4.984518,2.265901,2.152606,0,0,12.08006,18.72692,2.718616,0,2.718616,30.11903,77.22814,0.1278828,2.367867,3.987614,0,23.71144
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,4.052584,62.7768,49.67214,0.07781794,0.07781794,0,0,0,0.07781794,5207.776,0,0,0,4.052584,0.08191362,0.07781794,0,0,9.361442,21.17368,3.97067,0,3.97067,33.88594,86.88686,0.1276939,0.08559974,3.242067,0,25.22626
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,3.477072,64.67776,53.2831,1.832395,1.832395,0,0,0,1.832395,189.7556,0,0,0,3.477072,1.928837,1.832395,0,0,5.390771,24.74728,1.548236,0,1.548236,35.35473,90.65297,0.1276203,2.015634,2.781658,0,28.22436
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,2.983025,65.83447,55.97849,1.578797,1.578797,0,0,0,1.578797,188.9429,0,0,0,2.983025,1.661891,1.578797,0,0,3.842536,26.1407,1.321133,0,1.321133,36.60807,93.86665,0.1275577,1.736677,2.38642,0,29.12372
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,3.473541,70.38687,58.52841,7.151236,7.151236,0,0,0,7.151236,48.5726,0,0,0,3.473541,7.527617,7.151236,0,0,2.521403,27.32972,0,4.054076,-4.054076,32.33469,82.90931,0.1275577,7.86636,2.778833,0,30.80326
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,2.718272,69.17316,59.97451,0.9067894,0.9067894,0,-1,0,0.9067894,299.7689,0,0,0,2.718272,0.9545151,0.9067894,0,0,7.025931,23.27564,1.763757,0,1.763757,34.00794,87.19968,0.1274741,0.9974683,2.174618,0,25.99391
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,4.79888,77.70123,60.40235,0,0,0,0,0,0,0,0,0,0,4.79888,0,0,0,0,5.262174,24.86302,4.79888,0,4.79888,38.56056,98.87303,0.1272472,0,3.839104,0,29.6619
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,3.379224,72.56037,60.83874,4.849401,4.849401,0,0,0,4.849401,69.68332,0,0,0,3.379224,5.104633,4.849401,0,0,0.4632935,29.18201,0,1.725409,-1.725409,36.74182,94.2096,0.1272472,5.334342,2.703379,0,32.56124
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,1.392102,64.6291,60.06863,2.457719,2.457719,0,0,0,2.457719,56.64204,0,0,0,1.392102,2.587073,2.457719,0,0,2.380415,27.4566,0,1.194971,-1.194971,35.48221,90.97984,0.1272472,2.703491,1.113682,0,28.84871
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.2382249,58.84169,58.09201,4.076423,4.076423,0,0,0,4.076423,5.843968,0,0,0,0.2382249,4.290972,4.076423,0,0,3.70816,26.26163,0,4.052747,-4.052747,31.21024,80.02609,0.1272472,4.484066,0.1905799,0,26.49986
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,56.16674,56.16674,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.211212,22.20889,0,0,0,31.21024,80.02609,0.1272472,0,0,0,22.20889
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,54.05321,54.05321,5.738992,5.738992,0,-1,0,5.738992,0,0,8.881784E-16,0,0,6.041044,5.738992,0,0,8.211212,22.20889,0,6.041044,-6.041044,24.84242,63.69838,0.1272472,6.312891,0,0,22.20889
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,51.69154,51.69154,7.723501,7.723501,0,-1,0,7.723501,0,0,0,0.1358514,0,8.130001,7.723501,0,0,14.92348,16.16784,0,8.130001,-8.130001,16.27264,41.72465,0.1272472,8.495852,0,0,16.16784
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,49.26141,49.26141,1.646125,1.646125,0,-1,0,1.646125,0,0,2.220446E-16,0,0,1.732763,1.646125,0,0,23.95682,8.037842,0,1.732763,-1.732763,14.44615,37.04134,0.1272472,1.810738,0,0,8.037842
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,47.3618,47.3618,1.950144,1.950144,0,-1,0,1.950144,0,0,4.440892E-16,0,0,2.052783,1.950144,0,0,25.88211,6.305078,0,2.052783,-2.052783,12.28233,31.49308,0.1272472,2.145159,0,0,6.305078
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,45.99272,45.99272,1.00166,1.00166,0,-1,0,1.00166,0,0,0,0,0,1.054379,1.00166,0,0,28.16298,4.252295,0,1.054379,-1.054379,11.17091,28.64331,0.1272472,1.101826,0,0,4.252295
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,44.54662,44.54662,1.336874,1.336874,0,-1,0,1.336874,0,0,2.220446E-16,0,0,1.407236,1.336874,0,0,29.33451,3.197916,0,1.407236,-1.407236,9.687558,24.83984,0.1272472,1.470561,0,0,3.197916
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,43.27166,43.27166,0.6181879,0.6181879,0,-1,0,0.6181879,0,0,0,0,0,0.6507241,0.6181879,0,0,30.89811,1.79068,0,0.6507241,-0.6507241,9.001635,23.08107,0.1272472,0.6800067,0,0,1.79068
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,42.26196,42.26196,1.251203,1.082958,0,-1,0,1.082958,0,0,0.1682444,0.2933647,0,1.139956,1.082958,0,0,31.62114,1.139956,0,1.139956,-1.139956,7.800015,20,0.1272472,1.376323,0,0,1.139956
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,41.13247,41.13247,1.712121,0,0,-1,0,0,0,0,1.712121,1.883333,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272472,1.883333,0,0,0
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,40.21689,40.21689,1.492008,1.492008,10.29201,0,2.939878,1.492008,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1276118,1.641209,0,12,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,39.60936,39.60936,0.5239134,0.5239134,9.323914,0,2.69495,0.5239134,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1278738,0.5763047,0,12,7.524
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,1.462936,43.11031,38.95905,4.692933,4.692933,12,0,3.372,4.692933,31.17318,0,0,0,1.462936,0,0,7.307067,6.941714,16.16775,15.048,8.404651,0,8.404651,31.63535,81.11613,0.1283772,5.162226,1.170349,12,16.51094
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,4.312737,53.91815,40.7902,7.328786,7.328786,0,0,0,7.328786,58.84653,0,8.881784E-16,0,4.312737,7.714511,7.328786,0,0,7.763103,22.61219,0,3.401775,-3.401775,28.04957,71.92182,0.1283772,8.061665,3.450189,0,26.92492
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,5.014791,61.45258,45.38519,1.258173,1.258173,0,-1,0,1.258173,398.5771,0,0,0,5.014791,1.324393,1.258173,0,0,11.54285,19.21041,3.690399,0,3.690399,31.55059,80.89877,0.1282033,1.383991,4.011833,0,24.2252
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,6.854238,73.86688,49.86039,7.26453,7.26453,0,0,0,7.26453,94.35211,0,0,0,6.854238,7.646874,7.26453,0,0,7.852454,22.53177,0,0.7926364,-0.7926364,30.71507,78.75644,0.1282033,7.990983,5.48339,0,29.38601
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,6.843543,78.24261,53.47135,3.710587,3.710587,0,0,0,3.710587,184.4329,0,0,0,6.843543,3.905881,3.710587,0,0,8.733161,21.73913,2.937661,0,2.937661,33.50198,85.90235,0.1280653,4.081645,5.474834,0,28.58268
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,5.123793,74.10093,56.12395,3.741095,3.741095,0,0,0,3.741095,136.9597,0,0,0,5.123793,3.937995,3.741095,0,0,5.7955,24.38303,1.185798,0,1.185798,34.62693,88.78683,0.1280097,4.115204,4.099034,0,29.50682
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,5.403271,78.22997,58.67388,4.355729,4.355729,0,0,0,4.355729,124.0497,0,0,0,5.403271,4.584978,4.355729,0,0,4.609702,25.45025,0.8182929,0,0.8182929,35.40323,90.77734,0.1279713,4.791302,4.322617,0,30.85352
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,5.348846,79.69784,60.11997,2.244019,2.244019,0,-1,0,2.244019,238.3601,0,0,0,5.348846,2.362125,2.244019,0,0,3.791409,26.18671,2.986721,0,2.986721,38.23668,98.04258,0.1278314,2.468421,4.279077,0,31.53556
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,5.466726,80.7147,60.54781,2.074993,2.074993,0,0,0,2.074993,263.4576,2.477835,0,0,5.466726,2.184203,2.074993,0,0,0.804688,28.87476,0.804688,0,0.804688,39.00008,100,0.1277938,2.282492,4.373381,0,34.34148
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,2.976209,71.2057,60.98421,5.005594,5.005594,0,0,0,5.005594,59.45766,0,0,0,2.976209,5.269046,5.005594,0,0,0,29.59898,0,2.292837,-2.292837,36.58321,93.80293,0.1277938,5.506153,2.380967,0,32.57519
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,1.450259,64.97677,60.2141,0.8543607,0.8543607,0,0,0,0.8543607,169.7479,0,0,0,1.450259,0.899327,0.8543607,0,0,2.547597,27.30614,0.5509323,0,0.5509323,37.10588,95.14308,0.1277681,0.9397967,1.160208,0,28.7564
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.3263599,59.26751,58.23748,9.212516,9.212516,10.7993,0,3.068224,9.212516,3.542571,2.220446E-16,0,0,0.3263599,0,0,1.58679,1.50745,1.996665,27.80198,1.83381,0,1.83381,38.84558,99.60385,0.1278773,10.13377,0.2610879,12,28.12834
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,56.36354,56.36354,7.866948,7.866948,0,-1,0,7.866948,0,0,8.881784E-16,0.2936424,0,8.280997,7.866948,0,0,0.1628547,29.45241,0,8.280997,-8.280997,30.11664,77.22201,0.1278773,8.653643,0,0,29.45241
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,54.19868,54.19868,2.995668,2.995668,0,-1,0,2.995668,0,0,4.440892E-16,0,0,3.153334,2.995668,0,0,9.363963,21.17141,0,3.153334,-3.153334,26.79274,68.69919,0.1278773,3.295234,0,0,21.17141
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,51.83701,51.83701,2.080826,2.080826,0,-1,0,2.080826,0,0,4.440892E-16,0,0,2.190343,2.080826,0,0,12.86767,18.01808,0,2.190343,-2.190343,24.48391,62.77914,0.1278773,2.288908,0,0,18.01808
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,49.43255,49.43255,0.8165436,0.8165436,0,-1,0,0.8165436,0,0,0,0,0,0.8595196,0.8165436,0,0,15.30138,15.82773,0,0.8595196,-0.8595196,23.5779,60.45603,0.1278773,0.898198,0,0,15.82773
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,47.53294,47.53294,0.9785654,0.9785654,0,-1,0,0.9785654,0,0,1.110223E-16,0,0,1.030069,0.9785654,0,0,16.2564,14.96821,0,1.030069,-1.030069,22.49211,57.67196,0.1278773,1.076422,0,0,14.96821
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,46.1553,46.1553,0.3743676,0.3743676,0,-1,0,0.3743676,0,0,5.551115E-17,0,0,0.3940711,0.3743676,0,0,17.40092,13.93815,0,0.3940711,-0.3940711,22.07672,56.60687,0.1278773,0.4118043,0,0,13.93815
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,44.69209,44.69209,0.3930898,0.3930898,0,-1,0,0.3930898,0,0,5.551115E-17,0,0,0.4137788,0.3930898,0,0,17.83878,13.54407,0,0.4137788,-0.4137788,21.64056,55.48851,0.1278773,0.4323988,0,0,13.54407
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,43.4428,43.4428,0.4751059,0.4751059,0,-1,0,0.4751059,0,0,5.551115E-17,0,0,0.5001115,0.4751059,0,0,18.29854,13.1303,0,0.5001115,-0.5001115,21.1134,54.13681,0.1278773,0.5226166,0,0,13.1303
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,42.40742,42.40742,0.9088881,0.9088881,0,-1,0,0.9088881,0,0,0,0,0,0.9567243,0.9088881,0,0,18.85422,12.63018,0,0.9567243,-0.9567243,20.10492,51.55098,0.1278773,0.999777,0,0,12.63018
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,41.32072,41.32072,1.018189,1.018189,0,-1,0,1.018189,0,0,2.220446E-16,0,0,1.071778,1.018189,0,0,19.91724,11.67346,0,1.071778,-1.071778,18.97517,48.65418,0.1278773,1.120008,0,0,11.67346
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,40.40514,40.40514,0.3311794,0.3311794,0,0,0,0.3311794,0,0,5.551115E-17,0,0,0.3486099,0.3311794,0,0,21.10811,10.60168,0,0.3486099,-0.3486099,18.6077,47.71196,0.1278773,0.3642974,0,0,10.60168
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,39.80616,39.80616,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.49545,10.25307,0,0,0,18.6077,47.71196,0.1278773,0,0,0,10.25307
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.6963654,41.10709,39.15585,0.7338716,0.7338716,0,0,0,0.7338716,94.88928,0,0,0,0.6963654,0.7724964,0.7338716,0,0,21.49545,10.25307,0,0.07613093,-0.07613093,18.52745,47.5062,0.1278773,0.8072587,0.5570924,0,10.94944
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.6370971,42.76523,40.96133,0,0,0,0,0,0,0,0,0,0,0.6370971,0,0,0,0,21.58004,10.17694,0.6370971,0,0.6370971,19.13186,49.05594,0.1278476,0,0.5096776,0,10.81404
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.5960065,47.2934,45.55632,3.153775,3.153775,0,-1,0,3.153775,18.89819,0,4.440892E-16,0,0.5960065,3.319763,3.153775,0,0,20.94294,10.75033,0,2.723757,-2.723757,16.26077,41.69418,0.1278476,3.469153,0.4768052,0,11.34633
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,2.335816,57.27861,50.00585,0,0,0,0,0,0,0,0,0,0,2.335816,0,0,0,0,23.96934,8.026571,2.335816,0,2.335816,18.47672,47.37609,0.1277385,0,1.868653,0,10.36239
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.747162,55.92193,53.61682,3.362167,3.362167,0,0,0,3.362167,22.22264,0,4.440892E-16,0,0.747162,3.539123,3.362167,0,0,21.63352,10.12881,0,2.791961,-2.791961,15.53373,39.82999,0.1277385,3.698383,0.5977296,0,10.87597
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,1.016998,59.48393,56.26942,7.660284,7.660284,12,0,3.372,7.660284,13.27624,0,0,0,1.016998,0,0,4.339716,4.12273,24.7357,7.336845,5.139728,0,5.139728,20.4097,52.33247,0.1280428,8.426312,0.813598,12,8.353843
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,2.970412,68.84763,58.81934,7.684597,7.684597,12,0,3.372,7.684597,38.65411,0,0,0,2.970412,0,0,4.315403,4.099633,19.59598,11.9626,7.070046,0,7.070046,27.11694,69.53047,0.1284429,8.453056,2.37633,12,14.93301
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,5.401795,80.08804,60.25688,1.720756,1.720756,0,-1,0,1.720756,313.9199,0,0,0,5.401795,1.811322,1.720756,0,0,12.52593,18.32564,3.590473,0,3.590473,30.52316,78.26436,0.1282756,1.892832,4.321436,0,23.72744
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,3.639347,73.39533,60.69328,0,0,0,0,0,0,0,0,0,0,3.639347,0,0,0,0,8.935456,21.55707,3.639347,0,3.639347,33.97575,87.11713,0.1281063,0,2.911478,0,25.19641
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.7740448,63.64798,61.12967,5.109326,5.109326,0,0,0,5.109326,15.14964,0,0,0,0.7740448,5.378238,5.109326,0,0,5.296109,24.83248,0,4.604194,-4.604194,29.1225,74.67293,0.1281063,5.620259,0.6192358,0,25.60652
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.7883309,62.91115,60.35956,3.268749,3.268749,0,0,0,3.268749,24.1172,0,0,0,0.7883309,3.440789,3.268749,0,0,10.41188,20.22829,0,2.652458,-2.652458,26.32656,67.50388,0.1281063,3.595624,0.6306646,0,21.01662
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.3051766,59.34664,58.38295,7.806823,7.806823,12,0,3.372,7.806823,3.909101,0,0,0,0.3051766,0,0,4.193177,3.983519,13.35906,17.57583,4.288695,0,4.288695,30.39518,77.9362,0.1283636,8.587504,0.2441413,12,17.881
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,56.45767,56.45767,1.715681,1.715681,0,-1,0,1.715681,0,0,0,0,0,1.80598,1.715681,0,0,9.07036,21.43565,0,1.80598,-1.80598,28.49151,73.05501,0.1283636,1.887249,0,0,21.43565
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,54.34414,54.34414,7.255804,7.255804,0,-1,0,7.255804,0,0,8.881784E-16,0,0,7.637688,7.255804,0,0,11.077,19.62967,0,7.637688,-7.637688,20.44068,52.41189,0.1283636,7.981384,0,0,19.62967
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,51.98247,51.98247,4.609711,4.609711,0,-1,0,4.609711,0,0,0,0,0,4.852328,4.609711,0,0,19.56332,11.99199,0,4.852328,-4.852328,15.32588,39.29704,0.1283636,5.070683,0,0,11.99199
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,49.57801,49.57801,0.8925124,0.8925124,0,-1,0,0.8925124,0,0,1.110223E-16,0,0,0.9394867,0.8925124,0,0,24.9548,7.139658,0,0.9394867,-0.9394867,14.33557,36.7578,0.1283636,0.9817636,0,0,7.139658
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,47.65274,47.65274,0.3600253,0.3600253,0,-1,0,0.3600253,0,0,5.551115E-17,0,0,0.3789741,0.3600253,0,0,25.99867,6.200172,0,0.3789741,-0.3789741,13.9361,35.73351,0.1283636,0.3960279,0,0,6.200172
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,46.2751,46.2751,0.3131837,0.3131837,0,-1,0,0.3131837,0,0,0,0,0,0.3296671,0.3131837,0,0,26.41976,5.821198,0,0.3296671,-0.3296671,13.5886,34.84249,0.1283636,0.3445021,0,0,5.821198
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,44.83755,44.83755,0.4492438,0.4492438,0,-1,0,0.4492438,0,0,5.551115E-17,0,0,0.4728882,0.4492438,0,0,26.78605,5.491531,0,0.4728882,-0.4728882,13.09013,33.56437,0.1283636,0.4941682,0,0,5.491531
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,43.56259,43.56259,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.31148,5.018642,0,0,0,13.09013,33.56437,0.1283636,0,0,0,5.018642
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,42.54434,42.54434,0.4600773,0.4600773,0,-1,0,0.4600773,0,0,5.551115E-17,0,0,0.4842919,0.4600773,0,0,27.31148,5.018642,0,0.4842919,-0.4842919,12.57964,32.25542,0.1283636,0.5060851,0,0,5.018642
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,41.46618,41.46618,0.1557253,0.1557253,0,-1,0,0.1557253,0,0,0,0,0,0.1639214,0.1557253,0,0,27.84959,4.53435,0,0.1639214,-0.1639214,12.40685,31.81238,0.1283636,0.1712978,0,0,4.53435
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,40.55061,40.55061,0.03527888,0.03527888,0,0,0,0.03527888,0,0,0,0,0,0.03713566,0.03527888,0,0,28.03172,4.370429,0,0.03713566,-0.03713566,12.36771,31.71201,0.1283636,0.03880677,0,0,4.370429
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,39.99442,39.99442,0.6111645,0.6111645,0,0,0,0.6111645,0,0,1.110223E-16,0,0,0.643331,0.6111645,0,0,28.07298,4.333293,0,0.643331,-0.643331,11.68958,29.97322,0.1283636,0.6722808,0,0,4.333293
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,1.890728,44.74829,39.32698,0,0,0,0,0,0,0,0,0,0,1.890728,0,0,0,0,28.7878,3.689962,1.890728,0,1.890728,13.48328,34.57244,0.1282758,0,1.512583,0,5.580691
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,3.283286,50.93109,41.13247,2.611452,2.611452,0,0,0,2.611452,125.7265,0,0,0,3.283286,2.748897,2.611452,0,0,26.89707,5.391618,0.5343891,0,0.5343891,13.99025,35.87235,0.128251,2.872597,2.626629,0,8.674904
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,4.088069,58.56823,45.72746,4.739147,4.739147,0,-1,0,4.739147,86.26171,0,0,0,4.088069,4.988576,4.739147,0,0,26.36268,5.872568,0,0.9005066,-0.9005066,13.04103,33.43847,0.128251,5.213062,3.270455,0,9.960637
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,4.844604,66.19957,50.15132,5.939433,5.939433,11.8183,0,3.326029,5.939433,81.56677,0,0,0,4.844604,0,0,5.878865,5.584922,27.36324,4.972062,10.42953,0,10.42953,22.93534,58.80846,0.1286622,6.533376,3.875683,12,9.816665
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,6.816423,78.48012,53.76228,1.850788,1.850788,10.65079,0,3.030649,1.850788,368.2984,1.776357E-15,0,0,6.816423,0,0,8.8,8.36,16.93372,14.35863,15.17642,0,15.17642,37.33297,95.72536,0.1287332,2.035867,5.453139,12,21.17506
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,7.314536,84.11736,56.40633,1.094885,1.094885,0,0,0,1.094885,668.0644,4.404734,0,0,7.314536,1.152511,1.094885,0,0,1.757292,28.01742,1.757292,0,1.757292,39.00008,100,0.1286522,1.204373,5.851629,0,35.33195
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,6.391987,82.96136,58.96481,4.075206,4.075206,0,0,0,4.075206,156.8506,2.102296,0,0,6.391987,4.289691,4.075206,0,0,0,29.59898,0,0,0,39.00008,100,0.1286522,4.482727,5.11359,0,35.99097
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,4.44179,76.23772,60.40235,2.412818,2.412818,0,-1,0,2.412818,184.0913,1.901981,0,0,4.44179,2.539809,2.412818,0,0,0,29.59898,0,0,0,39.00008,100,0.1286522,2.6541,3.553432,0,34.04077
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,4.848231,78.4101,60.83874,1.083327,1.083327,0,0,0,1.083327,447.5318,3.707888,0,0,4.848231,1.140344,1.083327,0,0,0,29.59898,0,0,0,39.00008,100,0.1286522,1.191659,3.878585,0,34.44721
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,4.316002,76.71789,61.27514,1.498942,1.498942,0,0,0,1.498942,287.9366,2.738168,0,0,4.316002,1.577834,1.498942,0,0,0,29.59898,0,0,0,39.00008,100,0.1286522,1.648836,3.452801,0,33.91498
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,1.018622,63.82312,60.50503,9.207461,9.207461,8.23977,0,2.420662,9.207461,11.06301,0,0,0,1.018622,1.018622,0.9676908,0,0,0,29.59898,0,0,0,39.00008,100,0.1286522,10.12821,0.8148975,12,30.6176
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.305903,59.49538,58.52841,3.557585,3.557585,0,0,0,3.557585,8.598615,0,0,0,0.305903,3.744827,3.557585,0,0,0,29.59898,0,3.438923,-3.438923,35.37513,90.70529,0.1286522,3.913344,0.2447224,0,29.90488
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,56.65447,56.65447,6.67655,6.67655,0,-1,0,6.67655,0,0,8.881784E-16,0,0,7.027948,6.67655,0,0,3.821026,26.16006,0,7.027948,-7.027948,27.96703,71.71018,0.1286522,7.344205,0,0,26.16006
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,54.48961,54.48961,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.62986,19.13211,0,0,0,27.96703,71.71018,0.1286522,0,0,0,19.13211
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,52.12793,52.12793,4.382766,4.382766,0,-1,0,4.382766,0,0,0,0,0,4.613438,4.382766,0,0,11.62986,19.13211,0,4.613438,-4.613438,23.10404,59.241,0.1286522,4.821043,0,0,19.13211
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,49.72348,49.72348,1.914328,1.914328,0,-1,0,1.914328,0,0,0,0,0,2.015083,1.914328,0,0,16.7559,14.51867,0,2.015083,-2.015083,20.97995,53.79464,0.1286522,2.105761,0,0,14.51867
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,47.81532,47.81532,0.1053633,0.1053633,0,-1,0,0.1053633,0,0,1.387779E-17,0,0,0.1109088,0.1053633,0,0,18.99488,12.50359,0,0.1109088,-0.1109088,20.86304,53.49488,0.1286522,0.1158997,0,0,12.50359
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,46.44623,46.44623,2.075264,2.075264,0,-1,0,2.075264,0,0,0,0,0,2.184489,2.075264,0,0,19.11811,12.39268,0,2.184489,-2.184489,18.56039,47.59065,0.1286522,2.282791,0,0,12.39268
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,45.00013,45.00013,0.436334,0.436334,0,-1,0,0.436334,0,0,5.551115E-17,0,0,0.4592989,0.436334,0,0,21.54532,10.20819,0,0.4592989,-0.4592989,18.07625,46.34926,0.1286522,0.4799673,0,0,10.20819
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,43.72517,43.72517,1.238035,1.238035,0,-1,0,1.238035,0,0,2.220446E-16,0,0,1.303195,1.238035,0,0,22.05565,9.748889,0,1.303195,-1.303195,16.70256,42.82699,0.1286522,1.361839,0,0,9.748889
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,42.74114,42.74114,2.347204,2.347204,0,-1,0,2.347204,0,0,4.440892E-16,0,0,2.470741,2.347204,0,0,23.50365,8.445694,0,2.470741,-2.470741,14.09817,36.14908,0.1286522,2.581924,0,0,8.445694
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,41.65443,41.65443,1.789214,1.789214,0,-1,0,1.789214,0,0,0,0,0,1.883384,1.789214,0,0,26.24892,5.974954,0,1.883384,-1.883384,12.11291,31.05868,0.1286522,1.968136,0,0,5.974954
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,40.74741,40.74741,1.09149,1.09149,0,0,0,1.09149,0,0,2.220446E-16,0,0,1.148937,1.09149,0,0,28.34156,4.09157,0,1.148937,-1.148937,10.90182,27.95333,0.1286522,1.200639,0,0,4.09157
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,40.19122,40.19122,0.8838042,0.8838042,0,0,0,0.8838042,0,0,1.110223E-16,0,0,0.9303202,0.8838042,0,0,29.61816,2.942632,0,0.9303202,-0.9303202,9.921179,25.43887,0.1286522,0.9721846,0,0,2.942632
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,2.259429,46.0746,39.5409,3.295317,3.295317,11.5642,0,3.261743,3.295317,68.56486,0,0,0,2.259429,0,0,8.268886,7.855441,30.65185,2.012312,10.11487,0,10.11487,19.51699,50.04346,0.1290468,3.624849,1.807544,12,4.271742
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,2.599149,49.00624,41.34639,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.599149,0,0,8.8,8.36,20.53698,11.1157,10.95915,0,10.95915,29.91375,76.70177,0.1291236,0,2.079319,12,13.71484
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,2.179596,52.51446,45.94138,0,0,0,-1,0,0,0,0,0,0,2.179596,0,0,0,0,9.577831,20.97893,2.179596,0,2.179596,31.9815,82.00367,0.1290237,0,1.743677,0,23.15853
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,6.821355,74.32012,50.34813,4.856098,4.856098,0,0,0,4.856098,140.4699,0,0,0,6.821355,5.111681,4.856098,0,0,7.398234,22.94057,1.709674,0,1.709674,33.60344,86.16248,0.1289454,5.341707,5.457085,0,29.76192
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,6.830524,78.72264,53.90775,3.609234,3.609234,0,0,0,3.609234,189.2513,0,0,0,6.830524,3.799194,3.609234,0,0,5.68856,24.47927,3.03133,0,3.03133,36.47921,93.53625,0.1288069,3.970157,5.464419,0,31.3098
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,7.602279,85.72245,56.5518,5.935004,5.935004,0,0,0,5.935004,128.0922,0,0,0,7.602279,6.247373,5.935004,0,0,2.65723,27.20747,1.354906,0,1.354906,37.76458,96.83208,0.128745,6.528505,6.081823,0,34.80975
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,5.162596,77.6636,59.05893,3.310976,3.310976,0,0,0,3.310976,155.9237,0.3750336,0,0,5.162596,3.485238,3.310976,0,0,1.302324,28.42689,1.302324,0,1.302324,39.00008,100,0.1286856,3.642074,4.130076,0,33.58948
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,2.685555,69.62258,60.50503,6.723809,6.723809,0,-1,0,6.723809,39.94098,8.881784E-16,0,0,2.685555,7.077694,6.723809,0,0,0,29.59898,0,4.392138,-4.392138,34.37036,88.12894,0.1286856,7.39619,2.148444,0,32.28453
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,1.439166,65.68279,60.93287,3.38913,3.38913,0,0,0,3.38913,42.46418,0,0,0,1.439166,3.567505,3.38913,0,0,4.880154,25.20684,0,2.128339,-2.128339,32.12689,82.37648,0.1286856,3.728043,1.151333,0,26.64601
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,3.570463,73.87535,61.36926,6.198249,6.198249,0,0,0,6.198249,57.60438,0,0,0,3.570463,6.524473,6.198249,0,0,7.244975,23.0785,0,2.95401,-2.95401,29.01309,74.3924,0.1286856,6.818074,2.85637,0,26.64896
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,1.738753,66.36577,60.59915,1.659824,1.659824,0,0,0,1.659824,104.7553,0,0,0,1.738753,1.747183,1.659824,0,0,10.52721,20.12449,0,0.008430037,-0.008430037,29.00421,74.36961,0.1286856,1.825806,1.391003,0,21.86325
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.3095032,59.65329,58.67388,10.42647,10.42647,12,0,3.372,10.42647,2.968438,0,0,0,0.3095032,0,0,1.573533,1.494856,10.53657,20.11606,1.804359,0,1.804359,30.71597,78.75874,0.1287893,11.46911,0.2476025,12,20.42556
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,56.79994,56.79994,9.597811,8.36,0,-1,0,8.36,0,0,1.237811,2.197592,0,8.8,8.36,0,0,8.732215,21.73998,0,8.8,-8.8,21.43996,54.97414,0.1287893,10.55759,0,0,21.73998
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,54.67786,54.67786,5.914,5.914,0,-1,0,5.914,0,0,8.881784E-16,0,0,6.225263,5.914,0,0,18.50999,12.93998,0,6.225263,-6.225263,14.87795,38.14852,0.1287893,6.5054,0,0,12.93998
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,52.31618,52.31618,3.922757,3.922757,0,-1,0,3.922757,0,0,4.440892E-16,0,0,4.129218,3.922757,0,0,25.42695,6.714721,0,4.129218,-4.129218,10.52538,26.98809,0.1287893,4.315032,0,0,6.714721
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,49.91173,49.91173,1.328959,1.328959,0,-1,0,1.328959,0,0,0,0,0,1.398904,1.328959,0,0,30.01497,2.585503,0,1.398904,-1.398904,9.050801,23.20714,0.1287893,1.461855,0,0,2.585503
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,48.01212,48.01212,1.382415,1.127269,0,-1,0,1.127269,0,0,0.2551458,0.3933873,0,1.186599,1.127269,0,0,31.56931,1.186599,0,1.186599,-1.186599,7.800015,20,0.1287893,1.520656,0,0,1.186599
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,46.64304,46.64304,0.6017054,0,0,-1,0,0,0,0,0.6017054,0.6618759,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287893,0.6618759,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,45.19694,45.19694,0.8684859,0,0,-1,0,0,0,0,0.8684859,0.9553345,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287893,0.9553345,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,43.94765,43.94765,1.191896,0,0,-1,0,0,0,0,1.191896,1.311085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287893,1.311085,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,42.93795,42.93795,0.2630635,0,0,-1,0,0,0,0,0.2630635,0.2893699,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287893,0.2893699,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,41.85124,41.85124,0.1419078,0,0,-1,0,0,0,0,0.1419078,0.1560986,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287893,0.1560986,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,40.96133,40.96133,1.222268,1.222268,10.02227,0,2.871634,1.222268,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1291059,1.344494,0,12,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,40.43081,40.43081,1.365975,1.365975,10.16597,0,2.907992,1.365975,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.129435,1.502572,0,12,7.524
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,2.005948,45.56216,39.78049,0.2762597,0.2762597,9.07626,0,2.632294,0.2762597,726.1095,0,0,0,2.005948,0,0,8.8,8.36,16.16775,15.048,10.36595,0,10.36595,33.496,85.88701,0.1295634,0.3038856,1.604758,12,17.05395
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,4.148927,54.24268,41.58598,6.87883,6.87883,0,0,0,6.87883,60.31442,0,8.881784E-16,0,4.148927,7.240874,6.87883,0,0,5.801805,24.37735,0,3.091947,-3.091947,30.2368,77.53011,0.1295634,7.566713,3.319141,0,28.52628
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,6.353768,67.38102,46.1553,0.3627531,0.3627531,0,-1,0,0.3627531,1751.541,0,0,0,6.353768,0.3818454,0.3627531,0,0,9.237303,21.28541,5.971922,0,5.971922,35.90227,92.05691,0.1292927,0.3990284,5.083014,0,27.63917
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,7.667124,78.24682,50.49359,2.417177,2.417177,0,0,0,2.417177,317.1932,1.857346,0,0,7.667124,2.544397,2.417177,0,0,3.26538,26.66014,3.26538,0,3.26538,39.00008,100,0.1291452,2.658895,6.133699,0,34.32726
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,7.595828,82.45667,54.05321,4.913921,4.913921,0,0,0,4.913921,154.5777,2.423279,0,0,7.595828,5.172549,4.913921,0,0,0,29.59898,0,0,0,39.00008,100,0.1291452,5.405313,6.076662,0,37.19481
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,7.592391,85.86259,56.69726,0.2352864,0.2352864,0,0,0,0.2352864,3226.872,7.344721,0,0,7.592391,0.2476699,0.2352864,0,0,0,29.59898,0,0,0,39.00008,100,0.1291452,0.2588151,6.073913,0,37.19137
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,7.472415,88.53339,59.2044,2.205743,2.205743,0,0,0,2.205743,338.7709,5.150581,0,0,7.472415,2.321834,2.205743,0,0,0,29.59898,0,0,0,39.00008,100,0.1291452,2.426317,5.977932,0,37.07139
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,6.459839,85.36743,60.65049,1.111464,1.111464,0,-1,0,1.111464,581.201,5.289877,0,0,6.459839,1.169962,1.111464,0,0,0,29.59898,0,0,0,39.00008,100,0.1291452,1.22261,5.167871,0,36.05882
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,5.859627,83.10033,61.07833,0.2891325,0.2891325,0,0,0,0.2891325,2026.624,5.555277,0,0,5.859627,0.30435,0.2891325,0,0,0,29.59898,0,0,0,39.00008,100,0.1291452,0.3180457,4.687702,0,35.45861
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,4.611156,78.20011,61.51473,0.3070042,0.3070042,0,0,0,0.3070042,1501.985,4.287993,0,0,4.611156,0.3231623,0.3070042,0,0,0,29.59898,0,0,0,39.00008,100,0.1291452,0.3377046,3.688925,0,34.21013
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,2.57538,69.47903,60.74462,0.5801737,0.5801737,0,0,0,0.5801737,443.8981,1.964671,0,0,2.57538,0.6107091,0.5801737,0,0,0,29.59898,0,0,0,39.00008,100,0.1291452,0.638191,2.060304,0,32.17436
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.3167828,59.77126,58.768,3.010998,3.010998,0,0,0,3.010998,10.52085,0,0,0,0.3167828,3.169472,3.010998,0,0,0,29.59898,0,2.852689,-2.852689,35.99308,92.28976,0.1291452,3.312098,0.2534262,0,29.91576
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,56.93685,56.93685,7.694959,7.694959,0,-1,0,7.694959,0,0,8.881784E-16,0.1044547,0,8.099957,7.694959,0,0,3.169655,26.74629,0,8.099957,-8.099957,27.45498,70.39723,0.1291452,8.464455,0,0,26.74629
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,54.82332,54.82332,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.16961,18.64633,0,0,0,27.45498,70.39723,0.1291452,0,0,0,18.64633
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,52.46165,52.46165,13.88214,8.36,0,-1,0,8.36,0,0,5.522135,6.910349,0,8.8,8.36,0,0,12.16961,18.64633,0,8.8,-8.8,18.17896,46.61263,0.1291452,15.27035,0,0,18.64633
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,50.05719,50.05719,0.3456623,0.3456623,0,-1,0,0.3456623,0,0,5.551115E-17,0,0,0.363855,0.3456623,0,0,21.94738,9.846333,0,0.363855,-0.363855,17.79542,45.6292,0.1291452,0.3802285,0,0,9.846333
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,48.18326,48.18326,0.4191012,0.4191012,0,-1,0,0.4191012,0,0,0,0,0,0.4411592,0.4191012,0,0,22.35167,9.482477,0,0.4411592,-0.4411592,17.3304,44.43684,0.1291452,0.4610113,0,0,9.482477
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,46.80561,46.80561,2.117388,2.117388,0,-1,0,2.117388,0,0,4.440892E-16,0,0,2.228829,2.117388,0,0,22.84184,9.041318,0,2.228829,-2.228829,14.98101,38.41277,0.1291452,2.329127,0,0,9.041318
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,45.36807,45.36807,0.4948646,0.4948646,0,-1,0,0.4948646,0,0,0,0,0,0.5209101,0.4948646,0,0,25.31832,6.812489,0,0.5209101,-0.5209101,14.43192,37.00486,0.1291452,0.5443511,0,0,6.812489
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,44.1359,44.1359,1.651225,1.651225,0,-1,0,1.651225,0,0,2.220446E-16,0,0,1.738131,1.651225,0,0,25.89711,6.291579,0,1.738131,-1.738131,12.59977,32.30704,0.1291452,1.816347,0,0,6.291579
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,43.1262,43.1262,1.736288,1.736288,0,-1,0,1.736288,0,0,2.220446E-16,0,0,1.827672,1.736288,0,0,27.82837,4.553448,0,1.827672,-1.827672,10.67324,27.36722,0.1291452,1.909917,0,0,4.553448
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,42.03949,42.03949,1.701266,1.701266,0,-1,0,1.701266,0,0,0,0,0,1.790807,1.701266,0,0,29.85911,2.725776,0,1.790807,-1.790807,8.78556,22.52703,0.1291452,1.871393,0,0,2.725776
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,41.14958,41.14958,1.353171,1.353171,10.15317,0,2.904752,1.353171,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.8489,0.9349692,8.36,0,8.36,16.71655,42.86287,0.1294696,1.488488,0,12,0.9349692
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,40.61906,40.61906,0.6144819,0.6144819,9.414482,0,2.717864,0.6144819,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.4889,8.458969,8.36,0,8.36,24.64754,63.1987,0.1297201,0.67593,0,12,8.458969
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,2.13477,46.17146,39.99442,1.127314,1.127314,9.927314,0,2.84761,1.127314,189.3678,1.776357E-15,0,0,2.13477,0,0,8.8,8.36,15.1289,15.98297,10.49477,0,10.49477,34.60376,88.7274,0.1299229,1.240045,1.707816,12,18.11774
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,3.791136,53.29209,41.7999,2.478778,2.478778,0,0,0,2.478778,152.9438,0,0,0,3.791136,2.60924,2.478778,0,0,4.634129,25.42826,1.181896,0,1.181896,35.725,91.60239,0.1298698,2.726655,3.032909,0,29.2194
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,4.959083,62.33921,46.3521,6.773167,6.773167,0,-1,0,6.773167,73.21661,0,0,0,4.959083,7.12965,6.773167,0,0,3.452233,26.49197,0,2.170567,-2.170567,33.43702,85.73579,0.1298698,7.450484,3.967266,0,31.45105
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,5.984709,71.24104,50.68184,6.655176,6.655176,0,0,0,6.655176,89.92563,8.881784E-16,0,0,5.984709,7.005448,6.655176,0,0,5.863974,24.3214,0,1.02074,-1.02074,32.36107,82.97694,0.1298698,7.320693,4.787767,0,30.30611
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,7.265186,81.07503,54.19868,10.70796,10.70796,10.45425,0,2.980926,10.70796,67.84849,0,0,0,7.265186,0.267058,0.2537051,0,0,6.998128,23.30066,6.998128,0,6.998128,39.00008,100,0.1302011,11.77875,5.812149,12,30.56585
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,7.472178,85.4525,56.84272,0.04126022,0.04126022,0,0,0,0.04126022,18109.88,7.428746,0,0,7.472178,0.04343181,0.04126022,0,0,0,29.59898,0,0,0,39.00008,100,0.1302011,0.04538625,5.977742,0,37.07116
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,6.673197,84.7602,59.34986,0.9755363,0.9755363,0,0,0,0.9755363,684.0542,5.646317,0,0,6.673197,1.02688,0.9755363,0,0,0,29.59898,0,0,0,39.00008,100,0.1302011,1.07309,5.338558,0,36.27217
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,5.28077,80.1894,60.7874,2.752191,2.752191,0,-1,0,2.752191,191.8751,2.383727,0,0,5.28077,2.897043,2.752191,0,0,0,29.59898,0,0,0,39.00008,100,0.1302011,3.02741,4.224616,0,34.87975
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,5.260621,80.61546,61.2238,4.727178,4.727178,0,0,0,4.727178,111.2846,0.2846443,0,0,5.260621,4.975976,4.727178,0,0,0,29.59898,0,0,0,39.00008,100,0.1302011,5.199895,4.208497,0,34.8596
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,3.930543,75.60661,61.66019,3.220622,3.220622,0,0,0,3.220622,122.043,0.5404148,0,0,3.930543,3.390128,3.220622,0,0,0,29.59898,0,0,0,39.00008,100,0.1302011,3.542684,3.144434,0,33.52952
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,2.101306,67.88382,60.83874,0.2762077,0.2762077,0,0,0,0.2762077,760.7701,1.810561,0,0,2.101306,0.290745,0.2762077,0,0,0,29.59898,0,0,0,39.00008,100,0.1302011,0.3038285,1.681045,0,31.70028
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.29052,59.83395,58.91347,5.066692,5.066692,0,0,0,5.066692,5.733919,0,8.881784E-16,0,0.29052,5.33336,5.066692,0,0,0,29.59898,0,5.04284,-5.04284,33.68446,86.37023,0.1302011,5.573361,0.232416,0,29.8895
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,57.08231,57.08231,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.603155,24.55614,0,0,0,33.68446,86.37023,0.1302011,0,0,0,24.55614
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,54.91745,54.91745,6.974323,6.974323,0,-1,0,6.974323,0,0,0,0,0,7.341393,6.974323,0,0,5.603155,24.55614,0,7.341393,-7.341393,25.94595,66.52795,0.1302011,7.671755,0,0,24.55614
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,52.60712,52.60712,7.703165,7.703165,0,-1,0,7.703165,0,0,0,0.1134816,0,8.108595,7.703165,0,0,13.76026,17.21475,0,8.108595,-8.108595,17.39874,44.61207,0.1302011,8.473481,0,0,17.21475
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,50.20266,50.20266,1.006362,1.006362,0,-1,0,1.006362,0,0,0,0,0,1.059328,1.006362,0,0,22.76981,9.106151,0,1.059328,-1.059328,16.28211,41.74892,0.1302011,1.106998,0,0,9.106151
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,48.32017,48.32017,1.873284,1.873284,0,-1,0,1.873284,0,0,2.220446E-16,0,0,1.971878,1.873284,0,0,23.94684,8.046823,0,1.971878,-1.971878,14.20357,36.41933,0.1302011,2.060613,0,0,8.046823
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,46.97675,46.97675,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.13782,6.074944,0,0,0,14.20357,36.41933,0.1302011,0,0,0,6.074944
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,45.53065,45.53065,1.12776,1.12776,0,-1,0,1.12776,0,0,2.220446E-16,0,0,1.187115,1.12776,0,0,26.13782,6.074944,0,1.187115,-1.187115,12.95224,33.2108,0.1302011,1.240536,0,0,6.074944
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,44.28136,44.28136,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.45683,4.887829,0,0,0,12.95224,33.2108,0.1302011,0,0,0,4.887829
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,43.27166,43.27166,0.255582,0.255582,0,-1,0,0.255582,0,0,0,0,0,0.2690337,0.255582,0,0,27.45683,4.887829,0,0.2690337,-0.2690337,12.66865,32.48366,0.1302011,0.2811403,0,0,4.887829
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,42.21062,42.21062,0.3370541,0.3370541,0,-1,0,0.3370541,0,0,5.551115E-17,0,0,0.3547938,0.3370541,0,0,27.75576,4.618795,0,0.3547938,-0.3547938,12.29467,31.52473,0.1302011,0.3707595,0,0,4.618795
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,41.32072,41.32072,0.3393463,0.3393463,0,0,0,0.3393463,0,0,0,0,0,0.3572066,0.3393463,0,0,28.14997,4.264002,0,0.3572066,-0.3572066,11.91814,30.55927,0.1302011,0.3732809,0,0,4.264002
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,40.7902,40.7902,0.6462976,0.6462976,0,0,0,0.6462976,0,0,0,0,0,0.6803133,0.6462976,0,0,28.54687,3.906795,0,0.6803133,-0.6803133,11.20103,28.72052,0.1302011,0.7109274,0,0,3.906795
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,2.071985,46.1872,40.19122,0,0,0,0,0,0,0,0,0,0,2.071985,0,0,0,0,29.30277,3.226482,2.071985,0,2.071985,13.16668,33.76066,0.1301081,0,1.657588,0,5.298467
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,4.451977,55.6841,41.97103,3.404568,3.404568,0,0,0,3.404568,130.7648,0,0,0,4.451977,3.583755,3.404568,0,0,27.23079,5.091268,0.8682218,0,0.8682218,13.99035,35.87262,0.1300691,3.745025,3.561582,0,9.543245
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,5.485608,64.47428,46.52324,1.80981,1.80981,0,-1,0,1.80981,303.1041,0,0,0,5.485608,1.905063,1.80981,0,0,26.36257,5.872668,3.580545,0,3.580545,17.38715,44.58236,0.1299087,1.990791,4.388486,0,11.35828
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,7.831477,79.43408,50.8273,3.661527,3.661527,0,0,0,3.661527,213.8855,0,0,0,7.831477,3.854239,3.661527,0,0,22.78202,9.095158,3.977238,0,3.977238,21.16029,54.25705,0.129731,4.02768,6.265182,0,16.92664
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,8.025599,84.95036,54.34414,5.20333,5.20333,0,0,0,5.20333,154.2397,0,0,0,8.025599,5.47719,5.20333,0,0,18.80478,12.67467,2.54841,0,2.54841,23.57793,60.4561,0.1296174,5.723663,6.42048,0,20.70027
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,7.686877,86.72004,56.98819,3.164259,3.164259,0,0,0,3.164259,242.9282,0,0,0,7.686877,3.330799,3.164259,0,0,16.25637,14.96824,4.356078,0,4.356078,27.71047,71.05233,0.1294237,3.480685,6.149501,0,22.65512
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,6.908838,86.08133,59.49533,5.609799,5.609799,0,0,0,5.609799,123.1566,0,0,0,6.908838,5.905052,5.609799,0,0,11.9003,18.88871,1.003787,0,1.003787,28.66274,73.49406,0.1293792,6.170779,5.527071,0,25.79755
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,5.751039,82.43424,60.93287,6.880911,6.880911,0,-1,0,6.880911,83.57961,0,8.881784E-16,0,5.751039,7.243064,6.880911,0,0,10.89651,19.79212,0,1.492025,-1.492025,27.09001,69.46142,0.1293792,7.569002,4.600831,0,25.54316
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,5.449241,81.55116,61.31792,0,0,0,0,0,0,0,0,0,0,5.449241,0,0,0,0,12.55432,18.30009,5.449241,0,5.449241,32.25961,82.71679,0.1291378,0,4.359393,0,23.74933
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,3.596789,74.40208,61.75432,2.125053,2.125053,0,0,0,2.125053,169.2564,0,0,0,3.596789,2.236898,2.125053,0,0,7.105075,23.20441,1.359891,0,1.359891,33.54972,86.02474,0.1290777,2.337559,2.877431,0,26.8012
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,2.109662,68.0125,60.93287,7.296609,7.296609,0,0,0,7.296609,28.91291,0,8.881784E-16,0,2.109662,7.680641,7.296609,0,0,5.745184,24.42831,0,5.570979,-5.570979,27.67739,70.96752,0.1290777,8.02627,1.68773,0,26.53798
