Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,42.57001,42.57001,0.6136714,0.6136714,0,0,0,0.6136714,0,0,1.110223E-16,0,0,0.6459699,0.6136714,0,0,30.20938,2.410532,0,0.6459699,-0.6459699,9.660028,24.76925,0.1264097,0.6750385,0,0,2.410532
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.1032158,42.50238,42.21062,1.037003,1.037003,0,0,0,1.037003,9.953275,0,2.220446E-16,0,0.1032158,1.091582,1.037003,0,0,30.92713,1.764562,0,0.9883664,-0.9883664,8.618197,22.0979,0.1264097,1.140703,0.08257261,0,1.867778
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,2.148736,47.99686,41.70577,4.063271,4.063271,11.50616,0,3.24706,4.063271,52.88194,0,0,0,2.148736,0,0,7.442894,7.070749,32.02531,0.7761953,9.219485,0,9.219485,17.36457,44.52445,0.1267977,4.469598,1.718989,12,2.924932
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,4.322035,56.8054,43.39146,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.322035,0,0,8.8,8.36,22.80583,9.073732,12.68203,0,12.68203,29.3958,75.3737,0.1268047,0,3.457628,12,13.39577
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,5.343759,65.37043,47.77253,4.513114,4.513114,0,-1,0,4.513114,118.4051,0,0,0,5.343759,4.750647,4.513114,0,0,10.12379,20.48756,0.5931124,0,0.5931124,29.95848,76.81646,0.126781,4.964426,4.275007,0,25.83132
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,5.749755,71.47789,51.69154,3.234009,3.234009,0,0,0,3.234009,177.7903,0,0,0,5.749755,3.404219,3.234009,0,0,9.530682,21.02136,2.345535,0,2.345535,32.18365,82.52202,0.1266874,3.557409,4.599804,0,26.77112
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,6.883226,80.39205,55.06291,0,0,0,0,0,0,0,0,0,0,6.883226,0,0,0,0,7.185146,23.13235,6.883226,0,6.883226,38.71365,99.26557,0.1264133,0,5.506581,0,30.01557
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,6.674289,82.59795,57.61283,0.05653496,0.05653496,0,0,0,0.05653496,11805.6,6.312859,0,0,6.674289,0.05951048,0.05653496,0,0,0.3019201,29.32725,0.3019201,0,0.3019201,39.00008,100,0.1264014,0.06218846,5.339432,0,36.00154
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,6.901087,86.83775,60.11997,10.79684,10.79684,4.240807,0,1.408924,10.79684,63.91766,0,0,0,6.901087,6.901087,6.556032,0,0,0,29.59898,0,0,0,39.00008,100,0.1264014,11.87652,5.520869,12,36.50006
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,6.531516,86.7925,61.51473,4.852342,4.852342,0,-1,0,4.852342,134.6054,1.423788,0,0,6.531516,5.107728,4.852342,0,0,0,29.59898,0,0,0,39.00008,100,0.1264014,5.337576,5.225213,0,36.13049
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,5.071333,80.59003,61.89978,5.900169,5.900169,0,0,0,5.900169,85.95234,0,0,0,5.071333,6.210704,5.900169,0,0,0,29.59898,0,1.139371,-1.139371,37.79908,96.92052,0.1264014,6.490186,4.057067,0,34.67031
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,3.124937,73.22015,62.32763,1.514299,1.514299,0,0,0,1.514299,206.362,0.2649707,0,0,3.124937,1.593998,1.514299,0,0,1.265968,28.45961,1.265968,0,1.265968,39.00008,100,0.1263511,1.665728,2.499949,0,31.58454
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,1.569723,66.77889,61.55751,0,0,0,0,0,0,0,1.569723,0,0,1.569723,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1263511,0,1.255778,0,31.1687
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.23761,60.49117,59.73492,6.680828,6.680828,0,0,0,6.680828,3.556596,0,8.881784E-16,0,0.23761,7.03245,6.680828,0,0,0,29.59898,0,6.79484,-6.79484,31.83769,81.63493,0.1263511,7.34891,0.190088,0,29.83659
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,58.09201,58.09201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.549822,22.80414,0,0,0,31.83769,81.63493,0.1263511,0,0,0,22.80414
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,56.02127,56.02127,2.11083,2.11083,0,-1,0,2.11083,0,0,0,0,0,2.221926,2.11083,0,0,7.549822,22.80414,0,2.221926,-2.221926,29.49557,75.62952,0.1263511,2.321913,0,0,22.80414
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,53.71094,53.71094,4.342379,4.342379,0,-1,0,4.342379,0,0,8.881784E-16,0,0,4.570925,4.342379,0,0,10.01863,20.58221,0,4.570925,-4.570925,24.67739,63.27524,0.1263511,4.776617,0,0,20.58221
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,51.35783,51.35783,1.607035,1.607035,0,-1,0,1.607035,0,0,2.220446E-16,0,0,1.691615,1.607035,0,0,15.09743,16.01129,0,1.691615,-1.691615,22.89428,58.70315,0.1263511,1.767738,0,0,16.01129
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,49.47533,49.47533,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.97701,14.31967,0,0,0,22.89428,58.70315,0.1263511,0,0,0,14.31967
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,48.13192,48.13192,1.096053,1.096053,0,-1,0,1.096053,0,0,0,0,0,1.15374,1.096053,0,0,16.97701,14.31967,0,1.15374,-1.15374,21.67813,55.58483,0.1263511,1.205659,0,0,14.31967
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,46.73716,46.73716,1.239068,1.239068,0,-1,0,1.239068,0,0,0,0,0,1.304282,1.239068,0,0,18.25894,13.16593,0,1.304282,-1.304282,20.30329,52.05962,0.1263511,1.362975,0,0,13.16593
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,45.58199,45.58199,0.5555514,0.5555514,0,-1,0,0.5555514,0,0,1.110223E-16,0,0,0.5847909,0.5555514,0,0,19.70814,11.86165,0,0.5847909,-0.5847909,19.68687,50.47905,0.1263511,0.6111065,0,0,11.86165
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,44.59797,44.59797,1.127972,1.127972,0,-1,0,1.127972,0,0,2.220446E-16,0,0,1.187339,1.127972,0,0,20.35791,11.27686,0,1.187339,-1.187339,18.4353,47.26991,0.1263511,1.240769,0,0,11.27686
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,43.57971,43.57971,1.117744,1.117744,0,-1,0,1.117744,0,0,0,0,0,1.176572,1.117744,0,0,21.67718,10.08952,0,1.176572,-1.176572,17.19509,44.08988,0.1263511,1.229518,0,0,10.08952
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,42.74114,42.74114,2.208134,2.208134,0,0,0,2.208134,0,0,4.440892E-16,0,0,2.324351,2.208134,0,0,22.98448,8.912947,0,2.324351,-2.324351,14.745,37.80763,0.1263511,2.428947,0,0,8.912947
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.1261695,42.73894,42.38176,1.386065,1.386065,0,0,0,1.386065,9.10271,0,0,0,0.1261695,1.459016,1.386065,0,0,25.56709,6.588595,0,1.332846,-1.332846,13.34006,34.20522,0.1263511,1.524671,0.1009356,0,6.714765
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,2.0677,47.92804,41.87691,7.432941,7.432941,12,0,3.372,7.432941,27.81806,0,0,0,2.0677,0,0,4.567059,4.338706,27.04803,5.255749,6.406405,0,6.406405,19.41771,49.7889,0.1266729,8.176235,1.65416,12,7.323449
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,4.628982,58.02273,43.53692,5.115507,5.115507,11.46203,0,3.235893,5.115507,90.48921,0,0,0,4.628982,0,0,6.346519,6.029193,20.64163,11.02151,10.65818,0,10.65818,29.52894,75.71509,0.1269943,5.627057,3.703185,12,15.6505
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,4.820802,63.56765,47.89233,2.631076,2.631076,0,-1,0,2.631076,183.2255,0,0,0,4.820802,2.769553,2.631076,0,0,9.983452,20.61387,2.051249,0,2.051249,31.47493,80.70479,0.1269129,2.894183,3.856642,0,25.43467
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,5.926637,72.30495,51.78566,6.568044,6.568044,0,0,0,6.568044,90.23443,0,0,0,5.926637,6.913731,6.568044,0,0,7.932203,22.46,0,0.9870934,-0.9870934,30.43444,78.03687,0.1269129,7.224849,4.74131,0,28.38663
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,5.630721,75.00317,55.11425,0,0,0,0,0,0,0,0,0,0,5.630721,0,0,0,0,9.028974,21.4729,5.630721,0,5.630721,35.77621,91.7337,0.1266902,0,4.504577,0,27.10362
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,7.128553,84.82167,57.66418,1.115069,1.115069,0,0,0,1.115069,639.2924,2.556544,0,0,7.128553,1.173757,1.115069,0,0,3.398252,26.54055,3.398252,0,3.398252,39.00008,100,0.1265562,1.226576,5.702843,0,33.66911
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,7.317751,88.93626,60.11997,1.441022,1.441022,0,0,0,1.441022,507.8166,5.800885,0,0,7.317751,1.516866,1.441022,0,0,0,29.59898,0,0,0,39.00008,100,0.1265562,1.585125,5.854201,0,36.91673
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,7.242283,90.42696,61.55751,3.059074,3.059074,0,-1,0,3.059074,236.7476,4.022205,0,0,7.242283,3.220078,3.059074,0,0,0,29.59898,0,0,0,39.00008,100,0.1265562,3.364981,5.793827,0,36.84126
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,5.987662,84.7386,61.94257,0.04619761,0.04619761,0,0,0,0.04619761,12960.98,5.939033,0,0,5.987662,0.04862906,0.04619761,0,0,0,29.59898,0,0,0,39.00008,100,0.1265562,0.05081737,4.79013,0,35.58664
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,3.0389,72.95049,62.37896,3.906555,3.906555,0,0,0,3.906555,77.78977,0,0,0,3.0389,4.112163,3.906555,0,0,0,29.59898,0,1.073263,-1.073263,37.86876,97.09919,0.1265562,4.297211,2.43112,0,32.63788
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,1.889859,67.94793,61.60885,6.142488,6.142488,0,0,0,6.142488,30.767,0,0,0,1.889859,6.465776,6.142488,0,0,1.192514,28.52571,0,4.575917,-4.575917,33.04532,84.73141,0.1265562,6.756736,1.511887,0,30.41558
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.2375738,60.53407,59.7777,8.581684,8.581684,12,0,3.372,8.581684,2.768382,0,0,0,0.2375738,0,0,3.418316,3.2474,6.276867,23.9498,3.484974,0,3.484974,36.35146,93.20867,0.1267376,9.439853,0.190059,12,24.18737
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,58.14336,58.14336,4.418662,4.418662,0,-1,0,4.418662,0,0,8.881784E-16,0,0,4.651223,4.418662,0,0,2.791893,27.08628,0,4.651223,-4.651223,31.44864,80.63737,0.1267376,4.860528,0,0,27.08628
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,56.12395,56.12395,2.112759,2.112759,0,-1,0,2.112759,0,0,4.440892E-16,0,0,2.223957,2.112759,0,0,7.959919,22.43505,0,2.223957,-2.223957,29.10438,74.62646,0.1267376,2.324034,0,0,22.43505
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,53.81362,53.81362,1.303846,1.303846,0,-1,0,1.303846,0,0,2.220446E-16,0,0,1.37247,1.303846,0,0,10.43098,20.21109,0,1.37247,-1.37247,27.65767,70.91696,0.1267376,1.434231,0,0,20.21109
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,51.45195,51.45195,0.04313657,0.04313657,0,-1,0,0.04313657,0,0,6.938894E-18,0,0,0.04540691,0.04313657,0,0,11.95595,18.83862,0,0.04540691,-0.04540691,27.60981,70.79424,0.1267376,0.04745022,0,0,18.83862
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,49.57801,49.57801,0.7213968,0.7213968,0,-1,0,0.7213968,0,0,1.110223E-16,0,0,0.759365,0.7213968,0,0,12.0064,18.79322,0,0.759365,-0.759365,26.80937,68.74183,0.1267376,0.7935365,0,0,18.79322
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,48.22604,48.22604,0.7277197,0.7277197,0,-1,0,0.7277197,0,0,1.110223E-16,0,0,0.7660207,0.7277197,0,0,12.85014,18.03385,0,0.7660207,-0.7660207,26.00191,66.67142,0.1267376,0.8004917,0,0,18.03385
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,46.85696,46.85696,0.4225185,0.4225185,0,-1,0,0.4225185,0,0,5.551115E-17,0,0,0.4447563,0.4225185,0,0,13.70127,17.26783,0,0.4447563,-0.4447563,25.53309,65.46935,0.1267376,0.4647704,0,0,17.26783
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,45.70179,45.70179,0.5243623,0.5243623,0,-1,0,0.5243623,0,0,0,0,0,0.5519603,0.5243623,0,0,14.19545,16.82308,0,0.5519603,-0.5519603,24.95128,63.9775,0.1267376,0.5767985,0,0,16.82308
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,44.71776,44.71776,1.085076,1.085076,0,-1,0,1.085076,0,0,2.220446E-16,0,0,1.142185,1.085076,0,0,14.80874,16.27112,0,1.142185,-1.142185,23.74731,60.89041,0.1267376,1.193584,0,0,16.27112
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,43.72517,43.72517,0.9016928,0.9016928,0,-1,0,0.9016928,0,0,1.110223E-16,0,0,0.9491503,0.9016928,0,0,16.07783,15.12893,0,0.9491503,-0.9491503,22.74682,58.32505,0.1267376,0.9918621,0,0,15.12893
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,42.88661,42.88661,0.5187931,0.5187931,0,0,0,0.5187931,0,0,1.110223E-16,0,0,0.546098,0.5187931,0,0,17.13244,14.17978,0,0.546098,-0.546098,22.17118,56.84906,0.1267376,0.5706724,0,0,14.17978
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.1907413,43.0855,42.54434,1.081994,1.081994,0,0,0,1.081994,17.62869,0,2.220446E-16,0,0.1907413,1.138941,1.081994,0,0,17.73922,13.63368,0,0.9481996,-0.9481996,21.17169,54.28627,0.1267376,1.190193,0.152593,0,13.82442
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,1.372378,45.98875,42.02237,2.131843,2.131843,0,0,0,2.131843,64.37522,0,4.440892E-16,0,1.372378,2.244045,2.131843,0,0,18.79277,12.68548,0,0.8716665,-0.8716665,20.25287,51.93033,0.1267376,2.345027,1.097903,0,14.05786
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,4.002428,56.04037,43.68239,0,0,0,0,0,0,0,0,0,0,4.002428,0,0,0,0,19.76129,11.81382,4.002428,0,4.002428,24.04991,61.66631,0.12658,0,3.201942,0,15.81624
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,3.691203,59.69625,48.01212,2.039921,2.039921,0,-1,0,2.039921,180.9484,0,0,0,3.691203,2.147285,2.039921,0,0,15.75886,15.416,1.543918,0,1.543918,25.5146,65.42191,0.1265194,2.243913,2.952962,0,19.1072
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,4.80868,67.969,51.83701,4.613733,4.613733,0,0,0,4.613733,104.2253,0,0,0,4.80868,4.856561,4.613733,0,0,14.21495,16.80553,0,0.04788163,-0.04788163,25.46412,65.2925,0.1265194,5.075107,3.846944,0,21.61421
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,6.718295,79.82225,55.20838,1.000042,1.000042,0,0,0,1.000042,671.8012,0,0,0,6.718295,1.052676,1.000042,0,0,14.26815,16.75764,5.665619,0,5.665619,30.839,79.07421,0.1262972,1.100046,5.374636,0,23.47594
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,6.71591,82.90928,57.70696,1.148228,1.148228,0,0,0,1.148228,584.8936,0,0,0,6.71591,1.208661,1.148228,0,0,8.602529,21.8567,5.507249,0,5.507249,36.06364,92.47068,0.126082,1.26305,5.372728,0,28.57261
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,7.32585,89.03391,60.16276,0.7307443,0.7307443,0,0,0,0.7307443,1002.519,3.461366,0,0,7.32585,0.7692045,0.7307443,0,0,3.095279,26.81323,3.095279,0,3.095279,39.00008,100,0.1259614,0.8038187,5.86068,0,34.13908
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,5.099668,80.37186,61.60885,0,0,0,-1,0,0,0,5.099668,0,0,5.099668,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1259614,0,4.079734,0,34.69865
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,4.293423,77.44008,61.99391,1.415451,1.415451,0,0,0,1.415451,303.3255,2.803475,0,0,4.293423,1.489948,1.415451,0,0,0,29.59898,0,0,0,39.00008,100,0.1259614,1.556996,3.434738,0,33.8924
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,2.378791,70.5617,62.43031,0.9011245,0.9011245,0,0,0,0.9011245,263.9803,1.430239,0,0,2.378791,0.9485521,0.9011245,0,0,0,29.59898,0,0,0,39.00008,100,0.1259614,0.9912369,1.903033,0,31.97777
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,1.130534,65.38358,61.66019,1.955083,1.955083,0,0,0,1.955083,57.82536,0,0,0,1.130534,2.057982,1.955083,0,0,0,29.59898,0,0.9274483,-0.9274483,38.02246,97.49329,0.1259614,2.150591,0.904427,0,30.72951
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.2421294,60.64328,59.87183,4.213037,4.213037,0,0,0,4.213037,5.747146,0,8.881784E-16,0,0.2421294,4.434776,4.213037,0,0,1.030498,28.67153,0,4.192647,-4.192647,33.60302,86.16142,0.1259614,4.634341,0.1937035,0,28.91366
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,58.23748,58.23748,5.853023,5.853023,0,-1,0,5.853023,0,0,0,0,0,6.161077,5.853023,0,0,5.688995,24.47888,0,6.161077,-6.161077,27.10868,69.50929,0.1259614,6.438325,0,0,24.47888
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,56.21808,56.21808,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.53464,18.31781,0,0,0,27.10868,69.50929,0.1259614,0,0,0,18.31781
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,53.85641,53.85641,7.905837,7.905837,0,-1,0,7.905837,0,0,1.776357E-15,0.3364204,0,8.321934,7.905837,0,0,12.53464,18.31781,0,8.321934,-8.321934,18.33659,47.0168,0.1259614,8.696421,0,0,18.31781
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,51.54607,51.54607,1.490162,1.490162,0,-1,0,1.490162,0,0,2.220446E-16,0,0,1.568591,1.490162,0,0,21.78123,9.995872,0,1.568591,-1.568591,16.68315,42.77722,0.1259614,1.639178,0,0,9.995872
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,49.67214,49.67214,1.44689,1.44689,0,-1,0,1.44689,0,0,2.220446E-16,0,0,1.523043,1.44689,0,0,23.52411,8.427281,0,1.523043,-1.523043,15.07772,38.66075,0.1259614,1.59158,0,0,8.427281
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,48.34584,48.34584,0.2907312,0.2907312,0,-1,0,0.2907312,0,0,0,0,0,0.3060329,0.2907312,0,0,25.21638,6.904239,0,0.3060329,-0.3060329,14.75514,37.83361,0.1259614,0.3198043,0,0,6.904239
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,46.97675,46.97675,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.55641,6.598206,0,0,0,14.75514,37.83361,0.1259614,0,0,0,6.598206
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,45.82159,45.82159,2.501114,2.501114,0,-1,0,2.501114,0,0,4.440892E-16,0,0,2.632751,2.501114,0,0,25.55641,6.598206,0,2.632751,-2.632751,11.97997,30.71782,0.1259614,2.751225,0,0,6.598206
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,44.83755,44.83755,0.7457547,0.7457547,0,-1,0,0.7457547,0,0,1.110223E-16,0,0,0.7850049,0.7457547,0,0,28.48169,3.965455,0,0.7850049,-0.7850049,11.1525,28.59611,0.1259614,0.8203301,0,0,3.965455
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,43.84497,43.84497,0.7085758,0.7085758,0,-1,0,0.7085758,0,0,1.110223E-16,0,0,0.7458693,0.7085758,0,0,29.35392,3.18045,0,0.7458693,-0.7458693,10.36629,26.58017,0.1259614,0.7794334,0,0,3.18045
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,43.03207,43.03207,0.3832453,0.3832453,0,0,0,0.3832453,0,0,0,0,0,0.4034161,0.3832453,0,0,30.18266,2.43458,0,0.4034161,-0.4034161,9.941051,25.48982,0.1259614,0.4215698,0,0,2.43458
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.1907263,43.23143,42.6898,0,0,0,0,0,0,0,0,0,0,0.1907263,0,0,0,0,30.6309,2.031164,0.1907263,0,0.1907263,10.12199,25.95377,0.125954,0,0.152581,0,2.221891
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,1.220918,45.70723,42.18495,2.649306,2.649306,11.44931,0,3.232674,2.649306,46.08443,1.776357E-15,0,0,1.220918,0,0,8.8,8.36,30.44018,2.202818,9.580917,0,9.580917,19.21125,49.25951,0.126314,2.914237,0.9767341,12,3.423736
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,3.63049,54.95601,43.82785,2.114659,2.114659,10.91466,0,3.097409,2.114659,171.6821,0,0,0,3.63049,0,0,8.8,8.36,20.85926,10.82564,11.99049,0,11.99049,30.58642,78.42657,0.1265321,2.326125,2.904392,12,14.45613
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,4.942157,64.28278,48.13192,3.265137,3.265137,0,-1,0,3.265137,151.3614,0,0,0,4.942157,3.436986,3.265137,0,0,8.868771,21.61708,1.505171,0,1.505171,32.01435,82.08792,0.1264737,3.591651,3.953726,0,26.55924
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,6.555988,75.10612,51.93113,5.311517,5.311517,0,0,0,5.311517,123.4297,0,0,0,6.555988,5.591071,5.311517,0,0,7.3636,22.97174,0.9649171,0,0.9649171,32.92976,84.4351,0.1264362,5.842669,5.24479,0,29.52773
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,7.459899,83.2854,55.20838,0,0,0,0,0,0,0,1.061216,0,0,7.459899,0,0,0,0,6.398683,23.84016,6.398683,0,6.398683,39.00008,100,0.1261885,0,5.967919,0,31.30006
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,7.434496,86.45222,57.7583,0,0,0,0,0,0,0,7.434496,0,0,7.434496,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1261885,0,5.947597,0,37.03347
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,6.587016,85.43026,60.2141,0,0,0,0,0,0,0,6.587016,0,0,6.587016,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1261885,0,5.269613,0,36.18599
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,6.08543,84.8487,61.66019,2.217969,2.217969,0,-1,0,2.217969,274.3694,3.750725,0,0,6.08543,2.334705,2.217969,0,0,0,29.59898,0,0,0,39.00008,100,0.1261885,2.439766,4.868344,0,35.68441
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,3.692977,75.09898,62.04525,2.628622,2.628622,0,0,0,2.628622,140.491,0.9260067,0,0,3.692977,2.76697,2.628622,0,0,0,29.59898,0,0,0,39.00008,100,0.1261885,2.891484,2.954381,0,33.29195
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,1.831983,68.64912,62.47309,2.929953,2.929953,0,0,0,2.929953,62.52604,0,0,0,1.831983,3.084161,2.929953,0,0,0,29.59898,0,1.252177,-1.252177,37.68017,96.61562,0.1261885,3.222948,1.465587,0,31.43096
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,1.338401,66.18753,61.75432,0,0,0,0,0,0,0,0,0,0,1.338401,0,0,0,0,1.391308,28.3468,1.338401,0,1.338401,38.94989,99.8713,0.1261368,0,1.070721,0,29.6852
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.215743,60.61039,59.92317,0.1018646,0.1018646,0,0,0,0.1018646,211.794,0.05561037,0,0,0.215743,0.1072259,0.1018646,0,0,0.05290679,29.55136,0.05290679,0,0.05290679,39.00008,100,0.1261348,0.112051,0.1725944,0,29.76711
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,58.3316,58.3316,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1261348,0,0,0,29.59898
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,56.3122,56.3122,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1261348,0,0,0,29.59898
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,53.95909,53.95909,4.497748,4.497748,0,-1,0,4.497748,0,0,0,0,0,4.734472,4.497748,0,0,0,29.59898,0,4.734472,-4.734472,34.00951,87.20369,0.1261348,4.947523,0,0,29.59898
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,51.59742,51.59742,0.7999204,0.7999204,0,-1,0,0.7999204,0,0,1.110223E-16,0,0,0.8420215,0.7999204,0,0,5.260524,24.86451,0,0.8420215,-0.8420215,33.12194,84.92788,0.1261348,0.8799124,0,0,24.86451
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,49.76626,49.76626,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.196104,24.02248,0,0,0,33.12194,84.92788,0.1261348,0,0,0,24.02248
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,48.44852,48.44852,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.196104,24.02248,0,0,0,33.12194,84.92788,0.1261348,0,0,0,24.02248
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,47.07088,47.07088,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.196104,24.02248,0,0,0,33.12194,84.92788,0.1261348,0,0,0,24.02248
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,45.91571,45.91571,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.196104,24.02248,0,0,0,33.12194,84.92788,0.1261348,0,0,0,24.02248
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,44.95735,44.95735,1.105119,1.105119,0,-1,0,1.105119,0,0,0,0,0,1.163283,1.105119,0,0,6.196104,24.02248,0,1.163283,-1.163283,31.89573,81.78376,0.1261348,1.215631,0,0,24.02248
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,43.96476,43.96476,1.365361,1.365361,0,-1,0,1.365361,0,0,2.220446E-16,0,0,1.437222,1.365361,0,0,7.488641,22.8592,0,1.437222,-1.437222,30.38076,77.89924,0.1261348,1.501898,0,0,22.8592
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,43.15187,43.15187,1.172554,1.172554,0,0,0,1.172554,0,0,0,0,0,1.234268,1.172554,0,0,9.085555,21.42198,0,1.234268,-1.234268,29.07973,74.56326,0.1261348,1.28981,0,0,21.42198
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.1864311,43.33939,42.8096,0.247131,0.247131,0,0,0,0.247131,75.43819,0,0,0,0.1864311,0.2601379,0.247131,0,0,10.45696,20.18771,0,0.07370673,-0.07370673,29.00204,74.36405,0.1261348,0.2718441,0.1491449,0,20.37414
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,1.922251,47.93031,42.30475,0,0,0,0,0,0,0,0,0,0,1.922251,0,0,0,0,10.53886,20.114,1.922251,0,1.922251,30.82565,79.03996,0.1260606,0,1.537801,0,22.03625
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,3.773121,55.55999,43.94765,0,0,0,0,0,0,0,0,0,0,3.773121,0,0,0,0,8.616609,21.84403,3.773121,0,3.773121,34.40514,88.21814,0.1259153,0,3.018497,0,25.61715
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,6.068182,68.65905,48.20037,4.101094,4.101094,0,-1,0,4.101094,147.965,0,0,0,6.068182,4.316941,4.101094,0,0,4.843488,25.23984,1.751241,0,1.751241,36.06651,92.47806,0.125848,4.511203,4.854545,0,31.30802
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,6.128562,73.36807,51.98247,2.555658,2.555658,0,0,0,2.555658,239.8037,0.3461483,0,0,6.128562,2.690166,2.555658,0,0,3.092247,26.81596,3.092247,0,3.092247,39.00008,100,0.1257292,2.811224,4.90285,0,32.94452
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,7.091595,81.5906,55.25116,0.6832789,0.6832789,0,0,0,0.6832789,1037.877,6.372355,0,0,7.091595,0.7192409,0.6832789,0,0,0,29.59898,0,0,0,39.00008,100,0.1257292,0.7516068,5.673276,0,36.69057
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,7.466871,86.61479,57.7583,0,0,0,0,0,0,0,7.466871,0,0,7.466871,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1257292,0,5.973497,0,37.06585
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,6.633114,85.65158,60.2141,7.680837,7.680837,3,0,1.095,7.680837,86.35926,1.705917,0,0,6.633114,4.927197,4.680837,0,0,0,29.59898,0,0,0,39.00008,100,0.1257292,8.44892,5.306491,12,36.23209
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,5.828796,83.66359,61.66019,3.011456,3.011456,0,-1,0,3.011456,193.5541,2.658843,0,0,5.828796,3.169954,3.011456,0,0,0,29.59898,0,0,0,39.00008,100,0.1257292,3.312602,4.663037,0,35.42777
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,4.310997,77.61844,62.08804,0,0,0,0,0,0,0,4.310997,0,0,4.310997,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1257292,0,3.448798,0,33.90998
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,3.817921,76.06682,62.47309,1.497866,1.497866,0,0,0,1.497866,254.8907,2.24122,0,0,3.817921,1.576702,1.497866,0,0,0,29.59898,0,0,0,39.00008,100,0.1257292,1.647653,3.054337,0,33.4169
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,2.267321,69.44188,61.75432,3.035983,3.035983,0,0,0,3.035983,74.68162,0,0,0,2.267321,3.195771,3.035983,0,0,0,29.59898,0,0.9284503,-0.9284503,38.0214,97.49059,0.1257292,3.339581,1.813857,0,31.8663
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.1604969,60.48531,59.97451,3.172653,3.172653,0,0,0,3.172653,5.058759,0,4.440892E-16,0,0.1604969,3.339635,3.172653,0,0,1.031611,28.67053,0,3.179138,-3.179138,34.6703,88.89803,0.1257292,3.489918,0.1283975,0,28.83102
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,58.38295,58.38295,4.375051,4.375051,0,-1,0,4.375051,0,0,8.881784E-16,0,0,4.605316,4.375051,0,0,4.563987,25.49139,0,4.605316,-4.605316,29.81587,76.4508,0.1257292,4.812555,0,0,25.49139
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,56.36354,56.36354,8.440114,8.36,0,-1,0,8.36,0,0,0.08011397,0.9241254,0,8.8,8.36,0,0,9.681005,20.88607,0,8.8,-8.8,20.53986,52.66619,0.1257292,9.284125,0,0,20.88607
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,54.05321,54.05321,1.452234,1.452234,0,-1,0,1.452234,0,0,2.220446E-16,0,0,1.528668,1.452234,0,0,19.45878,12.08607,0,1.528668,-1.528668,18.9285,48.53452,0.1257292,1.597458,0,0,12.08607
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,51.69154,51.69154,0.5401222,0.5401222,0,-1,0,0.5401222,0,0,1.110223E-16,0,0,0.5685497,0.5401222,0,0,21.1573,10.55741,0,0.5685497,-0.5685497,18.3292,46.99784,0.1257292,0.5941344,0,0,10.55741
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,49.8176,49.8176,2.321167,2.321167,0,-1,0,2.321167,0,0,4.440892E-16,0,0,2.443334,2.321167,0,0,21.78902,9.988856,0,2.443334,-2.443334,15.7537,40.39401,0.1257292,2.553284,0,0,9.988856
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,48.4913,48.4913,0.9698741,0.9698741,0,-1,0,0.9698741,0,0,2.220446E-16,0,0,1.02092,0.9698741,0,0,24.50384,7.545523,0,1.02092,-1.02092,14.67755,37.63467,0.1257292,1.066862,0,0,7.545523
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,47.14788,47.14788,1.056432,1.056432,0,-1,0,1.056432,0,0,0,0,0,1.112034,1.056432,0,0,25.6382,6.524603,0,1.112034,-1.112034,13.50536,34.62907,0.1257292,1.162076,0,0,6.524603
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,45.99272,45.99272,0.4950815,0.4950815,0,-1,0,0.4950815,0,0,0,0,0,0.5211384,0.4950815,0,0,26.87379,5.412569,0,0.5211384,-0.5211384,12.95604,33.22054,0.1257292,0.5445896,0,0,5.412569
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,45.00013,45.00013,1.074068,1.074068,0,-1,0,1.074068,0,0,0,0,0,1.130598,1.074068,0,0,27.45283,4.89143,0,1.130598,-1.130598,11.76428,30.16476,0.1257292,1.181475,0,0,4.89143
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,44.04177,44.04177,0.6128525,0.6128525,0,-1,0,0.6128525,0,0,0,0,0,0.6451078,0.6128525,0,0,28.70905,3.760832,0,0.6451078,-0.6451078,11.08428,28.42117,0.1257292,0.6741377,0,0,3.760832
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,43.22032,43.22032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.42584,3.115724,0,0,0,11.08428,28.42117,0.1257292,0,0,0,3.115724
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.1722643,43.402,42.91228,0.6812875,0.6812875,0,0,0,0.6812875,25.28512,0,1.110223E-16,0,0.1722643,0.7171447,0.6812875,0,0,29.42584,3.115724,0,0.5448803,-0.5448803,10.50992,26.94847,0.1257292,0.7494162,0.1378115,0,3.287989
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,1.999068,48.27072,42.40742,0.342098,0.342098,0,0,0,0.342098,584.3553,0,0,0,1.999068,0.3601032,0.342098,0,0,30.03126,2.570844,1.638965,0,1.638965,12.06478,30.93528,0.1256664,0.3763078,1.599254,0,4.569912
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,2.780185,52.3937,44.0161,2.49738,2.49738,0,0,0,2.49738,111.3241,0,0,0,2.780185,2.628821,2.49738,0,0,28.3923,4.045912,0.1513638,0,0.1513638,12.20838,31.30347,0.1256606,2.747118,2.224148,0,6.826097
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,3.764976,60.23967,48.27738,2.848416,2.848416,0,-1,0,2.848416,132.1779,0,0,0,3.764976,2.998333,2.848416,0,0,28.24093,4.18214,0.7666439,0,0.7666439,12.93568,33.16835,0.1256312,3.133257,3.011981,0,7.947116
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,6.571048,75.29488,52.03381,0,0,0,0,0,0,0,0,0,0,6.571048,0,0,0,0,27.47429,4.872119,6.571048,0,6.571048,19.16952,49.15253,0.1253801,0,5.256839,0,11.44317
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,6.082532,77.07314,55.25116,3.855049,3.855049,0,0,0,3.855049,157.7809,0,0,0,6.082532,4.057946,3.855049,0,0,20.90324,10.78606,2.024586,0,2.024586,21.09022,54.07737,0.1253029,4.240553,4.866025,0,16.8686
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,6.473392,81.85027,57.7583,5.990958,5.990958,0,0,0,5.990958,108.0527,0,0,0,6.473392,6.306272,5.990958,0,0,18.87865,12.60819,0.16712,0,0.16712,21.24876,54.48389,0.1252965,6.590054,5.178713,0,19.08158
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,6.170077,83.47041,60.2141,7.175049,7.175049,0,0,0,7.175049,85.99352,0,8.881784E-16,0,6.170077,7.552683,7.175049,0,0,18.71153,12.7586,0,1.382605,-1.382605,19.79136,50.74699,0.1252965,7.892554,4.936062,0,18.92867
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,4.158895,76.51842,61.66019,6.927298,6.927298,0,-1,0,6.927298,60.03632,0,8.881784E-16,0,4.158895,7.291893,6.927298,0,0,20.24776,11.37599,0,3.132998,-3.132998,16.4889,42.27913,0.1252965,7.620028,3.327116,0,15.53489
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,3.615687,74.84425,62.08804,3.466699,3.466699,0,0,0,3.466699,104.2977,0,0,0,3.615687,3.649157,3.466699,0,0,23.72887,8.242994,0,0.0334695,-0.0334695,16.45362,42.18867,0.1252965,3.813369,2.89255,0,11.85868
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,1.985402,69.19265,62.47309,8.548207,8.548207,12,0,3.372,8.548207,23.22595,0,0,0,1.985402,0,0,3.451793,3.279203,23.76606,8.209525,5.264606,0,5.264606,21.44806,54.99491,0.1255518,9.403028,1.588322,12,10.19493
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,1.272352,65.96201,61.75432,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.272352,0,0,8.8,8.36,18.50145,12.94767,9.632352,0,9.632352,30.58611,78.42577,0.1256792,0,1.017882,12,14.22002
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.1487474,60.44779,59.97451,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1487474,0,0,8.8,8.36,8.869102,21.61679,8.508747,0,8.508747,38.65821,99.12344,0.1258486,0,0.1189979,12,21.76554
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,58.38295,58.38295,3.620908,3.620908,0,-1,0,3.620908,0,0,4.440892E-16,0,0,3.811482,3.620908,0,0,0.3603538,29.27466,0,3.811482,-3.811482,34.64056,88.82178,0.1258486,3.982999,0,0,29.27466
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,56.36354,56.36354,5.430036,5.430036,0,-1,0,5.430036,0,0,8.881784E-16,0,0,5.715827,5.430036,0,0,4.595334,25.46318,0,5.715827,-5.715827,28.61555,73.37306,0.1258486,5.973039,0,0,25.46318
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,54.05321,54.05321,4.419525,4.419525,0,-1,0,4.419525,0,0,0,0,0,4.652132,4.419525,0,0,10.94625,19.74735,0,4.652132,-4.652132,23.71177,60.7993,0.1258486,4.861478,0,0,19.74735
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,51.74288,51.74288,1.871687,1.871687,0,-1,0,1.871687,0,0,2.220446E-16,0,0,1.970197,1.871687,0,0,16.11529,15.09522,0,1.970197,-1.970197,21.635,55.47426,0.1258486,2.058856,0,0,15.09522
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,49.86039,49.86039,0.09965492,0.09965492,0,-1,0,0.09965492,0,0,1.387779E-17,0,0,0.1048999,0.09965492,0,0,18.3044,13.12502,0,0.1048999,-0.1048999,21.52443,55.19073,0.1258486,0.1096204,0,0,13.12502
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,48.54264,48.54264,0.8280976,0.8280976,0,-1,0,0.8280976,0,0,1.110223E-16,0,0,0.8716816,0.8280976,0,0,18.42095,13.02012,0,0.8716816,-0.8716816,20.6056,52.83476,0.1258486,0.9109073,0,0,13.02012
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,47.19067,47.19067,2.02716,2.02716,0,-1,0,2.02716,0,0,4.440892E-16,0,0,2.133853,2.02716,0,0,19.38949,12.14844,0,2.133853,-2.133853,18.35632,47.06739,0.1258486,2.229876,0,0,12.14844
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,46.00983,46.00983,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.76043,10.01459,0,0,0,18.35632,47.06739,0.1258486,0,0,0,10.01459
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,45.05148,45.05148,0.5617976,0.5617976,0,-1,0,0.5617976,0,0,1.110223E-16,0,0,0.5913659,0.5617976,0,0,21.76043,10.01459,0,0.5913659,-0.5913659,17.73296,45.46905,0.1258486,0.6179773,0,0,10.01459
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,44.08456,44.08456,1.601307,1.601307,0,-1,0,1.601307,0,0,0,0,0,1.685586,1.601307,0,0,22.41751,9.423223,0,1.685586,-1.685586,15.9562,40.91325,0.1258486,1.761438,0,0,9.423223
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,43.29733,43.29733,0.543072,0.543072,0,0,0,0.543072,0,0,1.110223E-16,0,0,0.5716548,0.543072,0,0,24.29038,7.737636,0,0.5716548,-0.5716548,15.35362,39.36818,0.1258486,0.5973793,0,0,7.737636
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.119801,43.32114,42.98073,0,0,0,0,0,0,0,0,0,0,0.119801,0,0,0,0,24.92555,7.165981,0.119801,0,0.119801,15.46728,39.6596,0.125844,0,0.09584081,0,7.285782
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,1.944659,48.20275,42.50155,3.781197,3.781197,0,0,0,3.781197,51.42972,0,0,0,1.944659,3.980208,3.781197,0,0,24.80575,7.273802,0,2.035548,-2.035548,13.32162,34.15793,0.125844,4.159317,1.555727,0,9.218461
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,2.191422,50.6109,44.08456,4.966394,4.966394,12,0,3.372,4.966394,44.12501,0,0,0,2.191422,0,0,7.033606,6.681925,27.06747,5.238253,8.873347,0,8.873347,21.73962,55.74249,0.1262695,5.463034,1.753138,12,7.429676
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,2.165443,54.95775,48.32017,4.886625,4.886625,0,-1,0,4.886625,44.31367,0,8.881784E-16,0,2.165443,5.143816,4.886625,0,0,18.19412,13.22427,0,2.978373,-2.978373,18.60014,47.69256,0.1262695,5.375287,1.732354,0,15.38971
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,5.934248,72.62848,52.03381,0,0,0,0,0,0,0,0,0,0,5.934248,0,0,0,0,21.50343,10.24589,5.934248,0,5.934248,24.22986,62.12772,0.1260444,0,4.747398,0,16.18014
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,5.699564,75.45083,55.25116,2.134995,2.134995,0,0,0,2.134995,266.9591,0,0,0,5.699564,2.247363,2.134995,0,0,15.56918,15.58672,3.452201,0,3.452201,27.5049,70.52525,0.1259137,2.348495,4.559651,0,21.28628
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,6.441407,81.70393,57.7583,5.74011,5.74011,0,0,0,5.74011,112.2175,0,0,0,6.441407,6.042221,5.74011,0,0,12.11698,18.6937,0.3991859,0,0.3991859,27.8836,71.49628,0.1258986,6.314121,5.153126,0,25.13511
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,7.637853,90.73868,60.2141,0,0,0,0,0,0,0,0,0,0,7.637853,0,0,0,0,11.71779,19.05297,7.637853,0,7.637853,35.12951,90.07548,0.1256106,0,6.110282,0,26.69082
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,5.67274,82.95562,61.66019,0,0,0,-1,0,0,0,1.592801,0,0,5.67274,0,0,0,0,4.079939,25.92703,4.079939,0,4.079939,39.00008,100,0.1254573,0,4.538192,0,31.59977
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,2.909385,72.10323,62.04525,0.03786535,0.03786535,0,0,0,0.03786535,7683.501,2.869526,0,0,2.909385,0.03985826,0.03786535,0,0,0,29.59898,0,0,0,39.00008,100,0.1254573,0.04165189,2.327508,0,32.50836
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,2.363864,70.55295,62.47309,0,0,0,0,0,0,0,2.363864,0,0,2.363864,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1254573,0,1.891091,0,31.96284
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.5451223,63.52633,61.75432,0,0,0,0,0,0,0,0.5451223,0,0,0.5451223,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1254573,0,0.4360978,0,30.1441
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.118439,60.35111,59.97451,2.116176,2.116176,0,0,0,2.116176,5.596842,0,0,0,0.118439,2.227554,2.116176,0,0,0,29.59898,0,2.109115,-2.109115,36.77687,94.29949,0.1254573,2.327794,0.09475123,0,29.71742
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,58.43428,58.43428,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.343461,27.48986,0,0,0,36.77687,94.29949,0.1254573,0,0,0,27.48986
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,56.40633,56.40633,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.343461,27.48986,0,0,0,36.77687,94.29949,0.1254573,0,0,0,27.48986
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,54.096,54.096,0.2446647,0.2446647,0,-1,0,0.2446647,0,0,5.551115E-17,0,0,0.2575418,0.2446647,0,0,2.343461,27.48986,0,0.2575418,-0.2575418,36.5054,93.60341,0.1254573,0.2691312,0,0,27.48986
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,51.78566,51.78566,0.5593594,0.5593594,0,-1,0,0.5593594,0,0,0,0,0,0.5887994,0.5593594,0,0,2.629618,27.23232,0,0.5887994,-0.5887994,35.88475,92.01201,0.1254573,0.6152953,0,0,27.23232
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,49.91173,49.91173,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.28384,26.64352,0,0,0,35.88475,92.01201,0.1254573,0,0,0,26.64352
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,48.58543,48.58543,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.28384,26.64352,0,0,0,35.88475,92.01201,0.1254573,0,0,0,26.64352
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,47.24201,47.24201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.28384,26.64352,0,0,0,35.88475,92.01201,0.1254573,0,0,0,26.64352
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,46.08685,46.08685,0.9119887,0.9119887,0,-1,0,0.9119887,0,0,1.110223E-16,0,0,0.9599881,0.9119887,0,0,3.28384,26.64352,0,0.9599881,-0.9599881,34.87284,89.41735,0.1254573,1.003188,0,0,26.64352
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,45.11993,45.11993,0.6949024,0.6949024,0,-1,0,0.6949024,0,0,0,0,0,0.7314762,0.6949024,0,0,4.350493,25.68353,0,0.7314762,-0.7314762,34.1018,87.44032,0.1254573,0.7643926,0,0,25.68353
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,44.16157,44.16157,0.4908656,0.4908656,0,-1,0,0.4908656,0,0,1.110223E-16,0,0,0.5167006,0.4908656,0,0,5.163245,24.95206,0,0.5167006,-0.5167006,33.55714,86.04379,0.1254573,0.5399522,0,0,24.95206
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,43.36579,43.36579,2.204531,2.204531,0,0,0,2.204531,0,0,4.440892E-16,0,0,2.320559,2.204531,0,0,5.737357,24.43536,0,2.320559,-2.320559,31.11106,79.77179,0.1254573,2.424984,0,0,24.43536
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.1842779,43.58222,43.05774,1.71884,1.71884,0,0,0,1.71884,10.72107,0,2.220446E-16,0,0.1842779,1.809305,1.71884,0,0,8.315755,22.1148,0,1.625027,-1.625027,29.39813,75.37967,0.1254573,1.890724,0.1474224,0,22.29908
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,1.003928,45.46173,42.57001,5.737381,5.737381,0,0,0,5.737381,17.49801,0,8.881784E-16,0,1.003928,6.039348,5.737381,0,0,10.12134,20.48977,0,5.03542,-5.03542,24.09033,61.76996,0.1254573,6.311119,0.8031421,0,21.4937
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,1.734138,49.28135,44.16157,1.221816,1.221816,0,0,0,1.221816,141.9312,0,0,0,1.734138,1.286122,1.221816,0,0,15.71625,15.45435,0.4480155,0,0.4480155,24.51536,62.85976,0.1254405,1.343998,1.38731,0,17.18849
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,2.417018,55.82344,48.37151,6.707772,6.707772,0,-1,0,6.707772,36.03309,0,0,0,2.417018,7.060812,6.707772,0,0,15.26824,15.85756,0,4.643795,-4.643795,19.62037,50.30853,0.1254405,7.378549,1.933614,0,18.27458
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,3.761508,64.33047,52.03381,4.638611,4.638611,0,0,0,4.638611,81.09126,0,0,0,3.761508,4.882749,4.638611,0,0,20.42801,11.21377,0,1.12124,-1.12124,18.43848,47.27805,0.1254405,5.102472,3.009207,0,14.97528
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,2.734355,64.18055,55.25116,0,0,0,0,0,0,0,0,0,0,2.734355,0,0,0,0,21.67383,10.09253,2.734355,0,2.734355,21.03251,53.92941,0.125338,0,2.187485,0,12.82689
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,2.015809,64.29515,57.70696,0.2880207,0.2880207,0,0,0,0.2880207,699.8832,0,0,0,2.015809,0.3031797,0.2880207,0,0,18.93948,12.55345,1.712629,0,1.712629,22.65726,58.09541,0.1252739,0.3168228,1.612647,0,14.56926
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,1.522877,65.17077,60.16276,5.6756,5.6756,0,0,0,5.6756,26.832,0,0,0,1.522877,5.974316,5.6756,0,0,17.22685,14.09482,0,4.451439,-4.451439,17.96503,46.06408,0.1252739,6.24316,1.218301,0,15.61769
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,3.361576,73.3363,61.60885,2.377439,2.377439,0,-1,0,2.377439,141.3948,0,0,0,3.361576,2.502568,2.377439,0,0,22.17289,9.643377,0.8590082,0,0.8590082,18.77995,48.15363,0.1252418,2.615183,2.689261,0,13.00495
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,1.923572,68.47036,61.99391,1.223626,1.223626,0,0,0,1.223626,157.2026,0,0,0,1.923572,1.288028,1.223626,0,0,21.31388,10.41648,0.6355444,0,0.6355444,19.38288,49.6996,0.125218,1.345989,1.538858,0,12.34006
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,1.517897,67.50559,62.43031,0,0,0,0,0,0,0,0,0,0,1.517897,0,0,0,0,20.67834,10.98847,1.517897,0,1.517897,20.82289,53.39191,0.1251613,0,1.214318,0,12.50637
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.3287619,62.81773,61.75432,6.502635,6.502635,0,0,0,6.502635,5.055826,0,8.881784E-16,0,0.3287619,6.844878,6.502635,0,0,19.16044,12.35458,0,6.516117,-6.516117,13.9543,35.78018,0.1251613,7.152898,0.2630095,0,12.68334
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.1698128,60.51507,59.97451,4.593439,4.593439,0,0,0,4.593439,3.696856,0,8.881784E-16,0,0.1698128,4.835199,4.593439,0,0,26.40057,5.838466,0,4.665387,-4.665387,9.03655,23.17059,0.1251613,5.052783,0.1358503,0,6.008278
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,58.43428,58.43428,4.051897,1.114425,0,-1,0,1.114425,0,0,2.937472,3.342662,0,1.173079,1.114425,0,0,31.58433,1.173079,0,1.173079,-1.173079,7.800015,20,0.1251613,4.457087,0,0,1.173079
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,56.45767,56.45767,1.289118,0,0,-1,0,0,0,0,1.289118,1.41803,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251613,1.41803,0,0,0
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,54.14734,54.14734,1.280676,0,0,-1,0,0,0,0,1.280676,1.408744,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251613,1.408744,0,0,0
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,51.83701,51.83701,0.4842637,0,0,-1,0,0,0,0,0.4842637,0.53269,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251613,0.53269,0,0,0
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,49.96307,49.96307,1.935374,0,0,-1,0,0,0,0,1.935374,2.128911,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251613,2.128911,0,0,0
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,48.63677,48.63677,0.3744715,0,0,-1,0,0,0,0,0.3744715,0.4119186,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251613,0.4119186,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,47.29335,47.29335,1.838486,0,0,-1,0,0,0,0,1.838486,2.022335,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251613,2.022335,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,46.13818,46.13818,0.04654873,0,0,-1,0,0,0,0,0.04654873,0.0512036,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251613,0.0512036,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,45.17127,45.17127,0.3880947,0,0,-1,0,0,0,0,0.3880947,0.4269042,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251613,0.4269042,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,44.21291,44.21291,0.2327128,0,0,-1,0,0,0,0,0.2327128,0.255984,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251613,0.255984,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,43.41713,43.41713,0.8560672,0.8560672,9.656067,0,2.778985,0.8560672,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1254068,0.941674,0,12,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.07821896,43.34849,43.1262,2.201384,2.201384,11.00138,0,3.11935,2.201384,3.553172,1.776357E-15,0,0,0.07821896,0,0,8.8,8.36,24.52775,7.524,8.438219,0,8.438219,23.73621,60.86194,0.1257605,2.421522,0.06257517,12,7.602219
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,2.468185,49.96664,42.64702,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.468185,0,0,8.8,8.36,16.08953,15.1184,10.82819,0,10.82819,34.00872,87.20168,0.12584,0,1.974548,12,17.58658
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,4.246613,57.45053,44.21291,3.420902,3.420902,0,0,0,3.420902,124.1372,0,0,0,4.246613,3.60095,3.420902,0,0,5.261349,24.86376,0.6456633,0,0.6456633,34.62125,88.77227,0.125816,3.762992,3.39729,0,29.11038
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,5.558617,66.90325,48.39718,4.016439,4.016439,0,-1,0,4.016439,138.3967,0,0,0,5.558617,4.22783,4.016439,0,0,4.615686,25.44486,1.330786,0,1.330786,35.88375,92.00943,0.1257664,4.418083,4.446894,0,31.00348
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,7.279731,78.41949,52.03381,0.5519385,0.5519385,0,0,0,0.5519385,1318.939,3.413844,0,0,7.279731,0.580988,0.5519385,0,0,3.284899,26.64257,3.284899,0,3.284899,39.00008,100,0.1256443,0.6071324,5.823785,0,33.9223
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,7.366824,82.89248,55.25116,3.551706,3.551706,0,0,0,3.551706,207.4165,3.628186,0,0,7.366824,3.738638,3.551706,0,0,0,29.59898,0,0,0,39.00008,100,0.1256443,3.906877,5.893459,0,36.9658
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,7.062013,84.55389,57.70696,2.928978,2.928978,0,0,0,2.928978,241.1084,3.978878,0,0,7.062013,3.083135,2.928978,0,0,0,29.59898,0,0,0,39.00008,100,0.1256443,3.221876,5.649611,0,36.66099
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,6.519478,85.04372,60.16276,1.37639,1.37639,0,0,0,1.37639,473.6652,5.070647,0,0,6.519478,1.448831,1.37639,0,0,0,29.59898,0,0,0,39.00008,100,0.1256443,1.514029,5.215583,0,36.11846
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,6.028813,84.52222,61.60885,0,0,0,-1,0,0,0,6.028813,0,0,6.028813,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1256443,0,4.82305,0,35.62779
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,4.840115,79.71159,61.99391,3.570906,3.570906,0,0,0,3.570906,135.543,1.081266,0,0,4.840115,3.758848,3.570906,0,0,0,29.59898,0,0,0,39.00008,100,0.1256443,3.927996,3.872092,0,34.43909
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,4.190969,77.51664,62.43031,0.6065264,0.6065264,0,0,0,0.6065264,690.9788,3.55252,0,0,4.190969,0.6384488,0.6065264,0,0,0,29.59898,0,0,0,39.00008,100,0.1256443,0.667179,3.352775,0,33.78995
