Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,1.347426,64.23079,59.82904,3.25082,3.25082,0,0,0,3.25082,41.44881,0,0,0,1.347426,3.421916,3.25082,0,0,20.80724,10.87246,0,2.07449,-2.07449,17.07389,43.77913,0.1237442,3.575902,1.077941,0,12.21989
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.116369,58.60309,58.23748,0,0,0,0,0,0,0,0,0,0,0.116369,0,0,0,0,23.11223,8.797975,0.116369,0,0.116369,17.18429,44.0622,0.1237409,0,0.09309518,0,8.914343
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,56.93685,56.93685,8.904402,8.36,0,-1,0,8.36,0,0,0.544402,1.434842,0,8.8,8.36,0,0,22.99586,8.902706,0,8.8,-8.8,7.908278,20.27759,0.1237409,9.794842,0,0,8.902706
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,55.01157,55.01157,1.75781,0.09757096,0,-1,0,0.09757096,0,0,1.660239,1.83602,0,0.1027063,0.09757096,0,0,32.77364,0.1027063,0,0.1027063,-0.1027063,7.800015,20,0.1237409,1.933591,0,0,0.1027063
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,53.04351,53.04351,10.39647,0,0,-1,0,0,0,0,10.39647,11.43612,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1237409,11.43612,0,0,0
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,50.92143,50.92143,1.652457,0,0,-1,0,0,0,0,1.652457,1.817702,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1237409,1.817702,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,49.43255,49.43255,2.564051,0,0,-1,0,0,0,0,2.564051,2.820456,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1237409,2.820456,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,48.30305,48.30305,0.7375767,0,0,-1,0,0,0,0,0.7375767,0.8113343,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1237409,0.8113343,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,47.09655,47.09655,1.594263,0,0,-1,0,0,0,0,1.594263,1.753689,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1237409,1.753689,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,46.18097,46.18097,1.689582,0,0,-1,0,0,0,0,1.689582,1.85854,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1237409,1.85854,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,45.3424,45.3424,0.8117689,0,0,-1,0,0,0,0,0.8117689,0.8929458,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1237409,0.8929458,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,44.52095,44.52095,2.146343,0,0,-1,0,0,0,0,2.146343,2.360977,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1237409,2.360977,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,43.96476,43.96476,0.5312029,0.5312029,9.331203,0,2.696794,0.5312029,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.123914,0.5843231,0,12,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.08143776,43.98322,43.75084,1.407266,1.407266,10.20727,0,2.918438,1.407266,5.786949,0,0,0,0.08143776,0,0,8.8,8.36,24.52775,7.524,8.441438,0,8.441438,23.73926,60.86977,0.1241412,1.547992,0.06515021,12,7.605438
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,2.287508,50.11332,43.323,5.089028,5.089028,12,0,3.372,5.089028,44.94979,0,0,0,2.287508,0,0,6.910972,6.565423,16.08632,15.12129,8.852931,0,8.852931,32.13789,82.40467,0.1244723,5.597931,1.830006,12,17.4088
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,3.878917,56.48199,44.46961,0.6531644,0.6531644,0,0,0,0.6531644,593.8653,0,0,0,3.878917,0.6875415,0.6531644,0,0,7.233385,23.08893,3.191375,0,3.191375,35.16549,90.16775,0.1243805,0.7184809,3.103133,0,26.96785
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,6.147005,68.01624,47.38748,5.438614,5.438614,0,-1,0,5.438614,113.0252,0,0,0,6.147005,5.724857,5.438614,0,0,4.042009,25.96117,0.4221484,0,0.4221484,35.56598,91.19463,0.1243684,5.982475,4.917604,0,32.10817
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,6.558915,72.68353,49.91173,0,0,0,0,0,0,0,2.939053,0,0,6.558915,0,0,0,0,3.619861,26.3411,3.619861,0,3.619861,39.00008,100,0.1242644,0,5.247131,0,32.90002
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,7.716582,80.93387,52.41887,2.384461,2.384461,0,0,0,2.384461,323.6195,5.206623,0,0,7.716582,2.509959,2.384461,0,0,0,29.59898,0,0,0,39.00008,100,0.1242644,2.622907,6.173266,0,37.31556
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,7.344255,82.17418,54.77198,5.714428,5.714428,0,0,0,5.714428,128.5213,1.329068,0,0,7.344255,6.015187,5.714428,0,0,0,29.59898,0,0,0,39.00008,100,0.1242644,6.285871,5.875404,0,36.94323
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,6.24478,80.10545,57.17644,3.629109,3.629109,0,0,0,3.629109,172.0747,2.424665,0,0,6.24478,3.820115,3.629109,0,0,0,29.59898,0,0,0,39.00008,100,0.1242644,3.99202,4.995824,0,35.84376
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,5.260555,77.62618,58.67388,2.431821,2.431821,0,-1,0,2.431821,216.3217,2.700744,0,0,5.260555,2.559811,2.431821,0,0,0,29.59898,0,0,0,39.00008,100,0.1242644,2.675003,4.208444,0,34.85953
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,4.229895,74.2017,59.34986,1.467001,1.467001,0,0,0,1.467001,288.3363,2.685684,0,0,4.229895,1.544211,1.467001,0,0,0,29.59898,0,0,0,39.00008,100,0.1242644,1.613701,3.383916,0,33.82887
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,3.851353,73.52339,60.06863,0,0,0,0,0,0,0,3.851353,0,0,3.851353,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1242644,0,3.081082,0,33.45033
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,1.899496,65.91165,59.63224,3.961365,3.961365,0,0,0,3.961365,47.95055,0,0,0,1.899496,4.169858,3.961365,0,0,0,29.59898,0,2.270361,-2.270361,36.60691,93.86368,0.1242644,4.357501,1.519597,0,31.49847
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.2926812,58.97109,58.04923,3.3973,3.3973,0,0,0,3.3973,8.615112,0,4.440892E-16,0,0.2926812,3.576105,3.3973,0,0,2.522624,27.32862,0,3.283424,-3.283424,33.14587,84.98925,0.1242644,3.73703,0.2341449,0,27.6213
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,56.79994,56.79994,1.705243,1.705243,0,-1,0,1.705243,0,0,2.220446E-16,0,0,1.794992,1.705243,0,0,6.170872,24.04519,0,1.794992,-1.794992,31.25379,80.13776,0.1242644,1.875767,0,0,24.04519
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,54.91745,54.91745,5.992438,5.992438,0,-1,0,5.992438,0,0,8.881784E-16,0,0,6.30783,5.992438,0,0,8.165308,22.2502,0,6.30783,-6.30783,24.60475,63.08898,0.1242644,6.591682,0,0,22.2502
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,52.89804,52.89804,2.776285,2.776285,0,-1,0,2.776285,0,0,4.440892E-16,0,0,2.922406,2.776285,0,0,15.17401,15.94237,0,2.922406,-2.922406,21.52426,55.19031,0.1242644,3.053914,0,0,15.94237
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,50.8273,50.8273,0.9435752,0.9435752,0,-1,0,0.9435752,0,0,1.110223E-16,0,0,0.9932371,0.9435752,0,0,18.42113,13.01997,0,0.9932371,-0.9932371,20.4773,52.50579,0.1242644,1.037933,0,0,13.01997
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,49.33842,49.33842,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.52472,12.02673,0,0,0,20.4773,52.50579,0.1242644,0,0,0,12.02673
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,48.22604,48.22604,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.52472,12.02673,0,0,0,20.4773,52.50579,0.1242644,0,0,0,12.02673
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,47.02809,47.02809,0.282448,0.282448,0,-1,0,0.282448,0,0,0,0,0,0.2973136,0.282448,0,0,19.52472,12.02673,0,0.2973136,-0.2973136,20.1639,51.70221,0.1242644,0.3106928,0,0,12.02673
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,46.13818,46.13818,0.4107273,0.4107273,0,-1,0,0.4107273,0,0,5.551115E-17,0,0,0.4323445,0.4107273,0,0,19.85507,11.72941,0,0.4323445,-0.4323445,19.70817,50.53368,0.1242644,0.4518,0,0,11.72941
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,45.29107,45.29107,0.1035075,0.1035075,0,-1,0,0.1035075,0,0,1.387779E-17,0,0,0.1089553,0.1035075,0,0,20.33545,11.29707,0,0.1089553,-0.1089553,19.59332,50.23919,0.1242644,0.1138583,0,0,11.29707
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,44.49529,44.49529,0.9490669,0.9490669,0,-1,0,0.9490669,0,0,1.110223E-16,0,0,0.9990178,0.9490669,0,0,20.45651,11.18811,0,0.9990178,-0.9990178,18.54027,47.53905,0.1242644,1.043974,0,0,11.18811
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,43.92198,43.92198,0.7994972,0.7994972,0,0,0,0.7994972,0,0,1.110223E-16,0,0,0.841576,0.7994972,0,0,21.56653,10.1891,0,0.841576,-0.841576,17.65317,45.26444,0.1242644,0.8794469,0,0,10.1891
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.2524914,44.44776,43.72517,0,0,0,0,0,0,0,0,0,0,0.2524914,0,0,0,0,22.50162,9.347521,0.2524914,0,0.2524914,17.8927,45.87863,0.1242571,0,0.2019932,0,9.600012
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,0.9612927,46.07719,43.29733,6.017509,6.017509,0,0,0,6.017509,15.97493,0,8.881784E-16,0,0.9612927,6.334219,6.017509,0,0,22.24913,9.574763,0,5.372927,-5.372927,12.22914,31.35671,0.1242571,6.619259,0.7690341,0,10.53606
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,2.289317,51.27451,44.42683,5.122126,5.122126,11.4885,0,3.242591,5.122126,44.69466,0,0,0,2.289317,0,0,6.366376,6.048058,28.21905,4.201836,8.337375,0,8.337375,20.13867,51.6375,0.1245684,5.634338,1.831453,12,6.491153
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,3.121325,56.99306,47.29335,4.445653,4.445653,0,-1,0,4.445653,70.21072,0,0,0,3.121325,4.679635,4.445653,0,0,19.88167,11.70547,0,1.55831,-1.55831,18.49607,47.42571,0.1245684,4.890218,2.49706,0,14.8268
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,4.031091,62.86038,49.8176,1.574384,1.574384,0,0,0,1.574384,256.0424,0,0,0,4.031091,1.657247,1.574384,0,0,21.61313,10.14716,2.373844,0,2.373844,20.74809,53.20013,0.1245003,1.731823,3.224873,0,14.17826
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,4.57939,67.59501,52.2734,2.147952,2.147952,0,0,0,2.147952,213.198,0,0,0,4.57939,2.261002,2.147952,0,0,19.23928,12.28362,2.318388,0,2.318388,22.94751,58.83965,0.1244338,2.362747,3.663512,0,16.86301
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,4.699357,70.70735,54.62652,3.444292,3.444292,0,0,0,3.444292,136.439,0,0,0,4.699357,3.62557,3.444292,0,0,16.92089,14.37017,1.073787,0,1.073787,23.96619,61.45165,0.124403,3.788721,3.759486,0,19.06953
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,4.948524,74.38728,56.98819,3.969703,3.969703,0,0,0,3.969703,124.6573,0,0,0,4.948524,4.178635,3.969703,0,0,15.84711,15.33658,0.7698885,0,0.7698885,24.69657,63.32442,0.124381,4.366674,3.958819,0,20.2851
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,3.658711,71.02606,58.47707,2.914073,2.914073,0,-1,0,2.914073,125.5532,0,0,0,3.658711,3.067445,2.914073,0,0,15.07722,16.02948,0.591266,0,0.591266,25.2575,64.76268,0.1243641,3.20548,2.926969,0,19.68819
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,1.529292,64.14594,59.15306,1.225691,1.225691,0,0,0,1.225691,124.7697,0,0,0,1.529292,1.290201,1.225691,0,0,14.48595,16.56162,0.2390903,0,0.2390903,25.48432,65.34427,0.1243572,1.34826,1.223433,0,18.09091
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,1.707347,65.55302,59.92317,2.822414,2.822414,0,0,0,2.822414,60.49245,0,4.440892E-16,0,1.707347,2.970962,2.822414,0,0,14.24686,16.7768,0,1.263615,-1.263615,24.15235,61.92898,0.1243572,3.104655,1.365878,0,18.48415
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,1.194222,63.41715,59.53811,0,0,0,0,0,0,0,0,0,0,1.194222,0,0,0,0,15.65088,15.51319,1.194222,0,1.194222,25.28529,64.83395,0.124323,0,0.9553779,0,16.70741
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.2307603,58.67189,57.94655,3.36781,3.36781,0,0,0,3.36781,6.851941,0,4.440892E-16,0,0.2307603,3.545063,3.36781,0,0,14.45666,16.58799,0,3.314302,-3.314302,21.79171,55.87606,0.124323,3.70459,0.1846083,0,16.81875
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,56.65447,56.65447,3.944891,3.944891,0,-1,0,3.944891,0,0,0,0,0,4.152517,3.944891,0,0,18.13922,13.27368,0,4.152517,-4.152517,17.41457,44.65266,0.124323,4.33938,0,0,13.27368
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,54.77198,54.77198,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.75312,9.121167,0,0,0,17.41457,44.65266,0.124323,0,0,0,9.121167
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,52.80392,52.80392,1.086191,1.086191,0,-1,0,1.086191,0,0,0,0,0,1.143358,1.086191,0,0,22.75312,9.121167,0,1.143358,-1.143358,16.20936,41.56239,0.124323,1.19481,0,0,9.121167
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,50.73318,50.73318,0.9872428,0.9872428,0,-1,0,0.9872428,0,0,1.110223E-16,0,0,1.039203,0.9872428,0,0,24.02352,7.977809,0,1.039203,-1.039203,15.11395,38.75364,0.124323,1.085967,0,0,7.977809
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,49.26141,49.26141,1.781014,1.781014,0,-1,0,1.781014,0,0,2.220446E-16,0,0,1.874752,1.781014,0,0,25.17819,6.938606,0,1.874752,-1.874752,13.13779,33.68657,0.124323,1.959116,0,0,6.938606
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,48.15759,48.15759,1.424762,1.424762,0,-1,0,1.424762,0,0,0,0,0,1.499749,1.424762,0,0,27.26125,5.063854,0,1.499749,-1.499749,11.55691,29.63305,0.124323,1.567238,0,0,5.063854
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,46.97675,46.97675,0.6816983,0.6816983,0,-1,0,0.6816983,0,0,0,0,0,0.7175771,0.6816983,0,0,28.92764,3.564105,0,0.7175771,-0.7175771,10.80052,27.69358,0.124323,0.7498681,0,0,3.564105
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,46.08685,46.08685,0.4770674,0.4770674,0,-1,0,0.4770674,0,0,1.110223E-16,0,0,0.5021762,0.4770674,0,0,29.72495,2.846527,0,0.5021762,-0.5021762,10.27118,26.3363,0.124323,0.5247742,0,0,2.846527
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,45.2654,45.2654,0.4747566,0.4747566,0,-1,0,0.4747566,0,0,0,0,0,0.4997438,0.4747566,0,0,30.28292,2.344351,0,0.4997438,-0.4997438,9.744403,24.9856,0.124323,0.5222323,0,0,2.344351
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,44.46961,44.46961,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.83819,1.844607,0,0,0,9.744403,24.9856,0.124323,0,0,0,1.844607
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,43.87064,43.87064,0.6213753,0.6213753,0,0,0,0.6213753,0,0,1.110223E-16,0,0,0.6540793,0.6213753,0,0,30.83819,1.844607,0,0.6540793,-0.6540793,9.054942,23.21775,0.124323,0.6835128,0,0,1.844607
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.1716755,44.17283,43.68239,0,0,0,0,0,0,0,0,0,0,0.1716755,0,0,0,0,31.56495,1.190528,0.1716755,0,0.1716755,9.217808,23.63536,0.1243181,0,0.1373404,0,1.362203
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,2.124911,49.5564,43.27166,1.747126,1.747126,10.54713,0,3.004423,1.747126,121.6232,1.776357E-15,0,0,2.124911,0,0,8.8,8.36,31.39327,1.345036,10.48491,0,10.48491,19.16467,49.14008,0.1245059,1.921839,1.699928,12,3.469946
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,3.907625,56.4763,44.37549,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.907625,0,0,8.8,8.36,20.90836,10.78146,12.26762,0,12.26762,30.80276,78.98128,0.1245295,0,3.1261,12,14.68908
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,4.665268,62.24654,47.21634,2.567612,2.567612,0,-1,0,2.567612,181.6968,0,0,0,4.665268,2.70275,2.567612,0,0,8.640734,21.82232,1.962519,0,1.962519,32.66457,83.75513,0.1244736,2.824373,3.732214,0,26.48759
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,6.365014,71.59447,49.67214,1.353136,1.353136,0,0,0,1.353136,470.3899,0,0,0,6.365014,1.424353,1.353136,0,0,6.678215,23.58858,4.94066,0,4.94066,37.35169,95.77337,0.124333,1.488449,5.092011,0,29.9536
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,7.359768,78.90231,52.12793,4.176431,4.176431,0,0,0,4.176431,176.2215,1.225971,0,0,7.359768,4.396244,4.176431,0,0,1.737555,28.03518,1.737555,0,1.737555,39.00008,100,0.1242837,4.594074,5.887815,0,35.39495
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,6.16904,76.53155,54.48961,6.000473,6.000473,0,0,0,6.000473,102.8092,8.881784E-16,0,0,6.16904,6.316288,6.000473,0,0,0,29.59898,0,0.1472477,-0.1472477,38.84486,99.60202,0.1242837,6.600521,4.935232,0,35.76802
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,7.031362,83.31249,56.84272,7.90904,7.90904,3,0,1.095,7.90904,88.90285,1.700343,0,0,7.031362,5.16741,4.90904,0,0,0.1636086,29.45173,0.1636086,0,0.1636086,39.00008,100,0.1242791,8.699944,5.62509,12,36.48309
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,5.494835,78.21716,58.3316,2.133543,2.133543,0,-1,0,2.133543,257.5451,3.249001,0,0,5.494835,2.245834,2.133543,0,0,0,29.59898,0,0,0,39.00008,100,0.1242791,2.346897,4.395868,0,35.09381
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,4.192401,73.66971,59.00759,4.170411,4.170411,0,0,0,4.170411,100.5273,0,0,0,4.192401,4.389906,4.170411,0,0,0,29.59898,0,0.1975048,-0.1975048,38.79189,99.46619,0.1242791,4.587452,3.353921,0,33.79138
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,2.342014,67.61466,59.7777,0.2042329,0.2042329,0,0,0,0.2042329,1146.737,1.907582,0,0,2.342014,0.214982,0.2042329,0,0,0.2194497,29.40147,0.2194497,0,0.2194497,39.00008,100,0.1242728,0.2246562,1.873611,0,31.74349
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,1.396636,63.94603,59.39265,3.389348,3.389348,0,0,0,3.389348,41.20662,0,0,0,1.396636,3.567734,3.389348,0,0,0,29.59898,0,2.171099,-2.171099,36.71154,94.13197,0.1242728,3.728282,1.117308,0,30.99561
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.2925075,58.72943,57.80964,4.430115,4.430115,0,0,0,4.430115,6.602707,0,8.881784E-16,0,0.2925075,4.663279,4.430115,0,0,2.412332,27.42788,0,4.370771,-4.370771,32.10434,82.31866,0.1242728,4.873127,0.234006,0,27.72039
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,56.50901,56.50901,1.472573,1.472573,0,-1,0,1.472573,0,0,0,0,0,1.550077,1.472573,0,0,7.268745,23.05711,0,1.550077,-1.550077,30.47042,78.12912,0.1242728,1.619831,0,0,23.05711
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,54.62652,54.62652,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.991053,21.50703,0,0,0,30.47042,78.12912,0.1242728,0,0,0,21.50703
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,52.65845,52.65845,0.5943043,0.5943043,0,-1,0,0.5943043,0,0,0,0,0,0.6255835,0.5943043,0,0,8.991053,21.50703,0,0.6255835,-0.6255835,29.81099,76.43829,0.1242728,0.6537347,0,0,21.50703
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,50.63905,50.63905,0.3485208,0.3485208,0,-1,0,0.3485208,0,0,5.551115E-17,0,0,0.3668641,0.3485208,0,0,9.686146,20.88145,0,0.3668641,-0.3668641,29.42428,75.44673,0.1242728,0.3833729,0,0,20.88145
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,49.19296,49.19296,0.4894859,0.4894859,0,-1,0,0.4894859,0,0,0,0,0,0.5152483,0.4894859,0,0,10.09377,20.51458,0,0.5152483,-0.5152483,28.88116,74.05412,0.1242728,0.5384345,0,0,20.51458
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,48.10625,48.10625,1.177791,1.177791,0,-1,0,1.177791,0,0,0,0,0,1.239779,1.177791,0,0,10.66627,19.99933,0,1.239779,-1.239779,27.57432,70.70325,0.1242728,1.29557,0,0,19.99933
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,46.92541,46.92541,1.310668,1.310668,0,-1,0,1.310668,0,0,0,0,0,1.379651,1.310668,0,0,12.0438,18.75956,0,1.379651,-1.379651,26.12004,66.97433,0.1242728,1.441735,0,0,18.75956
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,46.0355,46.0355,0.7033552,0.7033552,0,-1,0,0.7033552,0,0,1.110223E-16,0,0,0.7403738,0.7033552,0,0,13.57675,17.3799,0,0.7403738,-0.7403738,25.33962,64.97326,0.1242728,0.7736907,0,0,17.3799
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,45.22261,45.22261,1.05439,1.05439,0,-1,0,1.05439,0,0,2.220446E-16,0,0,1.109884,1.05439,0,0,14.39939,16.63953,0,1.109884,-1.109884,24.1697,61.97346,0.1242728,1.159829,0,0,16.63953
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,44.42683,44.42683,0.4281972,0.4281972,0,-1,0,0.4281972,0,0,5.551115E-17,0,0,0.4507339,0.4281972,0,0,15.63259,15.52965,0,0.4507339,-0.4507339,23.69458,60.75522,0.1242728,0.4710169,0,0,15.52965
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,43.84497,43.84497,1.773993,1.773993,0,0,0,1.773993,0,0,2.220446E-16,0,0,1.867361,1.773993,0,0,16.13341,15.07891,0,1.867361,-1.867361,21.72621,55.70813,0.1242728,1.951392,0,0,15.07891
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.1874597,44.16656,43.63105,1.231432,1.231432,0,0,0,1.231432,15.2229,0,0,0,0.1874597,1.296244,1.231432,0,0,18.20825,13.21155,0,1.108784,-1.108784,20.55745,52.71131,0.1242728,1.354575,0.1499677,0,13.39901
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.7093222,45.26084,43.22032,1.576656,1.576656,0,0,0,1.576656,44.98902,0,0,0,0.7093222,1.659638,1.576656,0,0,19.44024,12.10277,0,0.950316,-0.950316,19.55573,50.1428,0.1242728,1.734322,0.5674577,0,12.81209
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,1.675223,49.27845,44.3327,9.556688,9.556688,12,0,3.372,9.556688,17.52933,0,0,0,1.675223,0,0,2.443311,2.321146,20.49614,11.15245,3.996369,0,3.996369,23.34702,59.86403,0.1244183,10.51236,1.340178,12,12.82767
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,3.23986,57.20474,47.12222,6.101367,6.101367,0,-1,0,6.101367,53.10056,0,8.881784E-16,0,3.23986,6.422491,6.101367,0,0,16.49977,14.74918,0,3.182631,-3.182631,19.99223,51.26203,0.1244183,6.711503,2.591888,0,17.98904
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,3.868889,61.96694,49.52667,7.04777,7.04777,0,0,0,7.04777,54.89523,0,0,0,3.868889,7.418705,7.04777,0,0,20.03603,11.56655,0,3.549816,-3.549816,16.2504,41.6676,0.1244183,7.752547,3.095111,0,15.43544
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,3.135428,62.07167,51.98247,2.211584,2.211584,0,0,0,2.211584,141.773,0,0,0,3.135428,2.327983,2.211584,0,0,23.98027,8.016736,0.8074455,0,0.8074455,17.01641,43.63173,0.1243954,2.432742,2.508343,0,11.15216
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,5.984006,75.57101,54.34414,5.993519,5.993519,0,0,0,5.993519,99.84129,0,0,0,5.984006,6.308967,5.993519,0,0,23.17282,8.743437,0,0.324961,-0.324961,16.67387,42.75342,0.1243954,6.592871,4.787205,0,14.72744
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,5.007579,74.29141,56.69726,2.014247,2.014247,0,0,0,2.014247,248.608,0,0,0,5.007579,2.12026,2.014247,0,0,23.53389,8.418476,2.887319,0,2.887319,19.41302,49.77687,0.1243135,2.215672,4.006063,0,13.42605
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,5.403481,77.66812,58.19469,6.839095,6.839095,0,-1,0,6.839095,79.00872,0,0,0,5.403481,7.199047,6.839095,0,0,20.64657,11.01706,0,1.795566,-1.795566,17.52033,44.92382,0.1243135,7.523004,4.322785,0,16.42054
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,2.339661,66.63666,58.86213,4.223936,4.223936,0,0,0,4.223936,55.39054,0,0,0,2.339661,4.446249,4.223936,0,0,22.64165,9.221497,0,2.106588,-2.106588,15.29979,39.23015,0.1243135,4.64633,1.871729,0,11.56116
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,1.904307,65.9283,59.63224,3.704293,3.704293,0,0,0,3.704293,51.40812,0,0,0,1.904307,3.899255,3.704293,0,0,24.9823,7.114909,0,1.994948,-1.994948,13.19693,33.83821,0.1243135,4.074722,1.523446,0,9.019217
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,1.200407,63.13872,59.24718,5.911589,5.911589,12,0,3.372,5.911589,20.30599,0,0,0,1.200407,0,0,6.088411,5.783991,27.19891,5.119961,6.984397,0,6.984397,19.82291,50.82787,0.1245785,6.502748,0.9603255,12,6.320368
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.3073249,58.6299,57.66418,5.581974,5.581974,12,0,3.372,5.581974,5.505667,0,0,0,0.3073249,0,0,6.418026,6.097125,20.21451,11.40592,6.404449,0,6.404449,25.8987,66.4068,0.1248259,6.140172,0.2458599,12,11.71324
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,56.3122,56.3122,11.60369,8.36,0,-1,0,8.36,0,0,3.243685,4.404054,0,8.8,8.36,0,0,13.81006,17.16992,0,8.8,-8.8,16.62269,42.6222,0.1248259,12.76405,0,0,17.16992
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,54.43827,54.43827,9.662161,7.951427,0,-1,0,7.951427,0,0,1.710733,2.676949,0,8.369924,7.951427,0,0,23.58784,8.369924,0,8.369924,-8.369924,7.800015,20,0.1248259,10.62838,0,0,8.369924
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,52.51299,52.51299,8.165728,0,0,-1,0,0,0,0,8.165728,8.982301,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1248259,8.982301,0,0,8.426001E-16
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,50.53637,50.53637,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1248259,0,0,0,8.426001E-16
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,49.09883,49.09883,0.5056552,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.5056552,0.5562207,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1248259,0.5562207,0,0,8.426001E-16
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,48.01212,48.01212,2.411637,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.411637,2.652801,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1248259,2.652801,0,0,8.426001E-16
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,46.85696,46.85696,0.6706728,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.6706728,0.7377401,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1248259,0.7377401,0,0,8.426001E-16
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,45.96705,45.96705,0.8394898,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.8394898,0.9234388,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1248259,0.9234388,0,0,8.426001E-16
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,45.1456,45.1456,0.9087736,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.9087736,0.999651,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1248259,0.999651,0,0,8.426001E-16
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,44.34982,44.34982,0.1591748,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.1591748,0.1750923,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1248259,0.1750923,0,0,8.426001E-16
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,43.77651,43.77651,0.6214233,0.6214233,9.421423,0,2.71962,0.6214233,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1249987,0.6835656,0,12,8.426001E-16
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.2199536,44.20822,43.57971,0.9011992,0.9011992,9.7012,0,2.790403,0.9011992,24.40677,0,0,0,0.2199536,0,0,8.8,8.36,24.52775,7.524,8.579953,0,8.579953,23.87067,61.20671,0.1251824,0.9913191,0.1759629,12,7.743954
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,1.751869,48.31734,43.17754,0.005353043,0.005353043,8.805353,0,2.563754,0.005353043,32726.6,0,0,0,1.751869,0,0,8.8,8.36,15.9478,15.24596,10.11187,0,10.11187,33.46363,85.804,0.1252651,0.005888347,1.401495,12,16.99783
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,3.170612,53.90626,44.2557,3.52979,3.52979,0,0,0,3.52979,89.82437,0,0,0,3.170612,3.715569,3.52979,0,0,5.835931,24.34664,0,0.5449567,-0.5449567,32.88919,84.33109,0.1252651,3.882769,2.536489,0,27.51725
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,5.869663,66.48597,47.00242,0.1619626,0.1619626,0,-1,0,0.1619626,3624.087,0,0,0,5.869663,0.1704869,0.1619626,0,0,6.441439,23.80168,5.699176,0,5.699176,38.29591,98.19444,0.125104,0.1781588,4.69573,0,29.67135
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,6.756554,72.93394,49.43255,4.827301,4.827301,0,0,0,4.827301,139.9654,0.9329213,0,0,6.756554,5.08137,4.827301,0,0,0.7422625,28.93094,0.7422625,0,0.7422625,39.00008,100,0.1250831,5.310031,5.405243,0,35.6875
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,6.735737,75.76534,51.83701,2.704815,2.704815,0,0,0,2.704815,249.0277,3.888564,0,0,6.735737,2.847173,2.704815,0,0,0,29.59898,0,0,0,39.00008,100,0.1250831,2.975296,5.388589,0,36.33472
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,6.057877,75.71001,54.19868,0,0,0,0,0,0,0,6.057877,0,0,6.057877,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1250831,0,4.846302,0,35.65686
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,6.028598,78.39933,56.5518,3.749837,3.749837,0,0,0,3.749837,160.7696,2.081401,0,0,6.028598,3.947197,3.749837,0,0,0,29.59898,0,0,0,39.00008,100,0.1250831,4.124821,4.822878,0,35.62757
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,4.827437,75.11504,58.04923,9.685901,8.36,0,-1,0,8.36,57.74446,0,1.325901,2.294491,4.827437,8.8,8.36,0,0,0,29.59898,0,3.972563,-3.972563,34.81263,89.26297,0.1250831,10.65449,3.86195,0,34.42641
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,4.575476,74.91945,58.768,0.8884089,0.8884089,0,0,0,0.8884089,515.0192,0,0,0,4.575476,0.9351673,0.8884089,0,0,4.413959,25.62642,3.640309,0,3.640309,38.26613,98.11808,0.1249804,0.9772498,3.660381,0,30.20189
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,2.338588,67.34871,59.53811,1.480357,1.480357,0,0,0,1.480357,157.9746,0.006667263,0,0,2.338588,1.55827,1.480357,0,0,0.7736499,28.90269,0.7736499,0,0.7736499,39.00008,100,0.1249586,1.628392,1.87087,0,31.24128
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,1.773084,64.92231,59.10172,7.094478,7.094478,0,0,0,7.094478,24.99246,0,0,0,1.773084,7.467872,7.094478,0,0,0,29.59898,0,5.694788,-5.694788,32.99725,84.60815,0.1249586,7.803926,1.418468,0,31.37206
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.2980169,58.45406,57.51871,2.611019,2.611019,0,0,0,2.611019,11.41381,0,4.440892E-16,0,0.2980169,2.748441,2.611019,0,0,6.327542,23.90419,0,2.450424,-2.450424,30.41427,77.98515,0.1249586,2.872121,0.2384135,0,24.20221
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,56.16674,56.16674,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.050236,21.45377,0,0,0,30.41427,77.98515,0.1249586,0,0,0,21.45377
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,54.2928,54.2928,7.449308,7.449308,0,-1,0,7.449308,0,0,8.881784E-16,0,0,7.841377,7.449308,0,0,9.050236,21.45377,0,7.841377,-7.841377,22.14873,56.79151,0.1249586,8.19424,0,0,21.45377
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,52.41887,52.41887,6.801135,6.801135,0,-1,0,6.801135,0,0,8.881784E-16,0,0,7.15909,6.801135,0,0,17.76288,13.61239,0,7.15909,-7.15909,14.60239,37.44195,0.1249586,7.481248,0,0,13.61239
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,50.44225,50.44225,0.7609113,0.7609113,0,-1,0,0.7609113,0,0,1.110223E-16,0,0,0.8009593,0.7609113,0,0,25.71742,6.453299,0,0.8009593,-0.8009593,13.75811,35.27712,0.1249586,0.8370025,0,0,6.453299
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,49.02182,49.02182,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.60738,5.65234,0,0,0,13.75811,35.27712,0.1249586,0,0,0,5.65234
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,47.93511,47.93511,1.693978,1.693978,0,-1,0,1.693978,0,0,2.220446E-16,0,0,1.783135,1.693978,0,0,26.60738,5.65234,0,1.783135,-1.783135,11.87852,30.45767,0.1249586,1.863376,0,0,5.65234
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,46.7885,46.7885,0.3308575,0.3308575,0,-1,0,0.3308575,0,0,5.551115E-17,0,0,0.3482711,0.3308575,0,0,28.58864,3.869205,0,0.3482711,-0.3482711,11.5114,29.51637,0.1249586,0.3639433,0,0,3.869205
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,45.91571,45.91571,1.301986,1.301986,0,-1,0,1.301986,0,0,0,0,0,1.370511,1.301986,0,0,28.97561,3.520934,0,1.370511,-1.370511,10.06676,25.81215,0.1249586,1.432184,0,0,3.520934
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,45.10281,45.10281,0.9553275,0.9553275,0,-1,0,0.9553275,0,0,1.110223E-16,0,0,1.005608,0.9553275,0,0,30.4984,2.150422,0,1.005608,-1.005608,9.006756,23.0942,0.1249586,1.05086,0,0,2.150422
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,44.3327,44.3327,1.087883,1.087574,0,-1,0,1.087574,0,0,0.0003092465,0.1090975,0,1.144814,1.087574,0,0,31.61574,1.144814,0,1.144814,-1.144814,7.800015,20,0.1249586,1.196671,0,0,1.144814
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,43.75084,43.75084,0.9304711,0.9304711,9.730471,0,2.797809,0.9304711,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1251492,1.023518,0,12,0
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.2457956,44.23941,43.53692,1.968846,1.968846,10.76885,0,3.060518,1.968846,12.48425,1.776357E-15,0,0,0.2457956,0,0,8.8,8.36,24.52775,7.524,8.605796,0,8.605796,23.89518,61.26958,0.1253978,2.16573,0.1966364,12,7.769795
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,1.411608,47.23891,43.1262,5.925897,5.925897,12,0,3.372,5.925897,23.821,0,0,0,1.411608,0,0,6.074103,5.770398,15.92196,15.26922,7.182006,0,7.182006,30.70863,78.73992,0.1256631,6.518486,1.129286,12,16.68082
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,2.893487,52.96499,44.21291,4.372298,4.372298,9.92644,0,2.847389,4.372298,66.1777,0,0,0,2.893487,0,0,5.554142,5.276435,8.739952,21.73302,8.169922,0,8.169922,38.4593,98.61339,0.1258691,4.809528,2.314789,12,24.62651
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,4.730875,62.15754,46.92541,2.267248,2.267248,0,-1,0,2.267248,208.6616,1.774268,0,0,4.730875,2.386576,2.267248,0,0,0.5700304,29.08595,0.5700304,0,0.5700304,39.00008,100,0.125853,2.493972,3.7847,0,33.81683
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,6.860545,73.20695,49.29564,0.4981975,0.4981975,0,0,0,0.4981975,1377.073,6.336126,0,0,6.860545,0.5244185,0.4981975,0,0,0,29.59898,0,0,0,39.00008,100,0.125853,0.5480173,5.488436,0,36.45952
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,6.918078,76.38191,51.69154,8.29166,8.29166,3,0,1.095,8.29166,83.43417,1.34791,0,0,6.918078,5.570168,5.29166,0,0,0,29.59898,0,0,0,39.00008,100,0.125853,9.120826,5.534462,12,36.51706
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,6.816968,78.84135,54.05321,0.881533,0.881533,0,0,0,0.881533,773.3083,5.889039,0,0,6.816968,0.9279295,0.881533,0,0,0,29.59898,0,0,0,39.00008,100,0.125853,0.9696863,5.453574,0,36.41595
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,6.656265,81.01948,56.40633,2.35877,2.35877,0,0,0,2.35877,282.1922,4.17335,0,0,6.656265,2.482916,2.35877,0,0,0,29.59898,0,0,0,39.00008,100,0.125853,2.594647,5.325012,0,36.25525
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,4.911216,75.28828,57.90377,5.77112,5.77112,0,-1,0,5.77112,85.09988,0,0,0,4.911216,6.074862,5.77112,0,0,0,29.59898,0,1.163647,-1.163647,37.77349,96.8549,0.125853,6.348231,3.928973,0,34.51019
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,5.445392,78.34896,58.62254,0,0,0,0,0,0,0,4.152452,0,0,5.445392,0,0,0,0,1.292941,28.43533,1.292941,0,1.292941,39.00008,100,0.1258166,0,4.356314,0,33.88072
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,3.268712,70.56644,59.39265,0,0,0,0,0,0,0,3.268712,0,0,3.268712,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1258166,0,2.61497,0,32.86769
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,1.076589,62.48175,59.00759,6.810349,6.810349,0,0,0,6.810349,15.80813,0,8.881784E-16,0,1.076589,7.168788,6.810349,0,0,0,29.59898,0,6.092199,-6.092199,32.57833,83.53403,0.1258166,7.491384,0.861271,0,30.67557
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.289162,58.27973,57.37325,2.128424,2.128424,0,0,0,2.128424,13.58573,0,0,0,0.289162,2.240447,2.128424,0,0,6.769111,23.50678,0,1.951284,-1.951284,30.5215,78.2601,0.1258166,2.341267,0.2313296,0,23.79594
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,55.97849,55.97849,9.75391,8.36,0,-1,0,8.36,0,0,1.39391,2.369301,0,8.8,8.36,0,0,8.937204,21.55549,0,8.8,-8.8,21.24549,54.4755,0.1258166,10.7293,0,0,21.55549
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,54.14734,54.14734,6.982556,6.982556,0,-1,0,6.982556,0,0,8.881784E-16,0,0,7.350059,6.982556,0,0,18.71498,12.75549,0,7.350059,-7.350059,13.49784,34.60979,0.1258166,7.680811,0,0,12.75549
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,52.2734,52.2734,3.866186,3.866186,0,-1,0,3.866186,0,0,4.440892E-16,0,0,4.069669,3.866186,0,0,26.88171,5.405436,0,4.069669,-4.069669,9.208036,23.6103,0.1258166,4.252804,0,0,5.405436
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,50.29678,50.29678,1.161084,1.161084,0,-1,0,1.161084,0,0,0,0.008214704,0,1.222194,1.161084,0,0,31.40357,1.335766,0,1.222194,-1.222194,7.919731,20.30696,0.1258166,1.277193,0,0,1.335766
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,48.9277,48.9277,1.827502,0.1078937,0,-1,0,0.1078937,0,0,1.719608,1.902358,0,0.1135723,0.1078937,0,0,32.76156,0.1135723,0,0.1135723,-0.1135723,7.800015,20,0.1258166,2.010252,0,0,0.1135723
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,47.84099,47.84099,1.062126,0,0,-1,0,0,0,0,1.062126,1.168338,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258166,1.168338,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,46.68582,46.68582,0.1594212,0,0,-1,0,0,0,0,0.1594212,0.1753633,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258166,0.1753633,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,45.82159,45.82159,0.6434866,0,0,-1,0,0,0,0,0.6434866,0.7078353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258166,0.7078353,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,45.0258,45.0258,1.641369,0,0,-1,0,0,0,0,1.641369,1.805505,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258166,1.805505,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,44.2557,44.2557,0.3009693,0,0,-1,0,0,0,0,0.3009693,0.3310662,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258166,0.3310662,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,43.68239,43.68239,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258166,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.2063367,44.07468,43.48558,0.7675074,0.7675074,9.567508,0,2.756579,0.7675074,26.884,0,0,0,0.2063367,0,0,8.8,8.36,32.88775,0,8.566337,0,8.566337,15.92676,40.83775,0.1259882,0.8442581,0.1650693,12,0.2063367
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,1.954749,48.82899,43.07486,3.550695,3.550695,11.81111,0,3.324212,3.550695,55.05259,0,0,0,1.954749,0,0,8.260419,7.847398,24.32142,7.709703,9.802148,0,9.802148,25.22589,64.68164,0.1262648,3.905764,1.5638,12,9.664453
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,3.915289,56.26917,44.16157,8.441273,8.441273,12,0,3.372,8.441273,46.38269,0,0,0,3.915289,0,0,3.558727,3.380791,14.51927,16.53164,7.29608,0,7.29608,32.14756,82.42947,0.1265149,9.285399,3.132231,12,20.44692
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,5.655558,65.469,46.83129,0,0,0,-1,0,0,0,0,0,0,5.655558,0,0,0,0,7.223189,23.09811,5.655558,0,5.655558,37.51289,96.18671,0.126356,0,4.524446,0,28.75367
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,5.893799,69.13162,49.19296,3.259972,3.259972,0,0,0,3.259972,180.793,0.8946182,0,0,5.893799,3.431549,3.259972,0,0,1.567632,28.18811,1.567632,0,1.567632,39.00008,100,0.126312,3.585969,4.715039,0,34.08191
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,7.559993,79.08797,51.54607,5.743261,5.743261,0,0,0,5.743261,131.6324,1.514455,0,0,7.559993,6.045538,5.743261,0,0,0,29.59898,0,0,0,39.00008,100,0.126312,6.317587,6.047995,0,37.15897
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,7.027705,79.61401,53.90775,0,0,0,0,0,0,0,7.027705,0,0,7.027705,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.126312,0,5.622164,0,36.62668
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,5.062144,74.01933,56.26942,0,0,0,0,0,0,0,5.062144,0,0,5.062144,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.126312,0,4.049716,0,34.66112
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,4.238324,72.44772,57.7583,0,0,0,-1,0,0,0,4.238324,0,0,4.238324,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.126312,0,3.390659,0,33.8373
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,3.837398,71.65709,58.43428,3.299206,3.299206,0,0,0,3.299206,116.3128,0.3645498,0,0,3.837398,3.472848,3.299206,0,0,0,29.59898,0,0,0,39.00008,100,0.126312,3.629126,3.069918,0,33.43637
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,3.398042,70.89057,59.24718,3.122352,3.122352,0,0,0,3.122352,108.8296,0.1113557,0,0,3.398042,3.286686,3.122352,0,0,0,29.59898,0,0,0,39.00008,100,0.126312,3.434587,2.718433,0,32.99702
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,1.933929,65.1795,58.81934,4.383606,4.383606,0,0,0,4.383606,44.11731,0,8.881784E-16,0,1.933929,4.614323,4.383606,0,0,0,29.59898,0,2.680393,-2.680393,36.17469,92.75545,0.126312,4.821967,1.547144,0,31.53291
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.3133373,58.15789,57.17644,0,0,0,0,0,0,0,0,0,0,0.3133373,0,0,0,0,2.978215,26.91858,0.3133373,0,0.3133373,36.47195,93.51764,0.1263032,0,0.2506698,0,27.23192
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,55.83302,55.83302,3.709038,3.709038,0,-1,0,3.709038,0,0,4.440892E-16,0,0,3.90425,3.709038,0,0,2.664877,27.20059,0,3.90425,-3.90425,32.35651,82.96525,0.1263032,4.079941,0,0,27.20059
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,54.00187,54.00187,7.877654,7.877654,0,-1,0,7.877654,0,0,8.881784E-16,0.3054193,0,8.292267,7.877654,0,0,7.002933,23.29634,0,8.292267,-8.292267,23.6157,60.55294,0.1263032,8.66542,0,0,23.29634
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,52.12793,52.12793,3.716323,3.716323,0,-1,0,3.716323,0,0,4.440892E-16,0,0,3.911919,3.716323,0,0,16.21656,15.00407,0,3.911919,-3.911919,19.49217,49.97982,0.1263032,4.087955,0,0,15.00407
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,50.20266,50.20266,1.027199,1.027199,0,-1,0,1.027199,0,0,0,0,0,1.081262,1.027199,0,0,20.56314,11.09215,0,1.081262,-1.081262,18.35242,47.0574,0.1263032,1.129918,0,0,11.09215
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,48.8079,48.8079,1.185275,1.185275,0,-1,0,1.185275,0,0,0,0,0,1.247658,1.185275,0,0,21.76454,10.01089,0,1.247658,-1.247658,17.03727,43.68523,0.1263032,1.303803,0,0,10.01089
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,47.74686,47.74686,0.5240192,0.5240192,0,-1,0,0.5240192,0,0,1.110223E-16,0,0,0.5515991,0.5240192,0,0,23.15083,8.763232,0,0.5515991,-0.5515991,16.45584,42.19437,0.1263032,0.5764211,0,0,8.763232
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,46.59169,46.59169,0.4816082,0.4816082,0,-1,0,0.4816082,0,0,5.551115E-17,0,0,0.506956,0.4816082,0,0,23.76372,8.211634,0,0.506956,-0.506956,15.92146,40.82417,0.1263032,0.529769,0,0,8.211634
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,45.72746,45.72746,1.568621,1.568621,0,-1,0,1.568621,0,0,2.220446E-16,0,0,1.65118,1.568621,0,0,24.327,7.704678,0,1.65118,-1.65118,14.18096,36.36137,0.1263032,1.725483,0,0,7.704678
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,44.93168,44.93168,0.6376176,0.6376176,0,-1,0,0.6376176,0,0,1.110223E-16,0,0,0.6711765,0.6376176,0,0,26.16165,6.053497,0,0.6711765,-0.6711765,13.47348,34.54732,0.1263032,0.7013794,0,0,6.053497
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,44.18724,44.18724,1.581213,1.581213,0,-1,0,1.581213,0,0,2.220446E-16,0,0,1.664434,1.581213,0,0,26.9074,5.382321,0,1.664434,-1.664434,11.71901,30.04869,0.1263032,1.739334,0,0,5.382321
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,43.60538,43.60538,0.3583548,0.3583548,0,0,0,0.3583548,0,0,0,0,0,0.3772156,0.3583548,0,0,28.75677,3.717887,0,0.3772156,-0.3772156,11.32139,29.02915,0.1263032,0.3941903,0,0,3.717887
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.2234345,44.05496,43.41713,2.103857,2.103857,0,0,0,2.103857,10.62023,0,0,0,0.2234345,2.214586,2.103857,0,0,29.1759,3.340671,0,1.991152,-1.991152,9.222533,23.64747,0.1263032,2.314243,0.1787476,0,3.564106
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,1.574918,47.60581,43.0064,3.253423,3.253423,11.36297,0,3.21083,3.253423,48.40804,0,0,0,1.574918,0,0,8.109543,7.704065,31.38829,1.349519,9.278984,0,9.278984,18.02535,46.21875,0.1265644,3.578766,1.259935,12,2.924438
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,1.775599,49.35493,44.11023,1.696581,1.696581,10.49658,0,2.991635,1.696581,104.6575,0,0,0,1.775599,0,0,8.8,8.36,22.1093,9.700604,10.1356,0,10.1356,27.64082,70.87376,0.1267467,1.866239,1.420479,12,11.4762
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,2.815174,55.39147,46.73716,3.865222,3.865222,0,-1,0,3.865222,72.83344,0,0,0,2.815174,4.068654,3.865222,0,0,11.97371,18.82264,0,1.25348,-1.25348,26.31954,67.48586,0.1267467,4.251744,2.252139,0,21.63782
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,3.520108,60.25892,49.07316,0.1988159,0.1988159,0,0,0,0.1988159,1770.537,0,0,0,3.520108,0.2092799,0.1988159,0,0,13.36646,17.56916,3.310829,0,3.310829,29.46047,75.53951,0.126654,0.2186975,2.816087,0,21.08927
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,3.324829,62.10148,51.40061,7.571751,7.571751,0,0,0,7.571751,43.91097,0,0,0,3.324829,7.970264,7.571751,0,0,10.05563,20.54891,0,4.645435,-4.645435,24.56375,62.98384,0.126654,8.328926,2.659863,0,23.87374
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,6.001548,74.89211,53.71094,2.599268,2.599268,0,0,0,2.599268,230.8938,0,0,0,6.001548,2.736071,2.599268,0,0,15.21723,15.90347,3.265477,0,3.265477,27.66165,70.92717,0.1265627,2.859195,4.801239,0,21.90502
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,4.315565,70.85619,56.07261,4.324773,4.324773,0,0,0,4.324773,99.78707,0,8.881784E-16,0,4.315565,4.552393,4.324773,0,0,11.95175,18.8424,0,0.2368283,-0.2368283,27.41201,70.28707,0.1265627,4.757251,3.452452,0,23.15797
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,4.287293,72.36927,57.51871,5.713479,5.713479,0,-1,0,5.713479,75.03822,0,0,0,4.287293,6.014188,5.713479,0,0,12.21489,18.60558,0,1.726896,-1.726896,25.59171,65.61963,0.1265627,6.284827,3.429834,0,22.89287
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,3.59904,70.53791,58.23748,0,0,0,0,0,0,0,0,0,0,3.59904,0,0,0,0,14.13367,16.87868,3.59904,0,3.59904,29.00605,74.37435,0.1264622,0,2.879232,0,20.47772
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,2.446491,67.22254,59.05893,3.382435,3.382435,0,0,0,3.382435,72.32929,0,0,0,2.446491,3.560457,3.382435,0,0,10.53463,20.11782,0,1.113966,-1.113966,27.83183,71.36353,0.1264622,3.720678,1.957193,0,22.56431
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,0.8883599,61.46917,58.62254,0,0,0,0,0,0,0,0,0,0,0.8883599,0,0,0,0,11.77237,19.00385,0.8883599,0,0.8883599,28.6746,73.52448,0.1264375,0,0.7106879,0,19.89221
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.1001845,57.30017,56.98819,6.978788,6.978788,0,0,0,6.978788,1.435558,0,8.881784E-16,0,0.1001845,7.346093,6.978788,0,0,10.88401,19.80337,0,7.245909,-7.245909,21.03675,53.94026,0.1264375,7.676667,0.08014764,0,19.90356
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,55.64477,55.64477,2.569308,2.569308,0,-1,0,2.569308,0,0,4.440892E-16,0,0,2.704535,2.569308,0,0,18.93501,12.55746,0,2.704535,-2.704535,18.18591,46.63046,0.1264375,2.826239,0,0,12.55746
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,53.76228,53.76228,2.348391,2.348391,0,-1,0,2.348391,0,0,0,0,0,2.471991,2.348391,0,0,21.94005,9.852929,0,2.471991,-2.471991,15.58021,39.94917,0.1264375,2.58323,0,0,9.852929
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,51.93113,51.93113,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.68671,7.380938,0,0,0,15.58021,39.94917,0.1264375,0,0,0,7.380938
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,50.00585,50.00585,2.541555,2.541555,0,-1,0,2.541555,0,0,4.440892E-16,0,0,2.675321,2.541555,0,0,24.68671,7.380938,0,2.675321,-2.675321,12.76017,32.71832,0.1264375,2.795711,0,0,7.380938
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,48.66244,48.66244,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.65929,4.705617,0,0,0,12.76017,32.71832,0.1264375,0,0,0,4.705617
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,47.60139,47.60139,1.547168,1.547168,0,-1,0,1.547168,0,0,0,0,0,1.628598,1.547168,0,0,27.65929,4.705617,0,1.628598,-1.628598,11.04348,28.31655,0.1264375,1.701885,0,0,4.705617
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,46.44623,46.44623,0.5608483,0.5608483,0,-1,0,0.5608483,0,0,1.110223E-16,0,0,0.5903667,0.5608483,0,0,29.46884,3.077018,0,0.5903667,-0.5903667,10.42118,26.72091,0.1264375,0.6169332,0,0,3.077018
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,45.62478,45.62478,0.2975785,0.2975785,0,-1,0,0.2975785,0,0,0,0,0,0.3132405,0.2975785,0,0,30.12481,2.486652,0,0.3132405,-0.3132405,10.09099,25.87429,0.1264375,0.3273364,0,0,2.486652
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,44.83755,44.83755,1.150392,1.150392,0,-1,0,1.150392,0,0,2.220446E-16,0,0,1.210939,1.150392,0,0,30.47285,2.173411,0,1.210939,-1.210939,8.81455,22.60136,0.1264375,1.265432,0,0,2.173411
