Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,47.38748,47.38748,1.574253,1.574253,0,-1,0,1.574253,0,0,2.220446E-16,0,0,1.657109,1.574253,0,0,14.64474,16.41872,0,1.657109,-1.657109,23.36012,59.89761,0.1271084,1.731679,0,0,16.41872
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,46.32644,46.32644,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.48597,14.76161,0,0,0,23.36012,59.89761,0.1271084,0,0,0,14.76161
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,45.43653,45.43653,0.7187331,0.7187331,0,-1,0,0.7187331,0,0,1.110223E-16,0,0,0.7565612,0.7187331,0,0,16.48597,14.76161,0,0.7565612,-0.7565612,22.56263,57.85278,0.1271084,0.7906064,0,0,14.76161
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,44.4525,44.4525,0.7628862,0.7628862,0,-1,0,0.7628862,0,0,1.110223E-16,0,0,0.8030381,0.7628862,0,0,17.32659,14.00505,0,0.8030381,-0.8030381,21.71615,55.68233,0.1271084,0.8391748,0,0,14.00505
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,43.75084,43.75084,1.213201,1.213201,0,-1,0,1.213201,0,0,0,0,0,1.277054,1.213201,0,0,18.21885,13.20201,0,1.277054,-1.277054,20.37002,52.23072,0.1271084,1.334521,0,0,13.20201
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,43.05774,43.05774,1.953132,1.953132,0,-1,0,1.953132,0,0,2.220446E-16,0,0,2.055928,1.953132,0,0,19.6378,11.92495,0,2.055928,-2.055928,18.20288,46.67397,0.1271084,2.148445,0,0,11.92495
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,42.47588,42.47588,0.2924572,0.2924572,0,-1,0,0.2924572,0,0,0,0,0,0.3078497,0.2924572,0,0,21.92217,9.869026,0,0.3078497,-0.3078497,17.87838,45.84191,0.1271084,0.321703,0,0,9.869026
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,41.97103,41.97103,0.6169263,0.6169263,0,0,0,0.6169263,0,0,1.110223E-16,0,0,0.6493961,0.6169263,0,0,22.26423,9.561176,0,0.6493961,-0.6493961,17.19386,44.08672,0.1271084,0.6786189,0,0,9.561176
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.099624,42.0379,41.75711,0,0,0,0,0,0,0,0,0,0,0.099624,0,0,0,0,22.98577,8.91178,0.099624,0,0.099624,17.28837,44.32906,0.1271058,0,0.0796992,0,9.011404
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,2.23336,47.90711,41.37206,4.564463,4.564463,0,0,0,4.564463,48.92932,0,8.881784E-16,0,2.23336,4.804698,4.564463,0,0,22.88615,9.001442,0,2.571337,-2.571337,14.57794,37.37926,0.1271058,5.020909,1.786688,0,11.2348
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,4.533135,56.25298,42.23629,2.454984,2.454984,0,0,0,2.454984,184.6503,0,0,0,4.533135,2.584194,2.454984,0,0,25.74319,6.430105,1.948941,0,1.948941,16.42687,42.12009,0.1270568,2.700483,3.626508,0,10.96324
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,4.589414,58.90082,44.4525,2.683908,2.683908,0,-1,0,2.683908,170.9974,0,0,0,4.589414,2.825166,2.683908,0,0,23.79425,8.184152,1.764248,0,1.764248,18.10058,46.41166,0.1270125,2.952299,3.671531,0,12.77357
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,4.892876,62.20518,46.44623,0,0,0,0,0,0,0,0,0,0,4.892876,0,0,0,0,22.03,9.771975,4.892876,0,4.892876,22.74237,58.31366,0.1268896,0,3.914301,0,14.66485
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,6.671858,71.5071,48.54264,3.170415,3.170415,0,0,0,3.170415,210.4412,0,0,0,6.671858,3.337279,3.170415,0,0,17.13713,14.17556,3.334579,0,3.334579,25.90583,66.42507,0.1268061,3.487457,5.337487,0,20.84742
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,7.01127,75.4959,50.63905,0,0,0,0,0,0,0,0,0,0,7.01127,0,0,0,0,13.80255,17.17668,7.01127,0,7.01127,32.5573,83.4801,0.1266307,0,5.609016,0,24.18795
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,5.792778,72.95634,52.80392,8.6404,8.6404,9.588975,0,2.762011,8.6404,67.04295,0,0,0,5.792778,0,0,0.9485757,0.9011469,6.791279,23.48683,6.693925,0,6.693925,38.90772,99.76318,0.126821,9.504439,4.634223,12,29.27961
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,4.216954,68.38829,54.19868,6.150035,6.150035,0,-1,0,6.150035,68.56797,0,0,0,4.216954,6.473721,6.150035,0,0,0.09735382,29.51136,0,2.256767,-2.256767,36.52888,93.6636,0.126821,6.765038,3.373564,0,33.72831
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,4.045769,68.49912,54.87466,3.362092,3.362092,0,0,0,3.362092,120.3349,0,0,0,4.045769,3.539044,3.362092,0,0,2.604872,27.25459,0.5067249,0,0.5067249,37.0096,94.89622,0.1268083,3.698301,3.236615,0,31.30036
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,3.08777,65.89392,55.68756,0,0,0,0,0,0,0,0.9896222,0,0,3.08777,0,0,0,0,2.098148,27.71065,2.098148,0,2.098148,39.00008,100,0.126756,0,2.470216,0,30.79841
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,1.765038,60.88413,55.25116,2.970036,2.970036,0,0,0,2.970036,59.42817,0,0,0,1.765038,3.126354,2.970036,0,0,0,29.59898,0,1.361316,-1.361316,37.56512,96.32064,0.126756,3.26704,1.41203,0,31.36402
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.4017305,54.80416,53.57403,4.94237,4.94237,0,0,0,4.94237,8.128296,0,0,0,0.4017305,5.202496,4.94237,0,0,1.512573,28.23766,0,4.800765,-4.800765,32.50467,83.34515,0.126756,5.436608,0.3213844,0,28.63939
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,52.0766,52.0766,2.27505,2.27505,0,-1,0,2.27505,0,0,0,0,0,2.394789,2.27505,0,0,6.846756,23.4369,0,2.394789,-2.394789,29.98034,76.87253,0.126756,2.502555,0,0,23.4369
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,50.39091,50.39091,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.507633,21.04211,0,0,0,29.98034,76.87253,0.126756,0,0,0,21.04211
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,48.78223,48.78223,1.693917,1.693917,0,-1,0,1.693917,0,0,2.220446E-16,0,0,1.78307,1.693917,0,0,9.507633,21.04211,0,1.78307,-1.78307,28.10082,72.05325,0.126756,1.863308,0,0,21.04211
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,47.21634,47.21634,1.113173,1.113173,0,-1,0,1.113173,0,0,2.220446E-16,0,0,1.171761,1.113173,0,0,11.48882,19.25904,0,1.171761,-1.171761,26.86568,68.88622,0.126756,1.22449,0,0,19.25904
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,46.20664,46.20664,0.8443941,0.8443941,0,-1,0,0.8443941,0,0,0,0,0,0.888836,0.8443941,0,0,12.79078,18.08728,0,0.888836,-0.888836,25.92876,66.48388,0.126756,0.9288336,0,0,18.08728
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,45.31673,45.31673,0.5183005,0.5183005,0,-1,0,0.5183005,0,0,1.110223E-16,0,0,0.5455794,0.5183005,0,0,13.77837,17.19844,0,0.5455794,-0.5455794,25.35367,65.00928,0.126756,0.5701305,0,0,17.19844
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,44.3327,44.3327,1.246777,1.246777,0,-1,0,1.246777,0,0,2.220446E-16,0,0,1.312396,1.246777,0,0,14.38457,16.65286,0,1.312396,-1.312396,23.97029,61.46215,0.126756,1.371454,0,0,16.65286
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,43.65672,43.65672,0.03553722,0.03553722,0,-1,0,0.03553722,0,0,6.938894E-18,0,0,0.0374076,0.03553722,0,0,15.84279,15.34047,0,0.0374076,-0.0374076,23.93085,61.36104,0.126756,0.03909094,0,0,15.34047
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,42.95506,42.95506,0.1001496,0.1001496,0,-1,0,0.1001496,0,0,1.387779E-17,0,0,0.1054207,0.1001496,0,0,15.88436,15.30306,0,0.1054207,-0.1054207,23.81973,61.07611,0.126756,0.1101646,0,0,15.30306
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,42.38176,42.38176,2.257317,2.257317,0,-1,0,2.257317,0,0,0,0,0,2.376123,2.257317,0,0,16.00149,15.19764,0,2.376123,-2.376123,21.31508,54.65393,0.126756,2.483049,0,0,15.19764
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,41.87691,41.87691,0.367544,0.367544,0,0,0,0.367544,0,0,5.551115E-17,0,0,0.3868884,0.367544,0,0,18.64163,12.82151,0,0.3868884,-0.3868884,20.90726,53.60826,0.126756,0.4042984,0,0,12.82151
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.2079086,42.24117,41.65443,1.332562,1.332562,0,0,0,1.332562,15.60216,0,2.220446E-16,0,0.2079086,1.402697,1.332562,0,0,19.0715,12.43463,0,1.194789,-1.194789,19.64784,50.37899,0.126756,1.465819,0.1663269,0,12.64253
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.9150797,43.87871,41.26937,4.411078,4.411078,0,0,0,4.411078,20.74503,0,0,0,0.9150797,4.64324,4.411078,0,0,20.39905,11.23984,0,3.728161,-3.728161,15.71802,40.30253,0.126756,4.852186,0.7320637,0,12.15492
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,1.735491,47.17062,42.1165,3.502552,3.502552,0,0,0,3.502552,49.54932,0,4.440892E-16,0,1.735491,3.686897,3.502552,0,0,24.54145,7.511676,0,1.951406,-1.951406,13.66105,35.02827,0.126756,3.852808,1.388393,0,9.247167
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,2.741594,52.57845,44.30703,3.965082,3.965082,0,-1,0,3.965082,69.14342,0,0,0,2.741594,4.17377,3.965082,0,0,26.70967,5.56027,0,1.432177,-1.432177,12.15141,31.15739,0.126756,4.36159,2.193275,0,8.301864
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,4.545739,60.79964,46.30077,9.467185,9.467185,12,0,3.372,9.467185,48.01574,0,0,0,4.545739,0,0,2.532815,2.406174,28.30098,4.128093,6.951913,0,6.951913,18.74657,48.06804,0.1269614,10.4139,3.636591,12,8.673832
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,5.752041,67.59022,48.34584,0.1525137,0.1525137,8.952514,0,2.600986,0.1525137,3771.492,3.552714E-15,0,0,5.752041,0,0,8.8,8.36,21.34907,10.38482,14.11204,0,14.11204,32.13443,82.39581,0.1269382,0.1677651,4.601633,12,16.13686
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,5.744014,69.99635,50.44225,3.796773,3.796773,0,0,0,3.796773,151.2867,0,0,0,5.744014,3.996603,3.796773,0,0,7.237029,23.08565,1.747411,0,1.747411,33.79217,86.64642,0.1268947,4.17645,4.595211,0,28.82967
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,4.774012,68.65985,52.56433,0.2859636,0.2859636,0,0,0,0.2859636,1669.447,0,0,0,4.774012,0.3010143,0.2859636,0,0,5.489618,24.65832,4.472998,0,4.472998,38.03563,97.52705,0.1267835,0.31456,3.81921,0,29.43233
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,4.07368,67.58803,53.95909,3.978006,3.978006,0,-1,0,3.978006,102.4051,0,0,0,4.07368,4.187375,3.978006,0,0,1.01662,28.68402,0,0.1136944,-0.1136944,37.91578,97.21976,0.1267835,4.375807,3.258945,0,32.7577
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,4.813653,71.15205,54.62652,3.889041,3.889041,0,0,0,3.889041,123.7748,0,0,0,4.813653,4.093727,3.889041,0,0,1.142947,28.57033,0.7199257,0,0.7199257,38.59877,98.97099,0.1267657,4.277945,3.850922,0,33.38398
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,2.73715,64.34553,55.39663,6.11321,6.11321,0,0,0,6.11321,44.77435,0,0,0,2.73715,6.434958,6.11321,0,0,0.4230213,29.21826,0,3.697808,-3.697808,34.70093,88.97657,0.1267657,6.724531,2.18972,0,31.95541
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,1.060978,58.29515,54.96879,4.215351,4.215351,0,0,0,4.215351,25.16938,0,0,0,1.060978,4.437212,4.215351,0,0,4.531697,25.52045,0,3.376234,-3.376234,31.14207,79.8513,0.1267657,4.636886,0.8487821,0,26.58143
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.3612348,54.42924,53.32589,1.131359,1.131359,0,0,0,1.131359,31.92928,0,2.220446E-16,0,0.3612348,1.190904,1.131359,0,0,8.283068,22.14422,0,0.8296695,-0.8296695,30.26752,77.60887,0.1267657,1.244495,0.2889879,0,22.50545
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,51.83701,51.83701,0.594888,0.594888,0,-1,0,0.594888,0,0,1.110223E-16,0,0,0.6261979,0.594888,0,0,9.204923,21.31455,0,0.6261979,-0.6261979,29.60745,75.91639,0.1267657,0.6543769,0,0,21.31455
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,50.15132,50.15132,4.180858,4.180858,0,-1,0,4.180858,0,0,0,0,0,4.400903,4.180858,0,0,9.900699,20.68835,0,4.400903,-4.400903,24.96849,64.02164,0.1267657,4.598944,0,0,20.68835
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,48.58543,48.58543,4.44019,4.44019,0,-1,0,4.44019,0,0,8.881784E-16,0,0,4.673884,4.44019,0,0,14.79059,16.28745,0,4.673884,-4.673884,20.04178,51.38909,0.1267657,4.884209,0,0,16.28745
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,47.0452,47.0452,2.862769,2.862769,0,-1,0,2.862769,0,0,4.440892E-16,0,0,3.013441,2.862769,0,0,19.9838,11.61356,0,3.013441,-3.013441,16.86534,43.24437,0.1267657,3.149046,0,0,11.61356
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,46.0355,46.0355,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.33206,8.600121,0,0,0,16.86534,43.24437,0.1267657,0,0,0,8.600121
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,45.1456,45.1456,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.33206,8.600121,0,0,0,16.86534,43.24437,0.1267657,0,0,0,8.600121
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,44.16157,44.16157,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.33206,8.600121,0,0,0,16.86534,43.24437,0.1267657,0,0,0,8.600121
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,43.51125,43.51125,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.33206,8.600121,0,0,0,16.86534,43.24437,0.1267657,0,0,0,8.600121
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,42.8096,42.8096,0.7578,0.7578,0,-1,0,0.7578,0,0,1.110223E-16,0,0,0.7976842,0.7578,0,0,23.33206,8.600121,0,0.7976842,-0.7976842,16.02451,41.0884,0.1267657,0.83358,0,0,8.600121
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,42.23629,42.23629,0.008245393,0.008245393,0,-1,0,0.008245393,0,0,0,0,0,0.008679361,0.008245393,0,0,24.21838,7.802437,0,0.008679361,-0.008679361,16.01536,41.06494,0.1267657,0.009069933,0,0,7.802437
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,41.75711,41.75711,1.025459,1.025459,0,0,0,1.025459,0,0,0,0,0,1.079431,1.025459,0,0,24.22802,7.793758,0,1.079431,-1.079431,14.87754,38.14746,0.1267657,1.128005,0,0,7.793758
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.1579322,41.9796,41.53464,0,0,0,0,0,0,0,0,0,0,0.1579322,0,0,0,0,25.42739,6.714327,0.1579322,0,0.1579322,15.02737,38.53163,0.1267617,0,0.1263458,0,6.87226
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,1.499112,45.4678,41.14958,0,0,0,0,0,0,0,0,0,0,1.499112,0,0,0,0,25.26946,6.856466,1.499112,0,1.499112,16.44955,42.17825,0.1267246,0,1.199289,0,8.355578
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,1.587082,46.57526,41.97103,1.824689,1.824689,0,0,0,1.824689,86.97823,0,2.220446E-16,0,1.587082,1.920726,1.824689,0,0,23.77035,8.205667,0,0.3336432,-0.3336432,16.09786,41.27647,0.1267246,2.007158,1.269666,0,9.792749
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,4.452474,58.1026,44.16157,3.611774,3.611774,0,-1,0,3.611774,123.2766,0,0,0,4.452474,3.801868,3.611774,0,0,24.14106,7.872024,0.6506059,0,0.6506059,16.71508,42.85909,0.1267084,3.972952,3.561979,0,12.3245
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,5.957977,65.82168,46.13818,1.820182,1.820182,0,0,0,1.820182,327.3286,0,0,0,5.957977,1.915981,1.820182,0,0,23.49045,8.457569,4.041996,0,4.041996,20.54965,52.6913,0.1266083,2.0022,4.766381,0,14.41555
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,5.003983,64.56919,48.18326,9.24306,9.24306,12,0,3.372,9.24306,54.13773,0,0,0,5.003983,0,0,2.75694,2.619093,19.44846,12.09537,7.623076,0,7.623076,27.78153,71.23457,0.1268321,10.16737,4.003187,12,17.09935
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,5.441391,68.58054,50.24545,0,0,6.719992,0,2.036158,0,0,0,0,0,5.441391,0,0,6.719992,6.383992,11.82538,18.95613,11.82538,0,11.82538,39.00008,100,0.1267436,0,4.353112,12,24.39752
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,6.939867,77.31002,52.36753,1.625134,1.625134,0,0,0,1.625134,427.0334,5.2292,0,0,6.939867,1.710668,1.625134,0,0,0,29.59898,0,0,0,39.00008,100,0.1267436,1.787648,5.551894,0,36.53885
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,4.79305,70.03194,53.71094,0.5656906,0.5656906,0,-1,0,0.5656906,847.2918,4.197586,0,0,4.79305,0.5954638,0.5656906,0,0,0,29.59898,0,0,0,39.00008,100,0.1267436,0.6222596,3.83444,0,34.39203
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,3.552,66.14907,54.38693,0.02856794,0.02856794,0,0,0,0.02856794,12433.52,3.521928,0,0,3.552,0.03007152,0.02856794,0,0,0,29.59898,0,0,0,39.00008,100,0.1267436,0.03142474,2.8416,0,33.15098
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,2.149969,62.0754,55.15704,0.5089176,0.5089176,0,0,0,0.5089176,422.4591,1.614266,0,0,2.149969,0.5357027,0.5089176,0,0,0,29.59898,0,0,0,39.00008,100,0.1267436,0.5598093,1.719975,0,31.74895
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,1.802509,60.46513,54.7292,0,0,0,0,0,0,0,1.802509,0,0,1.802509,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1267436,0,1.442007,0,31.40149
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.4175683,54.31799,53.04351,0.3695245,0.3695245,0,0,0,0.3695245,113.0015,0.02859511,0,0,0.4175683,0.3889732,0.3695245,0,0,0,29.59898,0,0,0,39.00008,100,0.1267436,0.406477,0.3340546,0,30.01655
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,51.54607,51.54607,10.03386,8.36,0,-1,0,8.36,0,0,1.673865,2.677251,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1267436,11.03725,0,0,29.59898
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,49.91173,49.91173,7.373743,7.373743,0,-1,0,7.373743,0,0,8.881784E-16,0,0,7.761835,7.373743,0,0,9.777778,20.79898,0,7.761835,-7.761835,21.54237,55.23674,0.1267436,8.111117,0,0,20.79898
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,48.34584,48.34584,5.748449,5.748449,0,-1,0,5.748449,0,0,0,0,0,6.050999,5.748449,0,0,18.40204,13.03714,0,6.050999,-6.050999,15.16406,38.88213,0.1267436,6.323294,0,0,13.03714
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,46.80561,46.80561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.12537,6.986145,0,0,0,15.16406,38.88213,0.1267436,0,0,0,6.986145
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,45.84726,45.84726,0.3863211,0.3863211,0,-1,0,0.3863211,0,0,5.551115E-17,0,0,0.4066538,0.3863211,0,0,25.12537,6.986145,0,0.4066538,-0.4066538,14.73541,37.78302,0.1267436,0.4249532,0,0,6.986145
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,44.98302,44.98302,0.5226274,0.5226274,0,-1,0,0.5226274,0,0,1.110223E-16,0,0,0.5501341,0.5226274,0,0,25.57721,6.579491,0,0.5501341,-0.5501341,14.15552,36.29612,0.1267436,0.5748901,0,0,6.579491
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,43.99043,43.99043,0.6558325,0.6558325,0,-1,0,0.6558325,0,0,1.110223E-16,0,0,0.69035,0.6558325,0,0,26.18847,6.029357,0,0.69035,-0.69035,13.42782,34.43025,0.1267436,0.7214158,0,0,6.029357
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,43.36579,43.36579,0.5762938,0.5762938,0,-1,0,0.5762938,0,0,1.110223E-16,0,0,0.606625,0.5762938,0,0,26.95552,5.339007,0,0.606625,-0.606625,12.78838,32.79066,0.1267436,0.6339231,0,0,5.339007
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,42.67269,42.67269,0.8727558,0.8727558,0,-1,0,0.8727558,0,0,1.110223E-16,0,0,0.9186903,0.8727558,0,0,27.62955,4.732382,0,0.9186903,-0.9186903,11.82,30.30763,0.1267436,0.9600314,0,0,4.732382
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,42.09083,42.09083,0.7748203,0.7748203,0,-1,0,0.7748203,0,0,0,0,0,0.8156003,0.7748203,0,0,28.65032,3.813692,0,0.8156003,-0.8156003,10.96028,28.10323,0.1267436,0.8523024,0,0,3.813692
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,41.63732,41.63732,1.062473,1.062473,0,0,0,1.062473,0,0,2.220446E-16,0,0,1.118393,1.062473,0,0,29.55654,2.998091,0,1.118393,-1.118393,9.781392,25.08044,0.1267436,1.16872,0,0,2.998091
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.1452485,41.82367,41.41484,0,0,0,0,0,0,0,0,0,0,0.1452485,0,0,0,0,30.7992,1.879699,0.1452485,0,0.1452485,9.919187,25.43376,0.12674,0,0.1161988,0,2.024947
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.9229752,43.65795,41.02979,0.8864357,0.8864357,0,0,0,0.8864357,104.1221,0,0,0,0.9229752,0.9330902,0.8864357,0,0,30.65395,2.010422,0,0.01011498,-0.01011498,9.908525,25.40642,0.12674,0.9750792,0.7383802,0,2.933398
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,1.068816,44.89302,41.82557,0,0,0,0,0,0,0,0,0,0,1.068816,0,0,0,0,30.66519,2.000307,1.068816,0,1.068816,10.92249,28.00634,0.1267136,0,0.8550529,0,3.069124
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,1.406193,48.11053,43.99043,3.16121,3.16121,0,-1,0,3.16121,44.48276,0,0,0.3960239,1.406193,3.327589,3.16121,0,0,29.59637,2.962242,0,1.921396,-1.921396,8.897163,22.81319,0.1267136,3.47733,1.124955,0,4.368435
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,2.525319,53.63987,45.96705,0,0,0,0,0,0,0,0,0,0,2.525319,0,0,0,0,31.73126,1.040846,2.525319,0,2.525319,11.29289,28.95607,0.1266513,0,2.020255,0,3.566165
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,3.232273,58.07969,47.96078,0,0,0,0,0,0,0,0,0,0,3.232273,0,0,0,0,29.20594,3.313633,3.232273,0,3.232273,14.35929,36.81863,0.1265717,0,2.585819,0,6.545906
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,3.468486,61.09109,50.00585,1.696775,1.696775,0,0,0,1.696775,204.4163,0,0,0,3.468486,1.786079,1.696775,0,0,25.97367,6.222679,1.682407,0,1.682407,15.95537,40.91111,0.1265303,1.866453,2.774789,0,9.691164
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,1.690081,57.39428,52.12793,3.665265,3.665265,0,0,0,3.665265,46.11074,4.440892E-16,0,0,1.690081,3.858174,3.665265,0,0,24.29126,7.736845,0,2.168093,-2.168093,13.67,35.0512,0.1265303,4.031792,1.352065,0,9.426926
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,3.513786,65.01368,53.47135,0,0,0,-1,0,0,0,0,0,0,3.513786,0,0,0,0,26.70025,5.568751,3.513786,0,3.513786,17.00347,43.59854,0.1264439,0,2.811029,0,9.082538
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,1.377042,58.46977,54.14734,0.5008876,0.5008876,0,0,0,0.5008876,274.9204,0,0,0,1.377042,0.5272501,0.5008876,0,0,23.18647,8.731159,0.8497921,0,0.8497921,17.80965,45.66568,0.126423,0.5509763,1.101634,0,10.1082
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.4231987,56.27756,54.96879,2.514848,2.514848,0,0,0,2.514848,16.828,0,4.440892E-16,0,0.4231987,2.647209,2.514848,0,0,22.33667,9.495972,0,2.22401,-2.22401,15.46534,39.65463,0.126423,2.766333,0.338559,0,9.91917
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.1783755,55.0796,54.53239,3.665145,3.665145,0,0,0,3.665145,4.866806,0,4.440892E-16,0,0.1783755,3.858048,3.665145,0,0,24.8078,7.271962,0,3.679672,-3.679672,11.58662,29.70922,0.126423,4.03166,0.1427004,0,7.450337
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.1639594,53.34389,52.84671,0,0,0,0,0,0,0,0,0,0,0.1639594,0,0,0,0,28.89632,3.592289,0.1639594,0,0.1639594,11.74217,30.10806,0.126419,0,0.1311675,0,3.756249
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,51.30648,51.30648,2.062416,2.062416,0,-1,0,2.062416,0,0,4.440892E-16,0,0,2.170964,2.062416,0,0,28.73236,3.739853,0,2.170964,-2.170964,9.45377,24.24039,0.126419,2.268657,0,0,3.739853
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,49.67214,49.67214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.14454,1.568889,0,0,0,9.45377,24.24039,0.126419,0,0,0,1.568889
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,48.15759,48.15759,3.46128,1.490445,0,-1,0,1.490445,0,0,1.970836,2.316964,0,1.568889,1.490445,0,0,31.14454,1.568889,0,1.568889,-1.568889,7.800015,20,0.126419,3.807408,0,0,1.568889
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,46.66015,46.66015,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126419,0,0,0,0
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,45.67612,45.67612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126419,0,0,0,0
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,44.81189,44.81189,0.07077341,0,0,-1,0,0,0,0,0.07077341,0.07785075,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126419,0.07785075,0,0,0
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,43.87064,43.87064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126419,0,0,0,0
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,43.24599,43.24599,1.100061,0,0,-1,0,0,0,0,1.100061,1.210068,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126419,1.210068,0,0,0
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,42.54434,42.54434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126419,0,0,0,0
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,41.9967,41.9967,2.007239,0,0,-1,0,0,0,0,2.007239,2.207963,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126419,2.207963,0,0,0
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,41.53464,41.53464,0.9568616,0.9568616,9.756862,0,2.804486,0.9568616,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1265824,1.052548,0,12,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.1435613,41.72454,41.32072,1.16618,1.16618,9.96618,0,2.857444,1.16618,12.31039,0,0,0,0.1435613,0,0,8.8,8.36,24.52775,7.524,8.503561,0,8.503561,23.79819,61.02089,0.1267532,1.282798,0.114849,12,7.667562
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.5872237,42.62252,40.96133,2.915452,2.915452,11.71545,0,3.300009,2.915452,20.14178,1.776357E-15,0,0,0.5872237,0,0,8.8,8.36,16.02419,15.17721,8.947224,0,8.947224,32.28628,82.78516,0.1270076,3.206997,0.469779,12,15.76443
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,1.062403,44.77826,41.73144,6.802279,6.802279,0,0,0,6.802279,15.61833,0,0,0,1.062403,7.160295,6.802279,0,0,7.076969,23.22971,0,6.097892,-6.097892,25.85853,66.3038,0.1270076,7.482508,0.8499222,0,24.29211
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,1.373826,47.89016,43.87064,0,0,0,-1,0,0,0,0,0,0,1.373826,0,0,0,0,13.8524,17.13181,1.373826,0,1.373826,27.16186,69.64565,0.1269739,0,1.09906,0,18.50564
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,5.340615,63.13453,45.82159,2.080185,2.080185,0,0,0,2.080185,256.7375,0,0,0,5.340615,2.189668,2.080185,0,0,12.47858,18.36826,3.150947,0,3.150947,30.15111,77.31039,0.1268966,2.288203,4.272492,0,23.70887
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,7.029192,72.09769,47.7982,0,0,0,0,0,0,0,0,0,0,7.029192,0,0,0,0,9.327631,21.20411,7.029192,0,7.029192,36.81959,94.40901,0.1267246,0,5.623354,0,28.2333
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,6.956709,74.30536,49.86039,3.087595,3.087595,0,0,0,3.087595,225.3115,1.408169,0,0,6.956709,3.250101,3.087595,0,0,2.298439,27.53038,2.298439,0,2.298439,39.00008,100,0.1266684,3.396355,5.565367,0,34.48709
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,4.712931,67.71287,51.93113,3.489374,3.489374,0,0,0,3.489374,135.0652,1.039905,0,0,4.712931,3.673025,3.489374,0,0,0,29.59898,0,0,0,39.00008,100,0.1266684,3.838311,3.770344,0,34.31191
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,4.788522,69.52932,53.2831,6.858479,6.858479,0,-1,0,6.858479,69.81902,0,8.881784E-16,0,4.788522,7.219451,6.858479,0,0,0,29.59898,0,2.430928,-2.430928,36.43765,93.4297,0.1266684,7.544326,3.830818,0,34.3875
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,4.352169,68.62911,53.95909,0,0,0,0,0,0,0,1.651137,0,0,4.352169,0,0,0,0,2.701032,27.16805,2.701032,0,2.701032,39.00008,100,0.1266025,0,3.481735,0,31.52022
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,2.355618,62.32235,54.7292,0.8578401,0.8578401,0,0,0,0.8578401,274.5987,1.452628,0,0,2.355618,0.9029895,0.8578401,0,0,0,29.59898,0,0,0,39.00008,100,0.1266025,0.9436241,1.884494,0,31.9546
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.6907989,56.43136,54.2928,2.928728,2.928728,0,0,0,2.928728,23.58699,0,0,0,0.6907989,3.082871,2.928728,0,0,0,29.59898,0,2.392072,-2.392072,36.47861,93.53471,0.1266025,3.221601,0.5526391,0,30.28978
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.4265317,53.90536,52.60712,0,0,0,0,0,0,0,0,0,0,0.4265317,0,0,0,0,2.657858,27.20691,0.4265317,0,0.4265317,36.88326,94.57226,0.1265921,0,0.3412254,0,27.63344
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,51.06689,51.06689,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.231327,27.59078,0,0,0,36.88326,94.57226,0.1265921,0,0,0,27.59078
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,49.47533,49.47533,4.634967,4.634967,0,-1,0,4.634967,0,0,8.881784E-16,0,0,4.878913,4.634967,0,0,2.231327,27.59078,0,4.878913,-4.878913,31.74043,81.38555,0.1265921,5.098464,0,0,27.59078
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,47.93511,47.93511,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.652341,22.71187,0,0,0,31.74043,81.38555,0.1265921,0,0,0,22.71187
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,46.42056,46.42056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.652341,22.71187,0,0,0,31.74043,81.38555,0.1265921,0,0,0,22.71187
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,45.4622,45.4622,2.251514,2.251514,0,-1,0,2.251514,0,0,4.440892E-16,0,0,2.370015,2.251514,0,0,7.652341,22.71187,0,2.370015,-2.370015,29.24221,74.97989,0.1265921,2.476666,0,0,22.71187
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,44.61508,44.61508,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.28569,20.34186,0,0,0,29.24221,74.97989,0.1265921,0,0,0,20.34186
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,43.6995,43.6995,0.6880936,0.6880936,0,-1,0,0.6880936,0,0,1.110223E-16,0,0,0.7243091,0.6880936,0,0,10.28569,20.34186,0,0.7243091,-0.7243091,28.47873,73.02222,0.1265921,0.756903,0,0,20.34186
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,43.07486,43.07486,0.6542106,0.6542106,0,-1,0,0.6542106,0,0,1.110223E-16,0,0,0.6886427,0.6542106,0,0,11.09048,19.61755,0,0.6886427,-0.6886427,27.75283,71.16096,0.1265921,0.7196316,0,0,19.61755
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,42.40742,42.40742,0.9323832,0.9323832,0,-1,0,0.9323832,0,0,1.110223E-16,0,0,0.981456,0.9323832,0,0,11.85564,18.9289,0,0.981456,-0.981456,26.71829,68.50829,0.1265921,1.025622,0,0,18.9289
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,41.85124,41.85124,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.94615,17.94745,0,0,0,26.71829,68.50829,0.1265921,0,0,0,17.94745
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,41.39772,41.39772,0.1560657,0.1560657,0,0,0,0.1560657,0,0,0,0,0,0.1642797,0.1560657,0,0,12.94615,17.94745,0,0.1642797,-0.1642797,26.54512,68.06428,0.1265921,0.1716723,0,0,17.94745
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.01887016,41.25385,41.20092,0.4980698,0.4980698,0,0,0,0.4980698,3.788657,0,5.551115E-17,0,0.01887016,0.524284,0.4980698,0,0,13.12868,17.78317,0,0.5054138,-0.5054138,26.01237,66.69824,0.1265921,0.5478768,0.01509613,0,17.80204
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.08996212,41.06788,40.81586,2.437838,2.437838,0,0,0,2.437838,3.690243,0,0,0,0.08996212,2.566145,2.437838,0,0,13.69025,17.27775,0,2.476183,-2.476183,23.40224,60.00563,0.1265921,2.681621,0.0719697,0,17.36772
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.6626687,43.49666,41.61164,7.943207,7.943207,12,0,3.372,7.943207,8.342584,0,0,0,0.6626687,0,0,4.056793,3.853953,16.44156,14.80157,4.516622,0,4.516622,27.68709,70.99239,0.1267356,8.737528,0.530135,12,15.46424
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,1.475761,48.02092,43.6995,6.048516,6.048516,0,-1,0,6.048516,24.39872,0,8.881784E-16,0,1.475761,6.366859,6.048516,0,0,11.92494,18.86653,0,4.891098,-4.891098,22.53142,57.77274,0.1267356,6.653368,1.180609,0,20.34229
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.4768649,47.03799,45.65045,0,0,0,0,0,0,0,0,0,0,0.4768649,0,0,0,0,17.3595,13.97543,0.4768649,0,0.4768649,22.98381,58.93273,0.126724,0,0.3814919,0,14.4523
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,3.20681,57.636,47.62707,1.345441,1.345441,0,0,0,1.345441,238.3464,0,0,0,3.20681,1.416254,1.345441,0,0,16.88263,14.40461,1.790556,0,1.790556,24.68248,63.28828,0.1266803,1.479985,2.565448,0,17.61142
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,4.717346,65.187,49.67214,1.480236,1.480236,0,0,0,1.480236,318.6887,0,0,0,4.717346,1.558143,1.480236,0,0,15.09207,16.01611,3.159203,0,3.159203,27.67956,70.9731,0.1266033,1.62826,3.773877,0,20.73346
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,3.237154,62.16626,51.74288,0.3342034,0.3342034,0,0,0,0.3342034,968.6177,0,0,0,3.237154,0.3517931,0.3342034,0,0,11.93287,18.85939,2.88536,0,2.88536,30.41686,77.99178,0.1265331,0.3676237,2.589723,0,22.09655
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,2.93359,62.51224,53.04351,3.514261,3.514261,0,-1,0,3.514261,83.4767,0,0,0,2.93359,3.699223,3.514261,0,0,9.04751,21.45622,0,0.7656331,-0.7656331,29.60981,75.92243,0.1265331,3.865688,2.346872,0,24.38981
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,2.106205,60.36593,53.66816,8.562996,8.562996,12,0,3.372,8.562996,24.5966,0,0,0,2.106205,0,0,3.437004,3.265154,9.898213,20.69059,5.371359,0,5.371359,34.70553,88.98835,0.1266962,9.419295,1.684964,12,22.79679
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.8677196,57.1374,54.43827,1.318956,1.318956,0,0,0,1.318956,65.78834,0,0,0,0.8677196,1.388375,1.318956,0,0,4.526855,25.52481,0,0.5206557,-0.5206557,34.15671,87.58112,0.1266962,1.450852,0.6941757,0,26.39253
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.3795228,55.16683,54.00187,0,0,0,0,0,0,0,0,0,0,0.3795228,0,0,0,0,5.105361,25.00415,0.3795228,0,0.3795228,34.51675,88.50432,0.1266869,0,0.3036182,0,25.38368
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.4310431,53.62572,52.31618,8.270865,8.270865,12,0,3.372,8.270865,5.211584,0,0,0,0.4310431,0,0,3.729135,3.542678,4.725838,25.34572,3.973721,0,3.973721,38.28656,98.17046,0.1268136,9.097952,0.3448344,12,25.77677
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,50.8273,50.8273,1.672003,1.672003,0,-1,0,1.672003,0,0,0,0,0,1.760003,1.672003,0,0,0.7521171,28.92207,0,1.760003,-1.760003,36.43135,93.41354,0.1268136,1.839203,0,0,28.92207
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,49.21863,49.21863,4.212807,4.212807,0,-1,0,4.212807,0,0,0,0,0,4.434534,4.212807,0,0,2.707676,27.16207,0,4.434534,-4.434534,31.75694,81.42789,0.1268136,4.634088,0,0,27.16207
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,47.72119,47.72119,11.1593,8.36,0,-1,0,8.36,0,0,2.799297,3.915227,0,8.8,8.36,0,0,7.634936,22.72754,0,8.8,-8.8,22.48093,57.64329,0.1268136,12.27523,0,0,22.72754
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,46.25798,46.25798,1.970344,1.970344,0,-1,0,1.970344,0,0,2.220446E-16,0,0,2.074046,1.970344,0,0,17.41271,13.92754,0,2.074046,-2.074046,20.29469,52.03756,0.1268136,2.167378,0,0,13.92754
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,45.29107,45.29107,1.017256,1.017256,0,-1,0,1.017256,0,0,2.220446E-16,0,0,1.070795,1.017256,0,0,19.71721,11.85349,0,1.070795,-1.070795,19.16597,49.14342,0.1268136,1.118981,0,0,11.85349
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,44.4525,44.4525,0.05685892,0.05685892,0,-1,0,0.05685892,0,0,6.938894E-18,0,0,0.05985149,0.05685892,0,0,20.90698,10.78269,0,0.05985149,-0.05985149,19.10288,48.98166,0.1268136,0.06254481,0,0,10.78269
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,43.53692,43.53692,1.646991,1.646991,0,-1,0,1.646991,0,0,2.220446E-16,0,0,1.733675,1.646991,0,0,20.97348,10.72284,0,1.733675,-1.733675,17.27543,44.29589,0.1268136,1.811691,0,0,10.72284
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,42.93795,42.93795,1.956764,1.956764,0,-1,0,1.956764,0,0,0,0,0,2.059752,1.956764,0,0,22.89979,8.989168,0,2.059752,-2.059752,15.10426,38.7288,0.1268136,2.15244,0,0,8.989168
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,42.26196,42.26196,0.01797945,0.01797945,0,-1,0,0.01797945,0,0,0,0,0,0.01892574,0.01797945,0,0,25.1884,6.929416,0,0.01892574,-0.01892574,15.08431,38.67765,0.1268136,0.0197774,0,0,6.929416
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,41.73144,41.73144,0.3007414,0.3007414,0,-1,0,0.3007414,0,0,5.551115E-17,0,0,0.3165699,0.3007414,0,0,25.20943,6.910491,0,0.3165699,-0.3165699,14.75062,37.82202,0.1268136,0.3308155,0,0,6.910491
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,41.26937,41.26937,0.5592379,0.5592379,0,0,0,0.5592379,0,0,0,0,0,0.5886714,0.5592379,0,0,25.56117,6.593921,0,0.5886714,-0.5886714,14.1301,36.23096,0.1268136,0.6151617,0,0,6.593921
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.1039157,41.37279,41.08113,1.132461,1.132461,0,0,0,1.132461,9.176093,0,2.220446E-16,0,0.1039157,1.192064,1.132461,0,0,26.21525,6.005249,0,1.088148,-1.088148,12.9831,33.28992,0.1268136,1.245707,0.08313253,0,6.109165
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,1.263218,44.30796,40.69607,7.098367,7.098367,12,0,3.372,7.098367,17.7959,0,0,0,1.263218,0,0,4.901633,4.656551,27.42431,4.917101,5.919769,0,5.919769,18.59908,47.68986,0.1269984,7.808204,1.010575,12,6.180319
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,3.908298,53.31536,41.46618,1.936665,1.936665,10.73666,0,3.052376,1.936665,201.8056,1.776357E-15,0,0,3.908298,0,0,8.8,8.36,21.50454,10.24489,12.2683,0,12.2683,30.23781,77.53269,0.1271164,2.130331,3.126638,12,14.15319
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,3.989184,55.88381,43.57971,2.664375,2.664375,0,-1,0,2.664375,149.7231,0,0,0,3.989184,2.804605,2.664375,0,0,9.236241,21.28636,1.184579,0,1.184579,31.3616,80.4142,0.1270876,2.930812,3.191347,0,25.27555
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,2.849902,54.19619,45.50499,2.542574,2.542574,0,0,0,2.542574,112.0873,0,0,0,2.849902,2.676394,2.542574,0,0,8.051662,22.35248,0.1735089,0,0.1735089,31.52621,80.83627,0.1270834,2.796831,2.279922,0,25.20238
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,3.889943,59.80393,47.4816,9.37724,9.37724,12,0,3.372,9.37724,41.48281,0,0,0,3.889943,0,0,2.62276,2.491622,7.878153,22.50864,6.381565,0,6.381565,37.58029,96.35953,0.1272676,10.31496,3.111954,12,26.39858
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,3.951695,62.20272,49.47533,4.649184,4.649184,0,0,0,4.649184,84.9976,0,0,0,3.951695,4.893878,4.649184,0,0,1.496588,28.25205,0,0.9421829,-0.9421829,36.58714,93.813,0.1272676,5.114102,3.161356,0,32.20374
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,5.205087,69.15822,51.54607,4.788865,4.788865,0,0,0,4.788865,108.6915,0,0,0,5.205087,5.04091,4.788865,0,0,2.543458,27.30987,0.1641764,0,0.1641764,36.74289,94.21236,0.1272636,5.267751,4.164069,0,32.51495
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,4.703936,68.71192,52.84671,3.50635,3.50635,0,-1,0,3.50635,134.1548,0,0,0,4.703936,3.690895,3.50635,0,0,2.379282,27.45762,1.013041,0,1.013041,37.70395,96.6766,0.127239,3.856985,3.763148,0,32.16156
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,4.026391,66.87339,53.47135,2.581862,2.581862,0,0,0,2.581862,155.9491,0,0,0,4.026391,2.717749,2.581862,0,0,1.366241,28.36936,1.308642,0,1.308642,38.94543,99.85989,0.1272072,2.840048,3.221113,0,32.39575
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,2.867013,63.56358,54.24146,4.301672,4.301672,0,0,0,4.301672,66.6488,0,0,0,2.867013,4.528076,4.301672,0,0,0.05759906,29.54714,0,1.661063,-1.661063,37.19452,95.37038,0.1272072,4.731839,2.293611,0,32.41415
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,1.806273,59.47102,53.76228,0,0,0,0,0,0,0,0,0,0,1.806273,0,0,0,0,1.903224,27.88608,1.806273,0,1.806273,38.9081,99.76417,0.1271634,0,1.445019,0,29.69235
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.3991738,53.28658,52.0766,11.4455,11.4455,11.15839,0,3.159072,11.4455,3.487605,0,0,0,0.3991738,0.3022226,0.2871115,0,0,0.09695121,29.51172,0.09695121,0,0.09695121,39.00008,100,0.127166,12.59005,0.319339,12,29.9109
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,50.53637,50.53637,3.893452,3.893452,0,-1,0,3.893452,0,0,0,0,0,4.098371,3.893452,0,0,0,29.59898,0,4.098371,-4.098371,34.68002,88.92294,0.127166,4.282797,0,0,29.59898
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,48.95337,48.95337,3.735569,3.735569,0,-1,0,3.735569,0,0,4.440892E-16,0,0,3.932178,3.735569,0,0,4.553745,25.50061,0,3.932178,-3.932178,30.53514,78.29507,0.127166,4.109127,0,0,25.50061
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,47.45593,47.45593,4.625799,4.625799,0,-1,0,4.625799,0,0,8.881784E-16,0,0,4.869262,4.625799,0,0,8.922832,21.56843,0,4.869262,-4.869262,25.40248,65.13445,0.127166,5.088378,0,0,21.56843
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,46.00983,46.00983,1.30425,1.30425,0,-1,0,1.30425,0,0,2.220446E-16,0,0,1.372895,1.30425,0,0,14.33312,16.69917,0,1.372895,-1.372895,23.95533,61.42379,0.127166,1.434675,0,0,16.69917
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,45.07714,45.07714,0.5901425,0.5901425,0,-1,0,0.5901425,0,0,1.110223E-16,0,0,0.6212026,0.5901425,0,0,15.85856,15.32627,0,0.6212026,-0.6212026,23.30052,59.7448,0.127166,0.6491568,0,0,15.32627
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,44.2557,44.2557,1.272602,1.272602,0,-1,0,1.272602,0,0,2.220446E-16,0,0,1.339581,1.272602,0,0,16.54879,14.70507,0,1.339581,-1.339581,21.88848,56.12419,0.127166,1.399862,0,0,14.70507
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,43.36579,43.36579,1.252172,1.252172,0,-1,0,1.252172,0,0,0,0,0,1.318076,1.252172,0,0,18.03721,13.36549,0,1.318076,-1.318076,20.4991,52.5617,0.127166,1.37739,0,0,13.36549
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,42.76681,42.76681,0.944885,0.944885,0,-1,0,0.944885,0,0,1.110223E-16,0,0,0.9946158,0.944885,0,0,19.50174,12.04741,0,0.9946158,-0.9946158,19.45069,49.87346,0.127166,1.039374,0,0,12.04741
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,42.1165,42.1165,1.294853,1.294853,0,-1,0,1.294853,0,0,2.220446E-16,0,0,1.363003,1.294853,0,0,20.60687,11.0528,0,1.363003,-1.363003,18.01396,46.18954,0.127166,1.424338,0,0,11.0528
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,41.58598,41.58598,1.672219,1.672219,0,-1,0,1.672219,0,0,2.220446E-16,0,0,1.760231,1.672219,0,0,22.12132,9.689795,0,1.760231,-1.760231,16.15851,41.43199,0.127166,1.839441,0,0,9.689795
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,41.14958,41.14958,0.3286082,0.3286082,0,0,0,0.3286082,0,0,5.551115E-17,0,0,0.3459034,0.3286082,0,0,24.07713,7.929564,0,0.3459034,-0.3459034,15.7939,40.49709,0.127166,0.361469,0,0,7.929564
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.1930953,41.50374,40.96133,1.087627,1.087627,0,0,0,1.087627,17.75382,0,0,0,0.1930953,1.144871,1.087627,0,0,24.46146,7.58366,0,0.9517754,-0.9517754,14.79064,37.92463,0.127166,1.19639,0.1544763,0,7.776755
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,2.000614,46.37262,40.57627,2.241042,2.241042,0,0,0,2.241042,89.27161,0,0,0,2.000614,2.358991,2.241042,0,0,25.51899,6.631885,0,0.3583773,-0.3583773,14.41287,36.95601,0.127166,2.465146,1.600491,0,8.632499
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,4.391593,54.79276,41.34639,1.914247,1.914247,0,0,0,1.914247,229.4162,0,0,0,4.391593,2.014997,1.914247,0,0,25.91719,6.273508,2.376597,0,2.376597,16.66751,42.73712,0.1271084,2.105672,3.513275,0,10.6651
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,6.066538,63.10493,43.4428,7.069051,7.069051,0,-1,0,7.069051,85.81828,0,0,0,6.066538,7.441107,7.069051,0,0,23.54059,8.412444,0,1.374569,-1.374569,15.21859,39.02194,0.1271084,7.775957,4.85323,0,14.47898
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,5.099759,61.74036,45.36807,4.91409,4.91409,0,0,0,4.91409,103.7783,8.881784E-16,0,0,5.099759,5.172726,4.91409,0,0,25.06789,7.037876,0,0.07296782,-0.07296782,15.14167,38.82473,0.1271084,5.405499,4.079807,0,12.13763
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,7.35352,72.87766,47.31047,2.43969,2.43969,0,0,0,2.43969,301.4121,0,0,0,7.35352,2.568094,2.43969,0,0,25.14897,6.964908,4.785426,0,4.785426,19.68153,50.46535,0.1269925,2.683659,5.882816,0,14.31843
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,6.120186,70.20468,49.33842,4.135181,4.135181,0,0,0,4.135181,148.0028,0,0,0,6.120186,4.352823,4.135181,0,0,20.36354,11.27179,1.767363,0,1.767363,21.35819,54.76449,0.1269498,4.5487,4.896149,0,17.39198
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,7.469059,78.4324,51.35783,3.189177,3.189177,0,0,0,3.189177,234.2002,0,0,0,7.469059,3.357029,3.189177,0,0,18.59618,12.86242,4.11203,0,4.11203,25.25921,64.76707,0.1268504,3.508095,5.975247,0,20.33148
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,6.278886,74.7423,52.60712,0.480454,0.480454,0,-1,0,0.480454,1306.865,0,0,0,6.278886,0.5057411,0.480454,0,0,14.48415,16.56325,5.773145,0,5.773145,30.7361,78.81034,0.1267112,0.5284994,5.023109,0,22.84213
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,5.739914,73.24258,53.23176,3.440761,3.440761,0,0,0,3.440761,166.8211,0,0,0,5.739914,3.621853,3.440761,0,0,8.711002,21.75908,2.118061,0,2.118061,32.74546,83.96256,0.1266602,3.784837,4.591932,0,27.49899
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,4.036437,67.49744,54.00187,8.975177,8.975177,11.40386,0,3.221175,8.975177,44.97334,0,0,0,4.036437,0,0,2.428679,2.307245,6.592941,23.66533,6.343682,0,6.343682,38.76361,99.39368,0.1268419,9.872695,3.22915,12,27.70177
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,2.287723,60.82056,53.52269,4.285809,4.285809,0,0,0,4.285809,53.37902,0,8.881784E-16,0,2.287723,4.511378,4.285809,0,0,0.2492591,29.37465,0,2.223655,-2.223655,36.41967,93.38358,0.1268419,4.71439,1.830178,0,31.66237
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.391358,53.02121,51.83701,4.878178,4.878178,0,0,0,4.878178,8.022626,0,1.776357E-15,0,0.391358,5.134924,4.878178,0,0,2.719987,27.15099,0,4.743567,-4.743567,31.41951,80.56269,0.1268419,5.365996,0.3130864,0,27.54235
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,50.29678,50.29678,2.911714,2.911714,0,-1,0,2.911714,0,0,4.440892E-16,0,0,3.064962,2.911714,0,0,7.990617,22.40742,0,3.064962,-3.064962,28.18876,72.27872,0.1268419,3.202885,0,0,22.40742
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,48.71378,48.71378,7.79037,7.79037,0,-1,0,7.79037,0,0,8.881784E-16,0.2094068,0,8.200389,7.79037,0,0,11.39613,19.34246,0,8.200389,-8.200389,19.54479,50.11475,0.1268419,8.569407,0,0,19.34246
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,47.24201,47.24201,2.439641,2.439641,0,-1,0,2.439641,0,0,4.440892E-16,0,0,2.568043,2.439641,0,0,20.50767,11.14207,0,2.568043,-2.568043,16.83784,43.17385,0.1268419,2.683605,0,0,11.14207
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,45.82159,45.82159,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.36106,8.574029,0,0,0,16.83784,43.17385,0.1268419,0,0,0,8.574029
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,44.88034,44.88034,0.8427127,0.8427127,0,-1,0,0.8427127,0,0,1.110223E-16,0,0,0.887066,0.8427127,0,0,23.36106,8.574029,0,0.887066,-0.887066,15.90279,40.77629,0.1268419,0.926984,0,0,8.574029
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,44.08456,44.08456,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.34668,7.686963,0,0,0,15.90279,40.77629,0.1268419,0,0,0,7.686963
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,43.19465,43.19465,1.009447,1.009447,0,-1,0,1.009447,0,0,0,0,0,1.062575,1.009447,0,0,24.34668,7.686963,0,1.062575,-1.062575,14.78273,37.90437,0.1268419,1.110391,0,0,7.686963
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,42.62135,42.62135,1.344966,1.344966,0,-1,0,1.344966,0,0,2.220446E-16,0,0,1.415754,1.344966,0,0,25.52732,6.624388,0,1.415754,-1.415754,13.2904,34.07787,0.1268419,1.479463,0,0,6.624388
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,41.97103,41.97103,1.137352,1.137352,0,-1,0,1.137352,0,0,2.220446E-16,0,0,1.197212,1.137352,0,0,27.10038,5.208634,0,1.197212,-1.197212,12.02843,30.84205,0.1268419,1.251087,0,0,5.208634
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,41.41484,41.41484,1.041165,1.041165,0,-1,0,1.041165,0,0,0,0,0,1.095963,1.041165,0,0,28.43062,4.011422,0,1.095963,-1.095963,10.87318,27.87989,0.1268419,1.145281,0,0,4.011422
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,41.01267,41.01267,0.5468816,0.5468816,0,0,0,0.5468816,0,0,1.110223E-16,0,0,0.5756648,0.5468816,0,0,29.64836,2.915459,0,0.5756648,-0.5756648,10.26637,26.32399,0.1268419,0.6015697,0,0,2.915459
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.1812439,41.29866,40.7902,0.8501537,0.8501537,0,0,0,0.8501537,21.31896,0,1.110223E-16,0,0.1812439,0.8948987,0.8501537,0,0,30.28798,2.339794,0,0.7136548,-0.7136548,9.514116,24.39512,0.1268419,0.9351692,0.1449952,0,2.521038
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.8927381,42.96169,40.43081,0,0,0,0,0,0,0,0,0,0,0.8927381,0,0,0,0,31.08093,1.626139,0.8927381,0,0.8927381,10.36104,26.56672,0.1268204,0,0.7141905,0,2.518877
