Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,1.546092,43.18579,38.79646,5.136009,5.136009,12,0,3.372,5.136009,30.10298,0,0,0,1.546092,0,0,6.863991,6.520792,31.13086,1.581203,8.066883,0,8.066883,17.11967,43.8965,0.1270384,5.64961,1.236873,12,3.127294
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,3.877131,51.0989,39.51524,11.18475,11.18475,12,0,3.372,11.18475,34.66446,0,0,0,3.877131,0,0,0.8152543,0.7744915,23.06398,8.841397,4.651623,0,4.651623,21.53258,55.21164,0.1271556,12.30322,3.101705,12,12.71853
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,6.315817,61.66319,41.39772,4.465771,4.465771,0,-1,0,4.465771,141.4273,0,0,0,6.315817,4.700811,4.465771,0,0,18.41236,13.02786,1.615006,0,1.615006,23.06471,59.14017,0.1271199,4.912348,5.052654,0,19.34368
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,7.795234,69.7639,43.27166,2.118774,2.118774,0,0,0,2.118774,367.9125,0,0,0,7.795234,2.230289,2.118774,0,0,16.79735,14.48136,5.564946,0,5.564946,28.34408,72.67699,0.1269969,2.330652,6.236187,0,22.2766
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,7.783449,71.98805,45.10281,4.678561,4.678561,0,0,0,4.678561,166.3642,0,0,0,7.783449,4.924801,4.678561,0,0,11.2324,19.48981,2.858648,0,2.858648,31.05604,79.6307,0.1269339,5.146417,6.226759,0,27.27326
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,8.004375,75.22935,46.90829,0.3897707,0.3897707,0,0,0,0.3897707,2053.611,0,0,0,8.004375,0.410285,0.3897707,0,0,8.373755,22.0626,7.59409,0,7.59409,38.26042,98.10345,0.1267666,0.4287478,6.4035,0,30.06697
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,8.421103,79.48679,48.71378,5.790597,5.790597,0,0,0,5.790597,145.4272,1.546072,0,0,8.421103,6.095366,5.790597,0,0,0.7796654,28.89728,0.7796654,0,0.7796654,39.00008,100,0.1267495,6.369657,6.736883,0,37.31838
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,6.90646,74.08992,49.86039,4.009428,4.009428,0,-1,0,4.009428,172.2555,2.68601,0,0,6.90646,4.22045,4.009428,0,0,0,29.59898,0,0,0,39.00008,100,0.1267495,4.41037,5.525168,0,36.50544
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,4.95473,66.83575,50.34813,3.570109,3.570109,0,0,0,3.570109,138.7837,1.19672,0,0,4.95473,3.75801,3.570109,0,0,0,29.59898,0,0,0,39.00008,100,0.1267495,3.92712,3.963784,0,34.55371
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,4.24888,64.97756,51.02411,1.954644,1.954644,0,0,0,1.954644,217.3736,2.19136,0,0,4.24888,2.05752,1.954644,0,0,0,29.59898,0,0,0,39.00008,100,0.1267495,2.150108,3.399104,0,33.84786
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,2.429534,58.10053,50.49359,7.65947,7.65947,5.351413,0,1.689907,7.65947,31.71935,0,0,0,2.429534,2.429534,2.308057,0,0,0,29.59898,0,0,0,39.00008,100,0.1267495,8.425417,1.943627,12,32.02851
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.4705154,50.35225,48.95337,12.69214,12.69214,12,0,3.372,12.69214,3.707141,3.330669E-16,0,0,0.4705154,0.7285655,0.6921372,0,0,0,29.59898,0,0.2580501,-0.2580501,38.72807,99.30254,0.1267495,13.96135,0.3764123,12,30.06949
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,47.4816,47.4816,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2867223,29.34093,0,0,0,38.72807,99.30254,0.1267495,0,0,0,29.34093
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,46.1553,46.1553,1.209964,1.209964,0,-1,0,1.209964,0,0,0,0,0,1.273646,1.209964,0,0,0.2867223,29.34093,0,1.273646,-1.273646,37.38553,95.86014,0.1267495,1.33096,0,0,29.34093
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,44.83755,44.83755,1.855769,1.855769,0,-1,0,1.855769,0,0,2.220446E-16,0,0,1.953442,1.855769,0,0,1.701885,28.06728,0,1.953442,-1.953442,35.32642,90.58038,0.1267495,2.041346,0,0,28.06728
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,43.63105,43.63105,0.9782685,0.9782685,0,-1,0,0.9782685,0,0,1.110223E-16,0,0,1.029756,0.9782685,0,0,3.872375,26.11384,0,1.029756,-1.029756,34.24096,87.79716,0.1267495,1.076095,0,0,26.11384
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,42.76681,42.76681,1.220935,1.220935,0,-1,0,1.220935,0,0,0,0,0,1.285194,1.220935,0,0,5.016549,25.08408,0,1.285194,-1.285194,32.88625,84.32355,0.1267495,1.343028,0,0,25.08408
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,41.97103,41.97103,0.4251568,0.4251568,0,-1,0,0.4251568,0,0,5.551115E-17,0,0,0.4475334,0.4251568,0,0,6.444542,23.79889,0,0.4475334,-0.4475334,32.41451,83.11395,0.1267495,0.4676724,0,0,23.79889
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,41.26937,41.26937,0.1105816,0.1105816,0,-1,0,0.1105816,0,0,0,0,0,0.1164017,0.1105816,0,0,6.941802,23.35136,0,0.1164017,-0.1164017,32.29181,82.79935,0.1267495,0.1216398,0,0,23.35136
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,40.6704,40.6704,0.6390634,0.6390634,0,-1,0,0.6390634,0,0,1.110223E-16,0,0,0.6726983,0.6390634,0,0,7.071137,23.23495,0,0.6726983,-0.6726983,31.58272,80.98118,0.1267495,0.7029697,0,0,23.23495
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,40.11421,40.11421,0.6998675,0.6998675,0,-1,0,0.6998675,0,0,1.110223E-16,0,0,0.7367026,0.6998675,0,0,7.81858,22.56226,0,0.7367026,-0.7367026,30.80617,78.99002,0.1267495,0.7698542,0,0,22.56226
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,39.63503,39.63503,0.6181381,0.6181381,0,-1,0,0.6181381,0,0,1.110223E-16,0,0,0.6506717,0.6181381,0,0,8.637138,21.82555,0,0.6506717,-0.6506717,30.1203,77.23138,0.1267495,0.679952,0,0,21.82555
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,39.32698,39.32698,0.8794615,0.8794615,0,0,0,0.8794615,0,0,1.110223E-16,0,0,0.9257489,0.8794615,0,0,9.360106,21.17488,0,0.9257489,-0.9257489,29.14448,74.72928,0.1267495,0.9674077,0,0,21.17488
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.1432332,39.43322,39.03605,0,0,0,0,0,0,0,0,0,0,0.1432332,0,0,0,0,10.38872,20.24913,0.1432332,0,0.1432332,29.28036,75.07769,0.1267463,0,0.1145866,0,20.39237
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,1.819164,43.88118,38.69378,4.106804,4.106804,0,0,0,4.106804,44.29634,0,0,0,1.819164,4.322951,4.106804,0,0,10.24548,20.37804,0,2.503788,-2.503788,26.64114,68.31047,0.1267463,4.517484,1.455331,0,22.19721
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,2.379034,46.31113,39.42111,4.164223,4.164223,0,0,0,4.164223,57.13032,0,8.881784E-16,0,2.379034,4.383393,4.164223,0,0,13.02747,17.87426,0,2.004359,-2.004359,24.52836,62.89309,0.1267463,4.580645,1.903227,0,20.25329
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,3.544098,51.94276,41.29505,4.126917,4.126917,0,-1,0,4.126917,85.87761,0,0,0,3.544098,4.344124,4.126917,0,0,15.25453,15.8699,0,0.8000257,-0.8000257,23.68505,60.73079,0.1267463,4.539609,2.835279,0,19.414
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,4.138687,55.92022,43.15187,2.929783,2.929783,0,0,0,2.929783,141.2626,0,0,0,4.138687,3.083982,2.929783,0,0,16.14345,15.06987,1.054705,0,1.054705,24.68564,63.29638,0.1267231,3.222761,3.310949,0,19.20856
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,5.552828,62.98181,45.00013,0.7911353,0.7911353,0,0,0,0.7911353,701.881,0,0,0,5.552828,0.832774,0.7911353,0,0,15.08875,16.01911,4.720054,0,4.720054,29.16347,74.77798,0.1266195,0.8702488,4.442263,0,21.57193
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,8.049504,75.28004,46.7885,2.586704,2.586704,0,0,0,2.586704,311.1877,0,0,0,8.049504,2.722846,2.586704,0,0,10.36869,20.26715,5.326658,0,5.326658,34.21679,87.73517,0.1265027,2.845374,6.439603,0,28.31666
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,7.408083,74.69151,48.58543,6.155385,6.155385,0,0,0,6.155385,120.3512,0,0,0,7.408083,6.479353,6.155385,0,0,5.042035,25.06115,0.9287298,0,0.9287298,35.09785,89.99432,0.1264823,6.770924,5.926466,0,32.46923
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,4.039628,62.83427,49.76626,8.672715,8.36,0,-1,0,8.36,48.3209,0,0.3127153,1.179987,4.039628,8.8,8.36,0,0,4.113305,25.897,0,4.760373,-4.760373,30.07998,77.128,0.1264823,9.539987,3.231702,0,29.93663
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,3.453027,61.29702,50.24545,2.785155,2.785155,0,0,0,2.785155,123.9797,0,0,0,3.453027,2.931742,2.785155,0,0,9.402608,21.13663,0.5212855,0,0.5212855,30.57452,78.39603,0.1264709,3.06367,2.762422,0,24.58966
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,2.927647,60.17647,50.87864,2.06982,2.06982,0,0,0,2.06982,141.4445,0,0,0,2.927647,2.178758,2.06982,0,0,8.881323,21.60579,0.7488887,0,0.7488887,31.28497,80.21772,0.1264545,2.276802,2.342118,0,24.53343
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,2.395392,57.87968,50.39091,2.575305,2.575305,0,0,0,2.575305,93.0139,0,0,0,2.395392,2.710848,2.575305,0,0,8.132434,22.27979,0,0.3154557,-0.3154557,30.95245,79.36511,0.1264545,2.832836,1.916314,0,24.67518
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.4485538,50.13963,48.8079,0,0,0,0,0,0,0,0,0,0,0.4485538,0,0,0,0,8.48294,21.96433,0.4485538,0,0.4485538,31.37799,80.45622,0.1264447,0,0.358843,0,22.41289
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,47.3618,47.3618,5.408529,5.408529,0,-1,0,5.408529,0,0,8.881784E-16,0,0,5.693189,5.408529,0,0,8.034387,22.36803,0,5.693189,-5.693189,25.37684,65.0687,0.1264447,5.949382,0,0,22.36803
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,46.0355,46.0355,5.001999,5.001999,0,-1,0,5.001999,0,0,8.881784E-16,0,0,5.265263,5.001999,0,0,14.36015,16.67484,0,5.265263,-5.265263,19.82677,50.83776,0.1264447,5.502199,0,0,16.67484
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,44.71776,44.71776,4.676682,4.676682,0,-1,0,4.676682,0,0,0,0,0,4.922823,4.676682,0,0,20.21044,11.40958,0,4.922823,-4.922823,14.63766,37.53238,0.1264447,5.14435,0,0,11.40958
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,43.51125,43.51125,0.2457379,0.2457379,0,-1,0,0.2457379,0,0,5.551115E-17,0,0,0.2586715,0.2457379,0,0,25.68025,6.486756,0,0.2586715,-0.2586715,14.36499,36.83324,0.1264447,0.2703117,0,0,6.486756
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,42.64702,42.64702,2.319977,2.319977,0,-1,0,2.319977,0,0,4.440892E-16,0,0,2.442081,2.319977,0,0,25.96766,6.228085,0,2.442081,-2.442081,11.79081,30.2328,0.1264447,2.551975,0,0,6.228085
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,41.87691,41.87691,0.02106393,0.02106393,0,-1,0,0.02106393,0,0,0,0,0,0.02217255,0.02106393,0,0,28.68108,3.786004,0,0.02217255,-0.02217255,11.76744,30.17287,0.1264447,0.02317032,0,0,3.786004
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,41.20092,41.20092,0.3418867,0.3418867,0,-1,0,0.3418867,0,0,5.551115E-17,0,0,0.3598807,0.3418867,0,0,28.70572,3.763831,0,0.3598807,-0.3598807,11.38809,29.20018,0.1264447,0.3760754,0,0,3.763831
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,40.57627,40.57627,0.5066706,0.5066706,0,-1,0,0.5066706,0,0,0,0,0,0.5333375,0.5066706,0,0,29.10559,3.40395,0,0.5333375,-0.5333375,10.82591,27.75868,0.1264447,0.5573376,0,0,3.40395
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,40.02008,40.02008,0.5884669,0.5884669,0,-1,0,0.5884669,0,0,1.110223E-16,0,0,0.6194388,0.5884669,0,0,29.69818,2.870613,0,0.6194388,-0.6194388,10.17296,26.08447,0.1264447,0.6473136,0,0,2.870613
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,39.56657,39.56657,1.308647,1.308647,0,-1,0,1.308647,0,0,0,0,0,1.377523,1.308647,0,0,30.38645,2.251174,0,1.377523,-1.377523,8.720925,22.3613,0.1264447,1.439511,0,0,2.251174
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,39.24997,39.24997,0.6547437,0.6547437,0,0,0,0.6547437,0,0,1.110223E-16,0,0,0.6892039,0.6547437,0,0,31.91703,0.8736514,0,0.6892039,-0.6892039,7.994441,20.49852,0.1264447,0.7202181,0,0,0.8736514
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.146561,39.36527,38.95905,0.9779255,0.9779255,9.777925,0,2.809815,0.9779255,14.98693,1.776357E-15,0,0,0.146561,0,0,8.8,8.36,32.68281,0.1844476,8.506561,0,8.506561,16.06447,41.19087,0.1265881,1.075718,0.1172488,12,0.3310086
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,1.434594,42.71159,38.651,5.8446,5.8446,12,0,3.372,5.8446,24.54564,0,0,0,1.434594,0,0,6.1554,5.847631,24.17625,7.840353,7.282225,0,7.282225,22.973,58.905,0.1267938,6.42906,1.147675,12,9.274946
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,3.322645,49.12671,39.32698,3.366425,3.366425,11.42777,0,3.227225,3.366425,98.69952,0,0,0,3.322645,0,0,8.061342,7.658275,16.89403,14.39435,10.98092,0,10.98092,33.39041,85.61627,0.1269621,3.703067,2.658116,12,17.717
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,4.184403,53.91204,41.17525,0.2887379,0.2887379,0,-1,0,0.2887379,1449.205,0,0,0,4.184403,0.3039346,0.2887379,0,0,5.913106,24.27718,3.880469,0,3.880469,37.07175,95.05557,0.1268772,0.3176116,3.347522,0,28.46159
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,4.371882,56.60831,43.05774,0,0,0,0,0,0,0,2.339245,0,0,4.371882,0,0,0,0,2.032638,27.7696,2.032638,0,2.032638,39.00008,100,0.1268329,0,3.497506,0,32.14149
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,4.806467,60.14137,44.88034,0.4085476,0.4085476,0,0,0,0.4085476,1176.477,4.376417,0,0,4.806467,0.4300502,0.4085476,0,0,0,29.59898,0,0,0,39.00008,100,0.1268329,0.4494024,3.845174,0,34.40545
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,5.418868,64.38116,46.66015,5.60047,5.60047,0,0,0,5.60047,96.75739,0,0,0,5.418868,5.895231,5.60047,0,0,0,29.59898,0,0.4763631,-0.4763631,38.49795,98.71249,0.1268329,6.160517,4.335094,0,35.01785
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,5.644153,67.31138,48.46563,0,0,0,0,0,0,0,5.11486,0,0,5.644153,0,0,0,0,0.5292923,29.12262,0.5292923,0,0.5292923,39.00008,100,0.1268213,0,4.515322,0,34.76677
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,4.743206,65.22489,49.6208,1.775759,1.775759,0,-1,0,1.775759,267.1087,2.873986,0,0,4.743206,1.86922,1.775759,0,0,0,29.59898,0,0,0,39.00008,100,0.1268213,1.953335,3.794565,0,34.34219
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,1.193785,53.73805,50.10853,0.464417,0.464417,0,0,0,0.464417,257.0503,0.7049255,0,0,1.193785,0.48886,0.464417,0,0,0,29.59898,0,0,0,39.00008,100,0.1268213,0.5108587,0.9550284,0,30.79276
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,2.626103,59.00662,50.73318,3.178971,3.178971,0,0,0,3.178971,82.60859,0,0,0,2.626103,3.346285,3.178971,0,0,0,29.59898,0,0.7201822,-0.7201822,38.24094,98.0535,0.1268213,3.496868,2.100883,0,32.22508
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.8348157,52.76725,50.24545,0,0,0,0,0,0,0,0.03461323,0,0,0.8348157,0,0,0,0,0.8002025,28.8788,0.8002025,0,0.8002025,39.00008,100,0.1268038,0,0.6678526,0,29.71361
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.4765074,50.10249,48.68811,2.300931,2.300931,0,0,0,2.300931,20.70933,0,0,0,0.4765074,2.422033,2.300931,0,0,0,29.59898,0,1.945525,-1.945525,36.94931,94.74164,0.1268038,2.531024,0.3812059,0,30.07549
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,47.21634,47.21634,2.064762,2.064762,0,-1,0,2.064762,0,0,0,0,0,2.173434,2.064762,0,0,2.161695,27.65345,0,2.173434,-2.173434,34.65831,88.86729,0.1268038,2.271238,0,0,27.65345
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,45.89004,45.89004,11.06696,8.36,0,-1,0,8.36,0,0,2.706964,3.813661,0,8.8,8.36,0,0,4.576622,25.48002,0,8.8,-8.8,25.3823,65.08269,0.1268038,12.17366,0,0,25.48002
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,44.59797,44.59797,1.71479,1.71479,0,-1,0,1.71479,0,0,2.220446E-16,0,0,1.805042,1.71479,0,0,14.3544,16.68002,0,1.805042,-1.805042,23.47962,60.20403,0.1268038,1.886269,0,0,16.68002
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,43.39146,43.39146,0.4214581,0.4214581,0,-1,0,0.4214581,0,0,5.551115E-17,0,0,0.4436401,0.4214581,0,0,16.36,14.87498,0,0.4436401,-0.4436401,23.01198,59.00496,0.1268038,0.4636039,0,0,14.87498
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,42.54434,42.54434,0.5728155,0.5728155,0,-1,0,0.5728155,0,0,1.110223E-16,0,0,0.6029637,0.5728155,0,0,16.85294,14.43134,0,0.6029637,-0.6029637,22.3764,57.37527,0.1268038,0.6300971,0,0,14.43134
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,41.7999,41.7999,1.852503,1.852503,0,-1,0,1.852503,0,0,2.220446E-16,0,0,1.950003,1.852503,0,0,17.52289,13.82837,0,1.950003,-1.950003,20.32092,52.10481,0.1268038,2.037753,0,0,13.82837
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,41.1068,41.1068,1.927544,1.927544,0,-1,0,1.927544,0,0,2.220446E-16,0,0,2.028993,1.927544,0,0,19.68956,11.87837,0,2.028993,-2.028993,18.18217,46.62086,0.1268038,2.120298,0,0,11.87837
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,40.48215,40.48215,1.674576,1.674576,0,-1,0,1.674576,0,0,2.220446E-16,0,0,1.762712,1.674576,0,0,21.944,9.849377,0,1.762712,-1.762712,16.32411,41.85661,0.1268038,1.842034,0,0,9.849377
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,39.95163,39.95163,1.146864,1.146864,0,-1,0,1.146864,0,0,2.220446E-16,0,0,1.207225,1.146864,0,0,23.90257,8.086665,0,1.207225,-1.207225,15.05158,38.59372,0.1268038,1.261551,0,0,8.086665
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,39.48956,39.48956,1.304301,1.304301,0,-1,0,1.304301,0,0,0,0,0,1.372949,1.304301,0,0,25.24393,6.879439,0,1.372949,-1.372949,13.60437,34.88292,0.1268038,1.434731,0,0,6.879439
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,39.15585,39.15585,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.76943,5.506491,0,0,0,13.60437,34.88292,0.1268038,0,0,0,5.506491
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.07228603,39.0649,38.86492,0.09639126,0.09639126,0,0,0,0.09639126,74.9923,0,1.387779E-17,0,0.07228603,0.1014645,0.09639126,0,0,26.76943,5.506491,0,0.02917846,-0.02917846,13.57361,34.80406,0.1268038,0.1060304,0.05782882,0,5.578777
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.5931023,40.22675,38.57399,2.473688,2.473688,0,0,0,2.473688,23.97644,0,0,0,0.5931023,2.603882,2.473688,0,0,26.80185,5.477312,0,2.01078,-2.01078,11.45406,29.36933,0.1268038,2.721057,0.4744819,0,6.070415
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,1.637658,43.92098,39.24997,2.410447,2.410447,0,0,0,2.410447,67.93999,0,0,0,1.637658,2.537313,2.410447,0,0,29.03605,3.466533,0,0.899655,-0.899655,10.50574,26.93775,0.1268038,2.651492,1.310126,0,5.10419
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,2.782473,49.32391,41.1068,7.32963,5.081883,0,-1,0,5.081883,54.7528,0,2.247746,5.095389,2.782473,5.349351,5.081883,0,0,30.03567,2.566878,0,2.566878,-2.566878,7.800015,20,0.1268038,8.062593,2.225979,0,5.349351
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,3.205987,52.65835,42.98073,3.915348,3.915348,12,0,3.372,3.915348,81.88256,0,0,0,3.205987,0,0,8.084652,7.680419,32.88775,0,10.88641,0,10.88641,18.12777,46.48136,0.1270013,4.306883,2.56479,12,3.205987
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,4.310327,58.32866,44.81189,2.923536,2.923536,11.72354,0,3.302054,2.923536,147.4354,0,0,0,4.310327,0,0,8.8,8.36,22.00135,9.797766,12.67033,0,12.67033,30.1479,77.30214,0.1271458,3.215889,3.448262,12,14.10809
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,3.667515,58.07261,46.59169,5.983111,5.983111,11.36344,0,3.210951,5.983111,61.29779,0,0,0,3.667515,0,0,5.38033,5.111313,9.331019,21.20106,8.778828,0,8.778828,38.47622,98.65678,0.1273571,6.581423,2.934012,12,24.86858
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,5.515246,66.73709,48.39718,1.148109,1.148109,0,0,0,1.148109,480.3766,3.754519,0,0,5.515246,1.208535,1.148109,0,0,0.5521917,29.10201,0.5521917,0,0.5521917,39.00008,100,0.127345,1.26292,4.412197,0,34.61725
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,3.056818,59.1677,49.52667,6.086222,6.086222,0,-1,0,6.086222,50.22522,0,8.881784E-16,0,3.056818,6.406549,6.086222,0,0,0,29.59898,0,3.349731,-3.349731,35.46915,90.94636,0.127345,6.694844,2.445454,0,32.6558
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,1.348831,54.11715,50.00585,2.524765,2.524765,0,0,0,2.524765,53.42403,0,0,0,1.348831,2.657647,2.524765,0,0,3.721923,26.24925,0,1.308816,-1.308816,34.08954,87.4089,0.127345,2.777241,1.079065,0,27.59808
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.2124049,51.27439,50.63905,3.213671,3.213671,0,0,0,3.213671,6.609417,0,0,0,0.2124049,3.382812,3.213671,0,0,5.176163,24.94043,0,3.170407,-3.170407,30.74764,78.83994,0.127345,3.535038,0.1699239,0,25.15284
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,1.025363,53.21516,50.10853,6.502184,6.502184,0,0,0,6.502184,15.76951,0,0,0,1.025363,6.844405,6.502184,0,0,8.698837,21.77003,0,5.819042,-5.819042,24.61383,63.11225,0.127345,7.152403,0.8202903,0,22.79539
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.3797167,49.69238,48.56831,2.371011,2.371011,0,0,0,2.371011,16.01497,0,0,0,0.3797167,2.495802,2.371011,0,0,15.16444,15.95098,0,2.116085,-2.116085,22.38328,57.39291,0.127345,2.608113,0.3037734,0,16.3307
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,47.12222,47.12222,7.535456,7.535456,0,-1,0,7.535456,0,0,8.881784E-16,0,0,7.932059,7.535456,0,0,17.51564,13.8349,0,7.932059,-7.932059,14.02215,35.95417,0.127345,8.289001,0,0,13.8349
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,45.82159,45.82159,2.499465,2.499465,0,-1,0,2.499465,0,0,0,0,0,2.631016,2.499465,0,0,26.32904,5.902839,0,2.631016,-2.631016,11.24882,28.84307,0.127345,2.749412,0,0,5.902839
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,44.52095,44.52095,13.50853,3.108232,0,-1,0,3.108232,0,0,10.4003,11.75115,0,3.271823,3.108232,0,0,29.2524,3.271823,0,3.271823,-3.271823,7.800015,20,0.127345,14.85938,0,0,3.271823
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,43.323,43.323,2.364799,0,0,-1,0,0,0,0,2.364799,2.601279,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127345,2.601279,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,42.45021,42.45021,1.455328,0,0,-1,0,0,0,0,1.455328,1.600861,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127345,1.600861,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,41.70577,41.70577,0.05731863,0,0,-1,0,0,0,0,0.05731863,0.06305049,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127345,0.06305049,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,41.02979,41.02979,2.179939,0,0,-1,0,0,0,0,2.179939,2.397933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127345,2.397933,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,40.37947,40.37947,1.422457,0,0,-1,0,0,0,0,1.422457,1.564703,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127345,1.564703,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,39.84895,39.84895,1.742957,0,0,-1,0,0,0,0,1.742957,1.917252,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127345,1.917252,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,39.42111,39.42111,1.415293,0,0,-1,0,0,0,0,1.415293,1.556822,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127345,1.556822,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,39.10451,39.10451,1.622219,1.622219,10.42222,0,2.972821,1.622219,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1275196,1.784441,0,12,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.1360386,39.1988,38.82213,1.704591,1.704591,10.50459,0,2.993662,1.704591,7.980718,0,0,0,0.1360386,0,0,8.8,8.36,24.52775,7.524,8.496038,0,8.496038,23.79106,61.00259,0.1276947,1.875051,0.1088309,12,7.660038
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,1.520233,42.81123,38.50554,3.485885,3.485885,11.74592,0,3.307719,3.485885,43.61111,0,0,0,1.520233,0,0,8.260038,7.847036,16.03172,15.17043,9.36727,0,9.36727,32.67763,83.78863,0.1279097,3.834473,1.216187,12,16.69067
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,2.789439,47.3124,39.18152,2.173034,2.173034,0,0,0,2.173034,128.3661,0,0,0,2.789439,2.287404,2.173034,0,0,6.664445,23.60098,0.502035,0,0.502035,33.1539,85.00983,0.1278988,2.390337,2.231551,0,26.39042
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,4.331885,54.22604,41.01267,0,0,0,-1,0,0,0,0,0,0,4.331885,0,0,0,0,6.16241,24.05281,4.331885,0,4.331885,37.26349,95.54722,0.1278045,0,3.465508,0,28.38469
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,4.220692,55.87864,42.86094,4.056289,4.056289,0,0,0,4.056289,104.053,0,0,0,4.220692,4.269778,4.056289,0,0,1.830525,27.95151,0,0.04908574,-0.04908574,37.21175,95.41455,0.1278045,4.461917,3.376554,0,32.1722
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,4.099222,57.44403,44.66642,4.638089,4.638089,0,0,0,4.638089,88.38172,0,0,0,4.099222,4.882198,4.638089,0,0,1.885065,27.90242,0,0.7829762,-0.7829762,36.38642,93.29832,0.1278045,5.101897,3.279378,0,32.00164
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,4.483162,60.73958,46.44623,1.041691,1.041691,0,0,0,1.041691,430.3734,0.6316062,0,0,4.483162,1.096517,1.041691,0,0,2.755038,27.11944,2.755038,0,2.755038,39.00008,100,0.1277446,1.14586,3.586529,0,31.60261
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,1.150243,51.70196,48.25171,0,0,0,0,0,0,0,1.150243,0,0,1.150243,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1277446,0,0.9201944,0,30.74922
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,4.125902,62.71743,49.38121,3.697889,3.697889,0,-1,0,3.697889,111.5745,0.2333876,0,0,4.125902,3.892514,3.697889,0,0,0,29.59898,0,0,0,39.00008,100,0.1277446,4.067677,3.300722,0,33.72488
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,1.76635,55.28662,49.86039,2.862044,2.862044,0,0,0,2.862044,61.71639,0,0,0,1.76635,3.012677,2.862044,0,0,0,29.59898,0,1.246328,-1.246328,37.68633,96.63143,0.1277446,3.148248,1.41308,0,31.36533
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,1.795942,56.03872,50.49359,0.3033186,0.3033186,0,0,0,0.3033186,592.0974,0.09185053,0,0,1.795942,0.3192828,0.3033186,0,0,1.384808,28.35265,1.384808,0,1.384808,39.00008,100,0.1277145,0.3336505,1.436753,0,30.14859
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,1.025433,53.06685,49.96307,3.142992,3.142992,0,0,0,3.142992,32.62602,0,4.440892E-16,0,1.025433,3.308412,3.142992,0,0,0,29.59898,0,2.282979,-2.282979,36.59361,93.82957,0.1277145,3.457291,0.8203464,0,30.62441
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.4403508,49.70081,48.39718,8.826353,8.826353,10.81783,0,3.072911,8.826353,4.989046,0,0,0,0.4403508,0,0,1.991478,1.891904,2.536644,27.316,2.332255,0,2.332255,38.80618,99.50282,0.127779,9.708988,0.3522806,12,27.75635
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,46.97675,46.97675,6.849255,6.849255,0,-1,0,6.849255,0,0,8.881784E-16,0,0,7.209742,6.849255,0,0,0.2043886,29.41503,0,7.209742,-7.209742,31.20644,80.01636,0.127779,7.534181,0,0,29.41503
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,45.67612,45.67612,5.851507,5.851507,0,-1,0,5.851507,0,0,0,0,0,6.159481,5.851507,0,0,8.215213,22.20529,0,6.159481,-6.159481,24.71378,63.36854,0.127779,6.436657,0,0,22.20529
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,44.37549,44.37549,2.878536,2.878536,0,-1,0,2.878536,0,0,4.440892E-16,0,0,3.030038,2.878536,0,0,15.05908,16.0458,0,3.030038,-3.030038,21.51984,55.17896,0.127779,3.16639,0,0,16.0458
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,43.19465,43.19465,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.42579,13.01577,0,0,0,21.51984,55.17896,0.127779,0,0,0,13.01577
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,42.35609,42.35609,0.2023156,0.2023156,0,-1,0,0.2023156,0,0,2.775558E-17,0,0,0.2129637,0.2023156,0,0,18.42579,13.01577,0,0.2129637,-0.2129637,21.29535,54.60337,0.127779,0.2225471,0,0,13.01577
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,41.58598,41.58598,1.754857,1.754857,0,-1,0,1.754857,0,0,2.220446E-16,0,0,1.847217,1.754857,0,0,18.66242,12.8028,0,1.847217,-1.847217,19.34822,49.61071,0.127779,1.930342,0,0,12.8028
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,40.93566,40.93566,1.988384,1.988384,0,-1,0,1.988384,0,0,4.440892E-16,0,0,2.093036,1.988384,0,0,20.71488,10.95559,0,2.093036,-2.093036,17.14196,43.95367,0.127779,2.187222,0,0,10.95559
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,40.31102,40.31102,0.8272757,0.8272757,0,-1,0,0.8272757,0,0,1.110223E-16,0,0,0.8708165,0.8272757,0,0,23.04048,8.862551,0,0.8708165,-0.8708165,16.22404,41.60003,0.127779,0.9100032,0,0,8.862551
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,39.78049,39.78049,0.1768745,0.1768745,0,-1,0,0.1768745,0,0,0,0,0,0.1861837,0.1768745,0,0,24.00805,7.991734,0,0.1861837,-0.1861837,16.02779,41.09681,0.127779,0.1945619,0,0,7.991734
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,39.3441,39.3441,0.4562886,0.4562886,0,-1,0,0.4562886,0,0,5.551115E-17,0,0,0.4803038,0.4562886,0,0,24.21492,7.80555,0,0.4803038,-0.4803038,15.5215,39.79865,0.127779,0.5019175,0,0,7.80555
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,39.03605,39.03605,0.1207957,0.1207957,0,0,0,0.1207957,0,0,1.387779E-17,0,0,0.1271533,0.1207957,0,0,24.74859,7.325246,0,0.1271533,-0.1271533,15.38747,39.45498,0.127779,0.1328752,0,0,7.325246
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.05409193,38.89462,38.74512,1.173677,1.173677,0,0,0,1.173677,4.608756,0,0,0,0.05409193,1.23545,1.173677,0,0,24.88987,7.198093,0,1.181358,-1.181358,14.14221,36.26201,0.127779,1.291045,0.04327354,0,7.252185
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,1.495964,42.67027,38.43708,3.146122,3.146122,0,0,0,3.146122,47.54945,0,4.440892E-16,0,1.495964,3.311707,3.146122,0,0,26.20249,6.016735,0,1.815744,-1.815744,12.22825,31.35442,0.127779,3.460734,1.196771,0,7.512699
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,3.704851,50.10125,39.10451,3.632088,3.632088,0,0,0,3.632088,102.0033,0,0,0,3.704851,3.823251,3.632088,0,0,28.21999,4.200992,0,0.1183994,-0.1183994,12.10345,31.03441,0.127779,3.995297,2.963881,0,7.905843
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,5.187973,57.03671,40.90999,3.517695,3.517695,0,-1,0,3.517695,147.4822,0,0,0,5.187973,3.702837,3.517695,0,0,28.35154,4.082592,1.485136,0,1.485136,13.51237,34.64703,0.1277468,3.869465,4.150378,0,9.270565
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,6.034816,62.23318,42.79248,1.416845,1.416845,0,0,0,1.416845,425.9335,0,0,0,6.034816,1.491416,1.416845,0,0,26.8664,5.419214,4.543401,0,4.543401,17.82262,45.69893,0.1276482,1.558529,4.827853,0,11.45403
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,7.520609,70.24669,44.59797,1.378643,1.378643,0,0,0,1.378643,545.5082,0,0,0,7.520609,1.451203,1.378643,0,0,22.323,9.508275,6.069407,0,6.069407,23.58056,60.46286,0.1275168,1.516507,6.016488,0,17.02888
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,7.699719,73.18359,46.3521,0,0,0,0,0,0,0,0,0,0,7.699719,0,0,0,0,16.2536,14.97074,7.699719,0,7.699719,30.88516,79.19255,0.1273504,0,6.159776,0,22.67046
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,6.907851,71.99369,48.13192,2.397683,2.397683,0,0,0,2.397683,288.1053,0,0,0,6.907851,2.523877,2.397683,0,0,8.553878,21.90049,4.383974,0,4.383974,35.04416,89.85664,0.1272559,2.637451,5.52628,0,28.80834
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,6.146746,70.22066,49.26141,0,0,0,-1,0,0,0,1.976843,0,0,6.146746,0,0,0,0,4.169904,25.84607,4.169904,0,4.169904,39.00008,100,0.1271661,0,4.917397,0,31.99281
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,5.196106,67.03951,49.72348,4.260032,4.260032,0,0,0,4.260032,121.9734,0.7118616,0,0,5.196106,4.484244,4.260032,0,0,0,29.59898,0,0,0,39.00008,100,0.1271661,4.686036,4.156885,0,34.79509
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,2.420123,57.91609,50.34813,3.684789,3.684789,0,0,0,3.684789,65.67875,0,0,0,2.420123,3.878725,3.684789,0,0,0,29.59898,0,1.458602,-1.458602,37.46258,96.05769,0.1271661,4.053267,1.936098,0,32.0191
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,2.020672,56.10205,49.86039,6.388529,6.388529,0,0,0,6.388529,31.62969,0,0,0,2.020672,6.724767,6.388529,0,0,1.620669,28.14038,0,4.704095,-4.704095,32.50402,83.34349,0.1271661,7.027381,1.616538,0,30.16105
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.4760832,49.71257,48.30305,5.243581,5.243581,0,0,0,5.243581,9.079352,0,8.881784E-16,0,0.4760832,5.519558,5.243581,0,0,6.847441,23.43628,0,5.043476,-5.043476,27.18773,69.71201,0.1271661,5.767939,0.3808665,0,23.91236
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,46.88263,46.88263,6.309849,6.309849,0,-1,0,6.309849,0,0,8.881784E-16,0,0,6.641946,6.309849,0,0,12.4513,18.39281,0,6.641946,-6.641946,20.18651,51.76018,0.1271661,6.940834,0,0,18.39281
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,45.60767,45.60767,6.711456,6.711456,0,-1,0,6.711456,0,0,8.881784E-16,0,0,7.06469,6.711456,0,0,19.83124,11.75086,0,7.06469,-7.06469,12.73967,32.66576,0.1271661,7.382601,0,0,11.75086
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,44.30703,44.30703,8.079764,4.451861,0,-1,0,4.451861,0,0,3.627904,4.435881,0,4.686169,4.451861,0,0,27.6809,4.686169,0,4.686169,-4.686169,7.800015,20,0.1271661,8.887741,0,0,4.686169
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,43.15187,43.15187,0.2666733,0,0,-1,0,0,0,0,0.2666733,0.2933407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271661,0.2933407,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,42.26196,42.26196,0.4130824,0,0,-1,0,0,0,0,0.4130824,0.4543906,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271661,0.4543906,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,41.51752,41.51752,0.3939455,0,0,-1,0,0,0,0,0.3939455,0.4333401,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271661,0.4333401,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,40.86721,40.86721,1.921523,0,0,-1,0,0,0,0,1.921523,2.113675,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271661,2.113675,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,40.21689,40.21689,0.8561563,0,0,-1,0,0,0,0,0.8561563,0.941772,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271661,0.941772,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,39.71204,39.71204,0.9602018,0,0,-1,0,0,0,0,0.9602018,1.056222,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271661,1.056222,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,39.27564,39.27564,0.3583743,0,0,-1,0,0,0,0,0.3583743,0.3942117,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271661,0.3942117,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,38.95905,38.95905,1.716489,1.716489,10.51649,0,2.996672,1.716489,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1273435,1.888138,0,12,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.1176196,39.00194,38.67667,1.025684,1.025684,9.825684,0,2.821898,1.025684,11.46743,0,0,0,0.1176196,0,0,8.8,8.36,24.52775,7.524,8.477619,0,8.477619,23.77358,60.95779,0.1274851,1.128252,0.09409564,12,7.64162
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,1.374232,42.26451,38.38574,5.183517,5.183517,12,0,3.372,5.183517,26.51158,0,0,0,1.374232,0,0,6.816483,6.475659,16.05013,15.15386,7.849892,0,7.849892,31.22065,80.05277,0.1277011,5.701868,1.099386,12,16.52809
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,3.605691,49.71121,39.03605,1.416799,1.416799,0,0,0,1.416799,254.4957,0,0,0,3.605691,1.491367,1.416799,0,0,8.200242,22.21876,2.114324,0,2.114324,33.22647,85.19591,0.1276557,1.558479,2.884553,0,25.82445
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,5.945277,59.65543,40.84153,2.322705,2.322705,0,-1,0,2.322705,255.9635,0,0,0,5.945277,2.444952,2.322705,0,0,6.085918,24.12165,3.500325,0,3.500325,36.54717,93.7105,0.1275804,2.554975,4.756221,0,30.06693
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,5.874726,61.52141,42.6898,0,0,0,0,0,0,0,3.289133,0,0,5.874726,0,0,0,0,2.585593,27.27194,2.585593,0,2.585593,39.00008,100,0.1275249,0,4.699781,0,33.14667
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,4.644915,59.11401,44.46961,0,0,0,0,0,0,0,4.644915,0,0,4.644915,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1275249,0,3.715932,0,34.24389
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,4.171574,59.41119,46.23231,4.774202,4.774202,0,0,0,4.774202,87.37739,0,0,0,4.171574,5.025476,4.774202,0,0,0,29.59898,0,0.8539029,-0.8539029,38.09999,97.69208,0.1275249,5.251623,3.337259,0,33.77055
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,4.094044,61.09719,48.01212,0,0,0,0,0,0,0,3.145263,0,0,4.094044,0,0,0,0,0.948781,28.74508,0.948781,0,0.948781,39.00008,100,0.1275046,0,3.275235,0,32.83912
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,3.262381,59.45098,49.14162,0.3299157,0.3299157,0,-1,0,0.3299157,988.8528,2.915101,0,0,3.262381,0.3472797,0.3299157,0,0,0,29.59898,0,0,0,39.00008,100,0.1275046,0.3629073,2.609905,0,32.86136
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,3.183642,59.65248,49.57801,2.726827,2.726827,0,0,0,2.726827,116.7526,0.3132976,0,0,3.183642,2.870345,2.726827,0,0,0,29.59898,0,0,0,39.00008,100,0.1275046,2.99951,2.546914,0,32.78262
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,1.466801,54.63778,50.15132,6.548921,6.548921,0,0,0,6.548921,22.3976,0,0,0,1.466801,6.893601,6.548921,0,0,0,29.59898,0,5.4268,-5.4268,33.27973,85.33247,0.1275046,7.203813,1.173441,0,31.06578
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,1.011992,52.72836,49.67214,4.176889,4.176889,0,0,0,4.176889,24.22836,0,0,0,1.011992,4.396725,4.176889,0,0,6.029778,24.17218,0,3.384733,-3.384733,29.71191,76.18422,0.1275046,4.594578,0.8095932,0,25.18417
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.4191641,49.39603,48.15759,8.378524,8.378524,12,0,3.372,8.378524,5.002839,0,0,0,0.4191641,0,0,3.621476,3.440402,9.790592,20.78745,3.859566,0,3.859566,33.37341,85.57268,0.1276118,9.216376,0.3353313,12,21.20661
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,46.73716,46.73716,3.314843,3.314843,0,-1,0,3.314843,0,0,4.440892E-16,0,0,3.489308,3.314843,0,0,5.931026,24.26105,0,3.489308,-3.489308,29.69536,76.14179,0.1276118,3.646327,0,0,24.26105
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,45.48787,45.48787,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.808036,20.77175,0,0,0,29.69536,76.14179,0.1276118,0,0,0,20.77175
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,44.18724,44.18724,5.242283,5.242283,0,-1,0,5.242283,0,0,8.881784E-16,0,0,5.518192,5.242283,0,0,9.808036,20.77175,0,5.518192,-5.518192,23.87867,61.22725,0.1276118,5.766511,0,0,20.77175
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,43.03207,43.03207,1.149246,1.149246,0,-1,0,1.149246,0,0,2.220446E-16,0,0,1.209732,1.149246,0,0,15.93936,15.25355,0,1.209732,-1.209732,22.6035,57.95758,0.1276118,1.26417,0,0,15.25355
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,42.15928,42.15928,0.1533843,0.1533843,0,-1,0,0.1533843,0,0,0,0,0,0.1614572,0.1533843,0,0,17.28351,14.04382,0,0.1614572,-0.1614572,22.43331,57.5212,0.1276118,0.1687227,0,0,14.04382
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,41.41484,41.41484,1.123936,1.123936,0,-1,0,1.123936,0,0,0,0,0,1.18309,1.123936,0,0,17.4629,13.88236,0,1.18309,-1.18309,21.18623,54.32355,0.1276118,1.236329,0,0,13.88236
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,40.76453,40.76453,0.7355981,0.7355981,0,-1,0,0.7355981,0,0,1.110223E-16,0,0,0.7743139,0.7355981,0,0,18.77745,12.69927,0,0.7743139,-0.7743139,20.37003,52.23074,0.1276118,0.809158,0,0,12.69927
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,40.11421,40.11421,1.45691,1.45691,0,-1,0,1.45691,0,0,2.220446E-16,0,0,1.53359,1.45691,0,0,19.6378,11.92496,0,1.53359,-1.53359,18.75348,48.08575,0.1276118,1.602602,0,0,11.92496
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,39.63503,39.63503,2.566256,2.566256,0,-1,0,2.566256,0,0,4.440892E-16,0,0,2.701322,2.566256,0,0,21.34179,10.39137,0,2.701322,-2.701322,15.90604,40.78463,0.1276118,2.822882,0,0,10.39137
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,39.20719,39.20719,0.9074115,0.9074115,0,-1,0,0.9074115,0,0,1.110223E-16,0,0,0.95517,0.9074115,0,0,24.34326,7.690048,0,0.95517,-0.95517,14.8992,38.203,0.1276118,0.9981527,0,0,7.690048
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,38.89059,38.89059,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.40456,6.734878,0,0,0,14.8992,38.203,0.1276118,0,0,0,6.734878
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.09807486,38.87066,38.59966,0.2719402,0.2719402,0,0,0,0.2719402,36.06486,5.551115E-17,0,0,0.09807486,0.2862529,0.2719402,0,0,25.40456,6.734878,0,0.188178,-0.188178,14.70084,37.69439,0.1276118,0.2991343,0.07845989,0,6.832953
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,1.109064,41.40507,38.29161,3.401664,3.401664,0,0,0,3.401664,32.60357,0,4.440892E-16,0,1.109064,3.580699,3.401664,0,0,25.61364,6.5467,0,2.471635,-2.471635,12.09551,31.01407,0.1276118,3.741831,0.8872513,0,7.655764
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,1.154307,42.24229,38.98471,0.3846547,0.3846547,0,0,0,0.3846547,300.0891,0,0,0,1.154307,0.4048997,0.3846547,0,0,28.3599,4.075065,0.7494072,0,0.7494072,12.80646,32.83701,0.1275958,0.4231201,0.9234455,0,5.229372
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,1.716607,45.69947,40.74741,7.692783,6.142832,0,-1,0,6.142832,27.94489,0,1.549951,3.623851,1.716607,6.466139,6.142832,0,0,27.6105,4.749532,0,4.749532,-4.749532,7.800015,20,0.1275958,8.462061,1.373286,0,6.466139
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,2.451451,49.86063,42.59568,4.640911,4.640911,12,0,3.372,4.640911,52.82262,0,0,0,2.451451,0,0,7.359089,6.991135,32.88775,0,9.442586,0,9.442586,16.75804,42.96925,0.1278182,5.105002,1.961161,12,2.451451
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,1.061916,47.47408,44.37549,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.061916,0,0,8.8,8.36,23.44517,8.498327,9.421916,0,9.421916,25.69645,65.88821,0.1278896,0,0.8495325,12,9.560243
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,2.518332,53.79783,46.13818,3.979629,3.979629,11.81666,0,3.325615,3.979629,63.28057,0,0,0,2.518332,0,0,7.837031,7.445179,14.02325,16.97805,9.963511,0,9.963511,35.14867,90.12461,0.128091,4.377592,2.014665,12,19.49638
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,2.369001,55.1909,47.918,5.714419,5.714419,0,0,0,5.714419,41.45655,0,8.881784E-16,0,2.369001,6.015178,5.714419,0,0,4.059741,25.94521,0,3.646177,-3.646177,31.30526,80.26974,0.128091,6.285861,1.895201,0,28.31421
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,4.297183,62.961,49.04749,0,0,0,-1,0,0,0,0,0,0,4.297183,0,0,0,0,8.111049,22.29903,4.297183,0,4.297183,35.38193,90.72271,0.127999,0,3.437746,0,26.59622
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,3.222707,59.67499,49.47533,0.8248632,0.8248632,0,0,0,0.8248632,390.6959,0,0,0,3.222707,0.8682771,0.8248632,0,0,3.813866,26.1665,2.35443,0,2.35443,37.61554,96.4499,0.1279486,0.9073495,2.578166,0,29.38921
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.6849834,52.16955,50.10853,0,0,0,0,0,0,0,0,0,0,0.6849834,0,0,0,0,1.459436,28.28549,0.6849834,0,0.6849834,38.26537,98.11613,0.127934,0,0.5479867,0,28.97047
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,1.118995,52.96264,49.57801,0,0,0,0,0,0,0,0.3445423,0,0,1.118995,0,0,0,0,0.7744524,28.90197,0.7744524,0,0.7744524,39.00008,100,0.1279174,0,0.8951958,0,30.02097
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.4764574,49.48915,48.08058,4.637885,4.637885,0,0,0,4.637885,10.27316,0,0,0,0.4764574,4.881984,4.637885,0,0,0,29.59898,0,4.405527,-4.405527,34.35625,88.09276,0.1279174,5.101674,0.381166,0,30.07544
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,46.68582,46.68582,1.900704,1.900704,0,-1,0,1.900704,0,0,2.220446E-16,0,0,2.000741,1.900704,0,0,4.89503,25.19345,0,2.000741,-2.000741,32.24728,82.68517,0.1279174,2.090774,0,0,25.19345
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,45.43653,45.43653,7.066012,7.066012,0,-1,0,7.066012,0,0,8.881784E-16,0,0,7.437908,7.066012,0,0,7.118075,23.19271,0,7.437908,-7.437908,24.40704,62.58202,0.1279174,7.772614,0,0,23.19271
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,44.1359,44.1359,6.774292,6.774292,0,-1,0,6.774292,0,0,8.881784E-16,0,0,7.130833,6.774292,0,0,15.38242,15.7548,0,7.130833,-7.130833,16.89048,43.30883,0.1279174,7.451721,0,0,15.7548
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,42.98073,42.98073,0.6989198,0.6989198,0,-1,0,0.6989198,0,0,1.110223E-16,0,0,0.735705,0.6989198,0,0,23.30556,8.62397,0,0.735705,-0.735705,16.11498,41.32037,0.1279174,0.7688118,0,0,8.62397
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,42.09083,42.09083,1.942639,1.942639,0,-1,0,1.942639,0,0,0,0,0,2.044883,1.942639,0,0,24.12301,7.888265,0,2.044883,-2.044883,13.95948,35.79347,0.1279174,2.136903,0,0,7.888265
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,41.34639,41.34639,2.5066,2.5066,0,-1,0,2.5066,0,0,4.440892E-16,0,0,2.638526,2.5066,0,0,26.39511,5.843382,0,2.638526,-2.638526,11.17823,28.66207,0.1279174,2.75726,0,0,5.843382
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,40.69607,40.69607,0.5380777,0.5380777,0,-1,0,0.5380777,0,0,1.110223E-16,0,0,0.5663975,0.5380777,0,0,29.3268,3.204855,0,0.5663975,-0.5663975,10.58119,27.13121,0.1279174,0.5918854,0,0,3.204855
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,40.04575,40.04575,0.4085982,0.4085982,0,-1,0,0.4085982,0,0,5.551115E-17,0,0,0.4301034,0.4085982,0,0,29.95613,2.638458,0,0.4301034,-0.4301034,10.12783,25.96873,0.1279174,0.449458,0,0,2.638458
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,39.56657,39.56657,1.570857,1.570857,0,-1,0,1.570857,0,0,0,0,0,1.653534,1.570857,0,0,30.43403,2.208355,0,1.653534,-1.653534,8.384848,21.49957,0.1279174,1.727943,0,0,2.208355
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,39.15585,39.15585,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.27129,0.5548205,0,0,0,8.384848,21.49957,0.1279174,0,0,0,0.5548205
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,38.82213,38.82213,0.6449172,0.6449172,9.444917,0,2.725564,0.6449172,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.27129,0.5548205,8.36,0,8.36,16.31584,41.8354,0.1280413,0.7094089,0,12,0.5548205
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.03755895,38.66052,38.55687,0.4192826,0.4192826,9.219282,0,2.668478,0.4192826,8.95791,1.776357E-15,0,0,0.03755895,0,0,8.8,8.36,23.91129,8.07882,8.397559,0,8.397559,24.28246,62.2626,0.1281534,0.4612108,0.03004716,12,8.11638
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.6640981,40.08929,38.24027,3.955989,3.955989,12,0,3.372,3.955989,16.78716,0,0,0,0.6640981,0,0,8.044011,7.64181,15.51373,15.63662,8.305908,0,8.305908,32.16214,82.46687,0.128382,4.351588,0.5312784,12,16.30072
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,1.111369,42.04884,38.91626,10.02593,10.02593,12,0,3.372,10.02593,11.08494,0,0,0,1.111369,0,0,1.974072,1.875368,7.207819,23.11194,2.986737,0,2.986737,34.99561,89.73215,0.1284599,11.02852,0.8890948,12,24.22331
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,1.765322,45.76514,40.6704,0.8404318,0.8404318,0,-1,0,0.8404318,210.0495,0,0,0,1.765322,0.884665,0.8404318,0,0,4.221082,25.8,0.8806573,0,0.8806573,35.83107,91.87436,0.1284411,0.924475,1.412258,0,27.56533
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,1.339333,46.38222,42.50155,0,0,0,0,0,0,0,0,0,0,1.339333,0,0,0,0,3.340425,26.5926,1.339333,0,1.339333,37.10168,95.13231,0.1284125,0,1.071466,0,27.93193
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,0.9762663,47.14975,44.30703,3.000972,3.000972,0,0,0,3.000972,32.53167,0,4.440892E-16,0,0.9762663,3.158918,3.000972,0,0,2.001092,27.79799,0,2.182651,-2.182651,34.80096,89.23305,0.1284125,3.301069,0.7810131,0,28.77426
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.8515396,48.53741,46.0355,4.352451,4.352451,0,0,0,4.352451,19.5646,0,0,0,0.8515396,4.581528,4.352451,0,0,4.42626,25.61535,0,3.729988,-3.729988,30.86921,79.15165,0.1284125,4.787696,0.6812317,0,26.46688
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,1.887265,53.54591,47.81532,5.080203,5.080203,0,0,0,5.080203,37.1494,0,0,0,1.887265,5.347582,5.080203,0,0,8.570691,21.88535,0,3.460317,-3.460317,27.22171,69.79912,0.1284125,5.588223,1.509812,0,23.77262
