Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,1.107252,52.30503,48.97048,5.635564,5.635564,0,-1,0,5.635564,19.64758,0,8.881784E-16,0,1.107252,5.932173,5.635564,0,0,12.41549,18.42504,0,4.824921,-4.824921,22.1358,56.75835,0.1284125,6.199121,0.8858016,0,19.53229
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,1.253424,53.23054,49.43255,0,0,0,0,0,0,0,0,0,0,1.253424,0,0,0,0,17.77651,13.60012,1.253424,0,1.253424,23.3249,59.80732,0.1283857,0,1.002739,0,14.85354
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.6912872,52.08467,50.00585,1.992482,1.992482,0,0,0,1.992482,34.69478,0,2.220446E-16,0,0.6912872,2.097349,1.992482,0,0,16.52309,14.7282,0,1.406062,-1.406062,21.84278,56.00702,0.1283857,2.19173,0.5530298,0,15.41949
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.5508224,51.12126,49.47533,6.399224,6.399224,0,0,0,6.399224,8.607645,0,0,0,0.5508224,6.736025,6.399224,0,0,18.08538,13.32214,0,6.185203,-6.185203,15.32301,39.28968,0.1283857,7.039146,0.4406579,0,13.87296
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.4795227,49.42921,48.01212,1.295396,1.295396,0,0,0,1.295396,37.01745,0,0,0,0.4795227,1.363575,1.295396,0,0,24.95782,7.136935,0,0.8840523,-0.8840523,14.39113,36.90027,0.1283857,1.424936,0.3836182,0,7.616458
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,46.61737,46.61737,0.371282,0.371282,0,-1,0,0.371282,0,0,0,0,0,0.3908231,0.371282,0,0,25.94011,6.252883,0,0.3908231,-0.3908231,13.97917,35.84395,0.1283857,0.4084101,0,0,6.252883
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,45.38519,45.38519,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.37435,5.86206,0,0,0,13.97917,35.84395,0.1283857,0,0,0,5.86206
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,44.08456,44.08456,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.37435,5.86206,0,0,0,13.97917,35.84395,0.1283857,0,0,0,5.86206
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,42.93795,42.93795,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.37435,5.86206,0,0,0,13.97917,35.84395,0.1283857,0,0,0,5.86206
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,42.03949,42.03949,1.557052,1.557052,0,-1,0,1.557052,0,0,0,0,0,1.639002,1.557052,0,0,26.37435,5.86206,0,1.639002,-1.639002,12.25151,31.41406,0.1283857,1.712757,0,0,5.86206
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,41.29505,41.29505,2.056188,2.056188,0,-1,0,2.056188,0,0,4.440892E-16,0,0,2.164408,2.056188,0,0,28.19547,4.223058,0,2.164408,-2.164408,9.970023,25.56411,0.1283857,2.261807,0,0,4.223058
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,40.64473,40.64473,0.6946942,0.6946942,0,-1,0,0.6946942,0,0,0,0,0,0.7312571,0.6946942,0,0,30.60036,2.05865,0,0.7312571,-0.7312571,9.19921,23.58767,0.1283857,0.7641637,0,0,2.05865
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,39.99442,39.99442,0.7700251,0.7700251,0,-1,0,0.7700251,0,0,1.110223E-16,0,0,0.8105527,0.7700251,0,0,31.41287,1.327393,0,0.8105527,-0.8105527,8.344812,21.39691,0.1283857,0.8470276,0,0,1.327393
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,39.5409,39.5409,1.127918,0.4909978,0,-1,0,0.4909978,0,0,0.6369197,0.7497115,0,0.5168398,0.4909978,0,0,32.31349,0.5168398,0,0.5168398,-0.5168398,7.800015,20,0.1283857,1.240709,0,0,0.5168398
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,39.10451,39.10451,0.5587443,0,0,-1,0,0,0,0,0.5587443,0.6146187,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1283857,0.6146187,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,38.79646,38.79646,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1283857,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.06277658,38.67879,38.50554,0,0,0,0,0,0,0,0,0,0,0.06277658,0,0,0,0,32.88775,0,0.06277658,0,0.06277658,7.859571,20.1527,0.1283844,0,0.05022127,0,0.06277658
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.4800839,39.52088,38.18893,4.516265,4.516265,12,0,3.372,4.516265,10.63011,0,0,0,0.4800839,0,0,7.483735,7.109548,32.82498,0.05649893,7.589632,0,7.589632,15.05973,38.61461,0.1285931,4.967892,0.3840671,12,0.5365828
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.5660545,40.44446,38.86492,4.508193,4.508193,12,0,3.372,4.508193,12.55613,0,0,0,0.5660545,0,0,7.491807,7.117217,25.23534,6.887168,7.683271,0,7.683271,22.34872,57.30429,0.1288035,4.959013,0.4528436,12,7.453222
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,1.034258,43.56231,40.61906,4.973875,4.973875,0,-1,0,4.973875,20.79381,0,0,0,1.034258,5.235658,4.973875,0,0,17.55207,13.80211,0,4.201399,-4.201399,17.92006,45.94877,0.1288035,5.471262,0.8274066,0,14.83637
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.5779826,44.10065,42.45021,7.345582,7.345582,0,0,0,7.345582,7.868438,0,8.881784E-16,0,0.5779826,7.732192,7.345582,0,0,22.22029,9.600713,0,7.154209,-7.154209,10.37886,26.6124,0.1288035,8.08014,0.4623861,0,10.17869
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.3663602,45.30994,44.2557,0,0,0,0,0,0,0,0,0,0,0.3663602,0,0,0,0,30.16942,2.446503,0.3663602,0,0.3663602,10.72642,27.50358,0.1287957,0,0.2930882,0,2.812864
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.6709689,47.97401,46.00983,5.337719,5.337719,12,0,3.372,5.337719,12.57033,0,0,0,0.6709689,0,0,6.662281,6.329167,29.80306,2.776227,7.000136,0,7.000136,17.36733,44.53152,0.1289861,5.871491,0.5367751,12,3.447196
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,1.207634,51.41372,47.7982,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.207634,0,0,8.8,8.36,22.80292,9.07635,9.567634,0,9.567634,26.44398,67.80495,0.1290516,0,0.9661072,12,10.28398
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,1.421057,53.23372,48.9277,2.039018,2.039018,0,-1,0,2.039018,69.69322,0,0,0,1.421057,2.146334,2.039018,0,0,13.23529,17.68722,0,0.7252772,-0.7252772,25.67947,65.84467,0.1290516,2.24292,1.136846,0,19.10828
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.7305945,51.52738,49.33842,2.848804,2.848804,0,0,0,2.848804,25.64566,0,0,0,0.7305945,2.998741,2.848804,0,0,14.04115,16.96194,0,2.268146,-2.268146,23.28864,59.71434,0.1290516,3.133684,0.5844756,0,17.69254
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.6499848,51.86349,49.91173,7.313977,7.313977,0,0,0,7.313977,8.886886,0,0,0,0.6499848,7.698923,7.313977,0,0,16.56131,14.6938,0,7.048938,-7.048938,15.8584,40.66249,0.1290516,8.045375,0.5199878,0,15.34378
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.5874158,51.13666,49.38121,0,0,0,0,0,0,0,0,0,0,0.5874158,0,0,0,0,24.39347,7.644858,0.5874158,0,0.5874158,16.41568,42.09139,0.1290391,0,0.4699326,0,8.232274
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.4605256,49.2776,47.918,5.862678,5.862678,0,0,0,5.862678,7.855209,0,8.881784E-16,0,0.4605256,6.17124,5.862678,0,0,23.80605,8.173532,0,5.710714,-5.710714,10.39605,26.65649,0.1290391,6.448946,0.3684205,0,8.634058
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,46.52324,46.52324,11.52126,2.339677,0,-1,0,2.339677,0,0,9.181585,10.33371,0,2.462818,2.339677,0,0,30.15129,2.462818,0,2.462818,-2.462818,7.800015,20,0.1290391,12.67339,0,0,2.462818
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,45.31673,45.31673,1.659824,0,0,-1,0,0,0,0,1.659824,1.825807,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290391,1.825807,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,44.0161,44.0161,4.754761,0,0,-1,0,0,0,0,4.754761,5.230237,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290391,5.230237,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,42.86094,42.86094,0.6454678,0,0,-1,0,0,0,0,0.6454678,0.7100145,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290391,0.7100145,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,41.9967,41.9967,1.351166,0,0,-1,0,0,0,0,1.351166,1.486282,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290391,1.486282,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,41.25226,41.25226,1.4653,0,0,-1,0,0,0,0,1.4653,1.61183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290391,1.61183,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,40.60194,40.60194,0.7310001,0,0,-1,0,0,0,0,0.7310001,0.8041002,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290391,0.8041002,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,39.95163,39.95163,1.726262,0,0,-1,0,0,0,0,1.726262,1.898888,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290391,1.898888,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,39.47245,39.47245,0.7488241,0,0,-1,0,0,0,0,0.7488241,0.8237065,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290391,0.8237065,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,39.06173,39.06173,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290391,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,38.71945,38.71945,0.2929765,0.2929765,9.092977,0,2.636523,0.2929765,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1291438,0.3222741,0,12,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.01213197,38.47052,38.43708,1.884365,1.884365,10.68436,0,3.039144,1.884365,0.6438226,0,0,0,0.01213197,0,0,8.8,8.36,24.52775,7.524,8.372132,0,8.372132,23.67351,60.70119,0.1293216,2.072801,0.009705573,12,7.536132
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.280214,38.89489,38.12048,7.085438,7.085438,12,0,3.372,7.085438,3.954787,0,0,0,0.280214,0,0,4.914562,4.668834,16.15562,15.05892,4.949048,0,4.949048,28.36859,72.73982,0.129456,7.793982,0.2241712,12,15.33913
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.4070161,39.95441,38.82213,6.60886,6.60886,12,0,3.372,6.60886,6.158644,0,0,0,0.4070161,0,0,5.39114,5.121583,11.20657,19.51306,5.5286,0,5.5286,33.61348,86.18823,0.1296055,7.269745,0.3256129,12,19.92008
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,1.084837,43.61312,40.52494,5.111276,5.111276,0,-1,0,5.111276,21.22439,0,0,0,1.084837,5.380291,5.111276,0,0,5.677974,24.4888,0,4.295454,-4.295454,29.08567,74.5785,0.1296055,5.622404,0.8678698,0,25.57364
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,1.663017,47.20007,42.35609,6.650777,6.650777,0,0,0,6.650777,25.00486,0,8.881784E-16,0,1.663017,7.000818,6.650777,0,0,10.4507,20.19335,0,5.337801,-5.337801,23.45914,60.15152,0.1296055,7.315855,1.330414,0,21.85637
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,1.764767,49.37495,44.16157,0,0,0,0,0,0,0,0,0,0,1.764767,0,0,0,0,16.38159,14.85555,1.764767,0,1.764767,25.13334,64.44434,0.1295679,0,1.411813,0,16.62031
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,1.327086,49.82191,45.89004,4.864912,4.864912,0,0,0,4.864912,27.27873,0,0,0,1.327086,5.12096,4.864912,0,0,14.61682,16.44384,0,3.793874,-3.793874,21.13425,54.19027,0.1295679,5.351403,1.061669,0,17.77092
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.673521,49.67195,47.67841,1.556977,1.556977,0,0,0,1.556977,43.25825,0,0,0,0.673521,1.638923,1.556977,0,0,18.83224,12.64996,0,0.9654024,-0.9654024,20.11662,51.58099,0.1295679,1.712675,0.5388169,0,13.32349
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.2369703,49.50856,48.8079,1.663466,1.663466,0,-1,0,1.663466,14.24557,0,0,0,0.2369703,1.751017,1.663466,0,0,19.90491,11.68456,0,1.514047,-1.514047,18.52068,47.48883,0.1295679,1.829813,0.1895763,0,11.92153
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.6115321,51.04505,49.21863,0,0,0,0,0,0,0,0,0,0,0.6115321,0,0,0,0,21.58718,10.17052,0.6115321,0,0.6115321,19.10083,48.97639,0.1295549,0,0.4892257,0,10.78205
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.3365439,50.76958,49.76626,2.261514,2.261514,0,0,0,2.261514,14.88135,4.440892E-16,0,0,0.3365439,2.380541,2.261514,0,0,20.97565,10.72089,0,2.043997,-2.043997,16.94627,43.45188,0.1295549,2.487666,0.2692351,0,11.05744
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.2106616,49.92019,49.29564,3.174646,3.174646,0,0,0,3.174646,6.635752,0,4.440892E-16,0,0.2106616,3.341733,3.174646,0,0,23.24676,8.676896,0,3.131071,-3.131071,13.64583,34.98923,0.1295549,3.492111,0.1685293,0,8.887558
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.4755203,49.21864,47.81532,0,0,0,0,0,0,0,0,0,0,0.4755203,0,0,0,0,26.72573,5.545825,0.4755203,0,0.4755203,14.09695,36.14594,0.1295447,0,0.3804162,0,6.021345
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,46.44623,46.44623,4.329412,4.329412,0,-1,0,4.329412,0,0,8.881784E-16,0,0,4.557276,4.329412,0,0,26.25021,5.973793,0,4.557276,-4.557276,9.293156,23.82856,0.1295447,4.762353,0,0,5.973793
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,45.24828,45.24828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.31385,1.416517,0,0,0,9.293156,23.82856,0.1295447,0,0,0,1.416517
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,43.96476,43.96476,4.050994,1.345691,0,-1,0,1.345691,0,0,2.705303,3.110402,0,1.416517,1.345691,0,0,31.31385,1.416517,0,1.416517,-1.416517,7.800015,20,0.1295447,4.456093,0,0,1.416517
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,42.8096,42.8096,0.3384956,0,0,-1,0,0,0,0,0.3384956,0.3723451,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1295447,0.3723451,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,41.94536,41.94536,0.8853235,0,0,-1,0,0,0,0,0.8853235,0.9738559,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1295447,0.9738559,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,41.20092,41.20092,1.245175,0,0,-1,0,0,0,0,1.245175,1.369692,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1295447,1.369692,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,40.55061,40.55061,0.4796305,0,0,-1,0,0,0,0,0.4796305,0.5275935,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1295447,0.5275935,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,39.90029,39.90029,1.155912,0,0,-1,0,0,0,0,1.155912,1.271503,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1295447,1.271503,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,39.42111,39.42111,1.697535,0,0,-1,0,0,0,0,1.697535,1.867289,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1295447,1.867289,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,39.01038,39.01038,0.489387,0,0,-1,0,0,0,0,0.489387,0.5383257,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1295447,0.5383257,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,38.67667,38.67667,1.425518,1.425518,10.22552,0,2.923056,1.425518,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1297005,1.568069,0,12,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.1417946,38.77732,38.38574,1.867815,1.867815,10.66782,0,3.034957,1.867815,7.591467,0,0,0,0.1417946,0,0,8.8,8.36,24.52775,7.524,8.501795,0,8.501795,23.79652,61.01659,0.1298731,2.054596,0.1134356,12,7.665794
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,1.643019,42.71991,38.06914,1.776288,1.776288,10.57629,0,3.011801,1.776288,92.4973,1.776357E-15,0,0,1.643019,0,0,8.8,8.36,16.02596,15.17562,10.00302,0,10.00302,33.28622,85.3491,0.1300091,1.953917,1.314415,12,16.81863
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,2.385612,45.62379,38.74512,1.9051,1.9051,0,0,0,1.9051,125.2224,0,0,0,2.385612,2.005368,1.9051,0,0,6.02294,24.17833,0.380244,0,0.380244,33.64695,86.27405,0.1300011,2.09561,1.90849,0,26.56394
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,4.191679,53.15094,40.45648,5.236463,5.236463,0,-1,0,5.236463,80.04791,0,0,0,4.191679,5.512066,5.236463,0,0,5.642696,24.52055,0,1.320387,-1.320387,32.25513,82.70531,0.1300011,5.760109,3.353343,0,28.71223
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,4.786726,57.18171,42.28763,5.847074,5.847074,0,0,0,5.847074,81.86533,0,0,0,4.786726,6.154814,5.847074,0,0,7.109793,23.20016,0,1.368088,-1.368088,30.81304,79.00764,0.1300011,6.431781,3.829381,0,27.98689
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,5.591187,62.07651,44.08456,1.580276,1.580276,0,0,0,1.580276,353.8109,0,0,0,5.591187,1.663448,1.580276,0,0,8.629891,21.83208,3.927739,0,3.927739,34.53923,88.56194,0.1299175,1.738303,4.47295,0,27.42326
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,6.262402,66.63015,45.82159,2.56759,2.56759,0,0,0,2.56759,243.9019,0,0,0,6.262402,2.702726,2.56759,0,0,4.702152,25.36704,3.559675,0,3.559675,37.91623,97.22091,0.1298419,2.824349,5.009921,0,31.62944
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,5.376869,65.29944,47.60139,7.306563,7.306563,0,0,0,7.306563,73.58958,0,0,0,5.376869,7.691119,7.306563,0,0,1.142477,28.57075,0,2.31425,-2.31425,35.4768,90.96596,0.1298419,8.037219,4.301495,0,33.94762
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,4.686441,64.01753,48.73089,4.582949,4.582949,0,-1,0,4.582949,102.2582,0,8.881784E-16,0,4.686441,4.824157,4.582949,0,0,3.713866,26.2565,0,0.1377156,-0.1377156,35.33163,90.59374,0.1298419,5.041244,3.749153,0,30.94294
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,3.658937,60.81307,49.14162,4.093576,4.093576,0,0,0,4.093576,89.38239,0,0,0,3.658937,4.309028,4.093576,0,0,3.866883,26.11878,0,0.6500915,-0.6500915,34.64637,88.83668,0.1298419,4.502934,2.927149,0,29.77772
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,1.791775,55.22556,49.72348,2.673332,2.673332,0,0,0,2.673332,67.02402,4.440892E-16,0,0,1.791775,2.814034,2.673332,0,0,4.589207,25.46869,0,1.022259,-1.022259,33.56882,86.07372,0.1298419,2.940665,1.43342,0,27.26047
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,2.102685,55.74061,49.26141,3.707552,3.707552,0,0,0,3.707552,56.71356,0,0,0,2.102685,3.902687,3.707552,0,0,5.725051,24.44643,0,1.800002,-1.800002,31.67145,81.20868,0.1298419,4.078308,1.682148,0,26.54912
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.4733953,49.16914,47.77253,8.819057,8.819057,12,0,3.372,8.819057,5.367867,0,0,0,0.4733953,0,0,3.180944,3.021897,7.725053,22.64643,3.495292,0,3.495292,34.98737,89.71104,0.1299345,9.700962,0.3787162,12,23.11983
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,46.42056,46.42056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.229761,25.79219,0,0,0,34.98737,89.71104,0.1299345,0,0,0,25.79219
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,45.19694,45.19694,4.111868,4.111868,0,-1,0,4.111868,0,0,8.881784E-16,0,0,4.328283,4.111868,0,0,4.229761,25.79219,0,4.328283,-4.328283,30.42496,78.01257,0.1299345,4.523056,0,0,25.79219
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,43.89631,43.89631,3.461597,3.461597,0,-1,0,3.461597,0,0,4.440892E-16,0,0,3.643786,3.461597,0,0,9.038964,21.46391,0,3.643786,-3.643786,26.58408,68.16416,0.1299345,3.807756,0,0,21.46391
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,42.76681,42.76681,1.210693,1.210693,0,-1,0,1.210693,0,0,0,0,0,1.274413,1.210693,0,0,13.08762,17.82012,0,1.274413,-1.274413,25.24073,64.71968,0.1299345,1.331762,0,0,17.82012
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,41.90258,41.90258,0.630725,0.630725,0,-1,0,0.630725,0,0,1.110223E-16,0,0,0.6639211,0.630725,0,0,14.50363,16.54571,0,0.6639211,-0.6639211,24.54089,62.92524,0.1299345,0.6937975,0,0,16.54571
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,41.14958,41.14958,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.24132,15.88179,0,0,0,24.54089,62.92524,0.1299345,0,0,0,15.88179
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,40.49926,40.49926,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.24132,15.88179,0,0,0,24.54089,62.92524,0.1299345,0,0,0,15.88179
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,39.84895,39.84895,0.1002477,0.1002477,0,-1,0,0.1002477,0,0,1.387779E-17,0,0,0.1055238,0.1002477,0,0,15.24132,15.88179,0,0.1055238,-0.1055238,24.42966,62.64003,0.1299345,0.1102724,0,0,15.88179
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,39.36977,39.36977,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.35857,15.77627,0,0,0,24.42966,62.64003,0.1299345,0,0,0,15.77627
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,38.95905,38.95905,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.35857,15.77627,0,0,0,24.42966,62.64003,0.1299345,0,0,0,15.77627
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,38.62533,38.62533,1.356474,1.356474,0,0,0,1.356474,0,0,2.220446E-16,0,0,1.427867,1.356474,0,0,15.35857,15.77627,0,1.427867,-1.427867,22.92456,58.7808,0.1299345,1.492121,0,0,15.77627
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.06830396,38.52273,38.3344,0.6444138,0.6444138,0,0,0,0.6444138,10.59939,0,1.110223E-16,0,0.06830396,0.6783303,0.6444138,0,0,16.94509,14.3484,0,0.6100264,-0.6100264,22.28153,57.13202,0.1299345,0.7088552,0.05464317,0,14.4167
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,2.03539,43.82838,38.02635,4.717631,4.717631,0,0,0,4.717631,43.14431,0,0,0,2.03539,4.965928,4.717631,0,0,17.62289,13.73837,0,2.930538,-2.930538,19.19247,49.21137,0.1299345,5.189394,1.628312,0,15.77376
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,4.324818,51.69117,38.71945,0,0,0,0,0,0,0,0,0,0,4.324818,0,0,0,0,20.87905,10.80783,4.324818,0,4.324818,23.29536,59.73156,0.1298427,0,3.459855,0,15.13265
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,6.230803,60.16631,40.37947,3.461871,3.461871,0,-1,0,3.461871,179.9837,0,0,0,6.230803,3.644075,3.461871,0,0,16.55423,14.70017,2.586729,0,2.586729,25.74934,66.02383,0.1297879,3.808058,4.984643,0,20.93097
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,6.840045,64.61633,42.21062,3.599784,3.599784,0,0,0,3.599784,190.0127,0,0,0,6.840045,3.789246,3.599784,0,0,13.9675,17.02823,3.050799,0,3.050799,28.64359,73.44495,0.1297233,3.959762,5.472036,0,23.86827
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,8.476971,73.69361,44.04177,1.475954,1.475954,0,0,0,1.475954,574.3383,0,0,0,8.476971,1.553636,1.475954,0,0,10.9167,19.77395,6.923335,0,6.923335,35.21164,90.28607,0.1295769,1.62355,6.781576,0,28.25092
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,8.758731,77.23107,45.77024,4.538346,4.538346,0,0,0,4.538346,192.9939,0,0,0,8.758731,4.777206,4.538346,0,0,3.993367,26.00495,3.981525,0,3.981525,38.98884,99.97119,0.1294929,4.99218,7.006985,0,34.76368
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,8.642067,79.01695,47.55006,6.231025,6.231025,0,0,0,6.231025,138.6941,2.07125,0,0,8.642067,6.558974,6.231025,0,0,0.01184259,29.58832,0.01184259,0,0.01184259,39.00008,100,0.1294926,6.854128,6.913653,0,38.23038
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,6.90704,72.69653,48.71378,0.5964766,0.5964766,0,-1,0,0.5964766,1157.973,6.27917,0,0,6.90704,0.6278701,0.5964766,0,0,0,29.59898,0,0,0,39.00008,100,0.1294926,0.6561242,5.525632,0,36.50602
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,5.807403,68.68147,49.09883,4.975155,4.975155,0,0,0,4.975155,116.7281,0.5703971,0,0,5.807403,5.237005,4.975155,0,0,0,29.59898,0,0,0,39.00008,100,0.1294926,5.472671,4.645922,0,35.40638
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,4.272698,63.56499,49.67214,0,0,0,0,0,0,0,4.272698,0,0,4.272698,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1294926,0,3.418159,0,33.87168
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,2.251053,56.17536,49.21863,2.141683,2.141683,0,0,0,2.141683,105.1067,0,0,0,2.251053,2.254404,2.141683,0,0,0,29.59898,0,0.003350065,-0.003350065,38.99655,99.99094,0.1294926,2.355852,1.800843,0,31.85003
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.4688624,49.12974,47.74686,3.691867,3.691867,0,0,0,3.691867,12.69987,0,0,0,0.4688624,3.886176,3.691867,0,0,0.003722295,29.59563,0,3.417313,-3.417313,35.39438,90.75465,0.1294926,4.061054,0.3750899,0,30.06449
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,46.39489,46.39489,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.800737,26.17831,0,0,0,35.39438,90.75465,0.1294926,0,0,0,26.17831
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,45.19694,45.19694,1.076427,1.076427,0,-1,0,1.076427,0,0,0,0,0,1.133081,1.076427,0,0,3.800737,26.17831,0,1.133081,-1.133081,34.20001,87.69215,0.1294926,1.18407,0,0,26.17831
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,43.89631,43.89631,2.626077,2.626077,0,-1,0,2.626077,0,0,0,0,0,2.764292,2.626077,0,0,5.059716,25.04523,0,2.764292,-2.764292,31.28619,80.22084,0.1294926,2.888685,0,0,25.04523
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,42.74114,42.74114,1.089775,1.089775,0,-1,0,1.089775,0,0,0,0,0,1.147132,1.089775,0,0,8.131152,22.28094,0,1.147132,-1.147132,30.07701,77.12038,0.1294926,1.198753,0,0,22.28094
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,41.90258,41.90258,0.08773384,0.08773384,0,-1,0,0.08773384,0,0,1.387779E-17,0,0,0.09235141,0.08773384,0,0,9.405743,21.13381,0,0.09235141,-0.09235141,29.97966,76.87077,0.1294926,0.09650723,0,0,21.13381
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,41.14958,41.14958,0.4321965,0.4321965,0,-1,0,0.4321965,0,0,5.551115E-17,0,0,0.4549437,0.4321965,0,0,9.508355,21.04146,0,0.4549437,-0.4549437,29.50011,75.64115,0.1294926,0.4754161,0,0,21.04146
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,40.49926,40.49926,2.676851,2.676851,0,-1,0,2.676851,0,0,4.440892E-16,0,0,2.817738,2.676851,0,0,10.01385,20.58652,0,2.817738,-2.817738,26.52995,68.02538,0.1294926,2.944536,0,0,20.58652
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,39.83183,39.83183,0.6386843,0.6386843,0,-1,0,0.6386843,0,0,0,0,0,0.6722993,0.6386843,0,0,13.14467,17.76878,0,0.6722993,-0.6722993,25.82129,66.20829,0.1294926,0.7025527,0,0,17.76878
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,39.36977,39.36977,1.331755,1.331755,0,-1,0,1.331755,0,0,0,0,0,1.401848,1.331755,0,0,13.89167,17.09648,0,1.401848,-1.401848,24.34361,62.41938,0.1294926,1.464931,0,0,17.09648
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,38.94193,38.94193,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.44928,15.69463,0,0,0,24.34361,62.41938,0.1294926,0,0,0,15.69463
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,38.57399,38.57399,0.2614091,0.2614091,0,0,0,0.2614091,0,0,0,0,0,0.2751675,0.2614091,0,0,15.44928,15.69463,0,0.2751675,-0.2751675,24.05356,61.67566,0.1294926,0.28755,0,0,15.69463
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.1336799,38.67767,38.30873,1.265757,1.265757,0,0,0,1.265757,10.56126,0,2.220446E-16,0,0.1336799,1.332376,1.265757,0,0,15.75502,15.41946,0,1.198696,-1.198696,22.79002,58.43583,0.1294926,1.392333,0.106944,0,15.55314
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,1.677785,42.75079,38.00068,0.8428751,0.8428751,0,0,0,0.8428751,199.055,0,0,0,1.677785,0.8872369,0.8428751,0,0,17.0869,14.22077,0.7905478,0,0.7905478,23.54,60.35885,0.129476,0.9271625,1.342228,0,15.89855
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,3.526335,49.09192,38.69378,4.487856,4.487856,0,0,0,4.487856,78.57505,8.881784E-16,0,0,3.526335,4.724059,4.487856,0,0,16.29635,14.93226,0,1.197724,-1.197724,22.27749,57.12165,0.129476,4.936642,2.821068,0,18.4586
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,5.435209,57.28621,40.36235,2.352366,2.352366,0,-1,0,2.352366,231.0528,0,0,0,5.435209,2.476175,2.352366,0,0,17.62716,13.73454,2.959034,0,2.959034,25.08467,64.31955,0.1294136,2.587603,4.348167,0,19.16974
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,3.582108,53.0242,42.18495,2.425628,2.425628,0,0,0,2.425628,147.6775,0,0,0,3.582108,2.553293,2.425628,0,0,14.66813,16.39767,1.028815,0,1.028815,26.06069,66.82215,0.1293919,2.668191,2.865686,0,19.97977
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,3.777362,55.62057,43.99043,0.768389,0.768389,0,0,0,0.768389,491.595,0,0,0,3.777362,0.8088306,0.768389,0,0,13.63931,17.3236,2.968531,0,2.968531,28.87689,74.04315,0.1293294,0.8452279,3.021889,0,21.10096
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,6.619455,67.95811,45.75313,2.299481,2.299481,0,0,0,2.299481,287.8673,0,0,0,6.619455,2.420506,2.299481,0,0,10.67078,19.99528,4.198948,0,4.198948,32.86036,84.25716,0.1292412,2.529429,5.295564,0,26.61473
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,6.834322,70.96317,47.53294,1.068269,1.068269,0,0,0,1.068269,639.7568,0,0,0,6.834322,1.124493,1.068269,0,0,6.47183,23.77433,5.709829,0,5.709829,38.27718,98.14642,0.1291213,1.175096,5.467458,0,30.60865
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,6.158961,69.56335,48.66244,2.426821,2.426821,0,-1,0,2.426821,253.7872,2.842411,0,0,6.158961,2.554548,2.426821,0,0,0.7620015,28.91318,0.7620015,0,0.7620015,39.00008,100,0.1291053,2.669503,4.927169,0,35.07214
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,4.276851,62.88811,49.04749,0.455628,0.455628,0,0,0,0.455628,938.6716,3.797242,0,0,4.276851,0.4796084,0.455628,0,0,0,29.59898,0,0,0,39.00008,100,0.1291053,0.5011908,3.421481,0,33.87583
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,2.670054,57.92823,49.57801,1.290364,1.290364,0,0,0,1.290364,206.9226,1.311776,0,0,2.670054,1.358277,1.290364,0,0,0,29.59898,0,0,0,39.00008,100,0.1291053,1.4194,2.136043,0,32.26903
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,1.354218,53.27182,49.16729,2.866361,2.866361,0,0,0,2.866361,47.24521,0,0,0,1.354218,3.017222,2.866361,0,0,0,29.59898,0,1.663004,-1.663004,37.24712,95.50524,0.1291053,3.152997,1.083375,0,30.9532
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.4642107,49.06409,47.69552,2.610873,2.610873,0,0,0,2.610873,17.7799,0,4.440892E-16,0,0.4642107,2.748288,2.610873,0,0,1.847782,27.93597,0,2.284077,-2.284077,34.83949,89.33185,0.1291053,2.871961,0.3713685,0,28.40018
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,46.37778,46.37778,4.389425,4.389425,0,-1,0,4.389425,0,0,0,0,0,4.620448,4.389425,0,0,4.385645,25.6519,0,4.620448,-4.620448,29.96911,76.84372,0.1291053,4.828368,0,0,25.6519
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,45.19694,45.19694,5.165479,5.165479,0,-1,0,5.165479,0,0,8.881784E-16,0,0,5.437346,5.165479,0,0,9.519477,21.03145,0,5.437346,-5.437346,24.23764,62.14768,0.1291053,5.682026,0,0,21.03145
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,43.89631,43.89631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.56097,15.5941,0,0,0,24.23764,62.14768,0.1291053,0,0,0,15.5941
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,42.71547,42.71547,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.56097,15.5941,0,0,0,24.23764,62.14768,0.1291053,0,0,0,15.5941
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,41.85124,41.85124,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.56097,15.5941,0,0,0,24.23764,62.14768,0.1291053,0,0,0,15.5941
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,41.13247,41.13247,1.879143,1.879143,0,-1,0,1.879143,0,0,2.220446E-16,0,0,1.978045,1.879143,0,0,15.56097,15.5941,0,1.978045,-1.978045,22.1526,56.80143,0.1291053,2.067057,0,0,15.5941
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,40.48215,40.48215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.7588,13.61606,0,0,0,22.1526,56.80143,0.1291053,0,0,0,13.61606
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,39.78049,39.78049,0.2080548,0.2080548,0,-1,0,0.2080548,0,0,2.775558E-17,0,0,0.219005,0.2080548,0,0,17.7588,13.61606,0,0.219005,-0.219005,21.92175,56.2095,0.1291053,0.2288603,0,0,13.61606
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,39.32698,39.32698,0.5230038,0.5230038,0,-1,0,0.5230038,0,0,0,0,0,0.5505303,0.5230038,0,0,18.00214,13.39705,0,0.5505303,-0.5505303,21.34144,54.72153,0.1291053,0.5753042,0,0,13.39705
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,38.91626,38.91626,0.7130227,0.7130227,0,-1,0,0.7130227,0,0,1.110223E-16,0,0,0.7505502,0.7130227,0,0,18.61384,12.84652,0,0.7505502,-0.7505502,20.55029,52.69295,0.1291053,0.7843249,0,0,12.84652
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,38.57399,38.57399,0.05119041,0.05119041,0,0,0,0.05119041,0,0,6.938894E-18,0,0,0.05388465,0.05119041,0,0,19.44778,12.09597,0,0.05388465,-0.05388465,20.49349,52.54731,0.1291053,0.05630946,0,0,12.09597
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.1142577,38.60682,38.29161,2.630975,2.630975,0,0,0,2.630975,4.342788,0,4.440892E-16,0,0.1142577,2.769448,2.630975,0,0,19.50766,12.04209,0,2.65519,-2.65519,17.69468,45.37087,0.1291053,2.894073,0.09140614,0,12.15635
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,1.528537,42.31639,38.00068,1.218827,1.218827,0,0,0,1.218827,125.4106,0,0,0,1.528537,1.282975,1.218827,0,0,22.45787,9.386898,0.2455619,0,0.2455619,17.92764,45.9682,0.1291002,1.340709,1.22283,0,10.91543
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,2.365501,45.49158,38.67667,10.00672,10.00672,12,0,3.372,10.00672,23.63912,0,0,0,2.365501,0,0,1.993276,1.893613,22.21231,9.607903,4.259114,0,4.259114,21.96819,56.32857,0.1292044,11.0074,1.892401,12,11.9734
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,2.348461,47.203,40.36235,5.866044,5.866044,0,-1,0,5.866044,40.03483,0,8.881784E-16,0,2.348461,6.174783,5.866044,0,0,17.95319,13.44111,0,3.826323,-3.826323,17.93489,45.9868,0.1292044,6.452648,1.878769,0,15.78957
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,2.608172,49.91722,42.18495,5.608175,5.608175,0,0,0,5.608175,46.50662,0,8.881784E-16,0,2.608172,5.903342,5.608175,0,0,22.20466,9.614783,0,3.295169,-3.295169,14.46147,37.08063,0.1292044,6.168992,2.086538,0,12.22296
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,3.753175,55.56766,44.0161,0,0,0,0,0,0,0,0,0,0,3.753175,0,0,0,0,25.86596,6.319614,3.753175,0,3.753175,18.02205,46.21029,0.1291258,0,3.00254,0,10.07279
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,5.131249,62.28954,45.75313,3.219763,3.219763,0,0,0,3.219763,159.3673,0,0,0,5.131249,3.389224,3.219763,0,0,22.11279,9.697472,1.742025,0,1.742025,19.67468,50.44779,0.1290893,3.541739,4.104999,0,14.82872
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,4.056828,60.44035,47.53294,2.746002,2.746002,0,0,0,2.746002,147.7358,0,0,0,4.056828,2.890528,2.746002,0,0,20.37076,11.26529,1.1663,0,1.1663,20.78113,53.28484,0.1290649,3.020602,3.245462,0,15.32212
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,2.888285,57.65255,48.63677,2.073639,2.073639,0,-1,0,2.073639,139.2858,0,0,0,2.888285,2.182778,2.073639,0,0,19.20446,12.31496,0.7055069,0,0.7055069,21.45043,55.00099,0.1290501,2.281003,2.310628,0,15.20325
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,3.396223,59.77828,49.02182,4.856999,4.856999,0,0,0,4.856999,69.9243,0,0,0,3.396223,5.112631,4.856999,0,0,18.49895,12.94992,0,1.716408,-1.716408,19.64118,50.36189,0.1290501,5.3427,2.716978,0,16.34614
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,2.380164,56.97354,49.57801,1.601027,1.601027,0,0,0,1.601027,148.6648,0,0,0,2.380164,1.685291,1.601027,0,0,20.40607,11.23351,0.6948724,0,0.6948724,20.30039,52.05218,0.1290356,1.761129,1.904131,0,13.61368
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,1.678987,54.23769,49.11595,6.028973,6.028973,0,0,0,6.028973,27.84864,0,8.881784E-16,0,1.678987,6.346287,6.028973,0,0,19.7112,11.8589,0,4.6673,-4.6673,15.38062,39.43742,0.1290356,6.63187,1.343189,0,13.53788
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.4662847,49.05299,47.67841,5.680099,5.680099,0,0,0,5.680099,8.209096,0,8.881784E-16,0,0.4662847,5.979051,5.680099,0,0,24.89709,7.191597,0,5.512766,-5.512766,9.569658,24.53754,0.1290356,6.248108,0.3730278,0,7.657882
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,46.32644,46.32644,2.135848,1.594889,0,-1,0,1.594889,0,0,0.5409589,0.7545437,0,1.678831,1.594889,0,0,31.02239,1.678831,0,1.678831,-1.678831,7.800015,20,0.1290356,2.349433,0,0,1.678831
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,45.1456,45.1456,3.863338,0,0,-1,0,0,0,0,3.863338,4.249672,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290356,4.249672,0,0,0
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,43.84497,43.84497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290356,0,0,0,0
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,42.6898,42.6898,0.01142892,0,0,-1,0,0,0,0,0.01142892,0.01257181,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290356,0.01257181,0,0,0
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,41.82557,41.82557,0.03002759,0,0,-1,0,0,0,0,0.03002759,0.03303035,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290356,0.03303035,0,0,0
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,41.08113,41.08113,0.9222793,0,0,-1,0,0,0,0,0.9222793,1.014507,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290356,1.014507,0,0,0
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,40.43081,40.43081,0.04029866,0,0,-1,0,0,0,0,0.04029866,0.04432853,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290356,0.04432853,0,0,0
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,39.75483,39.75483,1.544752,0,0,-1,0,0,0,0,1.544752,1.699228,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290356,1.699228,0,0,0
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,39.30132,39.30132,1.043179,0,0,-1,0,0,0,0,1.043179,1.147496,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290356,1.147496,0,0,0
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,38.89059,38.89059,1.248984,0,0,-1,0,0,0,0,1.248984,1.373882,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290356,1.373882,0,0,0
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,38.55687,38.55687,0.8712438,0.8712438,9.671244,0,2.782825,0.8712438,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1291645,0.9583681,0,12,0
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.1268563,38.61592,38.26594,2.346965,2.346965,11.14697,0,3.156182,2.346965,5.405121,1.776357E-15,0,0,0.1268563,0,0,8.8,8.36,24.52775,7.524,8.486856,0,8.486856,23.78235,60.98026,0.1293575,2.581661,0.101485,12,7.650856
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,1.733964,42.88845,37.97501,3.082704,3.082704,11.43578,0,3.229252,3.082704,56.24817,0,0,0,1.733964,0,0,8.353074,7.935421,16.0409,15.16217,9.669385,0,9.669385,32.95553,84.50119,0.1295383,3.390974,1.387172,12,16.89614
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,3.365166,48.53822,38.651,0,0,0,0,0,0,0,0,0,0,3.365166,0,0,0,0,6.371512,23.86462,3.365166,0,3.365166,36.14801,92.68701,0.129468,0,2.692133,0,27.22978
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,4.085632,52.64265,40.31102,1.09985,1.09985,0,-1,0,1.09985,371.4717,0,0,0,4.085632,1.157737,1.09985,0,0,3.006346,26.89327,2.927895,0,2.927895,38.92565,99.80917,0.1294069,1.209835,3.268506,0,30.9789
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,1.543629,46.63929,42.15928,6.289602,6.289602,0,0,0,6.289602,24.54255,0,0,0,1.543629,6.620634,6.289602,0,0,0.07845067,29.52837,0,5.077004,-5.077004,33.57402,86.08706,0.1294069,6.918562,1.234903,0,31.072
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,2.117011,50.28157,43.99043,2.423137,2.423137,0,0,0,2.423137,87.36655,0,0,0,2.117011,2.550671,2.423137,0,0,5.719567,24.45137,0,0.4336594,-0.4336594,33.11691,84.91497,0.1294069,2.665451,1.693609,0,26.56838
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,4.632989,60.47115,45.72746,0.2312848,0.2312848,0,0,0,0.2312848,2003.153,0,0,0,4.632989,0.2434577,0.2312848,0,0,6.201411,24.01771,4.389532,0,4.389532,37.28118,95.59258,0.1293154,0.2544133,3.706392,0,28.6507
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,5.917552,67.2584,47.50727,7.747929,7.747929,3.84754,0,1.309427,7.747929,76.37592,2.220446E-16,0,0,5.917552,4.105673,3.900389,0,0,1.811879,27.96829,1.811879,0,1.811879,39.00008,100,0.129316,8.522721,4.734041,12,33.88584
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,6.592548,71.23109,48.58543,4.938093,4.938093,0,-1,0,4.938093,133.5039,1.394556,0,0,6.592548,5.197993,4.938093,0,0,0,29.59898,0,0,0,39.00008,100,0.129316,5.431902,5.274038,0,36.19152
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,2.964753,58.26353,48.97048,2.823907,2.823907,0,0,0,2.823907,104.9876,0,0,0,2.964753,2.972534,2.823907,0,0,0,29.59898,0,0.007780625,-0.007780625,38.99187,99.97897,0.129316,3.106298,2.371803,0,32.56373
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,2.24948,56.49349,49.52667,2.943091,2.943091,0,0,0,2.943091,76.43259,0,0,0,2.24948,3.09799,2.943091,0,0,0.008645138,29.5912,0,0.8485099,-0.8485099,38.09747,97.68562,0.129316,3.2374,1.799584,0,31.84068
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,1.772584,54.48953,49.07316,5.652887,5.652887,0,0,0,5.652887,31.35714,0,0,0,1.772584,5.950408,5.652887,0,0,0.9514339,28.74269,0,4.177824,-4.177824,33.69366,86.39381,0.129316,6.218176,1.418067,0,30.51527
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.4552477,48.96838,47.62707,0,0,0,0,0,0,0,0,0,0,0.4552477,0,0,0,0,5.593461,24.56486,0.4552477,0,0.4552477,34.12554,87.50121,0.1293066,0,0.3641982,0,25.02011
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,46.30077,46.30077,0.3028483,0.3028483,0,-1,0,0.3028483,0,0,5.551115E-17,0,0,0.3187877,0.3028483,0,0,5.138213,24.97459,0,0.3187877,-0.3187877,33.78951,86.6396,0.1293066,0.3331332,0,0,24.97459
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,45.10281,45.10281,8.207045,8.207045,0,-1,0,8.207045,0,0,1.776357E-15,0.6677494,0,8.638994,8.207045,0,0,5.492421,24.6558,0,8.638994,-8.638994,24.68321,63.29015,0.1293066,9.027749,0,0,24.6558
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,43.80218,43.80218,12.4887,8.36,0,-1,0,8.36,0,0,4.1287,5.37757,0,8.8,8.36,0,0,15.0913,16.0168,0,8.8,-8.8,15.4072,39.50555,0.1293066,13.73757,0,0,16.0168
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,42.64702,42.64702,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.86908,7.216805,0,0,0,15.4072,39.50555,0.1293066,0,0,0,7.216805
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,41.77423,41.77423,0.1435106,0.1435106,0,-1,0,0.1435106,0,0,2.775558E-17,0,0,0.1510638,0.1435106,0,0,24.86908,7.216805,0,0.1510638,-0.1510638,15.24796,39.09726,0.1293066,0.1578617,0,0,7.216805
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,41.02979,41.02979,1.175825,1.175825,0,-1,0,1.175825,0,0,0,0,0,1.237711,1.175825,0,0,25.03693,7.065741,0,1.237711,-1.237711,13.9433,35.75198,0.1293066,1.293408,0,0,7.065741
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,40.37947,40.37947,2.192895,2.192895,0,-1,0,2.192895,0,0,0,0,0,2.30831,2.192895,0,0,26.41216,5.82803,0,2.30831,-2.30831,11.51013,29.51308,0.1293066,2.412184,0,0,5.82803
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,39.68637,39.68637,2.82371,2.82371,0,-1,0,2.82371,0,0,0,0,0,2.972327,2.82371,0,0,28.97695,3.51972,0,2.972327,-2.972327,8.377019,21.47949,0.1293066,3.106081,0,0,3.51972
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,39.24997,39.24997,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.27954,0.5473932,0,0,0,8.377019,21.47949,0.1293066,0,0,0,0.5473932
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,38.86492,38.86492,1.283553,0.5200235,0,-1,0,0.5200235,0,0,0.7635298,0.8918852,0,0.5473932,0.5200235,0,0,32.27954,0.5473932,0,0.5473932,-0.5473932,7.800015,20,0.1293066,1.411909,0,0,0.5473932
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,38.50554,38.50554,0.2656853,0.2656853,9.065685,0,2.629618,0.2656853,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1294069,0.2922538,0,12,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.04343661,38.35992,38.24027,2.758097,2.758097,11.5581,0,3.260198,2.758097,1.574876,1.776357E-15,0,0,0.04343661,0,0,8.8,8.36,24.52775,7.524,8.403437,0,8.403437,23.70321,60.77734,0.1296186,3.033906,0.03474929,12,7.567437
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,1.752174,42.91522,37.94934,0.5864732,0.5864732,9.386474,0,2.710778,0.5864732,298.7646,0,0,0,1.752174,0,0,8.8,8.36,16.12432,15.08709,10.11217,0,10.11217,33.29646,85.37537,0.1296963,0.6451206,1.401739,12,16.83927
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,3.349226,48.48819,38.651,6.492656,6.492656,0,0,0,6.492656,51.58484,0,8.881784E-16,0,3.349226,6.834375,6.492656,0,0,6.012143,24.18805,0,3.485149,-3.485149,29.62279,75.95572,0.1296963,7.141922,2.679381,0,27.53728
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,5.018271,55.74954,40.28535,2.187546,2.187546,0,-1,0,2.187546,229.4019,0,0,0,5.018271,2.30268,2.187546,0,0,9.88453,20.7029,2.715591,0,2.715591,32.19902,82.56144,0.1296399,2.4063,4.014617,0,25.72117
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,6.701849,64.00017,42.14217,0,0,0,0,0,0,0,0,0,0,6.701849,0,0,0,0,7.168939,23.14693,6.701849,0,6.701849,38.55696,98.86379,0.1295008,0,5.361479,0,29.84878
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,6.822303,66.63445,43.96476,7.22962,7.22962,0,0,0,7.22962,94.36601,0,0,0,6.822303,7.610126,7.22962,0,0,0.46709,29.1786,0,0.7878223,-0.7878223,37.72652,96.73447,0.1295008,7.952581,5.457843,0,36.0009
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,7.855603,73.04932,45.70179,0,0,0,0,0,0,0,6.513155,0,0,7.855603,0,0,0,0,1.342448,28.39078,1.342448,0,1.342448,39.00008,100,0.129473,0,6.284482,0,36.24638
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,8.569965,78.54879,47.45593,9.724073,9.724073,3,0,1.095,9.724073,88.13143,1.491993,0,0,8.569965,7.077972,6.724073,0,0,0,29.59898,0,0,0,39.00008,100,0.129473,10.69648,6.855972,12,38.16895
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,7.068435,73.17219,48.54264,0,0,0,-1,0,0,0,7.068435,0,0,7.068435,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.129473,0,5.654747,0,36.66741
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,5.014472,65.4215,48.90203,2.194606,2.194606,0,0,0,2.194606,228.4908,2.704361,0,0,5.014472,2.310111,2.194606,0,0,0,29.59898,0,0,0,39.00008,100,0.129473,2.414066,4.011578,0,34.61345
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,3.208121,59.57938,49.43255,5.684333,5.684333,0,0,0,5.684333,56.43795,0,0,0,3.208121,5.983509,5.684333,0,0,0,29.59898,0,2.775388,-2.775388,36.07456,92.4987,0.129473,6.252767,2.566497,0,32.8071
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,1.96861,55.03346,48.99615,3.025362,3.025362,0,0,0,3.025362,65.07025,0,4.440892E-16,0,1.96861,3.184591,3.025362,0,0,3.083764,26.82359,0,1.215981,-1.215981,34.7928,89.21214,0.129473,3.327898,1.574888,0,28.7922
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.4553161,48.91679,47.57573,5.640393,5.640393,0,0,0,5.640393,8.072418,8.881784E-16,0,0,0.4553161,5.937256,5.640393,0,0,4.434854,25.60761,0,5.48194,-5.48194,29.01433,74.39558,0.129473,6.204432,0.3642529,0,26.06293
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,46.25798,46.25798,4.55347,4.55347,0,-1,0,4.55347,0,0,0,0,0,4.793126,4.55347,0,0,10.5259,20.12567,0,4.793126,-4.793126,23.96194,61.44073,0.129473,5.008817,0,0,20.12567
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,45.07714,45.07714,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.85159,15.33254,0,0,0,23.96194,61.44073,0.129473,0,0,0,15.33254
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,43.75084,43.75084,5.308743,5.308743,0,-1,0,5.308743,0,0,8.881784E-16,0,0,5.588151,5.308743,0,0,15.85159,15.33254,0,5.588151,-5.588151,18.07151,46.3371,0.129473,5.839617,0,0,15.33254
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,42.59568,42.59568,1.141011,1.141011,0,-1,0,1.141011,0,0,0,0,0,1.201064,1.141011,0,0,22.06065,9.744392,0,1.201064,-1.201064,16.80548,43.09087,0.129473,1.255112,0,0,9.744392
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,41.70577,41.70577,1.206153,1.206153,0,-1,0,1.206153,0,0,2.220446E-16,0,0,1.269635,1.206153,0,0,23.39517,8.543328,0,1.269635,-1.269635,15.46716,39.65931,0.129473,1.326768,0,0,8.543328
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,40.987,40.987,2.374127,2.374127,0,-1,0,2.374127,0,0,0,0,0,2.499081,2.374127,0,0,24.80587,7.273694,0,2.499081,-2.499081,12.8329,32.9048,0.129473,2.611539,0,0,7.273694
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,40.33669,40.33669,0.6371526,0.6371526,0,-1,0,0.6371526,0,0,1.110223E-16,0,0,0.670687,0.6371526,0,0,27.58263,4.774613,0,0.670687,-0.670687,12.12593,31.09208,0.129473,0.7008678,0,0,4.774613
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,39.6607,39.6607,0.7962686,0.7962686,0,-1,0,0.7962686,0,0,1.110223E-16,0,0,0.8381775,0.7962686,0,0,28.32784,4.103926,0,0.8381775,-0.8381775,11.24242,28.82665,0.129473,0.8758955,0,0,4.103926
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,39.2243,39.2243,2.236175,2.236175,0,-1,0,2.236175,0,0,4.440892E-16,0,0,2.353868,2.236175,0,0,29.25914,3.265749,0,2.353868,-2.353868,8.761222,22.46463,0.129473,2.459792,0,0,3.265749
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,38.83925,38.83925,0.9188207,0.8662862,0,-1,0,0.8662862,0,0,0.05253456,0.1444166,0,0.9118802,0.8662862,0,0,31.87455,0.9118802,0,0.9118802,-0.9118802,7.800015,20,0.129473,1.010703,0,0,0.9118802
