Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,38.47986,38.47986,0.2320163,0.2320163,9.032016,0,2.6211,0.2320163,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.129571,0.2552179,0,12,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.03344331,38.30669,38.2146,1.992528,1.992528,10.79253,0,3.066509,1.992528,1.678436,1.776357E-15,0,0,0.03344331,0,0,8.8,8.36,24.52775,7.524,8.393443,0,8.393443,23.69373,60.75303,0.1297471,2.191781,0.02675465,12,7.557443
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.9104663,40.46459,37.92367,5.059277,5.059277,12,0,3.372,5.059277,17.99598,0,0,0,0.9104663,0,0,6.940723,6.593687,16.13431,15.0781,7.504153,0,7.504153,30.81279,79.007,0.1299417,5.565205,0.728373,12,15.98857
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,2.550194,45.99612,38.62533,3.935869,3.935869,9.711834,0,2.793094,3.935869,64.79366,0,0,0,2.550194,0,0,5.775965,5.487166,8.630157,21.83184,8.03736,0,8.03736,38.4377,98.55801,0.1300758,4.329456,2.040155,12,24.38203
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.6941752,42.19243,40.234,3.188916,3.188916,0,-1,0,3.188916,21.76838,0,4.440892E-16,0,0.6941752,3.356753,3.188916,0,0,0.5927964,29.06546,0,2.662578,-2.662578,35.6311,91.36161,0.1300758,3.507807,0.5553402,0,29.75964
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,1.212855,45.58715,42.09083,6.313618,6.313618,0,0,0,6.313618,19.21015,0,8.881784E-16,0,1.212855,6.645914,6.313618,0,0,3.551217,26.40288,0,5.433058,-5.433058,29.90415,76.67716,0.1300758,6.94498,0.9702843,0,27.61574
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,4.801135,59.08117,43.94765,3.834,3.834,0,0,0,3.834,125.2252,0,0,0,4.801135,4.035789,3.834,0,0,9.587948,20.96983,0.7653453,0,0.7653453,30.63022,78.53887,0.13006,4.2174,3.840908,0,25.77096
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,6.407022,67.02537,45.67612,7.615011,7.615011,9.909812,0,2.843182,7.615011,84.13674,0,0,0,6.407022,0,0,2.294801,2.180061,8.822602,21.65864,8.587083,0,8.587083,38.77665,99.42709,0.1301913,8.376512,5.125618,12,28.06566
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,7.127795,72.06463,47.43026,2.600367,2.600367,0,0,0,2.600367,274.1073,4.155048,0,0,7.127795,2.737228,2.600367,0,0,0.2355191,29.38701,0.2355191,0,0.2355191,39.00008,100,0.1301864,2.860404,5.702236,0,36.5148
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,5.582627,67.10399,48.4913,0,0,0,-1,0,0,0,5.582627,0,0,5.582627,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1301864,0,4.466102,0,35.18161
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,3.733671,60.75582,48.85069,3.051774,3.051774,0,0,0,3.051774,122.3443,0.5212774,0,0,3.733671,3.212393,3.051774,0,0,0,29.59898,0,0,0,39.00008,100,0.1301864,3.356951,2.986937,0,33.33265
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,3.484039,60.46835,49.38121,3.47183,3.47183,0,0,0,3.47183,100.3517,0,0,0,3.484039,3.654558,3.47183,0,0,0,29.59898,0,0.1705192,-0.1705192,38.82034,99.53912,0.1301864,3.819013,2.787231,0,33.08302
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,1.481232,53.44814,48.95337,7.654918,7.654918,6.42774,0,1.962218,7.654918,19.35007,0,0,0,1.481232,1.291766,1.227178,0,0,0.1894658,29.42846,0.1894658,0,0.1894658,39.00008,100,0.1301905,8.420409,1.184985,12,30.90969
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.3836671,48.6611,47.53294,10.70994,10.70994,10.34546,0,2.953401,10.70994,3.582345,3.330669E-16,0,0,0.3836671,0.3836671,0.3644838,0,0,0,29.59898,0,0,0,39.00008,100,0.1301905,11.78094,0.3069337,12,29.98265
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,46.23231,46.23231,7.61754,7.61754,0,-1,0,7.61754,0,0,8.881784E-16,0.01929422,0,8.018463,7.61754,0,0,0,29.59898,0,8.018463,-8.018463,30.54788,78.32773,0.1301905,8.379294,0,0,29.59898
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,45.0258,45.0258,5.383935,5.383935,0,-1,0,5.383935,0,0,8.881784E-16,0,0,5.667301,5.383935,0,0,8.909404,21.58051,0,5.667301,-5.667301,24.57402,63.01017,0.1301905,5.922329,0,0,21.58051
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,43.6995,43.6995,7.948825,7.948825,0,-1,0,7.948825,0,0,0,0.3837078,0,8.367185,7.948825,0,0,15.2064,15.91321,0,8.367185,-8.367185,15.75423,40.39538,0.1301905,8.743708,0,0,15.91321
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,42.54434,42.54434,1.352483,1.352483,0,-1,0,1.352483,0,0,2.220446E-16,0,0,1.423666,1.352483,0,0,24.50328,7.54603,0,1.423666,-1.423666,14.25355,36.5475,0.1301905,1.487731,0,0,7.54603
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,41.65443,41.65443,2.667834,2.667834,0,-1,0,2.667834,0,0,4.440892E-16,0,0,2.808246,2.667834,0,0,26.08513,6.122364,0,2.808246,-2.808246,11.2934,28.95738,0.1301905,2.934617,0,0,6.122364
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,40.93566,40.93566,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.2054,3.314118,0,0,0,11.2934,28.95738,0.1301905,0,0,0,3.314118
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,40.28535,40.28535,1.844818,1.844818,0,-1,0,1.844818,0,0,0,0,0,1.941914,1.844818,0,0,29.2054,3.314118,0,1.941914,-1.941914,9.246446,23.70879,0.1301905,2.0293,0,0,3.314118
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,39.63503,39.63503,0.06481299,0.06481299,0,-1,0,0.06481299,0,0,1.387779E-17,0,0,0.06822419,0.06481299,0,0,31.36308,1.372204,0,0.06822419,-0.06822419,9.174531,23.52439,0.1301905,0.07129429,0,0,1.372204
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,39.20719,39.20719,1.242225,1.23878,0,-1,0,1.23878,0,0,0.003444696,0.1276672,0,1.303979,1.23878,0,0,31.43889,1.303979,0,1.303979,-1.303979,7.800015,20,0.1301905,1.366448,0,0,1.303979
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,38.79646,38.79646,1.643916,0,0,-1,0,0,0,0,1.643916,1.808308,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1301905,1.808308,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,38.45419,38.45419,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1301905,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.1236779,38.52996,38.18893,1.490082,1.490082,10.29008,0,2.939391,1.490082,8.300074,0,0,0,0.1236779,0,0,8.8,8.36,32.88775,0,8.483678,0,8.483678,15.84834,40.63668,0.1303405,1.63909,0.09894232,12,0.1236779
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,1.756927,42.88495,37.90656,4.350649,4.350649,12,0,3.372,4.350649,40.38309,0,0,0,1.756927,0,0,7.649351,7.266883,24.40408,7.63531,9.02381,0,9.02381,24.40908,62.58725,0.1305552,4.785714,1.405541,12,9.392237
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,3.009831,47.37659,38.59966,1.159818,1.159818,9.959818,0,2.855834,1.159818,259.509,1.776357E-15,0,0,3.009831,0,0,8.8,8.36,15.38027,15.75674,11.36983,0,11.36983,35.19545,90.24455,0.1306299,1.2758,2.407865,12,18.76657
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,5.459493,57.2266,40.234,6.823964,6.823964,0,-1,0,6.823964,80.00471,0,0,0,5.459493,7.18312,6.823964,0,0,4.010434,25.98959,0,1.723627,-1.723627,33.37858,85.58594,0.1306299,7.506361,4.367595,0,31.44908
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,7.550746,67.30074,42.09083,2.057364,2.057364,0,0,0,2.057364,367.0107,0,0,0,7.550746,2.165646,2.057364,0,0,5.925575,24.26596,5.3851,0,5.3851,38.48734,98.68529,0.1305186,2.2631,6.040596,0,31.81671
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,7.550457,69.54087,43.92198,0.05183367,0.05183367,0,0,0,0.05183367,14566.7,6.95542,0,0,7.550457,0.05456176,0.05183367,0,0,0.5404754,29.11255,0.5404754,0,0.5404754,39.00008,100,0.1305075,0.05701704,6.040366,0,36.66301
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,7.081746,69.70815,45.65045,6.641279,6.641279,0,0,0,6.641279,106.6323,0.09092551,0,0,7.081746,6.99082,6.641279,0,0,0,29.59898,0,0,0,39.00008,100,0.1305075,7.305407,5.665397,0,36.68073
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,4.729769,62.69932,47.41315,5.354944,5.354944,0,0,0,5.354944,88.32527,0,0,0,4.729769,5.636783,5.354944,0,0,0,29.59898,0,0.9070144,-0.9070144,38.044,97.54852,0.1305075,5.890438,3.783815,0,34.32875
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,4.528239,63.12719,48.44852,4.191469,4.191469,0,-1,0,4.191469,108.0347,0,0,0,4.528239,4.412073,4.191469,0,0,1.007794,28.69196,0.1161662,0,0.1161662,38.15421,97.8311,0.1305051,4.610616,3.622591,0,33.2202
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,4.861724,64.74811,48.8079,4.676342,4.676342,0,0,0,4.676342,103.9643,0,0,0,4.861724,4.922465,4.676342,0,0,0.8916276,28.79651,0,0.06074029,-0.06074029,38.09018,97.66693,0.1305051,5.143976,3.88938,0,33.65824
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,4.41081,63.69326,49.33842,2.784295,2.784295,0,0,0,2.784295,158.4174,0.5208555,0,0,4.41081,2.930837,2.784295,0,0,0.9591168,28.73577,0.9591168,0,0.9591168,39.00008,100,0.1304853,3.062725,3.528648,0,33.14658
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,2.438944,56.50769,48.95337,6.562121,6.562121,0,0,0,6.562121,37.16701,0,0,0,2.438944,6.907496,6.562121,0,0,0,29.59898,0,4.468552,-4.468552,34.28981,87.92242,0.1304853,7.218333,1.951156,0,32.03792
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.4472899,48.8239,47.50727,3.992244,3.992244,0,0,0,3.992244,11.20397,0,4.440892E-16,0,0.4472899,4.202362,3.992244,0,0,4.965057,25.13043,0,3.755072,-3.755072,30.33162,77.77322,0.1304853,4.391469,0.3578319,0,25.57772
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,46.20664,46.20664,5.520009,5.520009,0,-1,0,5.520009,0,0,0,0,0,5.810535,5.520009,0,0,9.13736,21.37535,0,5.810535,-5.810535,24.20678,62.06853,0.1304853,6.07201,0,0,21.37535
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,45.0258,45.0258,3.612294,3.612294,0,-1,0,3.612294,0,0,4.440892E-16,0,0,3.802415,3.612294,0,0,15.59351,15.56482,0,3.802415,-3.802415,20.19868,51.79138,0.1304853,3.973523,0,0,15.56482
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,43.6995,43.6995,2.791375,2.791375,0,-1,0,2.791375,0,0,4.440892E-16,0,0,2.93829,2.791375,0,0,19.81841,11.7624,0,2.93829,-2.93829,17.10145,43.84978,0.1304853,3.070513,0,0,11.7624
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,42.52722,42.52722,2.112642,2.112642,0,-1,0,2.112642,0,0,4.440892E-16,0,0,2.223833,2.112642,0,0,23.08318,8.824114,0,2.223833,-2.223833,14.75732,37.83921,0.1304853,2.323906,0,0,8.824114
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,41.65443,41.65443,0.04531885,0.04531885,0,-1,0,0.04531885,0,0,6.938894E-18,0,0,0.04770406,0.04531885,0,0,25.55411,6.600281,0,0.04770406,-0.04770406,14.70704,37.71028,0.1304853,0.04985074,0,0,6.600281
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,40.96133,40.96133,0.6256244,0.6256244,0,-1,0,0.6256244,0,0,1.110223E-16,0,0,0.6585521,0.6256244,0,0,25.60711,6.552577,0,0.6585521,-0.6585521,14.01286,35.93035,0.1304853,0.6881869,0,0,6.552577
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,40.28535,40.28535,1.817712,1.817712,0,-1,0,1.817712,0,0,2.220446E-16,0,0,1.913381,1.817712,0,0,26.33884,5.894025,0,1.913381,-1.913381,11.99598,30.75887,0.1304853,1.999483,0,0,5.894025
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,39.60936,39.60936,1.347026,1.347026,0,-1,0,1.347026,0,0,2.220446E-16,0,0,1.417922,1.347026,0,0,28.46482,3.980644,0,1.417922,-1.417922,10.50136,26.92651,0.1304853,1.481729,0,0,3.980644
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,39.20719,39.20719,0.4660712,0.4660712,0,-1,0,0.4660712,0,0,5.551115E-17,0,0,0.4906013,0.4660712,0,0,30.04029,2.562721,0,0.4906013,-0.4906013,9.984221,25.60052,0.1304853,0.5126784,0,0,2.562721
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,38.79646,38.79646,0.5477847,0.5477847,0,-1,0,0.5477847,0,0,0,0,0,0.5766155,0.5477847,0,0,30.5854,2.07212,0,0.5766155,-0.5766155,9.376415,24.04204,0.1304853,0.6025631,0,0,2.07212
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,38.41141,38.41141,0.3778872,0.3778872,0,0,0,0.3778872,0,0,5.551115E-17,0,0,0.397776,0.3778872,0,0,31.22608,1.495504,0,0.397776,-0.397776,8.957123,22.96694,0.1304853,0.4156759,0,0,1.495504
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,38.17182,38.17182,1.273027,1.273027,10.07303,0,2.884476,1.273027,0,0,0,0,0,0,0,8.8,8.36,31.66805,1.097728,8.36,0,8.36,16.88811,43.30277,0.130627,1.40033,0,12,1.097728
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.3926444,38.9665,37.88089,7.932763,7.932763,12,0,3.372,7.932763,4.949655,0,0,0,0.3926444,0,0,4.067237,3.863875,23.30806,8.621728,4.256519,0,4.256519,20.9262,53.65683,0.1307362,8.72604,0.3141155,12,9.014373
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,1.174371,41.88065,38.57399,6.352427,6.352427,12,0,3.372,6.352427,18.48696,0,0,0,1.174371,0,0,5.647573,5.365194,19.05154,12.4526,6.539565,0,6.539565,27.13018,69.56442,0.1309011,6.987669,0.9394967,12,13.62697
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,1.04842,43.16732,40.19122,4.086692,4.086692,0,-1,0,4.086692,25.6545,0,8.881784E-16,0,1.04842,4.301781,4.086692,0,0,12.51197,18.33821,0,3.253361,-3.253361,23.70084,60.77126,0.1309011,4.495361,0.8387364,0,19.38663
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,1.4651,46.28182,42.03949,2.220344,2.220344,0,0,0,2.220344,65.98526,0,0,0,1.4651,2.337204,2.220344,0,0,16.12682,15.08484,0,0.8721043,-0.8721043,22.78156,58.41413,0.1309011,2.442378,1.17208,0,16.54994
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,1.830587,49.24834,43.84497,2.17242,2.17242,0,0,0,2.17242,84.26488,0,4.440892E-16,0,1.830587,2.286758,2.17242,0,0,17.09582,14.21274,0,0.4561706,-0.4561706,22.30071,57.1812,0.1309011,2.389662,1.46447,0,16.04333
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,1.48613,49.98992,45.58199,5.319354,5.319354,0,0,0,5.319354,27.93818,0,0,0,1.48613,5.59932,5.319354,0,0,17.60268,13.75657,0,4.11319,-4.11319,17.96503,46.06409,0.1309011,5.85129,1.188904,0,15.2427
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,2.245003,54.20886,47.3618,1.860239,1.860239,0,0,0,1.860239,120.6836,0,0,0,2.245003,1.958146,1.860239,0,0,22.17289,9.643379,0.2868569,0,0.2868569,18.23717,46.76187,0.1308952,2.046263,1.796003,0,11.88838
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,1.799179,53.8722,48.39718,0.8525555,0.8525555,0,-1,0,0.8525555,211.0337,0,0,0,1.799179,0.8974268,0.8525555,0,0,21.88603,9.90155,0.9017525,0,0.9017525,19.09264,48.9554,0.1308766,0.9378111,1.439343,0,11.70073
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,1.885556,54.51928,48.75656,0.329497,0.329497,0,0,0,0.329497,572.253,0,0,0,1.885556,0.346839,0.329497,0,0,20.98428,10.71313,1.538717,0,1.538717,20.5524,52.69835,0.1308449,0.3624467,1.508445,0,12.59868
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.83301,51.79587,49.29564,6.724793,6.724793,0,0,0,6.724793,12.38715,0,1.776357E-15,0,0.83301,7.07873,6.724793,0,0,19.44556,12.09797,0,6.24572,-6.24572,13.96883,35.81745,0.1308449,7.397273,0.666408,0,12.93098
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,1.043075,51.98533,48.85069,5.29954,5.29954,12,0,3.372,5.29954,19.68237,0,0,0,1.043075,0,0,6.70046,6.365437,26.38525,5.852253,7.408512,0,7.408512,20.99716,53.83878,0.1310326,5.829494,0.8344603,12,6.895329
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.4442979,48.73735,47.43026,10.44932,10.44932,12,0,3.372,10.44932,4.251932,0,0,0,0.4442979,0,0,1.550682,1.473148,18.97674,12.51991,1.917446,0,1.917446,22.81621,58.50299,0.1310803,11.49425,0.3554383,12,12.96421
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,46.13818,46.13818,6.342404,6.342404,0,-1,0,6.342404,0,0,8.881784E-16,0,0,6.676215,6.342404,0,0,17.05929,14.24562,0,6.676215,-6.676215,15.77886,40.45855,0.1310803,6.976644,0,0,14.24562
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,44.95735,44.95735,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.47731,7.569401,0,0,0,15.77886,40.45855,0.1310803,0,0,0,7.569401
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,43.65672,43.65672,1.997562,1.997562,0,-1,0,1.997562,0,0,2.220446E-16,0,0,2.102697,1.997562,0,0,24.47731,7.569401,0,2.102697,-2.102697,13.56243,34.77539,0.1310803,2.197318,0,0,7.569401
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,42.50155,42.50155,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.81364,5.466704,0,0,0,13.56243,34.77539,0.1310803,0,0,0,5.466704
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,41.63732,41.63732,1.067551,1.067551,0,-1,0,1.067551,0,0,2.220446E-16,0,0,1.123738,1.067551,0,0,26.81364,5.466704,0,1.123738,-1.123738,12.3779,31.73815,0.1310803,1.174306,0,0,5.466704
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,40.90999,40.90999,0.9498855,0.9498855,0,-1,0,0.9498855,0,0,1.110223E-16,0,0,0.9998795,0.9498855,0,0,28.06223,4.342967,0,0.9998795,-0.9998795,11.32394,29.03568,0.1310803,1.044874,0,0,4.342967
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,40.25967,40.25967,0.4696763,0.4696763,0,-1,0,0.4696763,0,0,5.551115E-17,0,0,0.4943961,0.4696763,0,0,29.17321,3.343087,0,0.4943961,-0.4943961,10.8028,27.69943,0.1310803,0.5166439,0,0,3.343087
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,39.59224,39.59224,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.72254,2.848691,0,0,0,10.8028,27.69943,0.1310803,0,0,0,2.848691
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,39.18152,39.18152,0.08697969,0.08697969,0,-1,0,0.08697969,0,0,0,0,0,0.09155757,0.08697969,0,0,29.72254,2.848691,0,0.09155757,-0.09155757,10.70629,27.45197,0.1310803,0.09567767,0,0,2.848691
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,38.77079,38.77079,0.8318121,0.8318121,0,-1,0,0.8318121,0,0,1.110223E-16,0,0,0.8755916,0.8318121,0,0,29.82427,2.757134,0,0.8755916,-0.8755916,9.783335,25.08542,0.1310803,0.9149933,0,0,2.757134
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,38.41141,38.41141,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.79715,1.881542,0,0,0,9.783335,25.08542,0.1310803,0,0,0,1.881542
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,38.17182,38.17182,0.7455497,0.7455497,0,0,0,0.7455497,0,0,1.110223E-16,0,0,0.7847892,0.7455497,0,0,30.79715,1.881542,0,0.7847892,-0.7847892,8.956095,22.9643,0.1310803,0.8201047,0,0,1.881542
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.6699228,39.74209,37.88089,1.430661,1.430661,10.23066,0,2.924357,1.430661,46.82612,0,0,0,0.6699228,0,0,8.8,8.36,31.66914,1.096753,9.029922,0,9.029922,17.52263,44.92973,0.1312136,1.573727,0.5359383,12,1.766676
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,1.475391,42.73351,38.55687,0.2575369,0.2575369,9.057537,0,2.627557,0.2575369,572.8852,0,0,0,1.475391,0,0,8.8,8.36,22.63922,9.223683,9.835391,0,9.835391,26.8533,68.85448,0.1312783,0.2832907,1.180313,12,10.69907
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,3.506809,50.60916,40.16555,4.70818,4.70818,0,-1,0,4.70818,74.48331,0,0,0,3.506809,4.95598,4.70818,0,0,12.80383,18.07553,0,1.449171,-1.449171,25.32574,64.93768,0.1312783,5.178998,2.805447,0,21.58234
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,5.751338,60.27455,41.9967,4.474065,4.474065,0,0,0,4.474065,128.5484,0,0,0,5.751338,4.709542,4.474065,0,0,14.41401,16.62637,1.041796,0,1.041796,26.31408,67.47186,0.1312568,4.921471,4.60107,0,22.3777
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,3.235875,53.67929,43.84497,0,0,0,0,0,0,0,0,0,0,3.235875,0,0,0,0,13.37222,17.56398,3.235875,0,3.235875,29.3839,75.34318,0.1311903,0,2.5887,0,20.79986
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,4.611983,60.23496,45.58199,8.107685,8.107685,12,0,3.372,8.107685,56.88409,0,0,0,4.611983,0,0,3.892314,3.697699,10.13634,20.47627,8.309682,0,8.309682,37.26715,95.55662,0.1313837,8.918454,3.689587,12,25.08825
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,2.797333,55.96909,47.33614,0,0,0,0,0,0,0,0.9706714,0,0,2.797333,0,0,0,0,1.826661,27.95498,1.826661,0,1.826661,39.00008,100,0.1313462,0,2.237866,0,30.75232
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,2.048225,54.60949,48.34584,0,0,0,-1,0,0,0,2.048225,0,0,2.048225,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1313462,0,1.63858,0,31.6472
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,3.789352,60.80016,48.71378,6.208212,6.208212,0,0,0,6.208212,61.03774,0,8.881784E-16,0,3.789352,6.53496,6.208212,0,0,0,29.59898,0,2.745608,-2.745608,36.10595,92.57919,0.1313462,6.829033,3.031482,0,33.38833
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,2.484825,56.95553,49.23574,5.449512,5.449512,0,0,0,5.449512,45.5972,0,0,0,2.484825,5.736329,5.449512,0,0,3.050675,26.85337,0,3.251504,-3.251504,32.67857,83.79103,0.1313462,5.994463,1.98786,0,29.3382
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.5765035,50.54979,48.83357,0,0,0,0,0,0,0,0,0,0,0.5765035,0,0,0,0,6.663457,23.60187,0.5765035,0,0.5765035,33.22549,85.19338,0.1313343,0,0.4612028,0,24.17837
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.1686439,47.88086,47.38748,3.608014,3.608014,0,0,0,3.608014,4.674149,0,0,0,0.1686439,3.79791,3.608014,0,0,6.086954,24.12072,0,3.629266,-3.629266,29.3999,75.38422,0.1313343,3.968816,0.1349152,0,24.28936
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,46.11251,46.11251,6.514795,6.514795,0,-1,0,6.514795,0,0,8.881784E-16,0,0,6.857679,6.514795,0,0,10.11947,20.49145,0,6.857679,-6.857679,22.17128,56.84931,0.1313343,7.166275,0,0,20.49145
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,44.93168,44.93168,0.1650194,0.1650194,0,-1,0,0.1650194,0,0,2.775558E-17,0,0,0.1737047,0.1650194,0,0,17.73911,13.63377,0,0.1737047,-0.1737047,21.98817,56.37982,0.1313343,0.1815214,0,0,13.63377
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,43.60538,43.60538,3.024851,3.024851,0,-1,0,3.024851,0,0,4.440892E-16,0,0,3.184053,3.024851,0,0,17.93212,13.46007,0,3.184053,-3.184053,18.63189,47.77398,0.1313343,3.327336,0,0,13.46007
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,42.42454,42.42454,0.3030089,0.3030089,0,-1,0,0.3030089,0,0,5.551115E-17,0,0,0.3189567,0.3030089,0,0,21.46996,10.27602,0,0.3189567,-0.3189567,18.29568,46.9119,0.1313343,0.3333097,0,0,10.27602
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,41.56031,41.56031,1.437853,1.437853,0,-1,0,1.437853,0,0,2.220446E-16,0,0,1.51353,1.437853,0,0,21.82435,9.95706,0,1.51353,-1.51353,16.70028,42.82114,0.1313343,1.581639,0,0,9.95706
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,40.86721,40.86721,0.6512595,0.6512595,0,-1,0,0.6512595,0,0,0,0,0,0.6855364,0.6512595,0,0,23.50605,8.44353,0,0.6855364,-0.6855364,15.97766,40.96827,0.1313343,0.7163855,0,0,8.44353
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,40.21689,40.21689,0.02832369,0.02832369,0,-1,0,0.02832369,0,0,3.469447E-18,0,0,0.02981441,0.02832369,0,0,24.26776,7.757994,0,0.02981441,-0.02981441,15.94623,40.88769,0.1313343,0.03115605,0,0,7.757994
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,39.56657,39.56657,1.61005,1.61005,0,-1,0,1.61005,0,0,2.220446E-16,0,0,1.69479,1.61005,0,0,24.30089,7.728179,0,1.69479,-1.69479,14.15977,36.30702,0.1313343,1.771055,0,0,7.728179
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,39.15585,39.15585,0.5686826,0.5686826,0,-1,0,0.5686826,0,0,1.110223E-16,0,0,0.5986133,0.5686826,0,0,26.18399,6.03339,0,0.5986133,-0.5986133,13.52877,34.68909,0.1313343,0.6255509,0,0,6.03339
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,38.74512,38.74512,0.7427315,0.7427315,0,-1,0,0.7427315,0,0,0,0,0,0.7818226,0.7427315,0,0,26.84911,5.434776,0,0.7818226,-0.7818226,12.70466,32.57598,0.1313343,0.8170046,0,0,5.434776
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,38.38574,38.38574,1.288181,1.288181,0,0,0,1.288181,0,0,2.220446E-16,0,0,1.355981,1.288181,0,0,27.71781,4.652954,0,1.355981,-1.355981,11.27533,28.91105,0.1313343,1.417,0,0,4.652954
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,38.14615,38.14615,1.175245,1.175245,0,0,0,1.175245,0,0,2.220446E-16,0,0,1.2371,1.175245,0,0,29.22445,3.296973,0,1.2371,-1.2371,9.971312,25.56742,0.1313343,1.29277,0,0,3.296973
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,1.616724,42.44942,37.88089,0.7996253,0.7996253,0,0,0,0.7996253,202.1852,0,0,0,1.616724,0.8417108,0.7996253,0,0,30.59901,2.059873,0.775013,0,0.775013,10.70655,27.45265,0.1313184,0.8795878,1.293379,0,3.676596
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,3.245429,48.06294,38.55687,4.316446,4.316446,12,0,3.372,4.316446,75.18752,0,0,0,3.245429,0,0,7.683554,7.299376,29.82399,2.757384,10.5448,0,10.5448,20.71023,53.10306,0.1314973,4.748091,2.596343,12,6.002813
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,5.955165,58.88593,40.13988,2.407291,2.407291,0,-1,0,2.407291,247.3804,0,0,0,5.955165,2.53399,2.407291,0,0,19.27919,12.24771,3.421175,0,3.421175,23.95585,61.42512,0.131427,2.64802,4.764132,0,18.20287
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,5.705087,60.07728,41.97103,0.2420426,0.2420426,0,0,0,0.2420426,2357.059,0,0,0,5.705087,0.2547817,0.2420426,0,0,15.85801,15.32677,5.450305,0,5.450305,29.12646,74.68308,0.1313153,0.2662469,4.56407,0,21.03185
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,8.024526,71.43322,43.82785,6.563366,6.563366,0,0,0,6.563366,122.2623,0,0,0,8.024526,6.908806,6.563366,0,0,10.40771,20.23204,1.115719,0,1.115719,30.18492,77.39709,0.1312924,7.219703,6.41962,0,28.25657
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,8.544015,75.9508,45.55632,1.676179,1.676179,0,0,0,1.676179,509.7317,0,0,0,8.544015,1.764399,1.676179,0,0,9.291989,21.23619,6.779616,0,6.779616,36.61663,93.88861,0.1311538,1.843797,6.835212,0,29.7802
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,7.273143,72.5342,47.31047,2.619178,2.619178,0,0,0,2.619178,277.688,2.003742,0,0,7.273143,2.75703,2.619178,0,0,2.512372,27.33784,2.512372,0,2.512372,39.00008,100,0.1311025,2.881096,5.818515,0,34.61098
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,7.283905,73.82328,48.32017,4.01332,4.01332,0,-1,0,4.01332,181.4932,3.059357,0,0,7.283905,4.224548,4.01332,0,0,0,29.59898,0,0,0,39.00008,100,0.1311025,4.414653,5.827124,0,36.88288
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,5.552969,67.18727,48.66244,0.8852245,0.8852245,0,0,0,0.8852245,627.2951,4.621154,0,0,5.552969,0.9318152,0.8852245,0,0,0,29.59898,0,0,0,39.00008,100,0.1311025,0.9737469,4.442376,0,35.15195
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,4.648963,64.39799,49.19296,9.138567,9.138567,4.722052,0,1.530679,9.138567,50.87191,0,0,0,4.648963,4.648963,4.416515,0,0,0,29.59898,0,0,0,39.00008,100,0.1311025,10.05242,3.71917,12,34.24794
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,2.74728,57.31241,48.75656,3.177475,3.177475,0,0,0,3.177475,86.46109,0,0,0,2.74728,3.344711,3.177475,0,0,0,29.59898,0,0.5974311,-0.5974311,38.37033,98.38527,0.1311025,3.495223,2.197824,0,32.34626
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.4368102,48.59433,47.31047,8.138322,8.138322,8.353974,0,2.449555,8.138322,5.367325,0,0,0,0.4368102,0,0,0.215652,0.2048694,0.6638123,29.00155,0.6416796,0,0.6416796,38.97908,99.94616,0.131117,8.952154,0.3494481,12,29.43836
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,46.0355,46.0355,3.658792,3.658792,0,-1,0,3.658792,0,0,4.440892E-16,0,0,3.851361,3.658792,0,0,0.0221327,29.57906,0,3.851361,-3.851361,34.91939,89.53672,0.131117,4.024672,0,0,29.57906
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,44.86322,44.86322,3.546513,3.546513,0,-1,0,3.546513,0,0,4.440892E-16,0,0,3.733171,3.546513,0,0,4.301422,25.7277,0,3.733171,-3.733171,30.98428,79.44672,0.131117,3.901164,0,0,25.7277
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,43.56259,43.56259,3.026407,3.026407,0,-1,0,3.026407,0,0,4.440892E-16,0,0,3.185691,3.026407,0,0,8.44939,21.99453,0,3.185691,-3.185691,27.62627,70.83645,0.131117,3.329047,0,0,21.99453
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,42.38176,42.38176,0.5983447,0.5983447,0,-1,0,0.5983447,0,0,1.110223E-16,0,0,0.6298365,0.5983447,0,0,11.98905,18.80884,0,0.6298365,-0.6298365,26.96236,69.13412,0.131117,0.6581792,0,0,18.80884
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,41.53464,41.53464,0.4815213,0.4815213,0,-1,0,0.4815213,0,0,5.551115E-17,0,0,0.5068645,0.4815213,0,0,12.68887,18.179,0,0.5068645,-0.5068645,26.42808,67.76418,0.131117,0.5296734,0,0,18.179
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,40.84153,40.84153,1.136271,1.136271,0,-1,0,1.136271,0,0,2.220446E-16,0,0,1.196074,1.136271,0,0,13.25205,17.67213,0,1.196074,-1.196074,25.16731,64.53143,0.131117,1.249898,0,0,17.67213
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,40.16555,40.16555,0.5842539,0.5842539,0,-1,0,0.5842539,0,0,0,0,0,0.6150041,0.5842539,0,0,14.58102,16.47606,0,0.6150041,-0.6150041,24.51904,62.8692,0.131117,0.6426793,0,0,16.47606
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,39.5409,39.5409,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.26436,15.86106,0,0,0,24.51904,62.8692,0.131117,0,0,0,15.86106
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,39.13018,39.13018,0.8390594,0.8390594,0,-1,0,0.8390594,0,0,1.110223E-16,0,0,0.8832204,0.8390594,0,0,15.26436,15.86106,0,0.8832204,-0.8832204,23.58804,60.48203,0.131117,0.9229653,0,0,15.86106
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,38.74512,38.74512,1.442135,1.442135,0,-1,0,1.442135,0,0,2.220446E-16,0,0,1.518037,1.442135,0,0,16.24571,14.97784,0,1.518037,-1.518037,21.98789,56.37909,0.131117,1.586349,0,0,14.97784
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,38.36007,38.36007,0.9508029,0.9508029,0,0,0,0.9508029,0,0,2.220446E-16,0,0,1.000845,0.9508029,0,0,17.93242,13.4598,0,1.000845,-1.000845,20.93291,53.67401,0.131117,1.045883,0,0,13.4598
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,38.12048,38.12048,0.200611,0.200611,0,0,0,0.200611,0,0,2.775558E-17,0,0,0.2111695,0.200611,0,0,19.04447,12.45895,0,0.2111695,-0.2111695,20.71031,53.10326,0.131117,0.2206721,0,0,12.45895
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,1.920578,43.31206,37.85522,0,0,0,0,0,0,0,0,0,0,1.920578,0,0,0,0,19.2791,12.24778,1.920578,0,1.920578,22.53233,57.7751,0.1310778,0,1.536462,0,14.16836
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,4.324639,51.48475,38.5312,5.131596,5.131596,0,0,0,5.131596,84.27474,0,8.881784E-16,0,4.324639,5.40168,5.131596,0,0,17.35853,13.9763,0,1.077041,-1.077041,21.39703,54.86408,0.1310778,5.644755,3.459711,0,18.30094
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,6.016268,59.07744,40.11421,7.254216,7.254216,0,-1,0,7.254216,82.93478,0,0,0,6.016268,7.636017,7.254216,0,0,18.55524,12.89926,0,1.619749,-1.619749,19.68967,50.48623,0.1310778,7.979638,4.813015,0,18.91553
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,6.987616,64.87653,41.94536,4.863672,4.863672,0,0,0,4.863672,143.6695,0,0,0,6.987616,5.119655,4.863672,0,0,20.35496,11.27951,1.86796,0,1.86796,21.46177,55.03007,0.1310397,5.350039,5.590092,0,18.26713
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,6.781269,66.27845,43.80218,2.514713,2.514713,0,0,0,2.514713,269.6638,0,0,0,6.781269,2.647066,2.514713,0,0,18.487,12.96068,4.134203,0,4.134203,25.38382,65.08659,0.1309554,2.766184,5.425015,0,19.74195
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,7.521814,71.40042,45.53065,7.744381,7.744381,12,0,3.372,7.744381,97.12609,0,0,0,7.521814,0,0,4.255619,4.042838,14.3528,16.68146,11.56465,0,11.56465,36.35501,93.2178,0.1311131,8.518819,6.017452,12,24.20328
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,7.141447,71.95503,47.29335,1.008555,1.008555,0,0,0,1.008555,708.0873,3.291666,0,0,7.141447,1.061636,1.008555,0,0,2.788145,27.08965,2.788145,0,2.788145,39.00008,100,0.1310563,1.10941,5.713158,0,34.23109
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,7.849654,76.30113,48.30305,1.674331,1.674331,0,-1,0,1.674331,468.8234,6.087201,0,0,7.849654,1.762453,1.674331,0,0,0,29.59898,0,0,0,39.00008,100,0.1310563,1.841764,6.279724,0,37.44863
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,4.841913,64.48228,48.63677,3.784362,3.784362,0,0,0,3.784362,127.9453,0.8583739,0,0,4.841913,3.983539,3.784362,0,0,0,29.59898,0,0,0,39.00008,100,0.1310563,4.162799,3.873531,0,34.44089
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,3.358092,59.80493,49.16729,2.956823,2.956823,0,0,0,2.956823,113.571,0.2456474,0,0,3.358092,3.112445,2.956823,0,0,0,29.59898,0,0,0,39.00008,100,0.1310563,3.252505,2.686474,0,32.95707
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,2.330935,55.94918,48.75656,8.622526,8.622526,6.408138,0,1.957259,8.622526,27.03308,4.440892E-16,0,0,2.330935,2.330935,2.214388,0,0,0,29.59898,0,0,0,39.00008,100,0.1310563,9.484778,1.864748,12,31.92991
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.4256415,48.56123,47.31047,0,0,0,0,0,0,0,0.4256415,0,0,0.4256415,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1310563,0,0.3405132,0,30.02462
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,46.0355,46.0355,3.848441,3.848441,0,-1,0,3.848441,0,0,4.440892E-16,0,0,4.050991,3.848441,0,0,0,29.59898,0,4.050991,-4.050991,34.72996,89.05099,0.1310563,4.233285,0,0,29.59898
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,44.88034,44.88034,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.501101,25.54799,0,0,0,34.72996,89.05099,0.1310563,0,0,0,25.54799
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,43.56259,43.56259,4.312777,4.312777,0,-1,0,4.312777,0,0,0,0,0,4.539765,4.312777,0,0,4.501101,25.54799,0,4.539765,-4.539765,29.94463,76.78094,0.1310563,4.744054,0,0,25.54799
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,42.38176,42.38176,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.545284,21.00822,0,0,0,29.94463,76.78094,0.1310563,0,0,0,21.00822
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,41.51752,41.51752,0.8135576,0.8135576,0,-1,0,0.8135576,0,0,1.110223E-16,0,0,0.8563764,0.8135576,0,0,9.545284,21.00822,0,0.8563764,-0.8563764,29.04193,74.46633,0.1310563,0.8949133,0,0,21.00822
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,40.84153,40.84153,0.9091246,0.9091246,0,-1,0,0.9091246,0,0,0,0,0,0.9569733,0.9091246,0,0,10.49681,20.15185,0,0.9569733,-0.9569733,28.03319,71.87982,0.1310563,1.000037,0,0,20.15185
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,40.19122,40.19122,1.156189,1.156189,0,-1,0,1.156189,0,0,0,0,0,1.217041,1.156189,0,0,11.56012,19.19487,0,1.217041,-1.217041,26.75031,68.59042,0.1310563,1.271807,0,0,19.19487
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,39.5409,39.5409,0.4361643,0.4361643,0,-1,0,0.4361643,0,0,5.551115E-17,0,0,0.4591204,0.4361643,0,0,12.91238,17.97783,0,0.4591204,-0.4591204,26.26636,67.3495,0.1310563,0.4797808,0,0,17.97783
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,39.15585,39.15585,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.42252,17.51871,0,0,0,26.26636,67.3495,0.1310563,0,0,0,17.51871
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,38.74512,38.74512,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.42252,17.51871,0,0,0,26.26636,67.3495,0.1310563,0,0,0,17.51871
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,38.36007,38.36007,0.4263517,0.4263517,0,0,0,0.4263517,0,0,5.551115E-17,0,0,0.4487913,0.4263517,0,0,13.42252,17.51871,0,0.4487913,-0.4487913,25.79329,66.13651,0.1310563,0.4689869,0,0,17.51871
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,38.12048,38.12048,0.2114814,0.2114814,0,0,0,0.2114814,0,0,0,0,0,0.222612,0.2114814,0,0,13.92118,17.06992,0,0.222612,-0.222612,25.55864,65.53484,0.1310563,0.2326296,0,0,17.06992
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.609139,39.51953,37.82955,3.881296,3.881296,0,0,0,3.881296,15.69422,0,4.440892E-16,0,0.609139,4.085575,3.881296,0,0,14.16852,16.84731,0,3.476436,-3.476436,21.89415,56.13874,0.1310563,4.269426,0.4873112,0,17.45645
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,1.015303,41.38102,38.5312,1.258783,1.258783,0,0,0,1.258783,80.65752,0,0,0,1.015303,1.325034,1.258783,0,0,18.03123,13.37087,0,0.3097315,-0.3097315,21.56767,55.3016,0.1310563,1.384661,0.8122423,0,14.38618
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,2.18811,46.4394,40.0971,0,0,0,-1,0,0,0,0,0,0,2.18811,0,0,0,0,18.37537,13.06114,2.18811,0,2.18811,23.64349,60.62421,0.1310119,0,1.750488,0,15.24925
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,3.544564,52.64399,41.94536,0,0,0,0,0,0,0,0,0,0,3.544564,0,0,0,0,16.18726,15.03044,3.544564,0,3.544564,27.00616,69.24642,0.1309399,0,2.835651,0,18.575
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,4.477517,57.76365,43.77651,1.470806,1.470806,0,0,0,1.470806,304.4262,0,0,0,4.477517,1.548216,1.470806,0,0,12.6427,18.22055,2.929301,0,2.929301,29.78514,76.37199,0.1308804,1.617886,3.582014,0,22.69806
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,4.053132,58.20446,45.50499,0,0,0,0,0,0,0,0,0,0,4.053132,0,0,0,0,9.7134,20.85692,4.053132,0,4.053132,33.63028,86.23131,0.1307983,0,3.242506,0,24.91005
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,3.795461,59.24466,47.26768,0,0,0,0,0,0,0,0,0,0,3.795461,0,0,0,0,5.660268,24.50474,3.795461,0,3.795461,37.23097,95.46383,0.1307214,0,3.036369,0,28.3002
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,1.938246,54.18803,48.27738,1.903316,1.903316,0,-1,0,1.903316,101.8352,0,0,0,1.938246,2.00349,1.903316,0,0,1.864807,27.92065,0,0.06524428,-0.06524428,37.16219,95.28748,0.1307214,2.093648,1.550597,0,29.8589
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,2.546641,56.52563,48.63677,4.057983,4.057983,0,0,0,4.057983,62.75633,0,0,0,2.546641,4.271562,4.057983,0,0,1.937301,27.85541,0,1.72492,-1.72492,35.34397,90.62537,0.1307214,4.463782,2.037313,0,30.40205
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.8559948,51.70937,49.14162,7.652782,7.652782,10.50077,0,2.992695,7.652782,11.18541,0,0,0,0.8559948,0,0,2.84799,2.70559,3.853878,26.13049,3.561585,0,3.561585,38.72278,99.28899,0.1308086,8.41806,0.6847958,12,26.98648
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,1.341415,52.76587,48.71378,3.044987,3.044987,0,0,0,3.044987,44.05323,0,4.440892E-16,0,1.341415,3.205249,3.044987,0,0,0.2922937,29.33591,0,1.863834,-1.863834,36.75813,94.25143,0.1308086,3.349485,1.073132,0,30.67733
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.3295749,48.2341,47.26768,3.806901,3.806901,0,0,0,3.806901,8.657301,0,4.440892E-16,0,0.3295749,4.007265,3.806901,0,0,2.363221,27.47208,0,3.67769,-3.67769,32.8815,84.31138,0.1308086,4.187592,0.2636599,0,27.80165
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,45.99272,45.99272,1.085682,1.085682,0,-1,0,1.085682,0,0,2.220446E-16,0,0,1.142823,1.085682,0,0,6.449543,23.79439,0,1.142823,-1.142823,31.67686,81.22256,0.1308086,1.19425,0,0,23.79439
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,44.83755,44.83755,0.866865,0.866865,0,-1,0,0.866865,0,0,0,0,0,0.9124895,0.866865,0,0,7.719346,22.65157,0,0.9124895,-0.9124895,30.71502,78.75629,0.1308086,0.9535515,0,0,22.65157
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,43.53692,43.53692,4.926241,4.926241,0,-1,0,4.926241,0,0,0,0,0,5.185517,4.926241,0,0,8.733223,21.73908,0,5.185517,-5.185517,25.249,64.7409,0.1308086,5.418865,0,0,21.73908
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,42.35609,42.35609,0.7793497,0.7793497,0,-1,0,0.7793497,0,0,0,0,0,0.8203681,0.7793497,0,0,14.49491,16.55356,0,0.8203681,-0.8203681,24.38426,62.52361,0.1308086,0.8572847,0,0,16.55356
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,41.51752,41.51752,0.5112019,0.5112019,0,-1,0,0.5112019,0,0,0,0,0,0.5381073,0.5112019,0,0,15.40643,15.73319,0,0.5381073,-0.5381073,23.81704,61.06921,0.1308086,0.5623221,0,0,15.73319
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,40.81586,40.81586,1.712648,1.712648,0,-1,0,1.712648,0,0,0,0,0,1.802787,1.712648,0,0,16.00433,15.19508,0,1.802787,-1.802787,21.91674,56.19665,0.1308086,1.883912,0,0,15.19508
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,40.16555,40.16555,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.00742,13.3923,0,0,0,21.91674,56.19665,0.1308086,0,0,0,13.3923
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,39.5409,39.5409,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.00742,13.3923,0,0,0,21.91674,56.19665,0.1308086,0,0,0,13.3923
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,39.13018,39.13018,1.42007,1.42007,0,-1,0,1.42007,0,0,2.220446E-16,0,0,1.494811,1.42007,0,0,18.00742,13.3923,0,1.494811,-1.494811,20.34107,52.15648,0.1308086,1.562077,0,0,13.3923
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,38.74512,38.74512,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.66832,11.89749,0,0,0,20.34107,52.15648,0.1308086,0,0,0,11.89749
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,38.36007,38.36007,0.04683316,0.04683316,0,0,0,0.04683316,0,0,6.938894E-18,0,0,0.04929806,0.04683316,0,0,19.66832,11.89749,0,0.04929806,-0.04929806,20.2891,52.02324,0.1308086,0.05151647,0,0,11.89749
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,38.12048,38.12048,2.02355,2.02355,0,0,0,2.02355,0,0,4.440892E-16,0,0,2.130053,2.02355,0,0,19.7231,11.84819,0,2.130053,-2.130053,18.04383,46.26614,0.1308086,2.225905,0,0,11.84819
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,1.180837,41.13896,37.82955,4.561423,4.561423,0,0,0,4.561423,25.88747,0,0,0,1.180837,4.801497,4.561423,0,0,22.08982,9.718136,0,3.620661,-3.620661,14.22732,36.48023,0.1308086,5.017565,0.9446696,0,10.89897
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,3.651451,49.31384,38.5312,1.374048,1.374048,0,0,0,1.374048,265.7441,0,0,0,3.651451,1.446366,1.374048,0,0,26.11278,6.097476,2.205085,0,2.205085,16.31925,41.84414,0.130764,1.511452,2.921161,0,9.748926
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,4.324696,53.17042,40.07143,6.313205,6.313205,0,-1,0,6.313205,68.50238,0,0,0,4.324696,6.645479,6.313205,0,0,23.9077,8.082052,0,2.320783,-2.320783,13.87293,35.57154,0.130764,6.944525,3.459757,0,12.40675
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,5.892202,60.70029,41.91969,5.102316,5.102316,0,0,0,5.102316,115.4809,0,0,0,5.892202,5.370859,5.102316,0,0,26.48634,5.761269,0.5213437,0,0.5213437,14.36752,36.83971,0.1307535,5.612547,4.713762,0,11.65347
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,5.672957,62.02507,43.77651,1.465023,1.465023,0,0,0,1.465023,387.2266,0,0,0,5.672957,1.542129,1.465023,0,0,25.965,6.230478,4.130828,0,4.130828,18.28636,46.88802,0.13067,1.611525,4.538366,0,11.90344
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,6.261497,66.25503,45.50499,4.241944,4.241944,0,0,0,4.241944,147.6091,0,0,0,6.261497,4.465205,4.241944,0,0,21.83417,9.948224,1.796293,0,1.796293,19.99048,51.25753,0.1306337,4.666139,5.009198,0,16.20972
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,5.029165,63.62737,47.26768,8.947614,8.947614,12,0,3.372,8.947614,56.20678,0,0,0,5.029165,0,0,3.052387,2.899767,20.03788,11.56489,7.928932,0,7.928932,27.51252,70.54479,0.1308136,9.842375,4.023332,12,16.59405
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,5.873699,67.98446,48.27738,5.727627,5.727627,0,-1,0,5.727627,102.5503,0,0,0,5.873699,6.029081,5.727627,0,0,12.10895,18.70093,0,0.1553821,-0.1553821,27.34874,70.12482,0.1308136,6.30039,4.698959,0,24.57463
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,5.850441,68.2822,48.6111,3.862216,3.862216,0,0,0,3.862216,151.4789,0,0,0,5.850441,4.065491,3.862216,0,0,12.28159,18.54554,1.78495,0,1.78495,29.04209,74.46674,0.1307775,4.248438,4.680353,0,24.39598
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,3.968924,61.86921,49.11595,4.253828,4.253828,0,0,0,4.253828,93.30241,0,0,0,3.968924,4.477713,4.253828,0,0,10.49664,20.152,0,0.5087895,-0.5087895,28.50578,73.09159,0.1307775,4.67921,3.175139,0,24.12092
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,1.73749,54.00578,48.71378,0.3462127,0.3462127,0,0,0,0.3462127,501.8561,0,0,0,1.73749,0.3644345,0.3462127,0,0,11.06196,19.64321,1.373055,0,1.373055,29.80837,76.43157,0.1307498,0.380834,1.389992,0,21.3807
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.4188095,48.49787,47.26768,8.522131,8.522131,12,0,3.372,8.522131,4.914376,0,0,0,0.4188095,0,0,3.477869,3.303976,9.68891,20.87896,3.722785,0,3.722785,33.34011,85.4873,0.1308427,9.374344,0.3350476,12,21.29777
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,45.96705,45.96705,1.853098,1.853098,0,-1,0,1.853098,0,0,2.220446E-16,0,0,1.950629,1.853098,0,0,5.966124,24.22947,0,1.950629,-1.950629,31.28397,80.21515,0.1308427,2.038408,0,0,24.22947
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,44.83755,44.83755,1.871382,1.871382,0,-1,0,1.871382,0,0,2.220446E-16,0,0,1.969876,1.871382,0,0,8.133491,22.27884,0,1.969876,-1.969876,29.20754,74.89098,0.1308427,2.058521,0,0,22.27884
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,43.51125,43.51125,3.250198,3.250198,0,-1,0,3.250198,0,0,4.440892E-16,0,0,3.421262,3.250198,0,0,10.32224,20.30896,0,3.421262,-3.421262,25.60121,65.644,0.1308427,3.575218,0,0,20.30896
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,42.33042,42.33042,1.246073,1.246073,0,-1,0,1.246073,0,0,0,0,0,1.311656,1.246073,0,0,14.12364,16.8877,0,1.311656,-1.311656,24.21861,62.09887,0.1308427,1.37068,0,0,16.8877
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,41.51752,41.51752,0.6140152,0.6140152,0,-1,0,0.6140152,0,0,1.110223E-16,0,0,0.6463317,0.6140152,0,0,15.58104,15.57604,0,0.6463317,-0.6463317,23.53731,60.35197,0.1308427,0.6754166,0,0,15.57604
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,40.81586,40.81586,2.242699,2.242699,0,-1,0,2.242699,0,0,0,0,0,2.360736,2.242699,0,0,16.29918,14.92971,0,2.360736,-2.360736,21.04888,53.97138,0.1308427,2.466969,0,0,14.92971
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,40.16555,40.16555,1.968673,1.968673,0,-1,0,1.968673,0,0,2.220446E-16,0,0,2.072287,1.968673,0,0,18.92222,12.56898,0,2.072287,-2.072287,18.8645,48.37041,0.1308427,2.16554,0,0,12.56898
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,39.5409,39.5409,0.7247368,0.7247368,0,-1,0,0.7247368,0,0,1.110223E-16,0,0,0.7628808,0.7247368,0,0,21.22477,10.49669,0,0.7628808,-0.7628808,18.06035,46.30849,0.1308427,0.7972105,0,0,10.49669
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,39.15585,39.15585,0.9121493,0.9121493,0,-1,0,0.9121493,0,0,1.110223E-16,0,0,0.9601572,0.9121493,0,0,22.07241,9.733808,0,0.9601572,-0.9601572,17.04826,43.71339,0.1308427,1.003364,0,0,9.733808
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,38.74512,38.74512,2.089826,2.089826,0,-1,0,2.089826,0,0,0,0,0,2.199817,2.089826,0,0,23.13925,8.77365,0,2.199817,-2.199817,14.72944,37.76773,0.1308427,2.298809,0,0,8.77365
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,38.36007,38.36007,0.1738493,0.1738493,0,0,0,0.1738493,0,0,2.775558E-17,0,0,0.1829992,0.1738493,0,0,25.58349,6.573833,0,0.1829992,-0.1829992,14.53655,37.27312,0.1308427,0.1912342,0,0,6.573833
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,38.12048,38.12048,1.736661,1.736661,0,0,0,1.736661,0,0,2.220446E-16,0,0,1.828064,1.736661,0,0,25.78683,6.390834,0,1.828064,-1.828064,12.6096,32.33224,0.1308427,1.910327,0,0,6.390834
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,1.92689,43.30405,37.82955,0,0,0,0,0,0,0,0,0,0,1.92689,0,0,0,0,27.81801,4.56277,1.92689,0,1.92689,14.43761,37.01943,0.1308039,0,1.541512,0,6.48966
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,4.550175,52.22725,38.5312,3.419594,3.419594,0,0,0,3.419594,133.0618,0,0,0,4.550175,3.599573,3.419594,0,0,25.89112,6.29697,0.9506019,0,0.9506019,15.33943,39.33178,0.1307847,3.761554,3.64014,0,10.84715
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,5.403064,56.81599,40.04575,0.8651915,0.8651915,0,-1,0,0.8651915,624.4934,0,0,0,5.403064,0.9107279,0.8651915,0,0,24.94052,7.152513,4.492336,0,4.492336,19.60123,50.25946,0.1306943,0.9517106,4.322451,0,12.55558
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,7.609838,67.33271,41.91969,7.888075,7.888075,12,0,3.372,7.888075,96.47268,0,0,0,7.609838,0,0,4.111925,3.906328,20.44818,11.19561,11.51617,0,11.51617,30.52642,78.27273,0.1308518,8.676883,6.08787,12,18.80545
