Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,7.171406,67.80692,43.77651,0,0,3,0,1.095,0,0,1.146727,0,0,7.171406,0,0,1.853273,1.76061,8.932016,21.56016,8.932016,0,8.932016,39.00008,100,0.1306724,0,5.737125,12,28.73157
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,8.01803,73.51418,45.50499,0.7086366,0.7086366,0,0,0,0.7086366,1131.473,7.272097,0,0,8.01803,0.7459332,0.7086366,0,0,0,29.59898,0,0,0,39.00008,100,0.1306724,0.7795002,6.414424,0,37.61701
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,7.146876,71.94658,47.26768,0.5157971,0.5157971,0,0,0,0.5157971,1385.598,6.603932,0,0,7.146876,0.5429443,0.5157971,0,0,0,29.59898,0,0,0,39.00008,100,0.1306724,0.5673768,5.717501,0,36.74585
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,6.022205,68.56768,48.27738,6.096658,6.096658,0,-1,0,6.096658,98.77879,0,8.881784E-16,0,6.022205,6.417535,6.096658,0,0,0,29.59898,0,0.3953295,-0.3953295,38.58336,98.9315,0.1306724,6.706324,4.817764,0,35.62119
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,5.439518,66.69358,48.6111,6.854773,6.854773,0,0,0,6.854773,79.35373,0,0,0,5.439518,7.215551,6.854773,0,0,0.439255,29.20365,0,1.776033,-1.776033,36.71126,94.13125,0.1306724,7.54025,4.351614,0,34.64317
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,3.703249,60.93904,49.11595,1.861296,1.861296,0,0,0,1.861296,198.9608,0,0,0,3.703249,1.959259,1.861296,0,0,2.412625,27.42762,1.74399,0,1.74399,38.36576,98.37354,0.1306375,2.047426,2.9626,0,31.13087
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,1.698475,53.85612,48.68811,0,0,0,0,0,0,0,1.029841,0,0,1.698475,0,0,0,0,0.6686341,28.99721,0.6686341,0,0.6686341,39.00008,100,0.130624,0,1.35878,0,30.69568
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.3486629,48.2646,47.24201,1.658331,1.658331,0,0,0,1.658331,21.02493,0,2.220446E-16,0,0.3486629,1.745611,1.658331,0,0,0,29.59898,0,1.396949,-1.396949,37.52757,96.22433,0.130624,1.824164,0.2789303,0,29.94764
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,45.96705,45.96705,0.8402374,0.8402374,0,-1,0,0.8402374,0,0,1.110223E-16,0,0,0.8844604,0.8402374,0,0,1.552165,28.20203,0,0.8844604,-0.8844604,36.59526,93.83382,0.130624,0.9242611,0,0,28.20203
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,44.78621,44.78621,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.534899,27.31757,0,0,0,36.59526,93.83382,0.130624,0,0,0,27.31757
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,43.45991,43.45991,0.8456996,0.8456996,0,-1,0,0.8456996,0,0,0,0,0,0.8902101,0.8456996,0,0,2.534899,27.31757,0,0.8902101,-0.8902101,35.6569,91.42776,0.130624,0.9302695,0,0,27.31757
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,42.28763,42.28763,0.4567323,0.4567323,0,-1,0,0.4567323,0,0,5.551115E-17,0,0,0.4807709,0.4567323,0,0,3.524021,26.42736,0,0.4807709,-0.4807709,35.15012,90.12833,0.130624,0.5024056,0,0,26.42736
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,41.46618,41.46618,0.9502195,0.9502195,0,-1,0,0.9502195,0,0,1.110223E-16,0,0,1.000231,0.9502195,0,0,4.058211,25.94659,0,1.000231,-1.000231,34.09578,87.42491,0.130624,1.045241,0,0,25.94659
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,40.7902,40.7902,1.831054,1.831054,0,-1,0,1.831054,0,0,2.220446E-16,0,0,1.927425,1.831054,0,0,5.169579,24.94636,0,1.927425,-1.927425,32.0641,82.21548,0.130624,2.014159,0,0,24.94636
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,40.11421,40.11421,1.068992,1.068992,0,-1,0,1.068992,0,0,0,0,0,1.125255,1.068992,0,0,7.311163,23.01893,0,1.125255,-1.125255,30.87798,79.17414,0.130624,1.175891,0,0,23.01893
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,39.51524,39.51524,0.2685277,0.2685277,0,-1,0,0.2685277,0,0,0,0,0,0.2826608,0.2685277,0,0,8.561446,21.89368,0,0.2826608,-0.2826608,30.58003,78.41017,0.130624,0.2953805,0,0,21.89368
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,39.10451,39.10451,1.227615,1.227615,0,-1,0,1.227615,0,0,0,0,0,1.292226,1.227615,0,0,8.875513,21.61102,0,1.292226,-1.292226,29.2179,74.91754,0.130624,1.350377,0,0,21.61102
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,38.71945,38.71945,0.5051932,0.5051932,0,-1,0,0.5051932,0,0,1.110223E-16,0,0,0.5317823,0.5051932,0,0,10.31132,20.31879,0,0.5317823,-0.5317823,28.65735,73.48025,0.130624,0.5557125,0,0,20.31879
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,38.3344,38.3344,0.9733232,0.9733232,0,0,0,0.9733232,0,0,1.110223E-16,0,0,1.024551,0.9733232,0,0,10.90219,19.78701,0,1.024551,-1.024551,27.57738,70.71109,0.130624,1.070656,0,0,19.78701
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,38.09481,38.09481,0.3635797,0.3635797,0,0,0,0.3635797,0,0,5.551115E-17,0,0,0.3827154,0.3635797,0,0,12.04058,18.76246,0,0.3827154,-0.3827154,27.17396,69.67669,0.130624,0.3999376,0,0,18.76246
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,1.419759,41.79943,37.80388,5.030208,5.030208,0,0,0,5.030208,28.22466,0,0,0,1.419759,5.294956,5.030208,0,0,12.46582,18.37974,0,3.875197,-3.875197,23.08915,59.20282,0.130624,5.533229,1.135807,0,19.7995
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,1.401593,42.46658,38.50554,2.053768,2.053768,0,0,0,2.053768,68.24494,0,0,0,1.401593,2.161861,2.053768,0,0,16.77159,14.50454,0,0.7602683,-0.7602683,22.28775,57.14798,0.130624,2.259145,1.121274,0,15.90614
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,1.416607,44.09063,40.04575,4.820055,4.820055,0,-1,0,4.820055,29.38986,0,8.881784E-16,0,1.416607,5.073743,4.820055,0,0,17.61633,13.74428,0,3.657135,-3.657135,18.43279,47.26348,0.130624,5.302061,1.133286,0,15.16088
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,5.017861,57.57466,41.91969,4.00614,4.00614,0,0,0,4.00614,125.2543,0,0,0,5.017861,4.216989,4.00614,0,0,21.67982,10.08714,0.8008721,0,0.8008721,19.19257,49.21162,0.130608,4.406754,4.014289,0,15.105
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,5.177658,60.22565,43.77651,3.742953,3.742953,0,0,0,3.742953,138.3308,0,0,0,5.177658,3.93995,3.742953,0,0,20.87895,10.80793,1.237707,0,1.237707,20.36676,52.22236,0.1305832,4.117248,4.142126,0,15.98558
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,5.614532,63.78966,45.50499,2.502586,2.502586,0,0,0,2.502586,224.3492,0,0,0,5.614532,2.634301,2.502586,0,0,19.64124,11.92186,2.980231,0,2.980231,23.19406,59.47182,0.1305235,2.752845,4.491626,0,17.53639
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,7.252952,72.42725,47.29335,1.993487,1.993487,0,0,0,1.993487,363.8324,0,0,0,7.252952,2.098408,1.993487,0,0,16.66101,14.60407,5.154545,0,5.154545,28.08409,72.01034,0.1304205,2.192836,5.802362,0,21.85702
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,2.710896,56.68406,48.27738,1.178887,1.178887,0,-1,0,1.178887,229.9538,0,0,0,2.710896,1.240934,1.178887,0,0,11.50646,19.24316,1.469962,0,1.469962,29.47861,75.58604,0.1303911,1.296776,2.168716,0,21.95406
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,1.136424,52.02722,48.6111,12.29284,12.29284,12,0,3.372,12.29284,9.244596,0,0,0,1.136424,0.3082568,0.292844,0,0,10.0365,20.56613,0.828167,0,0.828167,30.26428,77.60057,0.1304085,13.52213,0.9091391,12,21.70255
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,1.545017,53.81576,49.11595,10.54088,10.54088,12,0,3.372,10.54088,14.65737,-2.220446E-16,0,0,1.545017,0,0,1.459118,1.386162,9.208336,21.31148,2.931178,0,2.931178,33.04504,84.73071,0.1304759,11.59497,1.236013,12,22.85649
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,1.667228,53.75772,48.68811,1.962537,1.962537,0,0,0,1.962537,84.95271,0,0,0,1.667228,2.065829,1.962537,0,0,6.277157,23.94954,0,0.3986002,-0.3986002,32.62488,83.65337,0.1304759,2.158791,1.333783,0,25.61676
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.3974623,48.40882,47.24201,4.042882,4.042882,0,0,0,4.042882,9.831162,0,8.881784E-16,0,0.3974623,4.255666,4.042882,0,0,6.720046,23.55094,0,3.858203,-3.858203,28.55798,73.22544,0.1304759,4.447171,0.3179699,0,23.9484
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,45.94138,45.94138,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.00694,19.69273,0,0,0,28.55798,73.22544,0.1304759,0,0,0,19.69273
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,44.76054,44.76054,5.793345,5.793345,0,-1,0,5.793345,0,0,8.881784E-16,0,0,6.098258,5.793345,0,0,11.00694,19.69273,0,6.098258,-6.098258,22.12985,56.74309,0.1304759,6.37268,0,0,19.69273
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,43.4428,43.4428,10.7924,8.36,0,-1,0,8.36,0,0,2.432396,3.511636,0,8.8,8.36,0,0,17.78278,13.59447,0,8.8,-8.8,12.85384,32.95849,0.1304759,11.87164,0,0,13.59447
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,42.26196,42.26196,0.8317196,0.8317196,0,-1,0,0.8317196,0,0,1.110223E-16,0,0,0.8754942,0.8317196,0,0,27.56056,4.794475,0,0.8754942,-0.8754942,11.93098,30.59221,0.1304759,0.9148915,0,0,4.794475
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,41.44051,41.44051,1.177681,1.177681,0,-1,0,1.177681,0,0,2.220446E-16,0,0,1.239664,1.177681,0,0,28.53333,3.918981,0,1.239664,-1.239664,10.62426,27.24165,0.1304759,1.295449,0,0,3.918981
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,40.76453,40.76453,2.231857,2.231857,0,-1,0,2.231857,0,0,4.440892E-16,0,0,2.349323,2.231857,0,0,29.91074,2.679317,0,2.349323,-2.349323,8.14786,20.8919,0.1304759,2.455042,0,0,2.679317
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,40.11421,40.11421,0.6044242,0.3134941,0,-1,0,0.3134941,0,0,0.2909301,0.3513725,0,0.3299938,0.3134941,0,0,32.5211,0.3299938,0,0.3299938,-0.3299938,7.800015,20,0.1304759,0.6648666,0,0,0.3299938
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,39.51524,39.51524,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304759,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,39.10451,39.10451,1.841155,0,0,-1,0,0,0,0,1.841155,2.025271,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304759,2.025271,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,38.71945,38.71945,0.7915426,0,0,-1,0,0,0,0,0.7915426,0.8706968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304759,0.8706968,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,38.30873,38.30873,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304759,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,38.09481,38.09481,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304759,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,1.079903,40.82445,37.80388,8.466057,8.466057,12,0,3.372,8.466057,12.75567,0,0,0,1.079903,0,0,3.533943,3.357246,32.88775,0,4.437149,0,4.437149,12.00946,30.79344,0.1305834,9.312662,0.863922,12,1.079903
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,2.014994,44.29205,38.5312,2.315577,2.315577,11.11558,0,3.148241,2.315577,87.01911,0,0,0,2.014994,0,0,8.8,8.36,28.45061,3.993434,10.37499,0,10.37499,21.85205,56.03078,0.1307249,2.547134,1.611995,12,6.008428
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,3.192342,49.51042,40.07143,5.372186,5.372186,0,-1,0,5.372186,59.42351,0,0,0,3.192342,5.654933,5.372186,0,0,18.07561,13.33093,0,2.462591,-2.462591,19.25625,49.3749,0.1307249,5.909405,2.553873,0,16.52327
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,5.238807,58.40836,41.97103,2.345599,2.345599,0,0,0,2.345599,223.3462,0,0,0,5.238807,2.469052,2.345599,0,0,20.81182,10.86834,2.769755,0,2.769755,21.88387,56.11237,0.1306696,2.580159,4.191045,0,16.10714
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,4.771089,58.84209,43.82785,7.186075,7.186075,0,0,0,7.186075,66.39353,0,8.881784E-16,0,4.771089,7.56429,7.186075,0,0,18.04207,13.36112,0,2.7932,-2.7932,18.93958,48.56292,0.1306696,7.904683,3.816871,0,18.13221
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,4.761182,60.73565,45.55632,3.377501,3.377501,0,0,0,3.377501,140.9676,0,0,0,4.761182,3.555265,3.377501,0,0,21.14562,10.56792,1.205918,0,1.205918,20.08361,51.49634,0.1306456,3.715251,3.808946,0,15.3291
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,5.611986,65.8849,47.33614,3.692028,3.692028,0,0,0,3.692028,152.0028,0,0,0,5.611986,3.886345,3.692028,0,0,19.93971,11.65324,1.72564,0,1.72564,21.7207,55.69398,0.1306112,4.061231,4.489588,0,17.26523
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,6.202259,69.33292,48.32017,7.756793,7.756793,0,-1,0,7.756793,79.95906,0,0,0.1724725,6.202259,8.165046,7.756793,0,0,18.21407,13.20632,0,1.962786,-1.962786,19.65174,50.38897,0.1306112,8.532473,4.961807,0,19.40858
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,4.556391,63.46762,48.66244,3.29095,3.29095,0,0,0,3.29095,138.4522,0,0,0,4.556391,3.464158,3.29095,0,0,20.39494,11.24353,1.092234,0,1.092234,20.68792,53.04585,0.1305894,3.620045,3.645113,0,15.79992
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,2.273541,56.16747,49.14162,0,0,0,0,0,0,0,0,0,0,2.273541,0,0,0,0,19.30271,12.22654,2.273541,0,2.273541,22.84479,58.57627,0.1305441,0,1.818833,0,14.50008
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,1.286301,52.59499,48.71378,3.67808,3.67808,0,0,0,3.67808,34.97208,0,0,0,1.286301,3.871663,3.67808,0,0,17.02917,14.27273,0,2.585362,-2.585362,20.11958,51.58857,0.1305441,4.045888,1.029041,0,15.55903
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.324269,48.19262,47.24201,3.204356,3.204356,0,0,0,3.204356,10.11963,0,8.881784E-16,0,0.324269,3.373007,3.204356,0,0,19.90179,11.68737,0,3.048738,-3.048738,16.90593,43.34845,0.1305441,3.524792,0.2594152,0,12.01164
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,45.94138,45.94138,5.697879,5.697879,0,-1,0,5.697879,0,0,8.881784E-16,0,0,5.997768,5.697879,0,0,23.28928,8.63863,0,5.997768,-5.997768,10.58373,27.13771,0.1305441,6.267667,0,0,8.63863
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,44.73487,44.73487,5.462918,2.508819,0,-1,0,2.508819,0,0,2.954099,3.500391,0,2.640862,2.508819,0,0,29.95346,2.640862,0,2.640862,-2.640862,7.800015,20,0.1305441,6.00921,0,0,2.640862
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,43.41713,43.41713,5.169919,0,0,-1,0,0,0,0,5.169919,5.686911,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305441,5.686911,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,42.23629,42.23629,0.2512446,0,0,-1,0,0,0,0,0.2512446,0.2763691,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305441,0.2763691,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,41.41484,41.41484,0.2264749,0,0,-1,0,0,0,0,0.2264749,0.2491224,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305441,0.2491224,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,40.76453,40.76453,1.074861,0,0,-1,0,0,0,0,1.074861,1.182347,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305441,1.182347,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,40.0971,40.0971,0.4513569,0,0,-1,0,0,0,0,0.4513569,0.4964926,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305441,0.4964926,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,39.51524,39.51524,0.5939709,0,0,-1,0,0,0,0,0.5939709,0.653368,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305441,0.653368,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,39.10451,39.10451,0.8924516,0,0,-1,0,0,0,0,0.8924516,0.9816968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305441,0.9816968,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,38.71945,38.71945,0.5789461,0,0,-1,0,0,0,0,0.5789461,0.6368407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305441,0.6368407,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,38.30873,38.30873,0.2588258,0.2588258,9.058825,0,2.627883,0.2588258,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1306373,0.2847084,0,12,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,38.09481,38.09481,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1307192,0,0,12,7.524
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,1.428016,41.84961,37.82955,3.318552,3.318552,11.60089,0,3.271025,3.318552,43.03132,0,0,0,1.428016,0,0,8.282339,7.868222,16.16775,15.048,9.296238,0,9.296238,32.48119,83.28493,0.1309019,3.650407,1.142413,12,16.47602
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,3.350282,48.36354,38.5312,2.985746,2.985746,0,0,0,2.985746,112.2092,0,0,0,3.350282,3.14289,2.985746,0,0,6.871515,23.41461,0.2073913,0,0.2073913,32.67794,83.78941,0.1308978,3.28432,2.680225,0,26.7649
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,5.800009,58.24993,40.07143,0,0,0,-1,0,0,0,0,0,0,5.800009,0,0,0,0,6.664124,23.60127,5.800009,0,5.800009,38.18031,97.89803,0.1307825,0,4.640007,0,29.40128
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,7.962913,68.85588,41.97103,5.319784,5.319784,0,0,0,5.319784,149.6849,1.499025,0,0,7.962913,5.599773,5.319784,0,0,0.8641149,28.82127,0.8641149,0,0.8641149,39.00008,100,0.1307654,5.851763,6.37033,0,36.78419
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,8.929327,75.50368,43.84497,0.3470508,0.3470508,0,0,0,0.3470508,2572.917,8.564011,0,0,8.929327,0.3653166,0.3470508,0,0,0,29.59898,0,0,0,39.00008,100,0.1307654,0.3817559,7.143461,0,38.52831
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,8.980647,78.03828,45.58199,4.250724,4.250724,0,0,0,4.250724,211.2734,4.506201,0,0,8.980647,4.474446,4.250724,0,0,0,29.59898,0,0,0,39.00008,100,0.1307654,4.675797,7.184518,0,38.57962
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,9.169503,81.32236,47.33614,1.888577,1.888577,0,0,0,1.888577,485.5243,7.181527,0,0,9.169503,1.987976,1.888577,0,0,0,29.59898,0,0,0,39.00008,100,0.1307654,2.077435,7.335602,0,38.76848
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,8.380945,78.81477,48.34584,5.739717,5.739717,0,-1,0,5.739717,146.0167,2.339139,0,0,8.380945,6.041807,5.739717,0,0,0,29.59898,0,0,0,39.00008,100,0.1307654,6.313688,6.704756,0,37.97992
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,7.213378,73.97225,48.68811,6.37427,6.37427,0,0,0,6.37427,113.164,0.5036198,0,0,7.213378,6.709758,6.37427,0,0,0,29.59898,0,0,0,39.00008,100,0.1307654,7.011697,5.770702,0,36.81236
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,4.980526,65.59513,49.16729,0.4553597,0.4553597,0,0,0,0.4553597,1093.756,4.5012,0,0,4.980526,0.479326,0.4553597,0,0,0,29.59898,0,0,0,39.00008,100,0.1307654,0.5008956,3.984421,0,34.5795
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,1.898824,54.53476,48.73089,7.103894,7.103894,0,0,0,7.103894,26.72935,0,0,0,1.898824,7.477783,7.103894,0,0,0,29.59898,0,5.578959,-5.578959,33.11934,84.92121,0.1307654,7.814283,1.519059,0,31.4978
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.3153654,48.19218,47.26768,9.719406,9.719406,12,0,3.372,9.719406,3.244698,0,0,0,0.3153654,0,0,2.280594,2.166564,6.198843,24.02002,2.481929,0,2.481929,35.4739,90.95855,0.1308262,10.69135,0.2522923,12,24.33538
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,45.96705,45.96705,6.841269,6.841269,0,-1,0,6.841269,0,0,8.881784E-16,0,0,7.201336,6.841269,0,0,3.716914,26.25376,0,7.201336,-7.201336,27.88303,71.4948,0.1308262,7.525396,0,0,26.25376
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,44.73487,44.73487,2.578647,2.578647,0,-1,0,2.578647,0,0,0,0,0,2.714365,2.578647,0,0,11.7184,19.05242,0,2.714365,-2.714365,25.02184,64.15842,0.1308262,2.836512,0,0,19.05242
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,43.41713,43.41713,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.73436,16.33805,0,0,0,25.02184,64.15842,0.1308262,0,0,0,16.33805
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,42.21062,42.21062,0.4001803,0.4001803,0,-1,0,0.4001803,0,0,0,0,0,0.4212424,0.4001803,0,0,14.73436,16.33805,0,0.4212424,-0.4212424,24.57781,63.01989,0.1308262,0.4401983,0,0,16.33805
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,41.37206,41.37206,0.3482755,0.3482755,0,-1,0,0.3482755,0,0,5.551115E-17,0,0,0.3666058,0.3482755,0,0,15.20241,15.91681,0,0.3666058,-0.3666058,24.19137,62.02903,0.1308262,0.3831031,0,0,15.91681
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,40.72174,40.72174,1.103992,1.103992,0,-1,0,1.103992,0,0,0,0,0,1.162097,1.103992,0,0,15.60975,15.55021,0,1.162097,-1.162097,22.96642,58.88813,0.1308262,1.214391,0,0,15.55021
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,40.07143,40.07143,0.9492844,0.9492844,0,-1,0,0.9492844,0,0,1.110223E-16,0,0,0.9992467,0.9492844,0,0,16.90096,14.38811,0,0.9992467,-0.9992467,21.91312,56.18737,0.1308262,1.044213,0,0,14.38811
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,39.51524,39.51524,0.5775356,0.5775356,0,-1,0,0.5775356,0,0,0,0,0,0.6079322,0.5775356,0,0,18.01124,13.38886,0,0.6079322,-0.6079322,21.2723,54.54425,0.1308262,0.6352892,0,0,13.38886
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,39.10451,39.10451,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.68672,12.78093,0,0,0,21.2723,54.54425,0.1308262,0,0,0,12.78093
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,38.71945,38.71945,2.18386,2.18386,0,-1,0,2.18386,0,0,0,0,0,2.2988,2.18386,0,0,18.68672,12.78093,0,2.2988,-2.2988,18.84915,48.33106,0.1308262,2.402246,0,0,12.78093
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,38.30873,38.30873,0.6263527,0.6263527,0,0,0,0.6263527,0,0,1.110223E-16,0,0,0.6593187,0.6263527,0,0,21.24094,10.48213,0,0.6593187,-0.6593187,18.15417,46.54906,0.1308262,0.688988,0,0,10.48213
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,38.12048,38.12048,1.08529,1.08529,0,0,0,1.08529,0,0,2.220446E-16,0,0,1.142411,1.08529,0,0,21.97352,9.822811,0,1.142411,-1.142411,16.94996,43.46135,0.1308262,1.193819,0,0,9.822811
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,1.061161,40.79719,37.82955,3.239932,3.239932,0,0,0,3.239932,32.75256,0,4.440892E-16,0,1.061161,3.410455,3.239932,0,0,23.24286,8.680401,0,2.349294,-2.349294,14.47359,37.11169,0.1308262,3.563925,0.8489285,0,9.741561
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,1.575088,43.04155,38.57399,0.5631537,0.5631537,0,0,0,0.5631537,279.6907,0,0,0,1.575088,0.5927933,0.5631537,0,0,25.85319,6.331106,0.982295,0,0.982295,15.40547,39.50114,0.1308067,0.619469,1.260071,0,7.906195
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,3.329928,49.99097,40.11421,0,0,0,-1,0,0,0,0,0,0,3.329928,0,0,0,0,24.8709,7.215172,3.329928,0,3.329928,18.56452,47.60124,0.1307407,0,2.663943,0,10.5451
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,2.615992,49.78841,42.03949,5.551828,5.551828,0,0,0,5.551828,47.11947,0,0,0,2.615992,5.84403,5.551828,0,0,21.54097,10.21211,0,3.228038,-3.228038,15.16187,38.87651,0.1307407,6.107011,2.092794,0,12.8281
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,4.11885,56.69584,43.92198,2.740702,2.740702,0,0,0,2.740702,150.2845,0,0,0,4.11885,2.88495,2.740702,0,0,25.12768,6.984069,1.2339,0,1.2339,16.33245,41.878,0.1307162,3.014773,3.29508,0,11.10292
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,3.926476,57.95812,45.67612,4.214889,4.214889,0,0,0,4.214889,93.15727,0,0,0,3.926476,4.436725,4.214889,0,0,23.89378,8.09458,0,0.5102496,-0.5102496,15.7946,40.4989,0.1307162,4.636378,3.141181,0,12.02106
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,1.328993,51.40899,47.43026,0.6528123,0.6528123,0,0,0,0.6528123,203.5796,0,0,0,1.328993,0.6871709,0.6528123,0,0,24.46072,7.58433,0.6418221,0,0.6418221,16.40349,42.06014,0.1307035,0.7180936,1.063194,0,8.913323
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.5064033,49.92421,48.42285,5.112916,5.112916,0,-1,0,5.112916,9.904395,0,0,0,0.5064033,5.382017,5.112916,0,0,23.8189,8.16197,0,4.875613,-4.875613,11.26414,28.88235,0.1307035,5.624207,0.4051227,0,8.668373
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,1.668252,53.85836,48.78223,1.954414,1.954414,0,0,0,1.954414,85.3582,0,0,0,1.668252,2.057278,1.954414,0,0,29.23625,3.286357,0,0.3890253,-0.3890253,10.85407,27.8309,0.1307035,2.149855,1.334602,0,4.954609
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,2.356527,56.5992,49.29564,0,0,0,0,0,0,0,0,0,0,2.356527,0,0,0,0,29.6685,2.897332,2.356527,0,2.356527,13.08967,33.56319,0.1306568,0,1.885221,0,5.253859
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,1.776711,54.25401,48.83357,6.354662,6.354662,12,0,3.372,6.354662,27.95917,0,0,0,1.776711,0,0,5.645338,5.363071,27.31197,5.018206,7.139782,0,7.139782,19.86306,50.93082,0.1308276,6.990128,1.421369,12,6.794917
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.3819917,48.48374,47.3618,3.698217,3.698217,12,0,3.372,3.698217,10.32908,0,0,0,0.3819917,0,0,8.301783,7.886693,20.17219,11.44401,8.268685,0,8.268685,27.70742,71.04453,0.1310323,4.068039,0.3055933,12,11.826
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,46.0355,46.0355,7.123931,7.123931,0,-1,0,7.123931,0,0,8.881784E-16,0,0,7.498875,7.123931,0,0,11.9035,18.88583,0,7.498875,-7.498875,19.80292,50.77661,0.1310323,7.836324,0,0,18.88583
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,44.78621,44.78621,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.23558,11.38695,0,0,0,19.80292,50.77661,0.1310323,0,0,0,11.38695
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,43.4428,43.4428,1.691579,1.691579,0,-1,0,1.691579,0,0,2.220446E-16,0,0,1.780609,1.691579,0,0,20.23558,11.38695,0,1.780609,-1.780609,17.92599,45.96399,0.1310323,1.860737,0,0,11.38695
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,42.21062,42.21062,2.548576,2.548576,0,-1,0,2.548576,0,0,4.440892E-16,0,0,2.682711,2.548576,0,0,22.21404,9.606342,0,2.682711,-2.682711,15.09816,38.71316,0.1310323,2.803433,0,0,9.606342
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,41.39772,41.39772,1.202895,1.202895,0,-1,0,1.202895,0,0,0,0,0,1.266205,1.202895,0,0,25.19483,6.923631,0,1.266205,-1.266205,13.76347,35.29087,0.1310323,1.323184,0,0,6.923631
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,40.74741,40.74741,1.713879,1.713879,0,-1,0,1.713879,0,0,2.220446E-16,0,0,1.804083,1.713879,0,0,26.60172,5.657426,0,1.804083,-1.804083,11.8618,30.4148,0.1310323,1.885267,0,0,5.657426
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,40.07143,40.07143,1.089783,1.089783,0,-1,0,1.089783,0,0,2.220446E-16,0,0,1.14714,1.089783,0,0,28.60626,3.853343,0,1.14714,-1.14714,10.6526,27.31431,0.1310323,1.198762,0,0,3.853343
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,39.51524,39.51524,1.946069,1.946069,0,-1,0,1.946069,0,0,0,0,0,2.048494,1.946069,0,0,29.88086,2.706203,0,2.048494,-2.048494,8.493301,21.77765,0.1310323,2.140676,0,0,2.706203
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,39.13018,39.13018,1.133699,0.624823,0,-1,0,0.624823,0,0,0.5088764,0.6222463,0,0.6577085,0.624823,0,0,32.15697,0.6577085,0,0.6577085,-0.6577085,7.800015,20,0.1310323,1.247069,0,0,0.6577085
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,38.71945,38.71945,1.734626,0,0,-1,0,0,0,0,1.734626,1.908088,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310323,1.908088,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,38.30873,38.30873,0.3604707,0.3604707,9.160471,0,2.653599,0.3604707,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1311283,0.3965178,0,12,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,38.12048,38.12048,1.929736,1.929736,10.72974,0,3.050623,1.929736,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1312906,2.122709,0,12,7.524
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,1.95496,43.41331,37.85522,1.226689,1.226689,10.02669,0,2.872752,1.226689,159.3688,1.776357E-15,0,0,1.95496,0,0,8.8,8.36,16.16775,15.048,10.31496,0,10.31496,33.44763,85.76299,0.1313841,1.349358,1.563968,12,17.00296
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,4.163176,51.00455,38.57399,4.935936,4.935936,0,0,0,4.935936,84.3442,0,0,0,4.163176,5.195722,4.935936,0,0,5.852794,24.33146,0,1.032547,-1.032547,32.35923,82.97222,0.1313841,5.42953,3.33054,0,28.49464
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,6.388322,60.46936,40.13988,0.2514655,0.2514655,0,-1,0,0.2514655,2540.437,0,0,0,6.388322,0.2647005,0.2514655,0,0,7.000068,23.29892,6.123621,0,6.123621,38.16861,97.86803,0.1312631,0.276612,5.110658,0,29.68724
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,7.830907,68.42168,42.06516,0,0,0,0,0,0,0,6.954461,0,0,7.830907,0,0,0,0,0.876446,28.81018,0.876446,0,0.876446,39.00008,100,0.1312458,0,6.264726,0,36.64108
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,7.542152,69.5378,43.94765,2.501736,2.501736,0,0,0,2.501736,301.4768,4.908747,0,0,7.542152,2.633406,2.501736,0,0,0,29.59898,0,0,0,39.00008,100,0.1312458,2.751909,6.033722,0,37.14113
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,8.802132,77.37985,45.72746,7.982334,7.982334,3,0,1.095,7.982334,110.2701,3.557569,0,0,8.802132,5.244563,4.982334,0,0,0,29.59898,0,0,0,39.00008,100,0.1312458,8.780568,7.041705,12,38.40111
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,8.534431,78.4472,47.50727,0,0,0,0,0,0,0,8.534431,0,0,8.534431,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1312458,0,6.827545,0,38.13341
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,6.969598,72.65888,48.46563,0,0,0,-1,0,0,0,6.969598,0,0,6.969598,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1312458,0,5.575678,0,36.56858
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,3.792045,60.94026,48.83357,0,0,0,0,0,0,0,3.792045,0,0,3.792045,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1312458,0,3.033636,0,33.39102
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,3.406622,60.15588,49.33842,2.180498,2.180498,0,0,0,2.180498,156.2314,1.11136,0,0,3.406622,2.295261,2.180498,0,0,0,29.59898,0,0,0,39.00008,100,0.1312458,2.398548,2.725297,0,33.0056
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,1.19914,52.51841,48.90203,0.9257047,0.9257047,0,0,0,0.9257047,129.5381,0.2247142,0,0,1.19914,0.974426,0.9257047,0,0,0,29.59898,0,0,0,39.00008,100,0.1312458,1.018275,0.9593121,0,30.79812
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.3639302,48.45617,47.38748,10.99497,10.99497,10.64923,0,3.030256,10.99497,3.309971,0,0,0,0.3639302,0.3639302,0.3457337,0,0,0,29.59898,0,0,0,39.00008,100,0.1312458,12.09446,0.2911442,12,29.96291
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,46.0355,46.0355,6.674878,6.674878,0,-1,0,6.674878,0,0,8.881784E-16,0,0,7.026187,6.674878,0,0,0,29.59898,0,7.026187,-7.026187,31.59383,81.00965,0.1312458,7.342365,0,0,29.59898
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,44.76054,44.76054,6.748633,6.748633,0,-1,0,6.748633,0,0,8.881784E-16,0,0,7.103824,6.748633,0,0,7.806875,22.57279,0,7.103824,-7.103824,24.10574,61.80946,0.1312458,7.423496,0,0,22.57279
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,43.41713,43.41713,5.939116,5.939116,0,-1,0,5.939116,0,0,8.881784E-16,0,0,6.251701,5.939116,0,0,15.70001,15.46897,0,6.251701,-6.251701,17.51587,44.91239,0.1312458,6.533028,0,0,15.46897
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,42.18495,42.18495,0.8882619,0.8882619,0,-1,0,0.8882619,0,0,0,0,0,0.9350125,0.8882619,0,0,22.64635,9.217266,0,0.9350125,-0.9350125,16.53028,42.38524,0.1312458,0.977088,0,0,9.217266
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,41.37206,41.37206,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.68525,8.282253,0,0,0,16.53028,42.38524,0.1312458,0,0,0,8.282253
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,40.74741,40.74741,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.68525,8.282253,0,0,0,16.53028,42.38524,0.1312458,0,0,0,8.282253
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,40.07143,40.07143,0.8736181,0.8736181,0,-1,0,0.8736181,0,0,1.110223E-16,0,0,0.919598,0.8736181,0,0,23.68525,8.282253,0,0.919598,-0.919598,15.56094,39.89976,0.1312458,0.9609799,0,0,8.282253
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,39.5409,39.5409,1.886855,1.886855,0,-1,0,1.886855,0,0,2.220446E-16,0,0,1.986164,1.886855,0,0,24.70703,7.362656,0,1.986164,-1.986164,13.46734,34.53156,0.1312458,2.075541,0,0,7.362656
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,39.13018,39.13018,1.24054,1.24054,0,-1,0,1.24054,0,0,2.220446E-16,0,0,1.305832,1.24054,0,0,26.91387,5.376492,0,1.305832,-1.305832,12.09087,31.00216,0.1312458,1.364594,0,0,5.376492
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,38.71945,38.71945,1.492252,1.492252,0,-1,0,1.492252,0,0,0,0,0,1.570791,1.492252,0,0,28.3648,4.07066,0,1.570791,-1.570791,10.43511,26.75664,0.1312458,1.641477,0,0,4.07066
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,38.3344,38.3344,0.4939929,0.4939929,0,0,0,0.4939929,0,0,5.551115E-17,0,0,0.5199925,0.4939929,0,0,30.11012,2.499869,0,0.5199925,-0.5199925,9.886989,25.3512,0.1312458,0.5433922,0,0,2.499869
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,38.14615,38.14615,2.339123,2.339123,11.13912,0,3.154198,2.339123,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.68789,1.979877,8.36,0,8.36,17.81798,45.68704,0.1314247,2.573036,0,12,1.979877
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.3317634,38.7972,37.88089,0.5918559,0.5918559,9.391856,0,2.71214,0.5918559,56.05475,1.776357E-15,0,0,0.3317634,0,0,8.8,8.36,22.32789,9.503877,8.691763,0,8.691763,26.06371,66.8299,0.1315228,0.6510416,0.2654107,12,9.83564
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.5839895,40.22703,38.59966,1.078729,1.078729,9.878729,0,2.835318,1.078729,54.13682,0,0,0,0.5839895,0,0,8.8,8.36,13.63613,17.32646,8.94399,0,8.94399,34.54873,88.5863,0.1316362,1.186602,0.4671916,12,17.91045
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,1.303235,43.85548,40.13988,2.089072,2.089072,0,-1,0,2.089072,62.38345,0,0,0,1.303235,2.199023,2.089072,0,0,4.692138,25.37605,0,0.8957878,-0.8957878,33.60448,86.16517,0.1316362,2.297979,1.042588,0,26.67929
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,1.015783,45.00822,42.09083,3.170661,3.170661,0,0,0,3.170661,32.03694,0,4.440892E-16,0,1.015783,3.337538,3.170661,0,0,5.687458,24.48027,0,2.321755,-2.321755,31.15714,79.88994,0.1316362,3.487727,0.8126261,0,25.49605
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.6444127,45.85124,43.99043,0,0,0,0,0,0,0,0,0,0,0.6444127,0,0,0,0,8.267185,22.15851,0.6444127,0,0.6444127,31.76848,81.45748,0.1316235,0,0.5155301,0,22.80292
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,1.398946,49.91761,45.77024,0,0,0,0,0,0,0,0,0,0,1.398946,0,0,0,0,7.622773,22.73848,1.398946,0,1.398946,33.09564,84.86044,0.131596,0,1.119156,0,24.13743
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,3.643458,59.03052,47.55006,2.109341,2.109341,0,0,0,2.109341,172.7297,0,0,0,3.643458,2.220359,2.109341,0,0,6.223827,23.99753,1.4231,0,1.4231,34.44571,88.32215,0.1315679,2.320275,2.914767,0,27.64099
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,2.612622,56.64228,48.54264,2.456978,2.456978,0,-1,0,2.456978,106.3348,0,0,0,2.612622,2.586293,2.456978,0,0,4.800727,25.27832,0.0263294,0,0.0263294,34.47069,88.3862,0.1315674,2.702676,2.090098,0,27.89095
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,1.470619,53.33558,48.87636,9.352209,9.352209,12,0,3.372,9.352209,15.72483,0,0,0,1.470619,0,0,2.64779,2.515401,4.774398,25.30202,3.98602,0,3.98602,38.25216,98.08226,0.1316591,10.28743,1.176495,12,26.77264
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,1.150315,52.85816,49.38121,3.794852,3.794852,0,0,0,3.794852,30.31251,0,8.881784E-16,0,1.150315,3.994581,3.794852,0,0,0.7883781,28.88944,0,2.844266,-2.844266,35.25404,90.39479,0.1316591,4.174336,0.9202518,0,30.03975
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,1.285621,52.7861,48.90203,2.247944,2.247944,0,0,0,2.247944,57.19099,0,4.440892E-16,0,1.285621,2.366256,2.247944,0,0,3.948673,26.04517,0,1.080635,-1.080635,34.11495,87.47405,0.1316591,2.472738,1.028497,0,27.33079
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.3634977,48.4549,47.38748,8.137914,8.137914,12,0,3.372,8.137914,4.466719,0,0,0,0.3634977,0,0,3.862087,3.668982,5.149379,24.96454,4.03248,0,4.03248,37.94049,97.28313,0.1317565,8.951705,0.2907982,12,25.32804
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,46.0355,46.0355,1.73171,1.73171,0,-1,0,1.73171,0,0,2.220446E-16,0,0,1.822852,1.73171,0,0,1.116899,28.59377,0,1.822852,-1.822852,36.01904,92.35632,0.1317565,1.904881,0,0,28.59377
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,44.78621,44.78621,3.121465,3.121465,0,-1,0,3.121465,0,0,0,0,0,3.285752,3.121465,0,0,3.142291,26.77092,0,3.285752,-3.285752,32.55555,83.47561,0.1317565,3.433611,0,0,26.77092
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,43.41713,43.41713,5.087941,5.087941,0,-1,0,5.087941,0,0,8.881784E-16,0,0,5.355727,5.087941,0,0,6.793127,23.48516,0,5.355727,-5.355727,26.91012,69.00017,0.1317565,5.596735,0,0,23.48516
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,42.18495,42.18495,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.74393,18.12944,0,0,0,26.91012,69.00017,0.1317565,0,0,0,18.12944
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,41.37206,41.37206,0.8940547,0.8940547,0,-1,0,0.8940547,0,0,1.110223E-16,0,0,0.9411102,0.8940547,0,0,12.74393,18.12944,0,0.9411102,-0.9411102,25.9181,66.45654,0.1317565,0.9834601,0,0,18.12944
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,40.74741,40.74741,2.53716,2.53716,0,-1,0,2.53716,0,0,4.440892E-16,0,0,2.670695,2.53716,0,0,13.78961,17.18833,0,2.670695,-2.670695,23.10294,59.2382,0.1317565,2.790876,0,0,17.18833
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,40.0971,40.0971,0.3296794,0.3296794,0,-1,0,0.3296794,0,0,0,0,0,0.347031,0.3296794,0,0,16.75705,14.51763,0,0.347031,-0.347031,22.73714,58.30024,0.1317565,0.3626474,0,0,14.51763
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,39.56657,39.56657,1.612702,1.612702,0,-1,0,1.612702,0,0,0,0,0,1.697581,1.612702,0,0,17.14264,14.1706,0,1.697581,-1.697581,20.94773,53.71203,0.1317565,1.773973,0,0,14.1706
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,39.15585,39.15585,0.8332797,0.8332797,0,-1,0,0.8332797,0,0,1.110223E-16,0,0,0.8771365,0.8332797,0,0,19.02884,12.47302,0,0.8771365,-0.8771365,20.02315,51.34131,0.1317565,0.9166076,0,0,12.47302
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,38.74512,38.74512,0.556308,0.556308,0,-1,0,0.556308,0,0,0,0,0,0.5855873,0.556308,0,0,20.00344,11.59588,0,0.5855873,-0.5855873,19.40589,49.75858,0.1317565,0.6119388,0,0,11.59588
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,38.36007,38.36007,0.445618,0.445618,0,0,0,0.445618,0,0,5.551115E-17,0,0,0.4690716,0.445618,0,0,20.65409,11.0103,0,0.4690716,-0.4690716,18.91144,48.49078,0.1317565,0.4901798,0,0,11.0103
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,38.17182,38.17182,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.17528,10.54122,0,0,0,18.91144,48.49078,0.1317565,0,0,0,10.54122
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.09053795,38.15563,37.90656,2.957034,2.957034,0,0,0,2.957034,3.061783,0,4.440892E-16,0,0.09053795,3.112667,2.957034,0,0,21.17528,10.54122,0,3.022129,-3.022129,15.72584,40.32258,0.1317565,3.252737,0.07243036,0,10.63176
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.8899094,41.11908,38.62533,4.772359,4.772359,0,0,0,4.772359,18.64716,0,8.881784E-16,0,0.8899094,5.023536,4.772359,0,0,24.5332,7.519095,0,4.133627,-4.133627,11.36861,29.15023,0.1317565,5.249595,0.7119275,0,8.409004
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.8115848,42.48511,40.19122,4.710891,3.9872,0,-1,0,3.9872,20.35476,0,0.7236909,1.811584,0.8115848,4.197053,3.9872,0,0,29.12612,3.385468,0,3.385468,-3.385468,7.800015,20,0.1317565,5.18198,0.6492679,0,4.197053
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,2.428437,49.31325,42.14217,2.757288,2.757288,11.55729,0,3.259994,2.757288,88.0734,0,0,0,2.428437,0,0,8.8,8.36,32.88775,0,10.78844,0,10.78844,18.03483,46.24305,0.1319034,3.033016,1.94275,12,2.428437
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,2.025202,50.07772,44.06744,5.845474,5.845474,12,0,3.372,5.845474,34.64564,0,0,0,2.025202,0,0,6.154526,5.8468,22.09932,9.709593,7.872001,0,7.872001,25.50286,65.39182,0.1320872,6.430021,1.620161,12,11.73479
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.6138403,47.64032,45.84726,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6138403,0,0,8.8,8.36,14.22731,16.79439,8.973841,0,8.973841,34.01619,87.22083,0.1321535,0,0.4910723,12,17.40824
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,1.836759,53.19116,47.62707,1.243965,1.243965,0,0,0,1.243965,147.6535,0,0,0,1.836759,1.309437,1.243965,0,0,5.253475,24.87085,0.5273218,0,0.5273218,34.51646,88.50356,0.1321431,1.368362,1.469407,0,26.70761
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,2.144525,55.19503,48.6111,2.171085,2.171085,0,-1,0,2.171085,98.77663,0,0,0,2.144525,2.285352,2.171085,0,0,4.726153,25.34544,0,0.140828,-0.140828,34.36801,88.12292,0.1321431,2.388193,1.71562,0,27.48997
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,1.09904,52.26225,48.95337,3.951116,3.951116,0,0,0,3.951116,27.81594,0,4.440892E-16,0,1.09904,4.15907,3.951116,0,0,4.882629,25.20461,0,3.06003,-3.06003,31.14246,79.85229,0.1321431,4.346228,0.879232,0,26.30365
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,1.836423,55.06568,49.43255,3.005764,3.005764,0,0,0,3.005764,61.0967,0,4.440892E-16,0,1.836423,3.163962,3.005764,0,0,8.282661,22.14458,0,1.327539,-1.327539,29.74311,76.26422,0.1321431,3.30634,1.469138,0,23.981
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,1.364628,53.0843,48.95337,3.398224,3.398224,0,0,0,3.398224,40.15711,0,4.440892E-16,0,1.364628,3.577078,3.398224,0,0,9.757705,20.81704,0,2.212449,-2.212449,27.41098,70.28442,0.1321431,3.738046,1.091703,0,22.18167
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.35862,48.48355,47.43026,0,0,0,0,0,0,0,0,0,0,0.35862,0,0,0,0,12.21598,18.60459,0.35862,0,0.35862,27.7512,71.15677,0.1321361,0,0.286896,0,18.96321
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,46.06118,46.06118,1.457966,1.457966,0,-1,0,1.457966,0,0,0,0,0,1.534701,1.457966,0,0,11.85736,18.92735,0,1.534701,-1.534701,26.13348,67.00879,0.1321361,1.603762,0,0,18.92735
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,44.81189,44.81189,4.013342,4.013342,0,-1,0,4.013342,0,0,8.881784E-16,0,0,4.224571,4.013342,0,0,13.56258,17.39265,0,4.224571,-4.224571,21.68039,55.59064,0.1321361,4.414677,0,0,17.39265
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,43.4428,43.4428,6.723101,6.723101,0,-1,0,6.723101,0,0,0,0,0,7.076948,6.723101,0,0,18.25655,13.16808,0,7.076948,-7.076948,14.22063,36.46309,0.1321361,7.395411,0,0,13.16808
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,42.23629,42.23629,1.868528,1.868528,0,-1,0,1.868528,0,0,2.220446E-16,0,0,1.966872,1.868528,0,0,26.11983,6.091132,0,1.966872,-1.966872,12.14737,31.14703,0.1321361,2.055381,0,0,6.091132
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,41.39772,41.39772,1.038401,1.038401,0,-1,0,1.038401,0,0,0,0,0,1.093053,1.038401,0,0,28.30524,4.12426,0,1.093053,-1.093053,10.99519,28.19273,0.1321361,1.142241,0,0,4.12426
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,40.76453,40.76453,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.51975,3.031207,0,0,0,10.99519,28.19273,0.1321361,0,0,0,3.031207
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,40.11421,40.11421,0.4281751,0.4281751,0,-1,0,0.4281751,0,0,5.551115E-17,0,0,0.4507106,0.4281751,0,0,29.51975,3.031207,0,0.4507106,-0.4507106,10.5201,26.97455,0.1321361,0.4709926,0,0,3.031207
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,39.60936,39.60936,0.3434927,0.3434927,0,-1,0,0.3434927,0,0,0,0,0,0.3615712,0.3434927,0,0,30.02053,2.580496,0,0.3615712,-0.3615712,10.13897,25.9973,0.1321361,0.3778419,0,0,2.580496
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,39.20719,39.20719,1.320987,1.320987,0,-1,0,1.320987,0,0,0,0,0,1.390512,1.320987,0,0,30.42228,2.218925,0,1.390512,-1.390512,8.673239,22.23903,0.1321361,1.453085,0,0,2.218925
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,38.79646,38.79646,0.6665146,0.6665146,0,-1,0,0.6665146,0,0,1.110223E-16,0,0,0.7015944,0.6665146,0,0,31.96729,0.8284127,0,0.7015944,-0.7015944,7.933694,20.34276,0.1321361,0.7331662,0,0,0.8284127
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,38.38574,38.38574,0.06962994,0.06962994,0,0,0,0.06962994,0,0,1.387779E-17,0,0,0.07329468,0.06962994,0,0,32.74685,0.1268183,0,0.07329468,-0.07329468,7.856434,20.14466,0.1321361,0.07659294,0,0,0.1268183
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,38.18893,38.18893,1.039464,1.039464,9.839464,0,2.825384,1.039464,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.82828,0.05352359,8.36,0,8.36,15.78743,40.4805,0.1322577,1.143411,0,12,0.05352359
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,1.938944,43.43707,37.92367,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.938944,0,0,8.8,8.36,24.46828,7.577524,10.29894,0,10.29894,25.55786,65.53285,0.1322975,0,1.551155,12,9.516467
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,3.055382,47.59926,38.67667,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.055382,0,0,8.8,8.36,14.16934,16.84657,11.41538,0,11.41538,36.38744,93.30096,0.1323154,0,2.444306,12,19.90195
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,4.977028,55.55059,40.234,1.109071,1.109071,0,-1,0,1.109071,448.7567,1.055628,0,0,4.977028,1.167443,1.109071,0,0,2.753957,27.12042,2.753957,0,2.753957,39.00008,100,0.1322614,1.219978,3.981622,0,32.09745
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,6.474114,63.20903,42.21062,3.850222,3.850222,0,0,0,3.850222,168.1491,2.421249,0,0,6.474114,4.052866,3.850222,0,0,0,29.59898,0,0,0,39.00008,100,0.1322614,4.235244,5.179291,0,36.07309
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,6.777105,66.65941,44.1359,7.123588,7.123588,0,0,0,7.123588,95.13612,0,0,0,6.777105,7.498514,7.123588,0,0,0,29.59898,0,0.7214081,-0.7214081,38.23965,98.05018,0.1322614,7.835947,5.421684,0,36.37608
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,7.491164,71.77694,45.94138,0,0,0,0,0,0,0,6.689599,0,0,7.491164,0,0,0,0,0.8015646,28.87757,0.8015646,0,0.8015646,39.00008,100,0.1322457,0,5.992931,0,36.36873
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,8.647468,79.26851,47.72119,0,0,0,0,0,0,0,8.647468,0,0,8.647468,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1322457,0,6.917974,0,38.24644
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,8.249734,78.69547,48.73089,0.5161055,0.5161055,0,-1,0,0.5161055,1598.459,7.706465,0,0,8.249734,0.543269,0.5161055,0,0,0,29.59898,0,0,0,39.00008,100,0.1322457,0.5677161,6.599787,0,37.84871
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,6.883991,73.03586,49.07316,2.414696,2.414696,0,0,0,2.414696,285.0872,4.342206,0,0,6.883991,2.541785,2.414696,0,0,0,29.59898,0,0,0,39.00008,100,0.1322457,2.656166,5.507193,0,36.48297
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,5.111698,66.4954,49.52667,5.756432,5.756432,0,0,0,5.756432,88.79977,0,0,0,5.111698,6.059402,5.756432,0,0,0,29.59898,0,0.9477038,-0.9477038,38.00111,97.43855,0.1322457,6.332075,4.089358,0,34.71067
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,2.294635,56.13708,49.04749,0.579833,0.579833,0,0,0,0.579833,395.7406,0.63128,0,0,2.294635,0.6103505,0.579833,0,0,1.053004,28.65127,1.053004,0,1.053004,39.00008,100,0.132225,0.6378163,1.835708,0,30.94591
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.3519326,48.54131,47.50727,7.920903,7.920903,7.586567,0,2.255402,7.920903,4.443086,0,0,0,0.3519326,0.3519326,0.334336,0,0,0,29.59898,0,0,0,39.00008,100,0.132225,8.712994,0.2815461,12,29.95091
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,46.11251,46.11251,0.6625196,0.6625196,0,-1,0,0.6625196,0,0,1.110223E-16,0,0,0.6973891,0.6625196,0,0,0,29.59898,0,0.6973891,-0.6973891,38.26497,98.1151,0.132225,0.7287716,0,0,29.59898
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,44.83755,44.83755,1.119369,1.119369,0,-1,0,1.119369,0,0,2.220446E-16,0,0,1.178283,1.119369,0,0,0.7748768,28.90159,0,1.178283,-1.178283,37.02295,94.93044,0.132225,1.231306,0,0,28.90159
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,43.45991,43.45991,0.9496318,0.9496318,0,-1,0,0.9496318,0,0,1.110223E-16,0,0,0.9996124,0.9496318,0,0,2.08408,27.72331,0,0.9996124,-0.9996124,35.96926,92.22869,0.132225,1.044595,0,0,27.72331
