Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,42.23629,42.23629,1.680005,1.680005,0,-1,0,1.680005,0,0,0,0,0,1.768426,1.680005,0,0,3.19476,26.72369,0,1.768426,-1.768426,34.10518,87.449,0.132225,1.848005,0,0,26.72369
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,41.41484,41.41484,0.8842732,0.8842732,0,-1,0,0.8842732,0,0,1.110223E-16,0,0,0.930814,0.8842732,0,0,5.159678,24.95527,0,0.930814,-0.930814,33.12401,84.9332,0.132225,0.9727006,0,0,24.95527
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,40.7902,40.7902,0.6270616,0.6270616,0,-1,0,0.6270616,0,0,0,0,0,0.6600649,0.6270616,0,0,6.193916,24.02445,0,0.6600649,-0.6600649,32.42825,83.14918,0.132225,0.6897678,0,0,24.02445
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,40.11421,40.11421,0.5241005,0.5241005,0,-1,0,0.5241005,0,0,0,0,0,0.5516847,0.5241005,0,0,6.927321,23.36439,0,0.5516847,-0.5516847,31.84672,81.65809,0.132225,0.5765105,0,0,23.36439
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,39.60936,39.60936,0.8142034,0.8142034,0,-1,0,0.8142034,0,0,1.110223E-16,0,0,0.8570563,0.8142034,0,0,7.540305,22.8127,0,0.8570563,-0.8570563,30.9433,79.34164,0.132225,0.8956237,0,0,22.8127
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,39.20719,39.20719,2.069093,2.069093,0,-1,0,2.069093,0,0,4.440892E-16,0,0,2.177993,2.069093,0,0,8.492589,21.95565,0,2.177993,-2.177993,28.6475,73.45496,0.132225,2.276002,0,0,21.95565
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,38.79646,38.79646,1.405086,1.405086,0,-1,0,1.405086,0,0,2.220446E-16,0,0,1.479038,1.405086,0,0,10.91258,19.77765,0,1.479038,-1.479038,27.08845,69.45743,0.132225,1.545594,0,0,19.77765
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,38.38574,38.38574,0.01977964,0.01977964,0,0,0,0.01977964,0,0,0,0,0,0.02082067,0.01977964,0,0,12.55596,18.29862,0,0.02082067,-0.02082067,27.06651,69.40115,0.132225,0.0217576,0,0,18.29862
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,38.2146,38.2146,1.206328,1.206328,0,0,0,1.206328,0,0,2.220446E-16,0,0,1.269819,1.206328,0,0,12.57909,18.2778,0,1.269819,-1.269819,25.728,65.96909,0.132225,1.326961,0,0,18.2778
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,1.71851,42.7903,37.92367,2.609372,2.609372,0,0,0,2.609372,65.85914,0,4.440892E-16,0,1.71851,2.746708,2.609372,0,0,13.99,17.00798,0,1.028198,-1.028198,24.64418,63.19009,0.132225,2.870309,1.374808,0,18.72649
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,2.981503,47.38879,38.69378,0,0,0,0,0,0,0,0,0,0,2.981503,0,0,0,0,15.13244,15.97978,2.981503,0,2.981503,27.47268,70.44264,0.1321667,0,2.385202,0,18.96128
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,3.354078,50.2232,40.25967,1.430329,1.430329,0,-1,0,1.430329,234.497,0,0,0,3.354078,1.505609,1.430329,0,0,12.15094,18.66313,1.848468,0,1.848468,29.2263,74.93907,0.1321305,1.573362,2.683262,0,22.01721
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,4.756256,57.01928,42.23629,0.07687661,0.07687661,0,0,0,0.07687661,6186.869,0,0,0,4.756256,0.08092275,0.07687661,0,0,10.30247,20.32675,4.675333,0,4.675333,33.66171,86.3119,0.1320391,0.08456428,3.805004,0,25.08301
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,5.984296,63.68786,44.21291,1.358088,1.358088,0,0,0,1.358088,440.6412,0,0,0,5.984296,1.429566,1.358088,0,0,5.627138,24.53455,4.554729,0,4.554729,37.9827,97.39135,0.1319502,1.493897,4.787436,0,30.51885
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,6.904469,69.39503,45.99272,0,0,0,0,0,0,0,5.83206,0,0,6.904469,0,0,0,0,1.072409,28.63381,1.072409,0,1.072409,39.00008,100,0.1319293,0,5.523575,0,35.53828
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,3.479532,58.7404,47.7982,5.43892,5.43892,0,0,0,5.43892,63.97468,0,8.881784E-16,0,3.479532,5.725179,5.43892,0,0,0,29.59898,0,2.245647,-2.245647,36.63296,93.93047,0.1319293,5.982812,2.783625,0,33.07851
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,5.956325,68.89851,48.78223,8.888887,8.36,0,-1,0,8.36,71.2479,0,0.5288871,1.417776,5.956325,8.8,8.36,0,0,2.495164,27.35333,0,2.843675,-2.843675,33.63546,86.2446,0.1319293,9.777776,4.765059,0,33.30965
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,4.238128,62.8063,49.09883,3.955945,3.955945,0,0,0,3.955945,107.1331,0,0,0,4.238128,4.164153,3.955945,0,0,5.654803,24.50965,0.07397487,0,0.07397487,33.70564,86.42455,0.1319279,4.35154,3.390502,0,28.74778
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,2.657064,57.88517,49.57801,0,0,0,0,0,0,0,0,0,0,2.657064,0,0,0,0,5.580828,24.57623,2.657064,0,2.657064,36.22635,92.88789,0.1318761,0,2.125651,0,27.2333
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,1.393275,53.29678,49.07316,0,0,0,0,0,0,0,0,0,0,1.393275,0,0,0,0,2.923764,26.96759,1.393275,0,1.393275,37.54813,96.27706,0.131849,0,1.11462,0,28.36087
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.3360925,48.49447,47.50727,4.664389,4.664389,0,0,0,4.664389,7.2055,0,0,0,0.3360925,4.909883,4.664389,0,0,1.530489,28.22154,0,4.573791,-4.573791,32.72693,83.91504,0.131849,5.130827,0.268874,0,28.55763
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,46.11251,46.11251,5.280005,5.280005,0,-1,0,5.280005,0,0,8.881784E-16,0,0,5.5579,5.280005,0,0,6.612478,23.64775,0,5.5579,-5.5579,26.86839,68.89317,0.131849,5.808006,0,0,23.64775
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,44.83755,44.83755,2.417484,2.417484,0,-1,0,2.417484,0,0,4.440892E-16,0,0,2.54472,2.417484,0,0,12.78792,18.08985,0,2.54472,-2.54472,24.18602,62.01531,0.131849,2.659232,0,0,18.08985
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,43.45991,43.45991,7.127051,7.127051,0,-1,0,7.127051,0,0,8.881784E-16,0,0,7.502159,7.127051,0,0,15.61539,15.54513,0,7.502159,-7.502159,16.27805,41.73851,0.131849,7.839756,0,0,15.54513
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,42.23629,42.23629,1.610054,1.610054,0,-1,0,1.610054,0,0,2.220446E-16,0,0,1.694794,1.610054,0,0,23.95112,8.042969,0,1.694794,-1.694794,14.49158,37.15782,0.131849,1.77106,0,0,8.042969
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,41.41484,41.41484,1.86684,1.86684,0,-1,0,1.86684,0,0,2.220446E-16,0,0,1.965094,1.86684,0,0,25.83422,6.348175,0,1.965094,-1.965094,12.42019,31.84657,0.131849,2.053524,0,0,6.348175
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,40.7902,40.7902,0.3671062,0.3671062,0,-1,0,0.3671062,0,0,5.551115E-17,0,0,0.3864276,0.3671062,0,0,28.01766,4.383081,0,0.3864276,-0.3864276,12.01286,30.80214,0.131849,0.4038168,0,0,4.383081
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,40.13988,40.13988,0.2863711,0.2863711,0,-1,0,0.2863711,0,0,0,0,0,0.3014433,0.2863711,0,0,28.44703,3.996653,0,0.3014433,-0.3014433,11.69511,29.9874,0.131849,0.3150083,0,0,3.996653
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,39.63503,39.63503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.78197,3.69521,0,0,0,11.69511,29.9874,0.131849,0,0,0,3.69521
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,39.2243,39.2243,1.328725,1.328725,0,-1,0,1.328725,0,0,0,0,0,1.398658,1.328725,0,0,28.78197,3.69521,0,1.398658,-1.398658,10.22079,26.20711,0.131849,1.461598,0,0,3.69521
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,38.79646,38.79646,1.47791,1.47791,0,-1,0,1.47791,0,0,0,0,0,1.555695,1.47791,0,0,30.33603,2.296552,0,1.555695,-1.555695,8.580947,22.00238,0.131849,1.625701,0,0,2.296552
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,38.41141,38.41141,1.255865,1.255865,10.05586,0,2.880134,1.255865,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.06458,0.7408569,8.36,0,8.36,16.51194,42.33822,0.131979,1.381451,0,12,0.7408569
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,38.2146,38.2146,0.6282614,0.6282614,9.428262,0,2.72135,0.6282614,0,0,0,0,0,0,0,8.8,8.36,23.70458,8.264857,8.36,0,8.36,24.44293,62.67406,0.1320826,0.6910875,0,12,8.264857
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,1.306929,41.62329,37.94934,8.16951,8.16951,12,0,3.372,8.16951,15.99765,0,0,0,1.306929,0,0,3.83049,3.638965,15.34458,15.78886,4.945895,0,4.945895,29.13502,74.70503,0.1321964,8.986461,1.045544,12,17.09579
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,3.438897,48.84336,38.71945,1.700093,1.700093,9.026184,0,2.619625,1.700093,202.277,0,0,0,3.438897,0,0,7.326092,6.959787,10.39868,20.24016,10.39868,0,10.39868,39.00008,100,0.1322433,1.870102,2.751117,12,23.67906
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,3.969306,52.26134,40.31102,0.8072333,0.8072333,0,-1,0,0.8072333,491.7173,3.119586,0,0,3.969306,0.8497193,0.8072333,0,0,0,29.59898,0,0,0,39.00008,100,0.1322433,0.8879567,3.175444,0,33.56828
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,4.409179,55.93459,42.33042,0,0,0,0,0,0,0,4.409179,0,0,4.409179,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1322433,0,3.527343,0,34.00816
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,7.276333,68.87768,44.30703,6.120774,6.120774,0,0,0,6.120774,118.8793,0.8334132,0,0,7.276333,6.44292,6.120774,0,0,0,29.59898,0,0,0,39.00008,100,0.1322433,6.732852,5.821067,0,36.87531
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,8.051738,74.46452,46.13818,0,0,0,0,0,0,0,8.051738,0,0,8.051738,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1322433,0,6.441391,0,37.65071
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,7.085885,72.50394,47.93511,6.570232,6.570232,0,0,0,6.570232,107.8483,0.169851,0,0,7.085885,6.916034,6.570232,0,0,0,29.59898,0,0,0,39.00008,100,0.1322433,7.227255,5.668708,0,36.68486
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,4.942803,65.12568,48.87636,1.201724,1.201724,0,-1,0,1.201724,411.3093,3.67783,0,0,4.942803,1.264973,1.201724,0,0,0,29.59898,0,0,0,39.00008,100,0.1322433,1.321896,3.954242,0,34.54178
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,2.011498,55.40277,49.21863,2.145532,2.145532,0,0,0,2.145532,93.75285,0,0,0,2.011498,2.258455,2.145532,0,0,0,29.59898,0,0.2469573,-0.2469573,38.73976,99.33253,0.1322433,2.360085,1.609198,0,31.61048
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.5381984,51.23016,49.6208,2.886635,2.886635,0,0,0,2.886635,18.64449,0,4.440892E-16,0,0.5381984,3.038563,2.886635,0,0,0.274397,29.35202,0,2.500364,-2.500364,36.10415,92.57455,0.1322433,3.175298,0.4305587,0,29.89022
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.7369319,51.34694,49.14162,0.4461183,0.4461183,0,0,0,0.4461183,165.1876,0,0,0,0.7369319,0.4695982,0.4461183,0,0,3.05258,26.85166,0.2673337,0,0.2673337,36.35776,93.22485,0.1322381,0.4907301,0.5895455,0,27.58859
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.103745,47.87924,47.57573,9.065299,9.065299,11.61272,0,3.274019,9.065299,1.144419,0,0,0,0.103745,0,0,2.547426,2.420054,2.785246,27.09226,2.5238,0,2.5238,38.75205,99.36403,0.1322984,9.971828,0.08299602,12,27.196
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,46.1553,46.1553,3.552382,3.552382,0,-1,0,3.552382,0,0,4.440892E-16,0,0,3.73935,3.552382,0,0,0.2614463,29.36368,0,3.73935,-3.73935,34.81043,89.25733,0.1322984,3.90762,0,0,29.36368
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,44.88034,44.88034,9.391003,8.36,0,-1,0,8.36,0,0,1.031003,1.970103,0,8.8,8.36,0,0,4.416279,25.62433,0,8.8,-8.8,25.53441,65.47272,0.1322984,10.3301,0,0,25.62433
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,43.51125,43.51125,2.659091,2.659091,0,-1,0,2.659091,0,0,0,0,0,2.799044,2.659091,0,0,14.19406,16.82433,0,2.799044,-2.799044,22.58396,57.90748,0.1322984,2.925,0,0,16.82433
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,42.26196,42.26196,2.038818,2.038818,0,-1,0,2.038818,0,0,0,0,0,2.146124,2.038818,0,0,17.30411,14.02528,0,2.146124,-2.146124,20.32175,52.10695,0.1322984,2.2427,0,0,14.02528
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,41.44051,41.44051,1.258453,1.258453,0,-1,0,1.258453,0,0,2.220446E-16,0,0,1.324688,1.258453,0,0,19.68869,11.87916,0,1.324688,-1.324688,18.92541,48.52658,0.1322984,1.384299,0,0,11.87916
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,40.84153,40.84153,1.538834,1.538834,0,-1,0,1.538834,0,0,2.220446E-16,0,0,1.619825,1.538834,0,0,21.16056,10.55447,0,1.619825,-1.619825,17.21796,44.14853,0.1322984,1.692717,0,0,10.55447
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,40.16555,40.16555,0.4736008,0.4736008,0,-1,0,0.4736008,0,0,5.551115E-17,0,0,0.4985272,0.4736008,0,0,22.96037,8.934647,0,0.4985272,-0.4985272,16.69247,42.80111,0.1322984,0.5209609,0,0,8.934647
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,39.68637,39.68637,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.51429,8.436119,0,0,0,16.69247,42.80111,0.1322984,0,0,0,8.436119
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,39.24997,39.24997,0.06135278,0.06135278,0,-1,0,0.06135278,0,0,6.938894E-18,0,0,0.06458187,0.06135278,0,0,23.51429,8.436119,0,0.06458187,-0.06458187,16.62439,42.62656,0.1322984,0.06748806,0,0,8.436119
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,38.83925,38.83925,1.003913,1.003913,0,-1,0,1.003913,0,0,2.220446E-16,0,0,1.056751,1.003913,0,0,23.58604,8.371537,0,1.056751,-1.056751,15.51048,39.77038,0.1322984,1.104305,0,0,8.371537
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,38.43708,38.43708,1.002423,1.002423,0,0,0,1.002423,0,0,0,0,0,1.055182,1.002423,0,0,24.76021,7.314787,0,1.055182,-1.055182,14.39822,36.91843,0.1322984,1.102666,0,0,7.314787
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,38.24027,38.24027,0.0375868,0.0375868,0,0,0,0.0375868,0,0,6.938894E-18,0,0,0.03956506,0.0375868,0,0,25.93264,6.259604,0,0.03956506,-0.03956506,14.35651,36.8115,0.1322984,0.04134548,0,0,6.259604
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,2.138082,44.0795,37.97501,2.21164,2.21164,0,0,0,2.21164,96.67404,0,0,0,2.138082,2.328042,2.21164,0,0,25.9766,6.220039,0,0.1899603,-0.1899603,14.15628,36.29807,0.1322984,2.432804,1.710466,0,8.358121
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,4.027941,50.75196,38.74512,1.996682,1.996682,0,0,0,1.996682,201.7317,0,0,0,4.027941,2.101771,1.996682,0,0,26.18767,6.030079,1.92617,0,1.92617,15.9836,40.98352,0.1322609,2.196351,3.222353,0,10.05802
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,4.283751,53.3531,40.36235,2.569626,2.569626,0,-1,0,2.569626,166.7072,0,0,0,4.283751,2.70487,2.569626,0,0,24.2615,7.763632,1.578881,0,1.578881,17.48146,44.82417,0.1322303,2.826589,3.427001,0,12.04738
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,3.657405,53.48263,42.38176,0,0,0,0,0,0,0,0,0,0,3.657405,0,0,0,0,22.68261,9.184626,3.657405,0,3.657405,20.95118,53.72087,0.1321593,0,2.925924,0,12.84203
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,5.874729,63.46387,44.37549,1.436114,1.436114,0,0,0,1.436114,409.0711,0,0,0,5.874729,1.511699,1.436114,0,0,19.02521,12.47629,4.363029,0,4.363029,25.09031,64.33401,0.1320747,1.579726,4.699783,0,18.35102
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,4.745626,61.4068,46.20664,1.979857,1.979857,0,0,0,1.979857,239.6954,0,0,0,4.745626,2.08406,1.979857,0,0,14.66218,16.40302,2.661566,0,2.661566,27.6153,70.80831,0.1320232,2.177843,3.796501,0,21.14864
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,5.210405,65.17252,48.03779,0.9334844,0.9334844,0,0,0,0.9334844,558.1674,0,0,0,5.210405,0.9826152,0.9334844,0,0,12.00061,18.79843,4.22779,0,4.22779,31.62613,81.09248,0.1319414,1.026833,4.168324,0,24.00883
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,4.418075,63.31042,48.97048,3.351541,3.351541,0,-1,0,3.351541,131.8222,0,0,0,4.418075,3.527938,3.351541,0,0,7.772824,22.60344,0.8901365,0,0.8901365,32.47059,83.25775,0.1319242,3.686695,3.53446,0,27.02151
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,5.872812,69.16862,49.29564,1.757094,1.757094,0,0,0,1.757094,334.2344,0,0,0,5.872812,1.849572,1.757094,0,0,6.882687,23.40456,4.02324,0,4.02324,36.28737,93.04435,0.1318464,1.932803,4.69825,0,29.27737
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,2.931184,58.9548,49.72348,1.296442,1.296442,0,0,0,1.296442,226.0946,0,0,0,2.931184,1.364676,1.296442,0,0,2.859447,27.02548,1.566509,0,1.566509,37.77349,96.8549,0.1318162,1.426086,2.344947,0,29.95666
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,1.791149,54.67277,49.19296,0,0,0,0,0,0,0,0.4982102,0,0,1.791149,0,0,0,0,1.292938,28.43533,1.292938,0,1.292938,39.00008,100,0.1317912,0,1.432919,0,30.22648
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.2718065,48.39927,47.60139,0,0,0,0,0,0,0,0.2718065,0,0,0.2718065,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1317912,0,0.2174452,0,29.87078
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,46.18097,46.18097,5.940557,5.940557,0,-1,0,5.940557,0,0,0,0,0,6.253219,5.940557,0,0,0,29.59898,0,6.253219,-6.253219,32.40861,83.09882,0.1317912,6.534614,0,0,29.59898
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,44.88034,44.88034,5.233178,5.233178,0,-1,0,5.233178,0,0,8.881784E-16,0,0,5.508609,5.233178,0,0,6.94802,23.34576,0,5.508609,-5.508609,26.60202,68.21018,0.1317912,5.756496,0,0,23.34576
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,43.48558,43.48558,1.671032,1.671032,0,-1,0,1.671032,0,0,0,0,0,1.758981,1.671032,0,0,13.0687,17.83715,0,1.758981,-1.758981,24.74789,63.45601,0.1317912,1.838135,0,0,17.83715
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,42.23629,42.23629,1.089161,1.089161,0,-1,0,1.089161,0,0,0,0,0,1.146485,1.089161,0,0,15.02312,16.07817,0,1.146485,-1.146485,23.53939,60.3573,0.1317912,1.198077,0,0,16.07817
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,41.44051,41.44051,0.8626233,0.8626233,0,-1,0,0.8626233,0,0,1.110223E-16,0,0,0.9080245,0.8626233,0,0,16.29699,14.93168,0,0.9080245,-0.9080245,22.58225,57.90309,0.1317912,0.9488856,0,0,14.93168
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,40.84153,40.84153,1.168344,1.168344,0,-1,0,1.168344,0,0,0,0,0,1.229836,1.168344,0,0,17.30591,14.02366,0,1.229836,-1.229836,21.28589,54.5791,0.1317912,1.285179,0,0,14.02366
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,40.16555,40.16555,0.7366967,0.7366967,0,-1,0,0.7366967,0,0,0,0,0,0.7754701,0.7366967,0,0,18.67239,12.79382,0,0.7754701,-0.7754701,20.46847,52.48316,0.1317912,0.8103663,0,0,12.79382
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,39.71204,39.71204,0.9732646,0.9732646,0,-1,0,0.9732646,0,0,1.110223E-16,0,0,1.024489,0.9732646,0,0,19.53403,12.01835,0,1.024489,-1.024489,19.38857,49.71417,0.1317912,1.070591,0,0,12.01835
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,39.27564,39.27564,0.1922026,0.1922026,0,-1,0,0.1922026,0,0,2.775558E-17,0,0,0.2023185,0.1922026,0,0,20.67235,10.99387,0,0.2023185,-0.2023185,19.1753,49.16735,0.1317912,0.2114229,0,0,10.99387
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,38.83925,38.83925,1.777178,1.777178,0,-1,0,1.777178,0,0,2.220446E-16,0,0,1.870714,1.777178,0,0,20.89715,10.79155,0,1.870714,-1.870714,17.2034,44.11119,0.1317912,1.954896,0,0,10.79155
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,38.45419,38.45419,0.07231032,0.07231032,0,0,0,0.07231032,0,0,1.387779E-17,0,0,0.07611613,0.07231032,0,0,22.97572,8.920833,0,0.07611613,-0.07611613,17.12317,43.90546,0.1317912,0.07954136,0,0,8.920833
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.1134759,38.57893,38.26594,0,0,0,0,0,0,0,0,0,0,0.1134759,0,0,0,0,23.06029,8.844716,0.1134759,0,0.1134759,17.23082,44.1815,0.1317891,0,0.09078068,0,8.958192
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.8734664,40.43793,38.00068,0.9727316,0.9727316,0,0,0,0.9727316,89.7952,0,1.110223E-16,0,0.8734664,1.023928,0.9727316,0,0,22.94682,8.946844,0,0.1504617,-0.1504617,17.07222,43.77483,0.1317891,1.070005,0.6987731,0,9.820311
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.8385721,41.09465,38.74512,3.961854,3.961854,0,0,0,3.961854,21.16615,0,0,0,0.8385721,4.170372,3.961854,0,0,23.11399,8.796383,0,3.3318,-3.3318,13.56019,34.76965,0.1317891,4.358039,0.6708577,0,9.634954
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.8558878,42.80345,40.37947,8.556909,6.004447,0,-1,0,6.004447,14.25423,0,2.552462,4.058627,0.8558878,6.32047,6.004447,0,0,26.816,5.464582,0,5.464582,-5.464582,7.800015,20,0.1317891,9.412599,0.6847103,0,6.32047
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,2.275355,49.13582,42.42454,3.896953,3.896953,11.96953,0,3.364291,3.896953,58.38806,0,0,0,2.275355,0,0,8.072578,7.668949,32.88775,0,9.944304,0,9.944304,17.23401,44.18969,0.131966,4.286648,1.820284,12,2.275355
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,2.998611,53.55841,44.4525,1.236797,1.236797,10.0368,0,2.87531,1.236797,242.4498,0,0,0,2.998611,0,0,8.8,8.36,22.94345,8.949874,11.35861,0,11.35861,28.00974,71.81969,0.132036,1.360477,2.398889,12,11.94849
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,3.154359,56.04022,46.30077,0.7256392,0.7256392,9.52564,0,2.745987,0.7256392,434.7007,1.776357E-15,0,0,3.154359,0,0,8.8,8.36,11.58484,19.17262,11.51436,0,11.51436,38.93322,99.82856,0.1320817,0.7982031,2.523487,12,22.32698
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,1.431912,52.44829,48.13192,2.946011,2.946011,0,0,0,2.946011,48.60511,0,0,0,1.431912,3.101064,2.946011,0,0,0.07047865,29.53555,0,1.669152,-1.669152,37.17377,95.31718,0.1320817,3.240613,1.14553,0,30.96746
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,2.674105,57.43365,49.09883,0.0676064,0.0676064,0,-1,0,0.0676064,3955.402,0.677848,0,0,2.674105,0.07116462,0.0676064,0,0,1.925092,27.86639,1.925092,0,1.925092,39.00008,100,0.1320447,0.07436703,2.139284,0,30.5405
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,2.31887,56.56647,49.38121,2.21776,2.21776,0,0,0,2.21776,104.5591,0,0,0,2.31887,2.334484,2.21776,0,0,0,29.59898,0,0.01561457,-0.01561457,38.98362,99.95779,0.1320447,2.439536,1.855096,0,31.91785
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,1.294068,53.75239,49.8176,0.9352201,0.9352201,0,0,0,0.9352201,138.3704,0.2922762,0,0,1.294068,0.9844422,0.9352201,0,0,0.01734953,29.58336,0.01734953,0,0.01734953,39.00008,100,0.1320444,1.028742,1.035254,0,30.87743
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,1.206916,52.91072,49.26141,0.63081,0.63081,0,0,0,0.63081,191.328,0.5429054,0,0,1.206916,0.6640105,0.63081,0,0,0,29.59898,0,0,0,39.00008,100,0.1320444,0.693891,0.9655327,0,30.80589
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.3153879,48.60545,47.67841,4.601166,4.601166,0,0,0,4.601166,6.854521,0,8.881784E-16,0,0.3153879,4.843333,4.601166,0,0,0,29.59898,0,4.527945,-4.527945,34.2272,87.76189,0.1320444,5.061283,0.2523103,0,29.91437
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,46.23231,46.23231,0.4203661,0.4203661,0,-1,0,0.4203661,0,0,0,0,0,0.4424907,0.4203661,0,0,5.03105,25.07103,0,0.4424907,-0.4424907,33.76078,86.56593,0.1320444,0.4624028,0,0,25.07103
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,44.93168,44.93168,3.259992,3.259992,0,-1,0,3.259992,0,0,4.440892E-16,0,0,3.43157,3.259992,0,0,5.522707,24.62854,0,3.43157,-3.43157,30.14359,77.29109,0.1320444,3.585991,0,0,24.62854
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,43.53692,43.53692,4.251207,4.251207,0,-1,0,4.251207,0,0,0,0,0,4.474955,4.251207,0,0,9.335562,21.19697,0,4.474955,-4.474955,25.42657,65.19621,0.1320444,4.676328,0,0,21.19697
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,42.28763,42.28763,0.9893692,0.9893692,0,-1,0,0.9893692,0,0,2.220446E-16,0,0,1.041441,0.9893692,0,0,14.30773,16.72202,0,1.041441,-1.041441,24.32879,62.3814,0.1320444,1.088306,0,0,16.72202
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,41.46618,41.46618,1.894035,1.894035,0,-1,0,1.894035,0,0,2.220446E-16,0,0,1.993721,1.894035,0,0,15.46489,15.68058,0,1.993721,-1.993721,22.22723,56.99278,0.1320444,2.083438,0,0,15.68058
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,40.86721,40.86721,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.68014,13.68686,0,0,0,22.22723,56.99278,0.1320444,0,0,0,13.68686
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,40.19122,40.19122,2.354102,2.354102,0,-1,0,2.354102,0,0,4.440892E-16,0,0,2.478002,2.354102,0,0,17.68014,13.68686,0,2.478002,-2.478002,19.61518,50.29524,0.1320444,2.589513,0,0,13.68686
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,39.72916,39.72916,1.725598,1.725598,0,-1,0,1.725598,0,0,2.220446E-16,0,0,1.816419,1.725598,0,0,20.43347,11.20885,0,1.816419,-1.816419,17.70051,45.38583,0.1320444,1.898158,0,0,11.20885
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,39.30132,39.30132,1.009471,1.009471,0,-1,0,1.009471,0,0,0,0,0,1.062601,1.009471,0,0,22.45172,9.392433,0,1.062601,-1.062601,16.58043,42.51384,0.1320444,1.110418,0,0,9.392433
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,38.86492,38.86492,1.708833,1.708833,0,-1,0,1.708833,0,0,2.220446E-16,0,0,1.798772,1.708833,0,0,23.63238,8.329832,0,1.798772,-1.798772,14.68436,37.65213,0.1320444,1.879717,0,0,8.329832
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,38.47986,38.47986,1.389966,1.389966,0,0,0,1.389966,0,0,2.220446E-16,0,0,1.463123,1.389966,0,0,25.63102,6.531061,0,1.463123,-1.463123,13.14209,33.6976,0.1320444,1.528963,0,0,6.531061
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.1041819,38.59612,38.30873,0.7052125,0.7052125,0,0,0,0.7052125,14.77312,0,0,0,0.1041819,0.742329,0.7052125,0,0,27.25671,5.067938,0,0.6381471,-0.6381471,12.46943,31.97282,0.1320444,0.7757338,0.08334553,0,5.17212
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.6791442,39.91521,38.02635,3.576816,3.576816,0,0,0,3.576816,18.9874,0,0,0,0.6791442,3.765069,3.576816,0,0,27.96576,4.429791,0,3.085925,-3.085925,9.216575,23.6322,0.1320444,3.934497,0.5433154,0,5.108935
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,1.452972,42.91434,38.79646,7.71332,7.71332,12,0,3.372,7.71332,18.83718,0,0,0,1.452972,0,0,4.28668,4.072346,31.39457,1.343866,5.525318,0,5.525318,14.45835,37.07262,0.13217,8.484653,1.162377,12,2.796838
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,4.524815,54.26161,40.45648,4.801664,4.801664,0,-1,0,4.801664,94.23431,0,0,0,4.524815,5.054383,4.801664,0,0,25.86925,6.316652,0,0.5295683,-0.5295683,13.90014,35.64131,0.13217,5.28183,3.619852,0,10.84147
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,3.859846,54.30713,42.52722,9.060734,9.060734,12,0,3.372,9.060734,42.59971,0,0,0,3.859846,0,0,2.939266,2.792303,26.45766,5.787084,6.652149,0,6.652149,20.21092,51.82277,0.1323122,9.966807,3.087877,12,9.64693
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,0.9674847,47.39388,44.57229,1.81994,1.81994,10.61994,0,3.022845,1.81994,53.16026,1.776357E-15,0,0,0.9674847,0,0,8.8,8.36,19.80551,11.77402,9.327485,0,9.327485,29.05975,74.51203,0.132444,2.001934,0.7739878,12,12.7415
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,2.115834,52.81403,46.42056,2.718403,2.718403,11.5184,0,3.250156,2.718403,77.83373,1.776357E-15,0,0,2.115834,0,0,8.8,8.36,10.47803,20.16875,10.47583,0,10.47583,38.998,99.99467,0.13259,2.990243,1.692667,12,22.28459
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,3.068824,57.87096,48.27738,3.800737,3.800737,0,0,0,3.800737,80.74287,0,0,0,3.068824,4.000775,3.800737,0,0,0.002192431,29.59701,0,0.9319518,-0.9319518,38.01564,97.47579,0.13259,4.18081,2.455059,0,32.66583
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,3.283486,59.60571,49.21863,3.370867,3.370867,0,-1,0,3.370867,97.40778,0,0,0,3.283486,3.548281,3.370867,0,0,1.037694,28.66505,0,0.2647945,-0.2647945,37.73652,96.76011,0.13259,3.707954,2.626789,0,31.94854
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,3.168195,59.54485,49.52667,1.179888,1.179888,0,0,0,1.179888,268.5167,0.5942976,0,0,3.168195,1.241987,1.179888,0,0,1.33191,28.40026,1.33191,0,1.33191,39.00008,100,0.1325644,1.297877,2.534556,0,31.56845
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,2.617844,58.10874,49.91173,0,0,0,0,0,0,0,2.617844,0,0,2.617844,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1325644,0,2.094275,0,32.21682
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,1.027462,52.43535,49.33842,2.283391,2.283391,0,0,0,2.283391,44.9972,0,0,0,1.027462,2.40357,2.283391,0,0,0,29.59898,0,1.376108,-1.376108,37.54953,96.28066,0.1325644,2.51173,0.8219697,0,30.62644
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.3066633,48.6227,47.72119,5.146,5.146,0,0,0,5.146,5.959255,0,8.881784E-16,0,0.3066633,5.416842,5.146,0,0,1.529009,28.22287,0,5.110179,-5.110179,32.16293,82.46889,0.1325644,5.6606,0.2453306,0,28.52953
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,46.2751,46.2751,8.098271,8.098271,0,-1,0,8.098271,0,0,0,0.5480988,0,8.524496,8.098271,0,0,7.206985,23.11269,0,8.524496,-8.524496,23.17732,59.42892,0.1325644,8.908099,0,0,23.11269
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,44.93168,44.93168,2.961083,2.961083,0,-1,0,2.961083,0,0,4.440892E-16,0,0,3.11693,2.961083,0,0,16.67865,14.58819,0,3.11693,-3.11693,19.89179,51.00449,0.1325644,3.257192,0,0,14.58819
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,43.56259,43.56259,0.4871373,0.4871373,0,-1,0,0.4871373,0,0,5.551115E-17,0,0,0.5127761,0.4871373,0,0,20.1419,11.47127,0,0.5127761,-0.5127761,19.35128,49.61856,0.1325644,0.5358511,0,0,11.47127
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,42.30475,42.30475,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.71165,10.95849,0,0,0,19.35128,49.61856,0.1325644,0,0,0,10.95849
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,41.49185,41.49185,1.40262,1.40262,0,-1,0,1.40262,0,0,2.220446E-16,0,0,1.476442,1.40262,0,0,20.71165,10.95849,0,1.476442,-1.476442,17.79497,45.62804,0.1325644,1.542882,0,0,10.95849
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,40.88432,40.88432,0.3501523,0.3501523,0,-1,0,0.3501523,0,0,5.551115E-17,0,0,0.3685814,0.3501523,0,0,22.35215,9.482047,0,0.3685814,-0.3685814,17.40645,44.63184,0.1325644,0.3851675,0,0,9.482047
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,40.234,40.234,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.76168,9.113465,0,0,0,17.40645,44.63184,0.1325644,0,0,0,9.113465
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,39.75483,39.75483,2.591191,2.591191,0,-1,0,2.591191,0,0,0,0,0,2.727569,2.591191,0,0,22.76168,9.113465,0,2.727569,-2.727569,14.53134,37.25978,0.1325644,2.85031,0,0,9.113465
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,39.32698,39.32698,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.79231,6.385896,0,0,0,14.53134,37.25978,0.1325644,0,0,0,6.385896
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,38.91626,38.91626,0.7316279,0.7316279,0,-1,0,0.7316279,0,0,0,0,0,0.7701346,0.7316279,0,0,25.79231,6.385896,0,0.7701346,-0.7701346,13.71955,35.17826,0.1325644,0.8047907,0,0,6.385896
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,38.50554,38.50554,0.7853265,0.7853265,0,0,0,0.7853265,0,0,1.110223E-16,0,0,0.8266594,0.7853265,0,0,26.64802,5.615762,0,0.8266594,-0.8266594,12.84817,32.94397,0.1325644,0.8638591,0,0,5.615762
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.08456457,38.56763,38.3344,0,0,0,0,0,0,0,0,0,0,0.08456457,0,0,0,0,27.56653,4.789103,0.08456457,0,0.08456457,12.9284,33.14967,0.1325628,0,0.06765165,0,4.873667
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,1.019072,40.90387,38.05202,6.579763,6.579763,12,0,3.372,6.579763,15.48798,0,0,0,1.019072,0,0,5.420237,5.149225,27.48196,4.865211,6.168297,0,6.168297,18.78016,48.15416,0.1327044,7.237739,0.8152577,12,5.884283
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,2.781481,46.92679,38.83925,6.385102,6.385102,12,0,3.372,6.385102,43.56205,0,0,0,2.781481,0,0,5.614898,5.334153,21.31367,10.41668,8.115634,0,8.115634,26.47932,67.89557,0.1328844,7.023612,2.225185,12,13.19816
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,4.079722,52.82823,40.49926,6.205871,6.205871,0,-1,0,6.205871,65.73973,0,0,0,4.079722,6.532495,6.205871,0,0,13.19803,17.72075,0,2.452773,-2.452773,23.89388,61.26622,0.1328844,6.826458,3.263778,0,21.80047
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,5.389054,59.67767,42.62135,2.041564,2.041564,0,0,0,2.041564,263.9669,0,0,0,5.389054,2.149015,2.041564,0,0,15.92334,15.26798,3.240039,0,3.240039,26.96765,69.14767,0.1328221,2.245721,4.311244,0,20.65703
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,6.495627,66.18102,44.66642,0.2053605,0.2053605,0,0,0,0.2053605,3163.035,0,0,0,6.495627,0.216169,0.2053605,0,0,12.6833,18.18401,6.279458,0,6.279458,32.92486,84.42255,0.1327017,0.2258966,5.196501,0,24.67964
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,2.840474,55.26503,46.54036,2.756459,2.756459,0,0,0,2.756459,103.0479,0,4.440892E-16,0,2.840474,2.901536,2.756459,0,0,6.403839,23.83552,0,0.06106176,-0.06106176,32.8605,84.25752,0.1327017,3.032104,2.272379,0,26.676
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,3.881602,60.7757,48.39718,0.9747506,0.9747506,0,0,0,0.9747506,398.2149,0,0,0,3.881602,1.026053,0.9747506,0,0,6.471685,23.77446,2.855549,0,2.855549,35.56951,91.20369,0.1326469,1.072226,3.105282,0,27.65606
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,3.525276,60.56421,49.33842,1.840177,1.840177,0,-1,0,1.840177,191.5727,0,0,0,3.525276,1.937029,1.840177,0,0,3.616136,26.34446,1.588248,0,1.588248,37.07626,95.06713,0.1326165,2.024195,2.820221,0,29.86973
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,2.90352,58.80709,49.67214,0.8431499,0.8431499,0,0,0,0.8431499,344.3658,0,0,0,2.90352,0.8875262,0.8431499,0,0,2.027888,27.77388,2.015994,0,2.015994,38.98879,99.97107,0.132578,0.9274649,2.322816,0,30.6774
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,2.257161,57.07538,50.05719,1.417751,1.417751,0,0,0,1.417751,159.2072,0.7528973,0,0,2.257161,1.492369,1.417751,0,0,0.01189463,29.58827,0.01189463,0,0.01189463,39.00008,100,0.1325777,1.559526,1.805729,0,31.84543
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,2.418612,56.99123,49.47533,7.358065,7.358065,0,0,0,7.358065,32.87022,8.881784E-16,0,0,2.418612,7.745331,7.358065,0,0,0,29.59898,0,5.326719,-5.326719,33.38522,85.60297,0.1325777,8.093871,1.934889,0,32.01759
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.3123732,48.7601,47.84099,3.142182,3.142182,0,0,0,3.142182,9.941283,0,0,0,0.3123732,3.30756,3.142182,0,0,5.918577,24.27226,0,2.995187,-2.995187,30.22802,77.50758,0.1325777,3.4564,0.2498986,0,24.58463
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,46.3521,46.3521,6.773665,6.773665,0,-1,0,6.773665,0,0,0,0,0,7.130174,6.773665,0,0,9.246562,21.27707,0,7.130174,-7.130174,22.71216,58.23618,0.1325777,7.451032,0,0,21.27707
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,44.98302,44.98302,2.480504,2.480504,0,-1,0,2.480504,0,0,4.440892E-16,0,0,2.611057,2.480504,0,0,17.16898,14.1469,0,2.611057,-2.611057,19.95986,51.17903,0.1325777,2.728555,0,0,14.1469
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,43.60538,43.60538,2.680326,2.680326,0,-1,0,2.680326,0,0,4.440892E-16,0,0,2.821396,2.680326,0,0,20.07015,11.53584,0,2.821396,-2.821396,16.98585,43.55337,0.1325777,2.948359,0,0,11.53584
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,42.33042,42.33042,1.367792,1.367792,0,-1,0,1.367792,0,0,0,0,0,1.439781,1.367792,0,0,23.20504,8.714445,0,1.439781,-1.439781,15.46819,39.66193,0.1325777,1.504571,0,0,8.714445
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,41.51752,41.51752,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.80479,7.274665,0,0,0,15.46819,39.66193,0.1325777,0,0,0,7.274665
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,40.90999,40.90999,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.80479,7.274665,0,0,0,15.46819,39.66193,0.1325777,0,0,0,7.274665
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,40.234,40.234,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.80479,7.274665,0,0,0,15.46819,39.66193,0.1325777,0,0,0,7.274665
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,39.78049,39.78049,0.6556445,0.6556445,0,-1,0,0.6556445,0,0,1.110223E-16,0,0,0.6901521,0.6556445,0,0,24.80479,7.274665,0,0.6901521,-0.6901521,14.7407,37.79659,0.1325777,0.721209,0,0,7.274665
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,39.3441,39.3441,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.57163,6.584513,0,0,0,14.7407,37.79659,0.1325777,0,0,0,6.584513
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,38.91626,38.91626,1.320789,1.320789,0,-1,0,1.320789,0,0,2.220446E-16,0,0,1.390305,1.320789,0,0,25.57163,6.584513,0,1.390305,-1.390305,13.27519,34.03888,0.1325777,1.452868,0,0,6.584513
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,38.5312,38.5312,0.3805321,0.3805321,0,0,0,0.3805321,0,0,5.551115E-17,0,0,0.4005601,0.3805321,0,0,27.11641,5.194208,0,0.4005601,-0.4005601,12.85296,32.95625,0.1325777,0.4185853,0,0,5.194208
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.0618398,38.50489,38.3344,0,0,0,0,0,0,0,0,0,0,0.0618398,0,0,0,0,27.56148,4.793648,0.0618398,0,0.0618398,12.91163,33.10668,0.1325765,0,0.04947184,0,4.855488
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.1598696,38.5099,38.06914,6.655632,6.655632,12,0,3.372,6.655632,2.402019,0,0,0,0.1598696,0,0,5.344368,5.077149,27.49964,4.849304,5.237019,0,5.237019,17.8799,45.84581,0.1326992,7.321196,0.1278957,12,5.009173
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.4063845,39.99574,38.86492,6.466867,6.466867,12,0,3.372,6.466867,6.284101,0,0,0,0.4063845,0,0,5.533133,5.256476,22.26262,9.562621,5.66286,0,5.66286,23.25216,59.62082,0.1328307,7.113554,0.3251076,12,9.969006
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.5748482,42.19811,40.57627,3.882631,3.882631,0,-1,0,3.882631,14.80563,0,0,0,0.5748482,4.08698,3.882631,0,0,16.59976,14.65919,0,3.512132,-3.512132,19.55005,50.12823,0.1328307,4.270895,0.4598786,0,15.23404
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,1.162588,46.0512,42.6898,0,0,0,0,0,0,0,0,0,0,1.162588,0,0,0,0,20.50213,11.14706,1.162588,0,1.162588,20.65298,52.95625,0.1328084,0,0.9300704,0,12.30965
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,1.714739,49.8416,44.76054,1.697753,1.697753,0,0,0,1.697753,101.0005,0,0,0,1.714739,1.787109,1.697753,0,0,19.33954,12.19339,0,0.07236958,-0.07236958,20.57669,52.76065,0.1328084,1.867529,1.371791,0,13.90813
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,1.652366,51.59598,46.64304,0.6816061,0.6816061,0,0,0,0.6816061,242.4225,0,0,0,1.652366,0.7174801,0.6816061,0,0,19.41995,12.12102,0.9348861,0,0.9348861,21.46361,55.03477,0.1327905,0.7497667,1.321893,0,13.77339
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.7447621,50.7368,48.51697,6.516823,6.516823,0,0,0,6.516823,11.4283,0,8.881784E-16,0,0.7447621,6.859814,6.516823,0,0,18.48507,12.96242,0,6.115052,-6.115052,15.01778,38.50704,0.1327905,7.168505,0.5958097,0,13.70718
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.4009473,50.62674,49.43255,2.270434,2.270434,0,-1,0,2.270434,17.6595,0,4.440892E-16,0,0.4009473,2.38993,2.270434,0,0,25.27957,6.847368,0,1.988983,-1.988983,12.9212,33.13122,0.1327905,2.497478,0.3207579,0,7.248315
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,1.238279,53.52574,49.76626,3.825261,3.825261,0,0,0,3.825261,32.37109,0,0,0,1.238279,4.02659,3.825261,0,0,27.48955,4.858385,0,2.788312,-2.788312,9.982064,25.59499,0.1327905,4.207787,0.9906229,0,6.096663
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.8734875,52.79034,50.15132,2.000005,2.000005,10.8,0,3.068401,2.000005,43.67427,1.776357E-15,0,0,0.8734875,0,0,8.8,8.36,30.58767,2.070073,9.233487,0,9.233487,18.74172,48.0556,0.1329296,2.200005,0.69879,12,2.943561
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.2969719,50.46157,49.57801,7.171133,7.171133,12,0,3.372,7.171133,4.141213,0,0,0,0.2969719,0,0,4.828867,4.587424,21.35419,10.38021,4.884396,0,4.884396,23.37547,59.93697,0.1330428,7.888246,0.2375775,12,10.67718
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.2856888,48.75858,47.918,1.791894,1.791894,10.59189,0,3.015749,1.791894,15.94339,1.776357E-15,0,0,0.2856888,0,0,8.8,8.36,16.46979,14.77617,8.645689,0,8.645689,31.57749,80.96775,0.133184,1.971084,0.228551,12,15.06186
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,46.39489,46.39489,5.907032,5.907032,0,-1,0,5.907032,0,0,8.881784E-16,0,0,6.217928,5.907032,0,0,7.8241,22.55729,0,6.217928,-6.217928,25.02321,64.16196,0.133184,6.497736,0,0,22.55729
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,45.0258,45.0258,5.320365,5.320365,0,-1,0,5.320365,0,0,8.881784E-16,0,0,5.600385,5.320365,0,0,14.73291,16.33936,0,5.600385,-5.600385,19.11989,49.02526,0.133184,5.852402,0,0,16.33936
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,43.63105,43.63105,7.45776,7.45776,0,-1,0,7.45776,0,0,8.881784E-16,0,0,7.850273,7.45776,0,0,20.95556,10.73898,0,7.850273,-7.850273,10.84497,27.80757,0.133184,8.203536,0,0,10.73898
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,42.35609,42.35609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.67809,2.888702,0,0,0,10.84497,27.80757,0.133184,0,0,0,2.888702
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,41.56031,41.56031,1.15484,1.15484,0,-1,0,1.15484,0,0,0,0,0,1.215621,1.15484,0,0,29.67809,2.888702,0,1.215621,-1.215621,9.563598,24.522,0.133184,1.270324,0,0,2.888702
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,40.96133,40.96133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.02877,1.673081,0,0,0,9.563598,24.522,0.133184,0,0,0,1.673081
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,40.28535,40.28535,0.852828,0.852828,0,-1,0,0.852828,0,0,1.110223E-16,0,0,0.8977137,0.852828,0,0,31.02877,1.673081,0,0.8977137,-0.8977137,8.617325,22.09566,0.133184,0.9381108,0,0,1.673081
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,39.80616,39.80616,0.1676045,0.1676045,0,-1,0,0.1676045,0,0,2.775558E-17,0,0,0.1764258,0.1676045,0,0,32.02623,0.7753673,0,0.1764258,-0.1764258,8.431355,21.61882,0.133184,0.1843649,0,0,0.7753673
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,39.36977,39.36977,0.3462372,0.3462372,0,-1,0,0.3462372,0,0,0,0,0,0.3644602,0.3462372,0,0,32.22226,0.5989415,0,0.3644602,-0.3644602,8.04718,20.63375,0.133184,0.3808609,0,0,0.5989415
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,38.95905,38.95905,0.7781385,0.2227573,0,-1,0,0.2227573,0,0,0.5553812,0.6331951,0,0.2344813,0.2227573,0,0,32.62722,0.2344813,0,0.2344813,-0.2344813,7.800015,20,0.133184,0.8559524,0,0,0.2344813
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,38.55687,38.55687,0.08566952,0.08566952,8.88567,0,2.584074,0.08566952,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1332616,0.09423648,0,12,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.04562127,38.51152,38.38574,1.026919,1.026919,9.82692,0,2.822211,1.026919,4.442537,0,0,0,0.04562127,0,0,8.8,8.36,24.52775,7.524,8.405622,0,8.405622,23.70528,60.78265,0.133376,1.129611,0.03649702,12,7.569621
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.2368743,38.74885,38.09481,0.5975558,0.5975558,9.397555,0,2.713582,0.5975558,39.64053,1.776357E-15,0,0,0.2368743,0,0,8.8,8.36,16.12213,15.08906,8.596874,0,8.596874,31.86099,81.69469,0.1334692,0.6573114,0.1894994,12,15.32593
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.713224,40.88631,38.89059,5.108914,5.108914,0,0,0,5.108914,13.96038,0,0,0,0.713224,5.377804,5.108914,0,0,7.525258,22.82625,0,4.66458,-4.66458,26.94409,69.08728,0.1334692,5.619805,0.5705792,0,23.53947
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,1.239167,44.15882,40.61906,4.792648,4.792648,0,-1,0,4.792648,25.85558,0,0,0,1.239167,5.044893,4.792648,0,0,12.70812,18.16167,0,3.805726,-3.805726,22.9325,58.80118,0.1334692,5.271913,0.9913336,0,19.40083
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.3415035,43.76558,42.79248,0.7868211,0.7868211,0,0,0,0.7868211,43.40294,0,1.110223E-16,0,0.3415035,0.8282328,0.7868211,0,0,16.93671,14.35594,0,0.4867293,-0.4867293,22.41945,57.48565,0.1334692,0.8655033,0.2732028,0,14.69744
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.6562514,46.81275,44.90601,0.8010622,0.8010622,0,0,0,0.8010622,81.92266,0,0,0,0.6562514,0.8432233,0.8010622,0,0,17.47752,13.86921,0,0.1869719,-0.1869719,22.22236,56.9803,0.1334692,0.8811684,0.5250012,0,14.52546
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,1.850524,52.38139,46.80561,3.546745,3.546745,0,0,0,3.546745,52.17529,0,4.440892E-16,0,1.850524,3.733415,3.546745,0,0,17.68527,13.68224,0,1.882891,-1.882891,20.23762,51.89123,0.1334692,3.901419,1.48042,0,15.53276
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,2.106274,55.17961,48.71378,2.65081,2.65081,0,0,0,2.65081,79.45775,0,0,0,2.106274,2.790327,2.65081,0,0,19.77737,11.79935,0,0.6840525,-0.6840525,19.51657,50.04238,0.1334692,2.915891,1.685019,0,13.90562
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,2.25101,56.59724,49.6208,6.35116,6.35116,0,-1,0,6.35116,35.4425,0,1.776357E-15,0,2.25101,6.685431,6.35116,0,0,20.53743,11.1153,0,4.434422,-4.434422,14.84227,38.05704,0.1334692,6.986276,1.800808,0,13.36631
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,2.00809,56.16866,49.96307,3.773443,3.773443,0,0,0,3.773443,53.2164,0,4.440892E-16,0,2.00809,3.972045,3.773443,0,0,25.46456,6.680874,0,1.963954,-1.963954,12.77209,32.74887,0.1334692,4.150787,1.606472,0,8.688964
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.8368489,52.87792,50.34813,3.863528,3.863528,0,0,0,3.863528,21.66022,0,0,0,0.8368489,4.066872,3.863528,0,0,27.64673,4.716919,0,3.230023,-3.230023,9.367342,24.01878,0.1334692,4.249881,0.6694791,0,5.553768
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,1.089666,53.02067,49.72348,3.678537,3.678537,11.82098,0,3.326709,3.678537,29.62226,0,0,0,1.089666,0,0,8.142445,7.735322,31.23565,1.486896,8.824988,0,8.824988,17.73946,45.48571,0.1336552,4.046391,0.8717327,12,2.576562
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.2427021,48.77766,48.06346,1.007106,1.007106,9.807106,0,2.817198,1.007106,24.09896,0,0,0,0.2427021,0,0,8.8,8.36,22.41066,9.429386,8.602702,0,8.602702,25.9007,66.41192,0.1337642,1.107816,0.1941617,12,9.672088
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,46.49757,46.49757,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.80796,17.17182,0,0,0,25.9007,66.41192,0.1337642,0,0,0,17.17182
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,45.11993,45.11993,7.461481,7.461481,0,-1,0,7.461481,0,0,8.881784E-16,0,0,7.85419,7.461481,0,0,13.80796,17.17182,0,7.85419,-7.85419,17.62166,45.18365,0.1337642,8.207629,0,0,17.17182
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,43.6995,43.6995,4.54686,4.54686,0,-1,0,4.54686,0,0,8.881784E-16,0,0,4.786169,4.54686,0,0,22.53483,9.317627,0,4.786169,-4.786169,12.57659,32.24761,0.1337642,5.001546,0,0,9.317627
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,42.42454,42.42454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.8528,4.531458,0,0,0,12.57659,32.24761,0.1337642,0,0,0,4.531458
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,41.61164,41.61164,0.2199561,0.2199561,0,-1,0,0.2199561,0,0,0,0,0,0.2315328,0.2199561,0,0,27.8528,4.531458,0,0.2315328,-0.2315328,12.33254,31.62182,0.1337642,0.2419517,0,0,4.531458
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,41.01267,41.01267,2.061378,2.061378,0,-1,0,2.061378,0,0,4.440892E-16,0,0,2.169871,2.061378,0,0,28.11006,4.299926,0,2.169871,-2.169871,10.04529,25.7571,0.1337642,2.267515,0,0,4.299926
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,40.31102,40.31102,1.690559,1.690559,0,-1,0,1.690559,0,0,0,0,0,1.779535,1.690559,0,0,30.52103,2.130054,0,1.779535,-1.779535,8.169496,20.94738,0.1337642,1.859614,0,0,2.130054
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,39.84895,39.84895,0.6375986,0.3329934,0,-1,0,0.3329934,0,0,0.3046052,0.3683651,0,0.3505193,0.3329934,0,0,32.49829,0.3505193,0,0.3505193,-0.3505193,7.800015,20,0.1337642,0.7013584,0,0,0.3505193
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,39.42111,39.42111,0.4242031,0,0,-1,0,0,0,0,0.4242031,0.4666234,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1337642,0.4666234,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,38.98471,38.98471,1.116369,0,0,-1,0,0,0,0,1.116369,1.228006,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1337642,1.228006,0,0,0
