Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,38.59966,38.59966,1.000704,1.000704,9.800704,0,2.815578,1.000704,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1338773,1.100774,0,12,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.1262041,38.78562,38.43708,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1262041,0,0,8.8,8.36,24.52775,7.524,8.486204,0,8.486204,23.78173,60.97867,0.1339476,0,0.1009633,12,7.650204
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,1.845349,43.41845,38.17182,1.451379,1.451379,10.25138,0,2.929599,1.451379,127.1446,1.776357E-15,0,0,1.845349,0,0,8.8,8.36,16.04155,15.16158,10.20535,0,10.20535,33.46337,85.80334,0.1340431,1.596516,1.476279,12,17.00693
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,4.24022,51.67572,38.95905,5.466881,5.466881,0,0,0,5.466881,77.56195,0,0,0,4.24022,5.754611,5.466881,0,0,5.8362,24.3464,0,1.514392,-1.514392,31.86706,81.71025,0.1340431,6.013569,3.392175,0,28.58662
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,5.400692,57.57062,40.72174,1.467775,1.467775,0,-1,0,1.467775,367.9509,0,0,0,5.400692,1.545026,1.467775,0,0,7.518858,22.83201,3.855665,0,3.855665,35.52487,91.08923,0.1339696,1.614552,4.320553,0,28.2327
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,5.501877,60.41417,42.91228,0.4785735,0.4785735,0,0,0,0.4785735,1149.641,1.334923,0,0,5.501877,0.5037616,0.4785735,0,0,3.663193,26.3021,3.663193,0,3.663193,39.00008,100,0.1339,0.5264309,4.401502,0,31.80398
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,5.461658,62.70358,45.05148,3.736322,3.736322,0,0,0,3.736322,146.1774,1.528688,0,0,5.461658,3.93297,3.736322,0,0,0,29.59898,0,0,0,39.00008,100,0.1339,4.109954,4.369327,0,35.06063
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,5.399882,64.6719,46.97675,0,0,0,0,0,0,0,5.399882,0,0,5.399882,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1339,0,4.319906,0,34.99886
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,3.807937,61.01434,48.85069,0,0,0,0,0,0,0,3.807937,0,0,3.807937,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1339,0,3.04635,0,33.40691
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,3.545033,61.15228,49.8176,1.357744,1.357744,0,-1,0,1.357744,261.0974,2.115829,0,0,3.545033,1.429204,1.357744,0,0,0,29.59898,0,0,0,39.00008,100,0.1339,1.493518,2.836026,0,33.14401
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,3.900616,62.76339,50.15132,4.914718,4.914718,0,0,0,4.914718,79.36603,0,0,0,3.900616,5.173387,4.914718,0,0,0,29.59898,0,1.272771,-1.272771,37.65846,96.55996,0.1339,5.406189,3.120493,0,33.4996
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,2.674334,58.95902,50.53637,4.211185,4.211185,0,0,0,4.211185,63.5055,0,0,0,2.674334,4.432826,4.211185,0,0,1.41419,28.32621,0,1.758492,-1.758492,35.80485,91.80711,0.1339,4.632303,2.139467,0,31.00054
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,0.957765,52.75333,49.86039,3.106127,3.106127,0,0,0,3.106127,30.8347,0,4.440892E-16,0,0.957765,3.269607,3.106127,0,0,3.36807,26.56771,0,2.311842,-2.311842,33.36795,85.55868,0.1339,3.41674,0.766212,0,27.52548
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.1943664,48.72937,48.15759,0,0,0,0,0,0,0,0,0,0,0.1943664,0,0,0,0,5.936783,24.25587,0.1943664,0,0.1943664,33.55234,86.03148,0.1338963,0,0.1554931,0,24.45024
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,46.59169,46.59169,4.021183,4.021183,0,-1,0,4.021183,0,0,0,0,0,4.232825,4.021183,0,0,5.742417,24.4308,0,4.232825,-4.232825,29.09055,74.59101,0.1338963,4.423302,0,0,24.4308
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,45.17127,45.17127,11.68407,8.36,0,-1,0,8.36,0,0,3.324067,4.492474,0,8.8,8.36,0,0,10.44556,20.19798,0,8.8,-8.8,19.81454,50.80641,0.1338963,12.85247,0,0,20.19798
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,43.75084,43.75084,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.22333,11.39798,0,0,0,19.81454,50.80641,0.1338963,0,0,0,11.39798
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,42.47588,42.47588,0.08732855,0.08732855,0,-1,0,0.08732855,0,0,1.387779E-17,0,0,0.09192479,0.08732855,0,0,20.22333,11.39798,0,0.09192479,-0.09192479,19.71764,50.55796,0.1338963,0.0960614,0,0,11.39798
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,41.65443,41.65443,0.161761,0.161761,0,-1,0,0.161761,0,0,0,0,0,0.1702747,0.161761,0,0,20.32547,11.30605,0,0.1702747,-0.1702747,19.53816,50.09774,0.1338963,0.1779371,0,0,11.30605
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,41.05545,41.05545,1.885262,1.885262,0,-1,0,1.885262,0,0,2.220446E-16,0,0,1.984486,1.885262,0,0,20.51467,11.13578,0,1.984486,-1.984486,17.44633,44.73408,0.1338963,2.073788,0,0,11.13578
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,40.36235,40.36235,0.5541679,0.5541679,0,-1,0,0.5541679,0,0,1.110223E-16,0,0,0.5833346,0.5541679,0,0,22.71965,9.151293,0,0.5833346,-0.5833346,16.83144,43.15744,0.1338963,0.6095846,0,0,9.151293
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,39.90029,39.90029,1.144635,1.144635,0,-1,0,1.144635,0,0,2.220446E-16,0,0,1.204879,1.144635,0,0,23.3678,8.567958,0,1.204879,-1.204879,15.56138,39.9009,0.1338963,1.259099,0,0,8.567958
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,39.48956,39.48956,0.4343783,0.4343783,0,-1,0,0.4343783,0,0,5.551115E-17,0,0,0.4572403,0.4343783,0,0,24.70655,7.363079,0,0.4572403,-0.4572403,15.07941,38.66507,0.1338963,0.4778161,0,0,7.363079
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,39.06173,39.06173,1.26781,1.26781,0,-1,0,1.26781,0,0,0,0,0,1.334537,1.26781,0,0,25.2146,6.905838,0,1.334537,-1.334537,13.67268,35.05809,0.1338963,1.394591,0,0,6.905838
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,38.651,38.651,1.394714,1.394714,0,0,0,1.394714,0,0,2.220446E-16,0,0,1.46812,1.394714,0,0,26.69742,5.571302,0,1.46812,-1.46812,12.12515,31.09006,0.1338963,1.534185,0,0,5.571302
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.1005381,38.75748,38.47986,1.256489,1.256489,0,0,0,1.256489,8.001513,0,2.220446E-16,0,0.1005381,1.32262,1.256489,0,0,28.32866,4.103182,0,1.222082,-1.222082,10.83696,27.78703,0.1338963,1.382138,0.0804305,0,4.20372
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,1.37393,42.06191,38.18893,0,0,0,0,0,0,0,0,0,0,1.37393,0,0,0,0,29.68653,2.8811,1.37393,0,1.37393,12.14039,31.12913,0.1338702,0,1.099144,0,4.25503
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,3.883701,50.57373,39.01038,4.052259,4.052259,0,0,0,4.052259,95.8404,0,8.881784E-16,0,3.883701,4.265536,4.052259,0,0,28.3126,4.117637,0,0.3818346,-0.3818346,11.7379,30.09711,0.1338702,4.457485,3.106961,0,8.001338
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,3.268114,50.54449,40.81586,3.771253,3.771253,0,-1,0,3.771253,86.65858,0,0,0,3.268114,3.96974,3.771253,0,0,28.73686,3.735802,0,0.7016254,-0.7016254,10.99832,28.20076,0.1338702,4.148378,2.614491,0,7.003917
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,5.043858,58.91231,43.03207,9.933903,9.933903,12,0,3.372,9.933903,50.77418,0,0,0,5.043858,0,0,2.066097,1.962793,29.51645,3.034177,7.00665,0,7.00665,17.64541,45.24455,0.1340105,10.92729,4.035086,12,8.078034
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,7.310506,70.07175,45.17127,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,7.310506,0,0,8.8,8.36,22.5098,9.340162,15.67051,0,15.67051,32.51176,83.36332,0.1339441,0,5.848405,12,16.65067
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,8.101815,75.87609,47.07088,3.016153,3.016153,0,0,0,3.016153,268.6142,0,0,0,8.101815,3.174898,3.016153,0,0,6.839289,23.44362,4.926918,0,4.926918,37.18584,95.34812,0.1338508,3.317768,6.481452,0,31.54543
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,6.529739,71.43368,48.97048,0,0,0,0,0,0,0,4.617367,0,0,6.529739,0,0,0,0,1.912371,27.87784,1.912371,0,1.912371,39.00008,100,0.1338146,0,5.223791,0,34.40758
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,6.532021,72.57142,49.91173,4.846491,4.846491,0,-1,0,4.846491,134.7784,1.430452,0,0,6.532021,5.101569,4.846491,0,0,0,29.59898,0,0,0,39.00008,100,0.1338146,5.33114,5.225617,0,36.131
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,5.159933,67.49734,50.24545,1.373507,1.373507,0,0,0,1.373507,375.6759,3.714137,0,0,5.159933,1.445796,1.373507,0,0,0,29.59898,0,0,0,39.00008,100,0.1338146,1.510857,4.127946,0,34.75891
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,3.286358,61.14622,50.63905,5.214758,5.214758,0,0,0,5.214758,63.02032,0,8.881784E-16,0,3.286358,5.489219,5.214758,0,0,0,29.59898,0,2.202862,-2.202862,36.67806,94.04611,0.1338146,5.736234,2.629086,0,32.88533
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,1.034323,53.13802,50.00585,4.968352,4.968352,0,0,0,4.968352,20.81822,0,0,0,1.034323,5.229845,4.968352,0,0,2.447624,27.39612,0,4.195522,-4.195522,32.25559,82.70647,0.1338146,5.465188,0.8274581,0,28.43044
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.1507256,48.69501,48.25171,5.036376,5.036376,0,0,0,5.036376,2.992739,0,0,0,0.1507256,5.301448,5.036376,0,0,7.109315,23.20059,0,5.150722,-5.150722,26.82625,68.78513,0.1338146,5.540013,0.1205805,0,23.35132
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,46.66015,46.66015,0.9103141,0.9103141,0,-1,0,0.9103141,0,0,1.110223E-16,0,0,0.9582254,0.9103141,0,0,12.83234,18.04987,0,0.9582254,-0.9582254,25.81619,66.19524,0.1338146,1.001346,0,0,18.04987
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,45.22261,45.22261,1.803966,1.803966,0,-1,0,1.803966,0,0,2.220446E-16,0,0,1.898912,1.803966,0,0,13.89703,17.09165,0,1.898912,-1.898912,23.81457,61.06287,0.1338146,1.984363,0,0,17.09165
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,43.80218,43.80218,2.675736,2.675736,0,-1,0,2.675736,0,0,4.440892E-16,0,0,2.816564,2.675736,0,0,16.00694,15.19274,0,2.816564,-2.816564,20.84565,53.45027,0.1338146,2.94331,0,0,15.19274
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,42.50155,42.50155,1.38372,1.38372,0,-1,0,1.38372,0,0,0,0,0,1.456547,1.38372,0,0,19.13645,12.37617,0,1.456547,-1.456547,19.31031,49.51352,0.1338146,1.522092,0,0,12.37617
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,41.6801,41.6801,0.8420669,0.8420669,0,-1,0,0.8420669,0,0,0,0,0,0.8863862,0.8420669,0,0,20.75484,10.91962,0,0.8863862,-0.8863862,18.37598,47.1178,0.1338146,0.9262736,0,0,10.91962
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,41.08113,41.08113,1.822415,1.822415,0,-1,0,1.822415,0,0,2.220446E-16,0,0,1.918331,1.822415,0,0,21.73971,10.03324,0,1.918331,-1.918331,16.35388,41.93294,0.1338146,2.004656,0,0,10.03324
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,40.37947,40.37947,0.2261838,0.2261838,0,-1,0,0.2261838,0,0,2.775558E-17,0,0,0.2380882,0.2261838,0,0,23.87119,8.114907,0,0.2380882,-0.2380882,16.10291,41.28943,0.1338146,0.2488022,0,0,8.114907
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,39.92596,39.92596,1.212379,1.212379,0,-1,0,1.212379,0,0,0,0,0,1.276188,1.212379,0,0,24.13573,7.876819,0,1.276188,-1.276188,14.75769,37.84016,0.1338146,1.333617,0,0,7.876819
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,39.48956,39.48956,0.4839112,0.4839112,0,-1,0,0.4839112,0,0,5.551115E-17,0,0,0.5093802,0.4839112,0,0,25.55372,6.60063,0,0.5093802,-0.5093802,14.22076,36.46341,0.1338146,0.5323023,0,0,6.60063
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,39.08739,39.08739,0.4237772,0.4237772,0,-1,0,0.4237772,0,0,0,0,0,0.4460812,0.4237772,0,0,26.1197,6.09125,0,0.4460812,-0.4460812,13.75055,35.25774,0.1338146,0.4661549,0,0,6.09125
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,38.69378,38.69378,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.61534,5.645169,0,0,0,13.75055,35.25774,0.1338146,0,0,0,5.645169
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.136254,38.88206,38.50554,0.4713995,0.4713995,0,0,0,0.4713995,28.90413,0,5.551115E-17,0,0.136254,0.49621,0.4713995,0,0,26.61534,5.645169,0,0.3599561,-0.3599561,13.37112,34.28485,0.1338146,0.5185395,0.1090032,0,5.781423
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,1.347494,42.03816,38.24027,0.9676516,0.9676516,0,0,0,0.9676516,139.254,0,0,0,1.347494,1.018581,0.9676516,0,0,27.0153,5.285213,0.3289134,0,0.3289134,13.68315,35.08494,0.1338084,1.064417,1.077995,0,6.632707
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,1.828696,44.28987,39.06173,4.857556,4.857556,0,0,0,4.857556,37.64641,0,8.881784E-16,0,1.828696,5.113217,4.857556,0,0,26.68638,5.581235,0,3.284522,-3.284522,10.22096,26.20755,0.1338084,5.343312,1.462956,0,7.409931
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,3.806283,52.35061,40.88432,6.450939,5.797847,0,-1,0,5.797847,65.64995,0,0.6530917,4.190961,3.806283,6.102997,5.797847,0,0,30.33585,2.296714,0,2.296714,-2.296714,7.800015,20,0.1338084,7.096033,3.045027,0,6.102997
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,2.686981,51.15714,43.1262,4.857115,4.857115,12,0,3.372,4.857115,55.32052,0,0,0,2.686981,0,0,7.142885,6.785741,32.88775,0,9.472722,0,9.472722,16.78663,43.04255,0.1339866,5.342826,2.149585,12,2.686981
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,1.853973,50.79338,45.2654,5.460954,5.460954,12,0,3.372,5.460954,33.94961,0,0,0,1.853973,0,0,6.539046,6.212093,23.41503,8.52545,8.066066,0,8.066066,24.43877,62.66339,0.1341632,6.00705,1.483178,12,10.37942
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,1.996515,53.2407,47.19067,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.996515,0,0,8.8,8.36,15.34897,15.78491,10.35651,0,10.35651,34.26382,87.85578,0.1341971,0,1.597212,12,17.78142
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,4.043061,62.11229,49.09883,0,0,0,0,0,0,0,0,0,0,4.043061,0,0,0,0,4.992451,25.10577,4.043061,0,4.043061,38.09941,97.6906,0.1341208,0,3.234449,0,29.14883
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,3.689295,61.91576,50.05719,1.426236,1.426236,0,-1,0,1.426236,258.6736,1.238605,0,0,3.689295,1.501301,1.426236,0,0,0.9493893,28.74453,0.9493893,0,0.9493893,39.00008,100,0.1341029,1.568859,2.951436,0,32.43382
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,2.634455,58.67167,50.39091,1.071559,1.071559,0,0,0,1.071559,245.8525,1.506498,0,0,2.634455,1.127957,1.071559,0,0,0,29.59898,0,0,0,39.00008,100,0.1341029,1.178715,2.107564,0,32.23343
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,1.984568,56.94096,50.77596,0.4193344,0.4193344,0,0,0,0.4193344,473.2662,1.543163,0,0,1.984568,0.4414046,0.4193344,0,0,0,29.59898,0,0,0,39.00008,100,0.1341029,0.4612678,1.587654,0,31.58355
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.9362099,52.93987,50.10853,6.492991,6.492991,0,0,0,6.492991,14.41878,0,8.881784E-16,0,0.9362099,6.834727,6.492991,0,0,0,29.59898,0,5.898518,-5.898518,32.78249,84.05751,0.1341029,7.14229,0.7489679,0,30.53519
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.2505464,49.11038,48.37151,2.005752,2.005752,0,0,0,2.005752,12.49139,0,0,0,0.2505464,2.111318,2.005752,0,0,6.553908,23.70046,0,1.860772,-1.860772,30.82107,79.02822,0.1341029,2.206328,0.2004371,0,23.95101
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,46.76283,46.76283,5.147646,5.147646,0,-1,0,5.147646,0,0,8.881784E-16,0,0,5.418575,5.147646,0,0,8.621432,21.83969,0,5.418575,-5.418575,25.10939,64.38292,0.1341029,5.662411,0,0,21.83969
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,45.2654,45.2654,4.110034,4.110034,0,-1,0,4.110034,0,0,8.881784E-16,0,0,4.326352,4.110034,0,0,14.64207,16.42111,0,4.326352,-4.326352,20.54901,52.68967,0.1341029,4.521038,0,0,16.42111
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,43.84497,43.84497,2.71744,2.71744,0,-1,0,2.71744,0,0,4.440892E-16,0,0,2.860463,2.71744,0,0,19.44913,12.09476,0,2.860463,-2.860463,17.53382,44.95842,0.1341029,2.989184,0,0,12.09476
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,42.52722,42.52722,0.1920748,0.1920748,0,-1,0,0.1920748,0,0,2.775558E-17,0,0,0.202184,0.1920748,0,0,22.62742,9.234299,0,0.202184,-0.202184,17.3207,44.41196,0.1341029,0.2112822,0,0,9.234299
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,41.73144,41.73144,1.228076,1.228076,0,-1,0,1.228076,0,0,2.220446E-16,0,0,1.292711,1.228076,0,0,22.85207,9.032115,0,1.292711,-1.292711,15.95806,40.91803,0.1341029,1.350883,0,0,9.032115
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,41.1068,41.1068,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.28842,7.739403,0,0,0,15.95806,40.91803,0.1341029,0,0,0,7.739403
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,40.40514,40.40514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.28842,7.739403,0,0,0,15.95806,40.91803,0.1341029,0,0,0,7.739403
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,39.9773,39.9773,1.1436,1.1436,0,-1,0,1.1436,0,0,0,0,0,1.20379,1.1436,0,0,24.28842,7.739403,0,1.20379,-1.20379,14.68916,37.66443,0.1341029,1.25796,0,0,7.739403
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,39.5409,39.5409,0.2912681,0.2912681,0,-1,0,0.2912681,0,0,0,0,0,0.306598,0.2912681,0,0,25.62596,6.535614,0,0.306598,-0.306598,14.36597,36.83576,0.1341029,0.3203949,0,0,6.535614
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,39.10451,39.10451,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.96663,6.229016,0,0,0,14.36597,36.83576,0.1341029,0,0,0,6.229016
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,38.69378,38.69378,0.5430657,0.5430657,0,0,0,0.5430657,0,0,1.110223E-16,0,0,0.5716481,0.5430657,0,0,25.96663,6.229016,0,0.5716481,-0.5716481,13.7634,35.29071,0.1341029,0.5973723,0,0,6.229016
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.1506104,38.94757,38.5312,0.4767912,0.4767912,0,0,0,0.4767912,31.58834,1.110223E-16,0,0,0.1506104,0.5018854,0.4767912,0,0,26.60179,5.657368,0,0.351275,-0.351275,13.39313,34.34129,0.1341029,0.5244703,0.1204883,0,5.807978
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.805173,40.5137,38.26594,1.899196,1.899196,0,0,0,1.899196,42.39547,0,0,0,0.805173,1.999154,1.899196,0,0,26.9921,5.306093,0,1.193981,-1.193981,12.13456,31.1142,0.1341029,2.089116,0.6441385,0,6.111266
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,2.098887,45.11984,39.08739,1.009334,1.009334,0,0,0,1.009334,207.9477,0,0,0,2.098887,1.062457,1.009334,0,0,28.31874,4.112112,1.03643,0,1.03643,13.11781,33.63533,0.1340833,1.110268,1.67911,0,6.210999
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,3.220101,50.5472,40.96133,4.337236,4.337236,0,-1,0,4.337236,74.24315,0,0,0,3.220101,4.565512,4.337236,0,0,27.28231,5.044899,0,1.345411,-1.345411,11.69962,29.99896,0.1340833,4.77096,2.576081,0,8.264999
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,4.206476,56.22446,43.22032,2.468547,2.468547,0,0,0,2.468547,170.4029,0,0,0,4.206476,2.59847,2.468547,0,0,28.77721,3.699488,1.608006,0,1.608006,13.22511,33.91046,0.134053,2.715402,3.365181,0,7.905964
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,2.073036,51.59922,45.38519,0.7886722,0.7886722,0,0,0,0.7886722,262.8514,0,0,0,2.073036,0.8301812,0.7886722,0,0,27.1692,5.146693,1.242855,0,1.242855,14.40418,36.93373,0.1340295,0.8675394,1.658429,0,7.219729
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,1.297233,51.17092,47.29335,0,0,0,0,0,0,0,0,0,0,1.297233,0,0,0,0,25.92635,6.265262,1.297233,0,1.297233,15.63484,40.08926,0.1340051,0,1.037786,0,7.562495
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,2.704201,57.66023,49.21863,4.103034,4.103034,0,0,0,4.103034,65.90733,0,0,0,2.704201,4.318984,4.103034,0,0,24.62912,7.432772,0,1.614783,-1.614783,13.93271,35.72483,0.1340051,4.513338,2.163361,0,10.13697
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,1.334643,54.275,50.20266,0.4257892,0.4257892,0,-1,0,0.4257892,313.4517,0,0,0,1.334643,0.4481991,0.4257892,0,0,26.42332,5.817988,0.8864443,0,0.8864443,14.77367,37.88113,0.1339884,0.4683681,1.067715,0,7.152632
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,1.736998,55.8499,50.49359,0,0,0,0,0,0,0,0,0,0,1.736998,0,0,0,0,25.53688,6.615788,1.736998,0,1.736998,16.42153,42.1064,0.1339557,0,1.389598,0,8.352786
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,1.684959,56.12698,50.92143,0.01500258,0.01500258,0,0,0,0.01500258,11231.13,0,0,0,1.684959,0.01579219,0.01500258,0,0,23.79988,8.179086,1.669167,0,1.669167,18.00504,46.16668,0.1339243,0.01650283,1.347967,0,9.864045
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.4670575,51.6459,50.24545,4.697509,4.697509,0,0,0,4.697509,9.942663,0,0,0,0.4670575,4.944746,4.697509,0,0,22.13071,9.681336,0,4.477689,-4.477689,13.28514,34.0644,0.1339243,5.16726,0.373646,0,10.14839
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.2395246,49.17229,48.46563,9.334258,9.334258,12,0,3.372,9.334258,2.566081,0,0,0,0.2395246,0,0,2.665742,2.532455,27.10592,5.203648,2.771979,0,2.771979,15.91487,40.80728,0.1339864,10.26768,0.1916197,12,5.443172
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,46.83129,46.83129,3.281787,3.281787,0,-1,0,3.281787,0,0,4.440892E-16,0,0,3.454513,3.281787,0,0,24.33394,7.698429,0,3.454513,-3.454513,12.2735,31.47044,0.1339864,3.609966,0,0,7.698429
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,45.3424,45.3424,6.662403,4.031721,0,-1,0,4.031721,0,0,2.630682,3.296922,0,4.243917,4.031721,0,0,28.17229,4.243917,0,4.243917,-4.243917,7.800015,20,0.1339864,7.328643,0,0,4.243917
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,43.89631,43.89631,10.46331,0,0,-1,0,0,0,0,10.46331,11.50964,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1339864,11.50964,0,0,0
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,42.57001,42.57001,1.311133,0,0,-1,0,0,0,0,1.311133,1.442246,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1339864,1.442246,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,41.75711,41.75711,0.374992,0,0,-1,0,0,0,0,0.374992,0.4124912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1339864,0.4124912,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,41.14958,41.14958,1.759133,0,0,-1,0,0,0,0,1.759133,1.935046,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1339864,1.935046,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,40.45648,40.45648,0.2301645,0,0,-1,0,0,0,0,0.2301645,0.253181,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1339864,0.253181,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,40.02008,40.02008,0.7558206,0,0,-1,0,0,0,0,0.7558206,0.8314027,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1339864,0.8314027,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,39.59224,39.59224,0.1792357,0,0,-1,0,0,0,0,0.1792357,0.1971593,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1339864,0.1971593,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,39.13018,39.13018,0.3233165,0,0,-1,0,0,0,0,0.3233165,0.3556482,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1339864,0.3556482,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,38.74512,38.74512,1.749679,1.749679,10.54968,0,3.005069,1.749679,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.134127,1.924647,0,12,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.1517923,38.99374,38.57399,0.6680741,0.6680741,9.468074,0,2.731423,0.6680741,22.72089,0,0,0,0.1517923,0,0,8.8,8.36,24.52775,7.524,8.511792,0,8.511792,23.806,61.04091,0.1342218,0.7348815,0.1214339,12,7.675792
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,1.8271,43.48868,38.29161,5.827882,5.827882,12,0,3.372,5.827882,31.35102,0,0,0,1.8271,0,0,6.172118,5.863512,16.01596,15.18461,7.690612,0,7.690612,31.10196,79.74845,0.1343884,6.41067,1.46168,12,17.01171
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,3.957454,50.94161,39.13018,4.162208,4.162208,8.311708,0,2.438862,4.162208,95.08064,0,0,0,3.957454,0,0,4.1495,3.942025,8.325349,22.10616,7.899479,0,7.899479,38.59606,98.96407,0.1344488,4.578429,3.165963,12,26.06362
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,5.832249,59.49082,41.05545,0,0,0,-1,0,0,0,5.406379,0,0,5.832249,0,0,0,0,0.4258697,29.21569,0.4258697,0,0.4258697,39.00008,100,0.1344408,0,4.665799,0,35.04794
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,6.71512,65.4697,43.34012,6.965342,6.965342,0,0,0,6.965342,96.40762,8.881784E-16,0,0,6.71512,7.331939,6.965342,0,0,0,29.59898,0,0.6168184,-0.6168184,38.3499,98.33286,0.1344408,7.661876,5.372096,0,36.3141
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,7.286695,70.41144,45.53065,2.483374,2.483374,0,0,0,2.483374,293.4191,3.987262,0,0,7.286695,2.614078,2.483374,0,0,0.6853538,28.98216,0.6853538,0,0.6853538,39.00008,100,0.1344279,2.731712,5.829356,0,36.26885
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,8.918113,80.26717,47.4816,8.017266,8.017266,3,0,1.095,8.017266,111.2363,3.63678,0,0,8.918113,5.281332,5.017266,0,0,0,29.59898,0,0,0,39.00008,100,0.1344279,8.818993,7.13449,12,38.51709
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,9.033197,83.41414,49.38121,1.897269,1.897269,0,0,0,1.897269,476.1158,7.036072,0,0,9.033197,1.997125,1.897269,0,0,0,29.59898,0,0,0,39.00008,100,0.1344279,2.086996,7.226558,0,38.63218
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,8.290207,81.0542,50.39091,1.810749,1.810749,0,-1,0,1.810749,457.8331,6.384155,0,0,8.290207,1.906051,1.810749,0,0,0,29.59898,0,0,0,39.00008,100,0.1344279,1.991823,6.632165,0,37.88918
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,6.762799,74.4756,50.68184,1.185423,1.185423,0,0,0,1.185423,570.4966,5.514986,0,0,6.762799,1.247814,1.185423,0,0,0,29.59898,0,0,0,39.00008,100,0.1344279,1.303966,5.41024,0,36.36178
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,3.924951,63.91144,51.11823,0.7442839,0.7442839,0,0,0,0.7442839,527.3459,3.141495,0,0,3.924951,0.7834567,0.7442839,0,0,0,29.59898,0,0,0,39.00008,100,0.1344279,0.8187123,3.139961,0,33.52393
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,2.114945,56.96185,50.39091,0,0,0,0,0,0,0,2.114945,0,0,2.114945,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1344279,0,1.691956,0,31.71392
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.2185574,49.25625,48.6111,3.995827,3.995827,0,0,0,3.995827,5.469641,0,4.440892E-16,0,0.2185574,4.206133,3.995827,0,0,0,29.59898,0,3.987576,-3.987576,34.7968,89.2224,0.1344279,4.395409,0.1748459,0,29.81754
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,46.95108,46.95108,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.43064,25.6114,0,0,0,34.7968,89.2224,0.1344279,0,0,0,25.6114
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,45.43653,45.43653,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.43064,25.6114,0,0,0,34.7968,89.2224,0.1344279,0,0,0,25.6114
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,43.96476,43.96476,7.475706,7.475706,0,-1,0,7.475706,0,0,0,0,0,7.869164,7.475706,0,0,4.43064,25.6114,0,7.869164,-7.869164,26.50198,67.95365,0.1344279,8.223276,0,0,25.6114
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,42.64702,42.64702,1.43242,1.43242,0,-1,0,1.43242,0,0,2.220446E-16,0,0,1.50781,1.43242,0,0,13.17416,17.74224,0,1.50781,-1.50781,24.91261,63.87835,0.1344279,1.575662,0,0,17.74224
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,41.82557,41.82557,0.3107946,0.3107946,0,-1,0,0.3107946,0,0,5.551115E-17,0,0,0.3271522,0.3107946,0,0,14.8495,16.23443,0,0.3271522,-0.3271522,24.56776,62.99412,0.1344279,0.341874,0,0,16.23443
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,41.20092,41.20092,0.4916366,0.4916366,0,-1,0,0.4916366,0,0,5.551115E-17,0,0,0.5175122,0.4916366,0,0,15.213,15.90728,0,0.5175122,-0.5175122,24.02225,61.59539,0.1344279,0.5408002,0,0,15.90728
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,40.49926,40.49926,1.082848,1.082848,0,-1,0,1.082848,0,0,2.220446E-16,0,0,1.13984,1.082848,0,0,15.78802,15.38976,0,1.13984,-1.13984,22.82075,58.51464,0.1344279,1.191133,0,0,15.38976
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,40.07143,40.07143,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.0545,14.24992,0,0,0,22.82075,58.51464,0.1344279,0,0,0,14.24992
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,39.63503,39.63503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.0545,14.24992,0,0,0,22.82075,58.51464,0.1344279,0,0,0,14.24992
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,39.18152,39.18152,2.101484,2.101484,0,-1,0,2.101484,0,0,4.440892E-16,0,0,2.212089,2.101484,0,0,17.0545,14.24992,0,2.212089,-2.212089,20.48901,52.53581,0.1344279,2.311633,0,0,14.24992
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,38.79646,38.79646,1.017779,1.017779,0,0,0,1.017779,0,0,0,0,0,1.071346,1.017779,0,0,19.51238,12.03784,0,1.071346,-1.071346,19.35971,49.64018,0.1344279,1.119557,0,0,12.03784
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.110866,38.90607,38.59966,0.57114,0.57114,0,0,0,0.57114,19.41135,0,0,0,0.110866,0.6012,0.57114,0,0,20.70277,10.96649,0,0.490334,-0.490334,18.84285,48.31491,0.1344279,0.628254,0.08869278,0,11.07735
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,1.731748,43.25288,38.3344,0,0,0,0,0,0,0,0,0,0,1.731748,0,0,0,0,21.24758,10.47615,1.731748,0,1.731748,20.48573,52.52741,0.1343953,0,1.385398,0,12.2079
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,3.922842,50.88531,39.18152,4.548583,4.548583,0,0,0,4.548583,86.24317,0,0,0,3.922842,4.787982,4.548583,0,0,19.51583,12.03473,0,0.8651398,-0.8651398,19.5738,50.18912,0.1343953,5.003441,3.138274,0,15.95757
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,6.105703,60.59678,41.14958,2.087928,2.087928,0,-1,0,2.087928,292.4287,0,0,0,6.105703,2.197819,2.087928,0,0,20.4771,11.16959,3.907883,0,3.907883,23.28114,59.69511,0.134322,2.296721,4.884562,0,17.27529
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,6.597178,65.15197,43.45991,4.156118,4.156118,0,0,0,4.156118,158.7341,0,0,0,6.597178,4.374861,4.156118,0,0,16.56922,14.68668,2.222316,0,2.222316,25.38941,65.10093,0.1342803,4.57173,5.277742,0,21.28386
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,6.374057,66.89588,45.67612,1.910575,1.910575,0,0,0,1.910575,333.6199,0,0,0,6.374057,2.011131,1.910575,0,0,14.3469,16.68677,4.362926,0,4.362926,29.52845,75.71381,0.1341985,2.101632,5.099245,0,23.06082
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,6.784701,70.87164,47.62707,4.858345,4.858345,0,0,0,4.858345,139.6505,0,0,0,6.784701,5.114048,4.858345,0,0,9.983975,20.6134,1.670654,0,1.670654,31.11337,79.77771,0.1341673,5.34418,5.427761,0,27.3981
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,6.654209,72.68008,49.57801,0,0,0,0,0,0,0,0,0,0,6.654209,0,0,0,0,8.313322,22.11699,6.654209,0,6.654209,37.42611,95.96418,0.1340428,0,5.323367,0,28.7712
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,6.729518,74.15692,50.53637,2.793048,2.793048,0,-1,0,2.793048,240.9382,2.130355,0,0,6.729518,2.94005,2.793048,0,0,1.659113,28.10578,1.659113,0,1.659113,39.00008,100,0.1340118,3.072353,5.383615,0,34.8353
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,6.496054,73.58269,50.87864,1.263577,1.263577,0,0,0,1.263577,514.1006,5.165974,0,0,6.496054,1.330081,1.263577,0,0,0,29.59898,0,0,0,39.00008,100,0.1340118,1.389934,5.196844,0,36.09503
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,4.711192,66.95419,51.2637,3.9075,3.9075,0,0,0,3.9075,120.5679,0.598034,0,0,4.711192,4.113158,3.9075,0,0,0,29.59898,0,0,0,39.00008,100,0.1340118,4.29825,3.768954,0,34.31017
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,2.03361,56.84982,50.53637,3.927475,3.927475,0,0,0,3.927475,51.77906,0,4.440892E-16,0,2.03361,4.134184,3.927475,0,0,0,29.59898,0,2.100574,-2.100574,36.78588,94.32258,0.1340118,4.320222,1.626888,0,31.63259
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.2206087,49.4342,48.78223,1.227882,1.227882,0,0,0,1.227882,17.9666,0,2.220446E-16,0,0.2206087,1.292508,1.227882,0,0,2.333972,27.4984,0,1.071899,-1.071899,35.656,91.42545,0.1340118,1.35067,0.1764869,0,27.71901
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,47.07088,47.07088,5.271608,5.271608,0,-1,0,5.271608,0,0,0,0,0,5.549061,5.271608,0,0,3.52497,26.4265,0,5.549061,-5.549061,29.80677,76.42747,0.1340118,5.798769,0,0,26.4265
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,45.53065,45.53065,1.406495,1.406495,0,-1,0,1.406495,0,0,2.220446E-16,0,0,1.480521,1.406495,0,0,9.690594,20.87744,0,1.480521,-1.480521,28.24617,72.42593,0.1340118,1.547144,0,0,20.87744
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,44.06744,44.06744,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.33562,19.39692,0,0,0,28.24617,72.42593,0.1340118,0,0,0,19.39692
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,42.74114,42.74114,0.1132788,0.1132788,0,-1,0,0.1132788,0,0,0,0,0,0.1192409,0.1132788,0,0,11.33562,19.39692,0,0.1192409,-0.1192409,28.12048,72.10364,0.1340118,0.1246067,0,0,19.39692
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,41.91969,41.91969,0.02091571,0.02091571,0,-1,0,0.02091571,0,0,3.469447E-18,0,0,0.02201654,0.02091571,0,0,11.46811,19.27768,0,0.02201654,-0.02201654,28.09727,72.04414,0.1340118,0.02300728,0,0,19.27768
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,41.29505,41.29505,1.537842,1.537842,0,-1,0,1.537842,0,0,2.220446E-16,0,0,1.618781,1.537842,0,0,11.49257,19.25566,0,1.618781,-1.618781,26.39092,67.6689,0.1340118,1.691626,0,0,19.25566
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,40.57627,40.57627,0.7073045,0.7073045,0,-1,0,0.7073045,0,0,1.110223E-16,0,0,0.744531,0.7073045,0,0,13.29121,17.63688,0,0.744531,-0.744531,25.60612,65.65659,0.1340118,0.7780349,0,0,17.63688
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,40.11421,40.11421,0.3288344,0.3288344,0,-1,0,0.3288344,0,0,5.551115E-17,0,0,0.3461415,0.3288344,0,0,14.11847,16.89235,0,0.3461415,-0.3461415,25.24125,64.72104,0.1340118,0.3617178,0,0,16.89235
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,39.68637,39.68637,0.7233042,0.7233042,0,-1,0,0.7233042,0,0,1.110223E-16,0,0,0.7613728,0.7233042,0,0,14.50307,16.54621,0,0.7613728,-0.7613728,24.4387,62.6632,0.1340118,0.7956346,0,0,16.54621
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,39.2243,39.2243,0.6781546,0.6781546,0,-1,0,0.6781546,0,0,0,0,0,0.7138469,0.6781546,0,0,15.34904,15.78484,0,0.7138469,-0.7138469,23.68624,60.73382,0.1340118,0.74597,0,0,15.78484
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,38.83925,38.83925,1.39175,1.39175,0,0,0,1.39175,0,0,0,0,0,1.465,1.39175,0,0,16.14221,15.07099,0,1.465,-1.465,22.14199,56.77422,0.1340118,1.530925,0,0,15.07099
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.1471901,39.05819,38.651,1.631503,1.631503,0,0,0,1.631503,9.021749,0,2.220446E-16,0,0.1471901,1.717371,1.631503,0,0,17.76998,13.60599,0,1.570181,-1.570181,20.48687,52.53034,0.1340118,1.794653,0.1177521,0,13.75318
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,1.768909,43.41493,38.38574,0,0,0,0,0,0,0,0,0,0,1.768909,0,0,0,0,19.51463,12.03581,1.768909,0,1.768909,22.16501,56.83324,0.1339788,0,1.415128,0,13.80472
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,4.439458,52.65024,39.24997,1.773101,1.773101,0,0,0,1.773101,250.3781,0,0,0,4.439458,1.866422,1.773101,0,0,17.74572,13.62783,2.573035,0,2.573035,24.606,63.09219,0.1339308,1.950411,3.551566,0,18.06729
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,7.004704,64.11676,41.25226,8.448113,8.36,0,-1,0,8.36,83.78833,0,0.08811335,0.9329247,7.004704,8.8,8.36,0,0,15.17269,15.94356,0,1.795296,-1.795296,22.7136,58.23988,0.1339308,9.292925,5.603764,0,22.94827
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,7.895925,70.60432,43.60538,4.459577,4.459577,0,0,0,4.459577,177.0555,0,0,0,7.895925,4.694291,4.459577,0,0,17.16746,14.14827,3.201634,0,3.201634,25.75093,66.0279,0.1338711,4.905534,6.31674,0,22.04419
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,8.872046,77.87003,45.84726,5.734585,5.734585,0,0,0,5.734585,154.7112,0,0,0,8.872046,6.036405,5.734585,0,0,13.96582,17.02974,2.835641,0,2.835641,28.44106,72.92564,0.1338183,6.308043,7.097637,0,25.90178
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,7.894095,75.86189,47.7982,0,0,0,0,0,0,0,0,0,0,7.894095,0,0,0,0,11.13018,19.58181,7.894095,0,7.894095,35.93005,92.12816,0.1336714,0,6.315276,0,27.47591
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,6.367614,71.66632,49.72348,2.660219,2.660219,0,0,0,2.660219,239.3642,0.3312945,0,0,6.367614,2.800231,2.660219,0,0,3.236089,26.6865,3.236089,0,3.236089,39.00008,100,0.1336113,2.926241,5.094091,0,33.05411
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,6.334012,72.73202,50.73318,2.749999,2.749999,0,-1,0,2.749999,230.3278,3.439276,0,0,6.334012,2.894736,2.749999,0,0,0,29.59898,0,0,0,39.00008,100,0.1336113,3.024999,5.067209,0,35.93299
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,3.910788,63.80435,51.06689,0.9636459,0.9636459,0,0,0,0.9636459,405.8325,2.896424,0,0,3.910788,1.014364,0.9636459,0,0,0,29.59898,0,0,0,39.00008,100,0.1336113,1.060011,3.12863,0,33.50977
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,3.445033,62.57644,51.45195,1.925568,1.925568,0,0,0,1.925568,178.9099,1.418118,0,0,3.445033,2.026914,1.925568,0,0,0,29.59898,0,0,0,39.00008,100,0.1336113,2.118125,2.756026,0,33.04401
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,1.4541,55.19751,50.73318,0.0007590626,0.0007590626,0,0,0,0.0007590626,191565.2,1.453301,0,0,1.4541,0.0007990134,0.0007590626,0,0,0,29.59898,0,0,0,39.00008,100,0.1336113,0.0008349689,1.16328,0,31.05308
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.2057221,49.53607,48.9277,3.158559,3.158559,0,0,0,3.158559,6.513163,0,4.440892E-16,0,0.2057221,3.324799,3.158559,0,0,0,29.59898,0,3.119077,-3.119077,35.71228,91.56977,0.1336113,3.474415,0.1645777,0,29.8047
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,47.21634,47.21634,3.795186,3.795186,0,-1,0,3.795186,0,0,0,0,0,3.994932,3.795186,0,0,3.465641,26.4799,0,3.994932,-3.994932,31.50125,80.77229,0.1336113,4.174705,0,0,26.4799
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,45.62478,45.62478,3.061975,3.061975,0,-1,0,3.061975,0,0,4.440892E-16,0,0,3.223132,3.061975,0,0,7.904455,22.48497,0,3.223132,-3.223132,28.10378,72.06081,0.1336113,3.368173,0,0,22.48497
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,44.16157,44.16157,0.8961398,0.8961398,0,-1,0,0.8961398,0,0,1.110223E-16,0,0,0.943305,0.8961398,0,0,11.48571,19.26184,0,0.943305,-0.943305,27.10944,69.51125,0.1336113,0.9857538,0,0,19.26184
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,42.8096,42.8096,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.53383,18.31853,0,0,0,27.10944,69.51125,0.1336113,0,0,0,18.31853
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,41.9967,41.9967,0.6078634,0.6078634,0,-1,0,0.6078634,0,0,0,0,0,0.6398562,0.6078634,0,0,12.53383,18.31853,0,0.6398562,-0.6398562,26.43498,67.78185,0.1336113,0.6686497,0,0,18.31853
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,41.34639,41.34639,0.05537374,0.05537374,0,-1,0,0.05537374,0,0,6.938894E-18,0,0,0.05828814,0.05537374,0,0,13.24478,17.67867,0,0.05828814,-0.05828814,26.37354,67.62431,0.1336113,0.06091111,0,0,17.67867
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,40.61906,40.61906,2.026284,2.026284,0,-1,0,2.026284,0,0,4.440892E-16,0,0,2.132931,2.026284,0,0,13.30955,17.62039,0,2.132931,-2.132931,24.12523,61.85944,0.1336113,2.228913,0,0,17.62039
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,40.16555,40.16555,1.156517,1.156517,0,-1,0,1.156517,0,0,0,0,0,1.217386,1.156517,0,0,15.67947,15.48746,0,1.217386,-1.217386,22.84199,58.56909,0.1336113,1.272168,0,0,15.48746
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,39.72916,39.72916,0.9250431,0.9250431,0,-1,0,0.9250431,0,0,1.110223E-16,0,0,0.9737296,0.9250431,0,0,17.03212,14.27007,0,0.9737296,-0.9737296,21.81559,55.9373,0.1336113,1.017547,0,0,14.27007
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,39.27564,39.27564,0.5140138,0.5140138,0,-1,0,0.5140138,0,0,0,0,0,0.5410671,0.5140138,0,0,18.11404,13.29634,0,0.5410671,-0.5410671,21.24525,54.4749,0.1336113,0.5654151,0,0,13.29634
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,38.89059,38.89059,0.1438759,0.1438759,0,0,0,0.1438759,0,0,2.775558E-17,0,0,0.1514483,0.1438759,0,0,18.71523,12.75527,0,0.1514483,-0.1514483,21.08562,54.06557,0.1336113,0.1582635,0,0,12.75527
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.137848,39.07517,38.69378,0.3346227,0.3346227,0,0,0,0.3346227,41.19503,0,5.551115E-17,0,0.137848,0.3522345,0.3346227,0,0,18.8835,12.60383,0,0.2143865,-0.2143865,20.85963,53.48613,0.1336113,0.368085,0.1102784,0,12.74167
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,2.072185,44.36415,38.43708,6.300375,6.300375,0,0,0,6.300375,32.88987,0,8.881784E-16,0,2.072185,6.631973,6.300375,0,0,19.12171,12.38944,0,4.559788,-4.559788,16.05319,41.16195,0.1336113,6.930412,1.657748,0,14.46162
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,3.928656,51.03391,39.30132,4.433474,4.433474,0,0,0,4.433474,88.61349,0,0,0,3.928656,4.666815,4.433474,0,0,24.18814,7.829651,0,0.7381589,-0.7381589,15.2751,39.16686,0.1336113,4.876822,3.142925,0,11.75831
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,6.59619,62.65861,41.34639,0,0,0,-1,0,0,0,0,0,0,6.59619,0,0,0,0,25.00832,7.091492,6.59619,0,6.59619,21.5328,55.2122,0.133489,0,5.276952,0,13.68768
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,7.046442,67.24136,43.72517,2.497121,2.497121,0,0,0,2.497121,282.1826,0,0,0,7.046442,2.628549,2.497121,0,0,18.41213,13.02806,4.417894,0,4.417894,25.72398,65.95879,0.1334072,2.746833,5.637154,0,20.0745
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,8.75046,77.48421,45.99272,5.935302,5.935302,0,0,0,5.935302,147.4307,0,0,0,8.75046,6.247686,5.935302,0,0,13.99423,17.00417,2.502773,0,2.502773,28.09832,72.04683,0.1333609,6.528832,7.000367,0,25.75463
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,9.263552,82.65397,47.96078,0.586003,0.586003,0,0,0,0.586003,1580.803,0,0,0,9.263552,0.6168453,0.586003,0,0,11.49146,19.25666,8.646707,0,8.646707,36.30131,93.08009,0.1332011,0.6446033,7.410841,0,28.52021
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,8.396251,81.0073,49.96307,1.325167,1.325167,0,0,0,1.325167,633.5996,4.156584,0,0,8.396251,1.394912,1.325167,0,0,2.844755,27.0387,2.844755,0,2.844755,39.00008,100,0.1331487,1.457683,6.717001,0,35.43495
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,7.695128,78.98486,50.97277,5.307411,5.307411,0,-1,0,5.307411,144.9884,2.108381,0,0,7.695128,5.586748,5.307411,0,0,0,29.59898,0,0,0,39.00008,100,0.1331487,5.838152,6.156103,0,37.29411
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,4.486063,66.11536,51.2637,4.613289,4.613289,0,0,0,4.613289,97.24218,8.881784E-16,0,0,4.486063,4.856094,4.613289,0,0,0,29.59898,0,0.3700309,-0.3700309,38.61003,98.99989,0.1331487,5.074618,3.588851,0,34.08504
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,3.813948,64.09631,51.64875,2.93066,2.93066,0,0,0,2.93066,130.1395,0.3178964,0,0,3.813948,3.084906,2.93066,0,0,0.4111454,29.22895,0.4111454,0,0.4111454,39.00008,100,0.1331411,3.223727,3.051158,0,33.0429
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,1.912819,56.81572,50.87864,4.647183,4.647183,0,0,0,4.647183,41.16083,0,0,0,1.912819,4.891772,4.647183,0,0,0,29.59898,0,2.978953,-2.978953,35.85999,91.9485,0.1331411,5.111902,1.530255,0,31.5118
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.1884254,49.63073,49.07316,0.6944237,0.6944237,0,0,0,0.6944237,27.13406,0,1.110223E-16,0,0.1884254,0.7309723,0.6944237,0,0,3.309948,26.62003,0,0.542547,-0.542547,35.28809,90.4821,0.1331411,0.7638661,0.1507403,0,26.80845
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,47.31047,47.31047,0.01045109,0.01045109,0,-1,0,0.01045109,0,0,0,0,0,0.01100115,0.01045109,0,0,3.912778,26.07748,0,0.01100115,-0.01100115,35.27649,90.45237,0.1331411,0.0114962,0,0,26.07748
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,45.70179,45.70179,5.279957,5.279957,0,-1,0,5.279957,0,0,0,0,0,5.557849,5.279957,0,0,3.925001,26.06648,0,5.557849,-5.557849,29.41801,75.43064,0.1331411,5.807952,0,0,26.06648
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,44.23002,44.23002,2.729855,2.729855,0,-1,0,2.729855,0,0,4.440892E-16,0,0,2.873531,2.729855,0,0,10.10039,20.50863,0,2.873531,-2.873531,26.38904,67.66407,0.1331411,3.00284,0,0,20.50863
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,42.86094,42.86094,0.7409738,0.7409738,0,-1,0,0.7409738,0,0,1.110223E-16,0,0,0.7799724,0.7409738,0,0,13.2932,17.6351,0,0.7799724,-0.7799724,25.56688,65.55596,0.1331411,0.8150712,0,0,17.6351
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,42.03949,42.03949,1.442051,1.442051,0,-1,0,1.442051,0,0,0,0,0,1.517948,1.442051,0,0,14.15984,16.85512,0,1.517948,-1.517948,23.96682,61.45326,0.1331411,1.586256,0,0,16.85512
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,41.39772,41.39772,0.8478096,0.8478096,0,-1,0,0.8478096,0,0,1.110223E-16,0,0,0.8924311,0.8478096,0,0,15.84645,15.33718,0,0.8924311,-0.8924311,23.02611,59.0412,0.1331411,0.9325905,0,0,15.33718
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,40.6704,40.6704,1.396291,1.396291,0,-1,0,1.396291,0,0,2.220446E-16,0,0,1.46978,1.396291,0,0,16.83804,14.44475,0,1.46978,-1.46978,21.47683,55.06868,0.1331411,1.53592,0,0,14.44475
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,40.19122,40.19122,1.457365,1.457365,0,-1,0,1.457365,0,0,2.220446E-16,0,0,1.534069,1.457365,0,0,18.47113,12.97497,0,1.534069,-1.534069,19.85978,50.92241,0.1331411,1.603102,0,0,12.97497
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,39.75483,39.75483,1.44419,1.44419,0,-1,0,1.44419,0,0,0,0,0,1.5202,1.44419,0,0,20.17565,11.4409,0,1.5202,-1.5202,18.25735,46.81362,0.1331411,1.588609,0,0,11.4409
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,39.30132,39.30132,0.8635821,0.8635821,0,-1,0,0.8635821,0,0,1.110223E-16,0,0,0.9090338,0.8635821,0,0,21.86476,9.920696,0,0.9090338,-0.9090338,17.29914,44.35669,0.1331411,0.9499403,0,0,9.920696
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,38.89059,38.89059,0.55063,0.55063,0,0,0,0.55063,0,0,0,0,0,0.5796105,0.55063,0,0,22.87479,9.011662,0,0.5796105,-0.5796105,16.68818,42.79012,0.1331411,0.605693,0,0,9.011662
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.1349508,39.06714,38.69378,1.388922,1.388922,0,0,0,1.388922,9.716225,0,0,0,0.1349508,1.462023,1.388922,0,0,23.51881,8.432053,0,1.327072,-1.327072,15.28932,39.20331,0.1331411,1.527814,0.1079606,0,8.567003
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,2.066,44.34576,38.43708,0.6211054,0.6211054,0,0,0,0.6211054,332.6328,0,0,0,2.066,0.6537951,0.6211054,0,0,24.99333,7.10498,1.412205,0,1.412205,16.62906,42.63852,0.1331151,0.6832159,1.6528,0,9.17098
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,3.503181,49.71609,39.3441,4.624354,4.624354,0,0,0,4.624354,75.75504,0,0,0,3.503181,4.867741,4.624354,0,0,23.58113,8.375964,0,1.36456,-1.36456,15.19069,38.9504,0.1331151,5.086789,2.802545,0,11.87915
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,5.418013,58.44429,41.44051,5.563601,5.563601,0,-1,0,5.563601,97.38319,0,8.881784E-16,0,5.418013,5.856422,5.563601,0,0,25.0973,7.011405,0,0.4384096,-0.4384096,14.72856,37.76546,0.1331151,6.119961,4.33441,0,12.42942
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,6.685085,66.0118,43.89631,5.173061,5.173061,0,0,0,5.173061,129.2288,0,0,0,6.685085,5.445327,5.173061,0,0,25.58442,6.572995,1.239757,0,1.239757,15.9047,40.7812,0.1330922,5.690367,5.348068,0,13.25808
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,8.269333,75.53148,46.20664,10.32399,10.32399,12,0,3.372,10.32399,80.09824,0,0,0,8.269333,0,0,1.676011,1.59221,24.34467,7.688776,9.861544,0,9.861544,25.26018,64.76956,0.1332605,11.35639,6.615467,12,15.95811
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,7.916151,76.45028,48.18326,5.391397,5.391397,11.63002,0,3.278396,5.391397,146.8293,0,0,0,7.916151,0,0,6.238625,5.926694,14.48312,16.56417,13.84284,0,13.84284,38.39265,98.4425,0.1333407,5.930537,6.332921,12,24.48032
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,6.037317,70.88934,50.20266,2.701859,2.701859,0,0,0,2.701859,223.4505,2.552976,0,0,6.037317,2.844062,2.701859,0,0,0.6402799,29.02273,0.6402799,0,0.6402799,39.00008,100,0.1333289,2.972044,4.829854,0,35.06004
