Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,6.690022,74.80862,51.21236,2.970148,2.970148,0,-1,0,2.970148,225.242,3.563551,0,0,6.690022,3.126472,2.970148,0,0,0,29.59898,0,0,0,39.00008,100,0.1333289,3.267163,5.352018,0,36.289
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,6.63272,74.91626,51.50329,0.8661111,0.8661111,0,0,0,0.8661111,765.8048,5.721024,0,0,6.63272,0.9116958,0.8661111,0,0,0,29.59898,0,0,0,39.00008,100,0.1333289,0.9527222,5.306176,0,36.2317
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,4.550129,66.99555,51.83701,0.6156106,0.6156106,0,0,0,0.6156106,739.1245,3.902118,0,0,4.550129,0.6480111,0.6156106,0,0,0,29.59898,0,0,0,39.00008,100,0.1333289,0.6771716,3.640103,0,34.14911
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,1.902334,56.97791,51.06689,5.191636,5.191636,0,0,0,5.191636,36.64229,0,8.881784E-16,0,1.902334,5.46488,5.191636,0,0,0,29.59898,0,3.562546,-3.562546,35.24482,90.37116,0.1333289,5.7108,1.521867,0,31.50131
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.1883215,49.81936,49.26141,5.760302,5.760302,0,0,0,5.760302,3.269299,0,8.881784E-16,0,0.1883215,6.063475,5.760302,0,0,3.958384,26.03643,0,5.875154,-5.875154,29.05187,74.49182,0.1333289,6.336331,0.1506572,0,26.22475
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,47.4816,47.4816,7.994171,7.994171,0,-1,0,7.994171,0,0,0,0.4335884,0,8.414917,7.994171,0,0,10.48633,20.16128,0,8.414917,-8.414917,20.18177,51.74802,0.1333289,8.793589,0,0,20.16128
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,45.84726,45.84726,6.248075,6.248075,0,-1,0,6.248075,0,0,8.881784E-16,0,0,6.576922,6.248075,0,0,19.83624,11.74636,0,6.576922,-6.576922,13.24908,33.97194,0.1333289,6.872883,0,0,11.74636
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,44.3327,44.3327,9.695484,4.910968,0,-1,0,4.910968,0,0,4.784517,5.754065,0,5.16944,4.910968,0,0,27.14393,5.16944,0,5.16944,-5.16944,7.800015,20,0.1333289,10.66503,0,0,5.16944
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,42.95506,42.95506,1.413915,0,0,-1,0,0,0,0,1.413915,1.555306,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1333289,1.555306,0,0,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,42.14217,42.14217,2.128699,0,0,-1,0,0,0,0,2.128699,2.341568,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1333289,2.341568,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,41.46618,41.46618,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1333289,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,40.72174,40.72174,1.24744,0,0,-1,0,0,0,0,1.24744,1.372184,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1333289,1.372184,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,40.234,40.234,1.123203,0,0,-1,0,0,0,0,1.123203,1.235523,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1333289,1.235523,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,39.80616,39.80616,0.3839222,0,0,-1,0,0,0,0,0.3839222,0.4223144,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1333289,0.4223144,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,39.32698,39.32698,2.332594,0,0,-1,0,0,0,0,2.332594,2.565853,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1333289,2.565853,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,38.91626,38.91626,1.161052,1.161052,9.961052,0,2.856146,1.161052,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1334449,1.277157,0,12,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.08314632,38.94932,38.71945,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08314632,0,0,8.8,8.36,24.52775,7.524,8.443147,0,8.443147,23.74088,60.87393,0.1335143,0,0.06651706,12,7.607146
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,2.333117,45.16164,38.45419,7.687595,7.687595,12,0,3.372,7.687595,30.34911,0,0,0,2.333117,0,0,4.312405,4.096785,16.08461,15.12283,6.429901,0,6.429901,29.84082,76.51477,0.1336486,8.456354,1.866493,12,17.45595
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,4.637907,53.47124,39.39544,0.199685,0.199685,5.480526,0,1.722573,0.199685,2322.612,8.881784E-16,0,0,4.637907,0,0,5.280841,5.016799,9.654706,20.90974,9.654706,0,9.654706,39.00008,100,0.1335672,0.2196535,3.710326,12,25.54765
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,6.666733,63.17891,41.56031,6.99012,6.99012,0,-1,0,6.99012,95.37366,0,0,0,6.666733,7.358021,6.99012,0,0,0,29.59898,0,0.6912878,-0.6912878,38.2714,98.13159,0.1335672,7.689132,5.333386,0,36.26571
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,7.838682,70.93551,44.06744,0,0,0,0,0,0,0,7.070585,0,0,7.838682,0,0,0,0,0.7680976,28.90769,0.7680976,0,0.7680976,39.00008,100,0.1335531,0,6.270946,0,36.74637
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,8.997251,79.17851,46.37778,2.039643,2.039643,0,0,0,2.039643,441.119,6.850258,0,0,8.997251,2.146992,2.039643,0,0,0,29.59898,0,0,0,39.00008,100,0.1335531,2.243607,7.197801,0,38.59623
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,8.03161,77.25047,48.39718,0,0,0,0,0,0,0,8.03161,0,0,8.03161,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1335531,0,6.425288,0,37.63059
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,7.617667,77.89039,50.39091,5.921303,5.921303,0,0,0,5.921303,128.6485,1.384716,0,0,7.617667,6.232951,5.921303,0,0,0,29.59898,0,0,0,39.00008,100,0.1335531,6.513433,6.094133,0,37.21664
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,5.578732,70.51521,51.45195,1.185866,1.185866,0,-1,0,1.185866,470.4354,4.330452,0,0,5.578732,1.24828,1.185866,0,0,0,29.59898,0,0,0,39.00008,100,0.1335531,1.304452,4.462986,0,35.17771
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,4.612629,67.12373,51.74288,2.572839,2.572839,0,0,0,2.572839,179.2817,1.904379,0,0,4.612629,2.708251,2.572839,0,0,0,29.59898,0,0,0,39.00008,100,0.1335531,2.830122,3.690104,0,34.21161
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,3.40643,63.11813,52.0766,2.408934,2.408934,0,0,0,2.408934,141.4082,0.8707097,0,0,3.40643,2.53572,2.408934,0,0,0,29.59898,0,0,0,39.00008,100,0.1335531,2.649827,2.725144,0,33.00541
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,1.825551,56.93446,51.2637,0,0,0,0,0,0,0,1.825551,0,0,1.825551,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1335531,0,1.460441,0,31.42453
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.1775812,49.95916,49.43255,0,0,0,0,0,0,0,0.1775812,0,0,0.1775812,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1335531,0,0.1420649,0,29.77656
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,47.62707,47.62707,5.202969,5.202969,0,-1,0,5.202969,0,0,0,0,0,5.47681,5.202969,0,0,0,29.59898,0,5.47681,-5.47681,33.22701,85.1973,0.1335531,5.723266,0,0,29.59898
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,45.94138,45.94138,7.437697,7.437697,0,-1,0,7.437697,0,0,8.881784E-16,0,0,7.829155,7.437697,0,0,6.085344,24.12217,0,7.829155,-7.829155,24.97436,64.03669,0.1335531,8.181467,0,0,24.12217
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,44.4525,44.4525,9.477604,8.36,0,-1,0,8.36,0,0,1.117604,2.065364,0,8.8,8.36,0,0,14.7844,16.29301,0,8.8,-8.8,15.69835,40.25209,0.1335531,10.42536,0,0,16.29301
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,43.05774,43.05774,1.459134,1.459134,0,-1,0,1.459134,0,0,2.220446E-16,0,0,1.53593,1.459134,0,0,24.56218,7.493014,0,1.53593,-1.53593,14.07933,36.10078,0.1335531,1.605047,0,0,7.493014
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,42.21062,42.21062,0.7226855,0.7226855,0,-1,0,0.7226855,0,0,1.110223E-16,0,0,0.7607216,0.7226855,0,0,26.26877,5.957084,0,0.7607216,-0.7607216,13.27746,34.04471,0.1335531,0.794954,0,0,5.957084
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,41.53464,41.53464,0.1105431,0.1105431,0,-1,0,0.1105431,0,0,0,0,0,0.1163612,0.1105431,0,0,27.11402,5.196362,0,0.1163612,-0.1163612,13.15481,33.73021,0.1335531,0.1215974,0,0,5.196362
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,40.7902,40.7902,1.122407,1.122407,0,-1,0,1.122407,0,0,0,0,0,1.181481,1.122407,0,0,27.24331,5.080001,0,1.181481,-1.181481,11.90942,30.5369,0.1335531,1.234648,0,0,5.080001
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,40.28535,40.28535,1.62949,1.62949,0,-1,0,1.62949,0,0,2.220446E-16,0,0,1.715252,1.62949,0,0,28.55606,3.89852,0,1.715252,-1.715252,10.10138,25.90093,0.1335531,1.792439,0,0,3.89852
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,39.83183,39.83183,0.4792691,0.4792691,0,-1,0,0.4792691,0,0,1.110223E-16,0,0,0.5044938,0.4792691,0,0,30.4619,2.183267,0,0.5044938,-0.5044938,9.569598,24.53738,0.1335531,0.527196,0,0,2.183267
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,39.3441,39.3441,1.991362,1.594835,0,-1,0,1.594835,0,0,0.3965273,0.5956635,0,1.678774,1.594835,0,0,31.02245,1.678774,0,1.678774,-1.678774,7.800015,20,0.1335531,2.190498,0,0,1.678774
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,38.95905,38.95905,1.291398,1.291398,10.0914,0,2.889124,1.291398,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1336733,1.420538,0,12,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.1288588,39.12743,38.77079,2.616947,2.616947,11.41695,0,3.224488,2.616947,4.924011,1.776357E-15,0,0,0.1288588,0,0,8.8,8.36,24.52775,7.524,8.488859,0,8.488859,23.78425,60.98513,0.133842,2.878642,0.103087,12,7.652859
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,1.819686,43.66152,38.47986,7.383424,7.383424,12,0,3.372,7.383424,24.64556,0,0,0,1.819686,0,0,4.616576,4.385747,16.03889,15.16397,6.205433,0,6.205433,29.67124,76.07994,0.1339725,8.121766,1.455749,12,16.98366
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,4.61044,53.43594,39.44678,6.269524,6.269524,11.23139,0,3.177543,6.269524,73.53732,0,0,0,4.61044,0,0,4.96187,4.713777,9.833461,20.74886,9.324217,0,9.324217,38.51697,98.76125,0.134118,6.896477,3.688352,12,25.3593
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,6.570978,62.95483,41.6801,3.194907,3.194907,0,-1,0,3.194907,205.6704,2.698673,0,0,6.570978,3.36306,3.194907,0,0,0.5092446,29.14066,0.5092446,0,0.5092446,39.00008,100,0.1341087,3.514398,5.256782,0,35.71164
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,7.925881,71.51173,44.23002,6.481717,6.481717,0,0,0,6.481717,122.2806,1.103021,0,0,7.925881,6.82286,6.481717,0,0,0,29.59898,0,0,0,39.00008,100,0.1341087,7.129889,6.340704,0,37.52486
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,9.037255,79.62595,46.56602,4.518456,4.518456,0,0,0,4.518456,200.0076,4.280986,0,0,9.037255,4.75627,4.518456,0,0,0,29.59898,0,0,0,39.00008,100,0.1341087,4.970302,7.229805,0,38.63623
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,9.263291,83.51218,48.58543,2.790066,2.790066,0,0,0,2.790066,332.0097,6.326379,0,0,9.263291,2.936912,2.790066,0,0,0,29.59898,0,0,0,39.00008,100,0.1341087,3.069073,7.410633,0,38.86227
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,8.064009,80.22333,50.58772,6.07502,6.07502,0,0,0,6.07502,132.7404,1.669251,0,0,8.064009,6.394758,6.07502,0,0,0,29.59898,0,0,0,39.00008,100,0.1341087,6.682523,6.451207,0,37.66299
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,6.008429,72.47771,51.64875,3.917136,3.917136,0,-1,0,3.917136,153.3883,1.885127,0,0,6.008429,4.123302,3.917136,0,0,0,29.59898,0,0,0,39.00008,100,0.1341087,4.30885,4.806743,0,35.60741
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,4.04757,65.24902,51.93113,0.8508091,0.8508091,0,0,0,0.8508091,475.7319,3.151982,0,0,4.04757,0.8955885,0.8508091,0,0,0,29.59898,0,0,0,39.00008,100,0.1341087,0.93589,3.238056,0,33.64655
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,3.072013,62.16496,52.2734,6.952334,6.952334,0,0,0,6.952334,44.18679,0,8.881784E-16,0,3.072013,7.318247,6.952334,0,0,0,29.59898,0,4.246233,-4.246233,34.52415,88.5233,0.1341087,7.647568,2.457611,0,32.67099
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,1.490471,56.05439,51.45195,6.436089,6.436089,0,0,0,6.436089,23.15802,0,8.881784E-16,0,1.490471,6.774831,6.436089,0,0,4.718037,25.35275,0,5.284359,-5.284359,28.95395,74.24075,0.1341087,7.079698,1.192377,0,26.84322
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.1641723,50.10812,49.6208,2.457731,2.457731,0,0,0,2.457731,6.679832,0,4.440892E-16,0,0.1641723,2.587085,2.457731,0,0,10.58955,20.06838,0,2.422913,-2.422913,26.39998,67.69211,0.1341087,2.703504,0.1313378,0,20.23256
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,47.77253,47.77253,5.534076,5.534076,0,-1,0,5.534076,0,0,8.881784E-16,0,0,5.825343,5.534076,0,0,13.28167,17.64547,0,5.825343,-5.825343,20.25953,51.9474,0.1341087,6.087484,0,0,17.64547
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,46.06118,46.06118,0.7232455,0.7232455,0,-1,0,0.7232455,0,0,1.110223E-16,0,0,0.7613111,0.7232455,0,0,19.75428,11.82013,0,0.7613111,-0.7613111,19.45703,49.88973,0.1341087,0.79557,0,0,11.82013
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,44.54662,44.54662,0.2065753,0.2065753,0,-1,0,0.2065753,0,0,0,0,0,0.2174477,0.2065753,0,0,20.60018,11.05882,0,0.2174477,-0.2174477,19.22782,49.30201,0.1341087,0.2272328,0,0,11.05882
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,43.15187,43.15187,1.210353,1.210353,0,-1,0,1.210353,0,0,0,0,0,1.274056,1.210353,0,0,20.84179,10.84137,0,1.274056,-1.274056,17.88485,45.8585,0.1341087,1.331389,0,0,10.84137
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,42.30475,42.30475,2.145701,2.145701,0,-1,0,2.145701,0,0,4.440892E-16,0,0,2.258633,2.145701,0,0,22.2574,9.567314,0,2.258633,-2.258633,15.50404,39.75388,0.1341087,2.360271,0,0,9.567314
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,41.61164,41.61164,1.001176,1.001176,0,-1,0,1.001176,0,0,2.220446E-16,0,0,1.053869,1.001176,0,0,24.767,7.308681,0,1.053869,-1.053869,14.39317,36.90548,0.1341087,1.101294,0,0,7.308681
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,40.84153,40.84153,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.93796,6.254812,0,0,0,14.39317,36.90548,0.1341087,0,0,0,6.254812
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,40.33669,40.33669,1.036979,1.036979,0,-1,0,1.036979,0,0,0,0,0,1.091557,1.036979,0,0,25.93796,6.254812,0,1.091557,-1.091557,13.24256,33.95522,0.1341087,1.140677,0,0,6.254812
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,39.84895,39.84895,1.657672,1.657672,0,-1,0,1.657672,0,0,2.220446E-16,0,0,1.744918,1.657672,0,0,27.1508,5.163255,0,1.744918,-1.744918,11.40326,29.23907,0.1341087,1.823439,0,0,5.163255
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,39.36977,39.36977,1.263311,1.263311,0,-1,0,1.263311,0,0,0,0,0,1.329801,1.263311,0,0,29.0896,3.418337,0,1.329801,-1.329801,10.00153,25.64489,0.1341087,1.389642,0,0,3.418337
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,38.95905,38.95905,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.56716,2.088536,0,0,0,10.00153,25.64489,0.1341087,0,0,0,2.088536
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.05871738,38.93311,38.77079,1.463404,1.463404,0,0,0,1.463404,4.012383,0,2.220446E-16,0,0.05871738,1.540425,1.463404,0,0,30.56716,2.088536,0,1.481708,-1.481708,8.439669,21.64013,0.1341087,1.609744,0.0469739,0,2.147253
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.7623449,40.63535,38.50554,0,0,0,0,0,0,0,0,0,0,0.7623449,0,0,0,0,32.2135,0.606828,0.7623449,0,0.7623449,9.162892,23.49455,0.1340947,0,0.6098759,0,1.369173
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.6868231,41.4005,39.47245,1.385908,1.385908,10.18591,0,2.913035,1.385908,49.55762,1.776357E-15,0,0,0.6868231,0,0,8.8,8.36,31.45115,1.292938,9.046824,0,9.046824,17.74546,45.50109,0.1342048,1.524499,0.5494584,12,1.979761
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,2.235038,48.33223,41.77423,3.44604,3.44604,0,-1,0,3.44604,64.85815,4.440892E-16,0,0,2.235038,3.62741,3.44604,0,0,22.40433,9.43508,0,1.392373,-1.392373,16.27777,41.7378,0.1342048,3.790644,1.78803,0,11.67012
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,1.134696,47.69109,44.37549,3.653294,3.653294,0,0,0,3.653294,31.05954,0,4.440892E-16,0,1.134696,3.845573,3.653294,0,0,23.95141,8.042706,0,2.710876,-2.710876,13.42026,34.41085,0.1342048,4.018624,0.9077572,0,9.177402
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.6103448,48.53033,46.73716,7.726667,7.726667,12,0,3.372,7.726667,7.899199,0,0,0,0.6103448,0,0,4.273333,4.059667,26.9635,5.33183,4.670012,0,4.670012,17.85062,45.77073,0.1343055,8.499333,0.4882759,12,5.942175
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.7547231,51.01012,48.75656,6.666026,6.666026,12,0,3.372,6.666026,11.32194,0,0,0,0.7547231,0,0,5.333974,5.067276,22.29349,9.534841,5.821999,0,5.821999,23.37385,59.93283,0.1344307,7.332628,0.6037785,12,10.28956
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.8155157,53.24733,50.77596,3.990399,3.990399,11.7378,0,3.305663,3.990399,20.43694,0,0,0,0.8155157,0,0,7.747399,7.360029,16.47149,14.77464,8.175545,0,8.175545,31.12986,79.81998,0.1346073,4.389439,0.6524125,12,15.59015
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.8226859,54.40068,51.88834,6.931072,6.931072,0,-1,0,6.931072,11.86953,0,8.881784E-16,0,0.8226859,7.295866,6.931072,0,0,8.295943,22.13263,0,6.473179,-6.473179,24.30652,62.3243,0.1346073,7.624179,0.6581487,0,22.95531
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,1.357195,56.32654,52.12793,2.552286,2.552286,0,0,0,2.552286,53.17567,0,0,0,1.357195,2.686617,2.552286,0,0,15.48837,15.65945,0,1.329422,-1.329422,22.90519,58.73114,0.1346073,2.807515,1.085756,0,17.01665
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.4280416,53.76326,52.46165,3.393455,3.393455,0,0,0,3.393455,12.61374,0,4.440892E-16,0,0.4280416,3.572058,3.393455,0,0,16.9655,14.33003,0,3.144017,-3.144017,19.59111,50.23351,0.1346073,3.732801,0.3424333,0,14.75807
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.2357361,52.35894,51.64875,7.130618,7.130618,0,0,0,7.130618,3.305971,0,8.881784E-16,0,0.2357361,7.505914,7.130618,0,0,20.45885,11.18601,0,7.270177,-7.270177,11.92767,30.5837,0.1346073,7.843679,0.1885889,0,11.42175
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.1145081,50.10616,49.76626,0,0,0,0,0,0,0,0,0,0,0.1145081,0,0,0,0,28.53683,3.915834,0.1145081,0,0.1145081,12.0363,30.86224,0.1346052,0,0.09160645,0,4.030343
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,47.93511,47.93511,3.880919,3.817947,0,-1,0,3.817947,0,0,0.06297191,0.4510638,0,4.018892,3.817947,0,0,28.42232,4.018892,0,4.018892,-4.018892,7.800015,20,0.1346052,4.269011,0,0,4.018892
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,46.1553,46.1553,5.109335,0,0,-1,0,0,0,0,5.109335,5.620269,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346052,5.620269,0,0,0
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,44.61508,44.61508,6.323439,0,0,-1,0,0,0,0,6.323439,6.955783,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346052,6.955783,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,43.19465,43.19465,1.619701,0,0,-1,0,0,0,0,1.619701,1.781671,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346052,1.781671,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,42.35609,42.35609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346052,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,41.65443,41.65443,0.09677683,0,0,-1,0,0,0,0,0.09677683,0.1064545,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346052,0.1064545,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,40.88432,40.88432,1.738776,0,0,-1,0,0,0,0,1.738776,1.912654,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346052,1.912654,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,40.36235,40.36235,0.7949952,0,0,-1,0,0,0,0,0.7949952,0.8744948,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346052,0.8744948,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,39.87462,39.87462,0.3279338,0,0,-1,0,0,0,0,0.3279338,0.3607272,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346052,0.3607272,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,39.39544,39.39544,0.7830986,0,0,-1,0,0,0,0,0.7830986,0.8614085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346052,0.8614085,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,38.98471,38.98471,2.369769,2.369769,11.16977,0,3.161952,2.369769,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1347645,2.606745,0,12,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.08343794,39.02724,38.79646,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08343794,0,0,8.8,8.36,24.52775,7.524,8.443438,0,8.443438,23.74116,60.87464,0.1348314,0,0.06675036,12,7.607438
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.7296625,40.56886,38.5312,2.300428,2.300428,11.10043,0,3.144408,2.300428,31.71856,0,0,0,0.7296625,0,0,8.8,8.36,16.08432,15.12309,9.089663,0,9.089663,32.36437,82.98539,0.1349741,2.530471,0.58373,12,15.85276
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,1.875077,44.92334,39.5409,0,0,0,0,0,0,0,0,0,0,1.875077,0,0,0,0,6.994653,23.30379,1.875077,0,1.875077,34.14322,87.54655,0.1349397,0,1.500061,0,25.17887
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,2.527489,49.36886,41.90258,1.697963,1.697963,0,-1,0,1.697963,148.8542,0,0,0,2.527489,1.78733,1.697963,0,0,5.119576,24.99136,0.7401596,0,0.7401596,34.8454,89.347,0.1349262,1.867759,2.021991,0,27.51885
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,3.145123,54.10675,44.52095,1.820364,1.820364,0,0,0,1.820364,172.7744,0,0,0,3.145123,1.916173,1.820364,0,0,4.379417,25.6575,1.22895,0,1.22895,36.01128,92.33644,0.1349037,2.0024,2.516098,0,28.80263
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.7954211,49.25627,46.90829,2.171873,2.171873,0,0,0,2.171873,36.62374,0,4.440892E-16,0,0.7954211,2.286182,2.171873,0,0,3.150467,26.76356,0,1.490761,-1.490761,34.43988,88.30721,0.1349037,2.38906,0.6363369,0,27.55898
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,1.11117,52.29959,48.95337,2.207317,2.207317,0,0,0,2.207317,50.34031,0,4.440892E-16,0,1.11117,2.323491,2.207317,0,0,4.806868,25.2728,0,1.212321,-1.212321,33.16198,85.03056,0.1349037,2.428048,0.8889361,0,26.38397
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,1.985987,57.20454,51.02411,9.346823,9.346823,12,0,3.372,9.346823,21.24772,0,0,0,1.985987,0,0,2.653177,2.520518,6.153891,24.06048,4.506505,0,4.506505,37.43723,95.99271,0.1349943,10.28151,1.588789,12,26.04646
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,1.825245,57.73449,52.03381,2.214769,2.214769,0,-1,0,2.214769,82.41244,0,0,0,1.825245,2.331336,2.214769,0,0,1.647386,28.11633,0,0.5060908,-0.5060908,36.90376,94.62485,0.1349943,2.436246,1.460196,0,29.94158
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,1.322484,56.40971,52.31618,1.677733,1.677733,0,0,0,1.677733,78.82571,0,0,0,1.322484,1.766034,1.677733,0,0,2.209709,27.61024,0,0.4435498,-0.4435498,36.43622,93.42602,0.1349943,1.845506,1.057988,0,28.93272
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,1.294269,56.67174,52.65845,4.73312,4.73312,0,0,0,4.73312,27.34494,0,0,0,1.294269,4.982232,4.73312,0,0,2.702542,27.16669,0,3.687963,-3.687963,32.54877,83.45821,0.1349943,5.206432,1.035415,0,28.46096
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.775092,54.14867,51.78566,1.237663,1.237663,0,0,0,1.237663,62.62544,0,0,0,0.775092,1.302803,1.237663,0,0,6.800279,23.47873,0,0.5277113,-0.5277113,31.99251,82.03191,0.1349943,1.361429,0.6200736,0,24.25382
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.08766524,50.22348,49.96307,3.486836,3.486836,0,0,0,3.486836,2.514177,0,4.440892E-16,0,0.08766524,3.670354,3.486836,0,0,7.386624,22.95102,0,3.582689,-3.582689,28.21602,72.34864,0.1349943,3.83552,0.0701322,0,23.03868
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,48.08058,48.08058,3.466246,3.466246,0,-1,0,3.466246,0,0,0,0,0,3.64868,3.466246,0,0,11.36739,19.36833,0,3.64868,-3.64868,24.36998,62.487,0.1349943,3.812871,0,0,19.36833
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,46.30077,46.30077,3.00136,3.00136,0,-1,0,3.00136,0,0,4.440892E-16,0,0,3.159326,3.00136,0,0,15.42148,15.71965,0,3.159326,-3.159326,21.03976,53.94799,0.1349943,3.301496,0,0,15.71965
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,44.71776,44.71776,8.870297,8.36,0,-1,0,8.36,0,0,0.5102979,1.397328,0,8.8,8.36,0,0,18.93184,12.56032,0,8.8,-8.8,11.76374,30.16338,0.1349943,9.757328,0,0,12.56032
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,43.27166,43.27166,0.4401638,0.4401638,0,-1,0,0.4401638,0,0,5.551115E-17,0,0,0.4633303,0.4401638,0,0,28.70962,3.760321,0,0.4633303,-0.4633303,11.27535,28.91109,0.1349943,0.4841802,0,0,3.760321
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,42.38176,42.38176,1.053479,1.053479,0,-1,0,1.053479,0,0,0,0,0,1.108925,1.053479,0,0,29.22443,3.296991,0,1.108925,-1.108925,10.10644,25.91389,0.1349943,1.158827,0,0,3.296991
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,41.6801,41.6801,1.168799,1.168799,0,-1,0,1.168799,0,0,0,0,0,1.230314,1.168799,0,0,30.45657,2.188065,0,1.230314,-1.230314,8.809573,22.58861,0.1349943,1.285678,0,0,2.188065
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,40.90999,40.90999,0.9604868,0.9098633,0,-1,0,0.9098633,0,0,0.05062354,0.1466722,0,0.9577508,0.9098633,0,0,31.82359,0.9577508,0,0.9577508,-0.9577508,7.800015,20,0.1349943,1.056535,0,0,0.9577508
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,40.40514,40.40514,2.174218,0,0,-1,0,0,0,0,2.174218,2.39164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349943,2.39164,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,39.92596,39.92596,0.213425,0,0,-1,0,0,0,0,0.213425,0.2347676,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349943,0.2347676,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,39.44678,39.44678,2.112495,0,0,-1,0,0,0,0,2.112495,2.323745,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349943,2.323745,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,39.03605,39.03605,2.508763,2.508763,11.30876,0,3.197117,2.508763,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1351577,2.759639,0,12,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.1804951,39.33945,38.83925,0.9274922,0.9274922,9.727492,0,2.797055,0.9274922,19.46056,0,0,0,0.1804951,0,0,8.8,8.36,24.52775,7.524,8.540495,0,8.540495,23.83323,61.11073,0.1352573,1.020241,0.1443961,12,7.704495
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,1.153241,41.81992,38.57399,2.009391,2.009391,10.80939,0,3.070776,2.009391,57.39257,1.776357E-15,0,0,1.153241,0,0,8.8,8.36,15.98726,15.21045,9.513241,0,9.513241,32.85829,84.25185,0.13538,2.21033,0.9225929,12,16.36369
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,3.471457,49.88142,39.59224,1.423855,1.423855,0,0,0,1.423855,243.8069,0,0,0,3.471457,1.498795,1.423855,0,0,6.474017,23.77236,1.972662,0,1.972662,34.72972,89.05038,0.1353439,1.566241,2.777165,0,27.24382
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,4.740576,56.69905,41.9967,2.180114,2.180114,0,-1,0,2.180114,217.4462,0,0,0,4.740576,2.294857,2.180114,0,0,4.501356,25.54776,2.445719,0,2.445719,37.04993,94.99963,0.1352993,2.398126,3.792461,0,30.28833
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,5.516769,62.46727,44.66642,0,0,0,0,0,0,0,3.461133,0,0,5.516769,0,0,0,0,2.055637,27.74891,2.055637,0,2.055637,39.00008,100,0.1352617,0,4.413415,0,33.26567
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,6.276636,68.15581,47.07088,3.034649,3.034649,0,0,0,3.034649,206.8324,3.082268,0,0,6.276636,3.194367,3.034649,0,0,0,29.59898,0,0,0,39.00008,100,0.1352617,3.338114,5.021308,0,35.87561
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,7.421628,75.44282,49.14162,0,0,0,0,0,0,0,7.421628,0,0,7.421628,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1352617,0,5.937302,0,37.02061
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,6.771263,75.15755,51.21236,0,0,0,0,0,0,0,6.771263,0,0,6.771263,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1352617,0,5.41701,0,36.37024
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,6.234478,74.15625,52.2734,0,0,0,-1,0,0,0,6.234478,0,0,6.234478,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1352617,0,4.987582,0,35.83346
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,3.394125,63.54779,52.51299,3.583968,3.583968,0,0,0,3.583968,94.70298,0,0,0,3.394125,3.772598,3.583968,0,0,0,29.59898,0,0.3784734,-0.3784734,38.60113,98.97707,0.1352617,3.942365,2.7153,0,32.9931
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,2.729677,61.60163,52.84671,2.991667,2.991667,0,0,0,2.991667,91.24268,0,4.440892E-16,0,2.729677,3.149123,2.991667,0,0,0.420526,29.2205,0,0.4194458,-0.4194458,38.159,97.84338,0.1352617,3.290833,2.183742,0,31.95018
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,2.099164,58.57639,51.98247,5.942851,5.942851,0,0,0,5.942851,35.32251,0,8.881784E-16,0,2.099164,6.255632,5.942851,0,0,0.8865769,28.80106,0,4.156468,-4.156468,33.77769,86.6093,0.1352617,6.537136,1.679331,0,30.90022
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.1249538,50.48034,50.10853,0,0,0,0,0,0,0,0,0,0,0.1249538,0,0,0,0,5.504875,24.64459,0.1249538,0,0.1249538,33.89624,86.91325,0.1352595,0,0.09996302,0,24.76954
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,48.22604,48.22604,0.8530766,0.8530766,0,-1,0,0.8530766,0,0,1.110223E-16,0,0,0.8979754,0.8530766,0,0,5.379921,24.75705,0,0.8979754,-0.8979754,32.94969,84.48621,0.1352595,0.9383842,0,0,24.75705
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,46.39489,46.39489,4.603605,4.603605,0,-1,0,4.603605,0,0,0,0,0,4.8459,4.603605,0,0,6.377672,23.85907,0,4.8459,-4.8459,27.84166,71.38873,0.1352595,5.063965,0,0,23.85907
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,44.81189,44.81189,8.415175,8.36,0,-1,0,8.36,0,0,0.05517546,0.896693,0,8.8,8.36,0,0,11.762,19.01317,0,8.8,-8.8,18.56565,47.60413,0.1352595,9.256693,0,0,19.01317
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,43.34012,43.34012,1.250651,1.250651,0,-1,0,1.250651,0,0,2.220446E-16,0,0,1.316474,1.250651,0,0,21.53978,10.21317,0,1.316474,-1.316474,17.17796,44.04596,0.1352595,1.375716,0,0,10.21317
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,42.42454,42.42454,1.371037,1.371037,0,-1,0,1.371037,0,0,2.220446E-16,0,0,1.443197,1.371037,0,0,23.00253,8.8967,0,1.443197,-1.443197,15.6567,40.1453,0.1352595,1.508141,0,0,8.8967
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,41.73144,41.73144,1.36035,1.36035,0,-1,0,1.36035,0,0,2.220446E-16,0,0,1.431947,1.36035,0,0,24.60608,7.453503,0,1.431947,-1.431947,14.14729,36.27504,0.1352595,1.496385,0,0,7.453503
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,40.93566,40.93566,1.453934,1.453934,0,-1,0,1.453934,0,0,2.220446E-16,0,0,1.530457,1.453934,0,0,26.19714,6.021556,0,1.530457,-1.530457,12.53405,32.13852,0.1352595,1.599327,0,0,6.021556
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,40.43081,40.43081,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.89764,4.491099,0,0,0,12.53405,32.13852,0.1352595,0,0,0,4.491099
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,39.95163,39.95163,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.89764,4.491099,0,0,0,12.53405,32.13852,0.1352595,0,0,0,4.491099
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,39.44678,39.44678,0.429226,0.429226,0,-1,0,0.429226,0,0,5.551115E-17,0,0,0.4518168,0.429226,0,0,27.89764,4.491099,0,0.4518168,-0.4518168,12.05779,30.91736,0.1352595,0.4721485,0,0,4.491099
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,39.03605,39.03605,1.650784,1.650784,0,0,0,1.650784,0,0,2.220446E-16,0,0,1.737667,1.650784,0,0,28.39966,4.039282,0,1.737667,-1.737667,10.22613,26.2208,0.1352595,1.815862,0,0,4.039282
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.08697167,39.07988,38.83925,0.5362427,0.5362427,0,0,0,0.5362427,16.21871,0,0,0,0.08697167,0.564466,0.5362427,0,0,30.3304,2.301615,0,0.4774944,-0.4774944,9.722808,24.93023,0.1352595,0.589867,0.06957734,0,2.388587
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,1.820436,43.76105,38.57399,2.299083,2.299083,11.09908,0,3.144068,2.299083,79.18099,1.776357E-15,0,0,1.820436,0,0,8.8,8.36,30.86095,1.824121,10.18044,0,10.18044,19.38082,49.69431,0.1353807,2.528991,1.456349,12,3.644557
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,2.96358,48.30342,39.60936,4.203098,4.203098,11.42169,0,3.225687,4.203098,70.50941,0,0,0,2.96358,0,0,7.21859,6.857661,20.68052,10.98651,9.82124,0,9.82124,28.69806,73.58463,0.1355203,4.623408,2.370864,12,13.95009
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,2.333018,48.99138,42.1165,0,0,0,-1,0,0,0,0,0,0,2.333018,0,0,0,0,10.85928,19.82563,2.333018,0,2.333018,30.91136,79.25974,0.1354778,0,1.866415,0,22.15865
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,4.456684,58.86453,44.83755,3.252432,3.252432,0,0,0,3.252432,137.0262,0,0,0,4.456684,3.423612,3.252432,0,0,8.526258,21.92535,1.033071,0,1.033071,31.89142,81.77271,0.135459,3.577675,3.565347,0,26.38203
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,4.939476,63.29864,47.26768,0,0,0,0,0,0,0,0,0,0,4.939476,0,0,0,0,7.493186,22.85511,4.939476,0,4.939476,36.57742,93.78806,0.135369,0,3.951581,0,27.79459
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,5.102052,66.24496,49.33842,1.609366,1.609366,0,0,0,1.609366,317.0225,0.8542726,0,0,5.102052,1.69407,1.609366,0,0,2.55371,27.30064,2.55371,0,2.55371,39.00008,100,0.1353226,1.770303,4.081642,0,32.40269
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,4.225973,65.31166,51.40061,2.456242,2.456242,0,0,0,2.456242,172.0504,1.640455,0,0,4.225973,2.585517,2.456242,0,0,0,29.59898,0,0,0,39.00008,100,0.1353226,2.701866,3.380778,0,33.82495
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,1.836676,58.2169,52.46165,3.838008,3.838008,0,-1,0,3.838008,47.85492,0,4.440892E-16,0,1.836676,4.040009,3.838008,0,0,0,29.59898,0,2.203333,-2.203333,36.67756,94.04484,0.1353226,4.221809,1.469341,0,31.43565
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,1.695656,58.06028,52.75258,1.63221,1.63221,0,0,0,1.63221,103.8871,0,0,0,1.695656,1.718116,1.63221,0,0,2.448148,27.39565,0,0.02246069,-0.02246069,36.65388,93.98413,0.1353226,1.795432,1.356524,0,29.0913
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,2.082207,59.6316,53.04351,5.326137,5.326137,0,0,0,5.326137,39.09414,0,0,0,2.082207,5.60646,5.326137,0,0,2.473104,27.37318,0,3.524253,-3.524253,32.939,84.45879,0.1353226,5.858751,1.665766,0,29.45539
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.4792178,53.58342,52.12793,5.333747,5.333747,0,0,0,5.333747,8.984636,0,8.881784E-16,0,0.4792178,5.614471,5.333747,0,0,6.38894,23.84893,0,5.135253,-5.135253,27.52596,70.57925,0.1353226,5.867122,0.3833743,0,24.32815
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,50.29678,50.29678,0.9573679,0.9573679,0,0,0,0.9573679,0,0,2.220446E-16,0,0,1.007756,0.9573679,0,0,12.09478,18.71368,0,1.007756,-1.007756,26.4637,67.8555,0.1353226,1.053105,0,0,18.71368
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,48.39718,48.39718,2.671642,2.671642,0,-1,0,2.671642,0,0,0,0,0,2.812255,2.671642,0,0,13.21451,17.70592,0,2.812255,-2.812255,23.49932,60.25455,0.1353226,2.938806,0,0,17.70592
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,46.54036,46.54036,2.054802,2.054802,0,-1,0,2.054802,0,0,0,0,0,2.16295,2.054802,0,0,16.33923,14.89367,0,2.16295,-2.16295,21.21937,54.40854,0.1353226,2.260282,0,0,14.89367
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,44.93168,44.93168,3.668295,3.668295,0,-1,0,3.668295,0,0,4.440892E-16,0,0,3.861363,3.668295,0,0,18.74251,12.73072,0,3.861363,-3.861363,17.14914,43.97206,0.1353226,4.035125,0,0,12.73072
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,43.4428,43.4428,1.182586,1.182586,0,-1,0,1.182586,0,0,0,0,0,1.244827,1.182586,0,0,23.03292,8.869355,0,1.244827,-1.244827,15.83697,40.60754,0.1353226,1.300844,0,0,8.869355
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,42.52722,42.52722,1.477868,1.477868,0,-1,0,1.477868,0,0,2.220446E-16,0,0,1.55565,1.477868,0,0,24.41606,7.624528,0,1.55565,-1.55565,14.19718,36.40294,0.1353226,1.625654,0,0,7.624528
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,41.7999,41.7999,1.14012,1.14012,0,-1,0,1.14012,0,0,2.220446E-16,0,0,1.200126,1.14012,0,0,26.14456,6.068878,0,1.200126,-1.200126,12.93213,33.15924,0.1353226,1.254132,0,0,6.068878
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,41.01267,41.01267,0.3917212,0.3917212,0,-1,0,0.3917212,0,0,0,0,0,0.4123381,0.3917212,0,0,27.47803,4.868752,0,0.4123381,-0.4123381,12.49749,32.04478,0.1353226,0.4308933,0,0,4.868752
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,40.48215,40.48215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.93618,4.456413,0,0,0,12.49749,32.04478,0.1353226,0,0,0,4.456413
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,39.99442,39.99442,1.17262,1.17262,0,-1,0,1.17262,0,0,0,0,0,1.234337,1.17262,0,0,27.93618,4.456413,0,1.234337,-1.234337,11.19638,28.70862,0.1353226,1.289882,0,0,4.456413
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,39.47245,39.47245,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.30767,3.222077,0,0,0,11.19638,28.70862,0.1353226,0,0,0,3.222077
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,39.08739,39.08739,1.070635,1.070635,0,0,0,1.070635,0,0,0,0,0,1.126984,1.070635,0,0,29.30767,3.222077,0,1.126984,-1.126984,10.00844,25.66261,0.1353226,1.177699,0,0,3.222077
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.2506315,39.56044,38.86492,0.5612978,0.5612978,0,0,0,0.5612978,44.65214,0,0,0,0.2506315,0.5908399,0.5612978,0,0,30.55987,2.095092,0,0.3402083,-0.3402083,9.649826,24.74309,0.1353226,0.6174276,0.2005052,0,2.345724
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,2.578421,46.02789,38.57399,2.283588,2.283588,11.08359,0,3.140148,2.283588,112.9109,1.776357E-15,0,0,2.578421,0,0,8.8,8.36,30.93788,1.754884,10.93842,0,10.93842,20.02692,51.35098,0.1354289,2.511947,2.062737,12,4.333305
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,5.333587,56.11096,39.63503,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.333587,0,0,8.8,8.36,19.99946,11.59946,13.69359,0,13.69359,33.0178,84.66086,0.1353989,0,4.26687,12,16.93305
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,6.298162,62.5436,42.21062,3.350361,3.350361,0,-1,0,3.350361,187.9846,0,0,0,6.298162,3.526695,3.350361,0,0,6.305875,23.92369,2.771467,0,2.771467,35.64705,91.4025,0.1353486,3.685397,5.03853,0,30.22185
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,7.89363,72.33578,45.00013,5.203384,5.203384,0,0,0,5.203384,151.7019,0,0,0,7.89363,5.477246,5.203384,0,0,3.534408,26.41801,2.416384,0,2.416384,37.93943,97.28039,0.1353049,5.723722,6.314904,0,34.31164
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,8.810626,79.70686,47.45593,4.843314,4.843314,0,0,0,4.843314,181.9131,2.594376,0,0,8.810626,5.098226,4.843314,0,0,1.118024,28.59276,1.118024,0,1.118024,39.00008,100,0.1352846,5.327646,7.048501,0,37.40338
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,8.716627,82.00691,49.52667,2.819611,2.819611,0,0,0,2.819611,309.1429,5.748615,0,0,8.716627,2.968012,2.819611,0,0,0,29.59898,0,0,0,39.00008,100,0.1352846,3.101572,6.973301,0,38.31561
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,7.960055,81.03524,51.59742,0,0,0,0,0,0,0,7.960055,0,0,7.960055,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1352846,0,6.368044,0,37.55903
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,6.402162,75.3787,52.70124,3.659235,3.659235,0,-1,0,3.659235,174.959,2.550336,0,0,6.402162,3.851826,3.659235,0,0,0,29.59898,0,0,0,39.00008,100,0.1352846,4.025158,5.12173,0,36.00114
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,5.801337,73.16233,52.94939,3.19246,3.19246,0,0,0,3.19246,181.72,2.440853,0,0,5.801337,3.360484,3.19246,0,0,0,29.59898,0,0,0,39.00008,100,0.1352846,3.511706,4.64107,0,35.40031
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,3.742331,65.57365,53.23176,1.163066,1.163066,0,0,0,1.163066,321.7642,2.518051,0,0,3.742331,1.22428,1.163066,0,0,0,29.59898,0,0,0,39.00008,100,0.1352846,1.279373,2.993865,0,33.34131
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,1.304286,56.3518,52.31618,0.4215535,0.4215535,0,0,0,0.4215535,309.3998,0.8605453,0,0,1.304286,0.4437405,0.4215535,0,0,0,29.59898,0,0,0,39.00008,100,0.1352846,0.4637089,1.043429,0,30.90326
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,50.44225,50.44225,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1352846,0,0,0,29.59898
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,48.54264,48.54264,2.945244,2.945244,0,-1,0,2.945244,0,0,4.440892E-16,0,0,3.100257,2.945244,0,0,0,29.59898,0,3.100257,-3.100257,35.73212,91.62064,0.1352846,3.239769,0,0,29.59898
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,46.66015,46.66015,5.645762,5.645762,0,-1,0,5.645762,0,0,8.881784E-16,0,0,5.942908,5.645762,0,0,3.44473,26.49872,0,5.942908,-5.942908,29.46774,75.55817,0.1352846,6.210339,0,0,26.49872
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,45.0258,45.0258,7.540751,7.540751,0,-1,0,7.540751,0,0,0,0,0,7.937633,7.540751,0,0,10.04796,20.55581,0,7.937633,-7.937633,21.10075,54.10437,0.1352846,8.294827,0,0,20.55581
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,43.51125,43.51125,0.000427706,0.000427706,0,-1,0,0.000427706,0,0,0,0,0,0.0004502168,0.000427706,0,0,18.86755,12.61818,0,0.0004502168,-0.0004502168,21.10027,54.10315,0.1352846,0.0004704766,0,0,12.61818
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,42.59568,42.59568,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.86805,12.61773,0,0,0,21.10027,54.10315,0.1352846,0,0,0,12.61773
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,41.85124,41.85124,0.5068679,0.5068679,0,-1,0,0.5068679,0,0,0,0,0,0.5335451,0.5068679,0,0,18.86805,12.61773,0,0.5335451,-0.5335451,20.53786,52.66109,0.1352846,0.5575547,0,0,12.61773
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,41.05545,41.05545,1.033883,1.033883,0,-1,0,1.033883,0,0,0,0,0,1.088298,1.033883,0,0,19.46088,12.08418,0,1.088298,-1.088298,19.3907,49.71964,0.1352846,1.137271,0,0,12.08418
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,40.52494,40.52494,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.6701,10.99589,0,0,0,19.3907,49.71964,0.1352846,0,0,0,10.99589
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,40.02008,40.02008,0.7760751,0.7760751,0,-1,0,0.7760751,0,0,1.110223E-16,0,0,0.8169211,0.7760751,0,0,20.6701,10.99589,0,0.8169211,-0.8169211,18.52959,47.51167,0.1352846,0.8536825,0,0,10.99589
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,39.48956,39.48956,2.2659,2.2659,0,-1,0,2.2659,0,0,4.440892E-16,0,0,2.385158,2.2659,0,0,21.57779,10.17897,0,2.385158,-2.385158,16.01541,41.06507,0.1352846,2.49249,0,0,10.17897
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,39.08739,39.08739,0.7432924,0.7432924,0,0,0,0.7432924,0,0,1.110223E-16,0,0,0.7824131,0.7432924,0,0,24.22797,7.793808,0,0.7824131,-0.7824131,15.19067,38.95037,0.1352846,0.8176216,0,0,7.793808
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.3155823,39.74168,38.86492,1.679062,1.679062,0,0,0,1.679062,18.79515,0,2.220446E-16,0,0.3155823,1.767434,1.679062,0,0,25.09731,7.011395,0,1.451852,-1.451852,13.66029,35.02631,0.1352846,1.846969,0.2524658,0,7.326977
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,2.264466,45.0807,38.57399,0.6519367,0.6519367,0,0,0,0.6519367,347.3445,0,0,0,2.264466,0.6862491,0.6519367,0,0,26.71048,5.559544,1.578217,0,1.578217,15.15752,38.86535,0.1352561,0.7171304,1.811573,0,7.82401
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,3.848429,51.1635,39.6607,3.190684,3.190684,0,0,0,3.190684,120.6146,0,0,0,3.848429,3.358615,3.190684,0,0,25.13227,6.979939,0.4898149,0,0.4898149,15.6222,40.05684,0.1352472,3.509752,3.078744,0,10.82837
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,5.082505,58.23255,42.30475,5.551802,5.551802,0,-1,0,5.551802,91.54695,0,0,0,5.082505,5.844002,5.551802,0,0,24.64245,7.420773,0,0.7614968,-0.7614968,14.81951,37.99866,0.1352472,6.106982,4.066004,0,12.50328
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,6.137438,65.35501,45.1456,2.885147,2.885147,0,0,0,2.885147,212.7253,0,0,0,6.137438,3.036997,2.885147,0,0,25.48856,6.659276,3.100441,0,3.100441,17.76085,45.54053,0.1351911,3.173662,4.90995,0,12.79671
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,6.425845,69.40936,47.62707,3.035367,3.035367,0,0,0,3.035367,211.6991,0,0,0,6.425845,3.195123,3.035367,0,0,22.38812,9.449673,3.230722,0,3.230722,20.82578,53.39932,0.1351328,3.338904,5.140676,0,15.87552
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,7.293127,75.59972,49.72348,1.129469,1.129469,0,0,0,1.129469,645.7131,0,0,0,7.293127,1.188914,1.129469,0,0,19.1574,12.35732,6.104213,0,6.104213,26.61674,68.24792,0.1350226,1.242415,5.834502,0,19.65045
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,6.910332,76.46358,51.78566,1.550757,1.550757,0,0,0,1.550757,445.6102,0,0,0,6.910332,1.632376,1.550757,0,0,13.05318,17.85111,5.277956,0,5.277956,31.62385,81.08663,0.1349275,1.705833,5.528265,0,24.76144
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,6.99876,78.22839,52.89804,4.150557,4.150557,0,-1,0,4.150557,168.6222,0,0,0,6.99876,4.369008,4.150557,0,0,7.775227,22.60127,2.629752,0,2.629752,34.11865,87.48355,0.1348802,4.565613,5.599008,0,29.60003
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,5.843076,73.55535,53.13764,6.607245,6.607245,0,0,0,6.607245,88.43438,0,0,0,5.843076,6.954995,6.607245,0,0,5.145475,24.96805,0,1.111919,-1.111919,32.94659,84.47826,0.1348802,7.26797,4.674461,0,30.81113
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,3.42917,64.6095,53.37723,0,0,0,0,0,0,0,0,0,0,3.42917,0,0,0,0,6.38094,23.85613,3.42917,0,3.42917,36.19978,92.81977,0.1348185,0,2.743336,0,27.2853
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,1.832603,58.20362,52.46165,3.864648,3.864648,0,0,0,3.864648,47.41968,0,0,0,1.832603,4.06805,3.864648,0,0,2.95177,26.94238,0,2.235447,-2.235447,33.84341,86.77782,0.1348185,4.251112,1.466083,0,28.77499
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,50.58772,50.58772,5.126434,5.126434,0,0,0,5.126434,0,0,8.881784E-16,0,0,5.396246,5.126434,0,0,5.4356,24.70694,0,5.396246,-5.396246,28.15527,72.19286,0.1348185,5.639078,0,0,24.70694
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,48.66244,48.66244,2.38297,2.38297,0,-1,0,2.38297,0,0,0,0,0,2.508389,2.38297,0,0,11.43143,19.31069,0,2.508389,-2.508389,25.5112,65.4132,0.1348185,2.621267,0,0,19.31069
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,46.76283,46.76283,3.222266,3.222266,0,-1,0,3.222266,0,0,0,0,0,3.391859,3.222266,0,0,14.21853,16.8023,0,3.391859,-3.391859,21.93587,56.24569,0.1348185,3.544492,0,0,16.8023
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,45.11993,45.11993,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.98726,13.41044,0,0,0,21.93587,56.24569,0.1348185,0,0,0,13.41044
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,43.57971,43.57971,0.487934,0.487934,0,-1,0,0.487934,0,0,5.551115E-17,0,0,0.5136147,0.487934,0,0,17.98726,13.41044,0,0.5136147,-0.5136147,21.39447,54.8575,0.1348185,0.5367274,0,0,13.41044
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,42.64702,42.64702,0.9648106,0.9648106,0,-1,0,0.9648106,0,0,1.110223E-16,0,0,1.01559,0.9648106,0,0,18.55794,12.89683,0,1.01559,-1.01559,20.32394,52.11256,0.1348185,1.061292,0,0,12.89683
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,41.91969,41.91969,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.68638,11.88124,0,0,0,20.32394,52.11256,0.1348185,0,0,0,11.88124
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,41.1068,41.1068,0.8428569,0.8428569,0,-1,0,0.8428569,0,0,0,0,0,0.8872178,0.8428569,0,0,19.68638,11.88124,0,0.8872178,-0.8872178,19.38873,49.7146,0.1348185,0.9271426,0,0,11.88124
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,40.55061,40.55061,0.3394225,0.3394225,0,-1,0,0.3394225,0,0,5.551115E-17,0,0,0.3572868,0.3394225,0,0,20.67217,10.99402,0,0.3572868,-0.3572868,19.01212,48.74892,0.1348185,0.3733648,0,0,10.99402
