Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,2.053998,61.19583,54.62652,1.507893,1.507893,0,-1,0,1.507893,136.2164,0,0,0,2.053998,1.587256,1.507893,0,0,22.63658,9.226053,0.4667422,0,0.4667422,17.96792,46.0715,0.1356688,1.658682,1.643198,0,11.28005
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,1.175873,58.51545,54.82332,0,0,0,0,0,0,0,0,0,0,1.175873,0,0,0,0,22.16984,9.646121,1.175873,0,1.175873,19.08345,48.93183,0.1356482,0,0.9406987,0,10.82199
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.7493278,57.3979,55.06291,0,0,0,0,0,0,0,0,0,0,0.7493278,0,0,0,0,20.99397,10.70441,0.7493278,0,0.7493278,19.79433,50.75458,0.1356351,0,0.5994623,0,11.45373
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.3332409,55.02378,54.00187,4.934975,4.934975,0,0,0,4.934975,6.752636,0,8.881784E-16,0,0.3332409,5.194711,4.934975,0,0,20.24464,11.3788,0,4.86147,-4.86147,14.66989,37.61502,0.1356351,5.428473,0.2665927,0,11.71204
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,52.03381,52.03381,8.226432,8.226432,12,0,3.372,8.226432,0,0,0,0,0,0,0,3.773568,3.584889,25.64627,6.517332,3.584889,0,3.584889,18.07081,46.33532,0.1357092,9.049075,0,12,6.517332
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,50.00585,50.00585,1.154665,1.154665,0,-1,0,1.154665,0,0,0,0,0,1.215437,1.154665,0,0,22.06138,9.743732,0,1.215437,-1.215437,16.78963,43.05024,0.1357092,1.270131,0,0,9.743732
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,47.89233,47.89233,0.06989644,0.06989644,0,-1,0,0.06989644,0,0,1.387779E-17,0,0,0.07357519,0.06989644,0,0,23.41187,8.528296,0,0.07357519,-0.07357519,16.71207,42.85139,0.1357092,0.07688608,0,0,8.528296
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,46.11251,46.11251,1.317095,1.317095,0,-1,0,1.317095,0,0,2.220446E-16,0,0,1.386416,1.317095,0,0,23.49362,8.45472,0,1.386416,-1.386416,15.25066,39.10419,0.1357092,1.448805,0,0,8.45472
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,44.37549,44.37549,1.673195,1.673195,0,-1,0,1.673195,0,0,2.220446E-16,0,0,1.761257,1.673195,0,0,25.03408,7.068305,0,1.761257,-1.761257,13.39413,34.34386,0.1357092,1.840514,0,0,7.068305
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,43.323,43.323,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.99103,5.307047,0,0,0,13.39413,34.34386,0.1357092,0,0,0,5.307047
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,42.45021,42.45021,0.6785685,0.6785685,0,-1,0,0.6785685,0,0,0,0,0,0.7142826,0.6785685,0,0,26.99103,5.307047,0,0.7142826,-0.7142826,12.64121,32.41331,0.1357092,0.7464254,0,0,5.307047
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,41.53464,41.53464,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.78468,4.592764,0,0,0,12.64121,32.41331,0.1357092,0,0,0,4.592764
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,40.7902,40.7902,2.227808,2.227808,0,-1,0,2.227808,0,0,0,0,0,2.345061,2.227808,0,0,27.78468,4.592764,0,2.345061,-2.345061,10.1693,26.07508,0.1357092,2.450589,0,0,4.592764
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,40.21689,40.21689,0.3288598,0.3288598,0,-1,0,0.3288598,0,0,5.551115E-17,0,0,0.3461682,0.3288598,0,0,30.3903,2.247703,0,0.3461682,-0.3461682,9.80441,25.13946,0.1357092,0.3617457,0,0,2.247703
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,39.59224,39.59224,1.429156,1.429156,0,-1,0,1.429156,0,0,2.220446E-16,0,0,1.504375,1.429156,0,0,30.77494,1.901535,0,1.504375,-1.504375,8.218659,21.07344,0.1357092,1.572072,0,0,1.901535
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,39.08739,39.08739,1.38107,1.38107,10.18107,0,2.911811,1.38107,0,0,0,0,0,0,0,8.8,8.36,32.44646,0.3971603,8.36,0,8.36,16.14965,41.40928,0.135823,1.519177,0,12,0.3971603
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.4477746,40.01695,38.77079,1.633326,1.633326,10.43333,0,2.975631,1.633326,27.4149,0,0,0,0.4477746,0,0,8.8,8.36,24.08646,7.92116,8.807775,0,8.807775,24.50544,62.83434,0.135938,1.796658,0.3582197,12,8.368935
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,2.654558,46.11539,38.43708,6.139047,6.139047,12,0,3.372,6.139047,43.24055,0,0,0,2.654558,0,0,5.860953,5.567905,15.27869,15.84816,8.222464,0,8.222464,32.30595,82.83562,0.1360972,6.752952,2.123646,12,18.50271
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,4.774179,54.38403,39.80616,4.316237,4.316237,0,0,0,4.316237,110.6098,0,0,0,4.774179,4.543407,4.316237,0,0,7.056226,23.24837,0.2307722,0,0.2307722,32.52488,83.39697,0.1360931,4.74786,3.819344,0,28.02255
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,5.507569,60.75604,43.19465,6.064991,6.064991,0,-1,0,6.064991,90.8092,0,0,0,5.507569,6.384201,6.064991,0,0,6.825454,23.45607,0,0.8766316,-0.8766316,31.60083,81.02761,0.1360931,6.67149,4.406055,0,28.96364
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,6.022637,66.6291,46.61737,4.868612,4.868612,0,0,0,4.868612,123.7034,0,0,0,6.022637,5.124855,4.868612,0,0,7.799489,22.57944,0.8977823,0,0.8977823,32.45255,83.21149,0.1360774,5.355473,4.81811,0,28.60208
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,7.140676,74.40583,49.29564,6.469054,6.469054,0,0,0,6.469054,110.3821,0,0,0,7.140676,6.809531,6.469054,0,0,6.901707,23.38744,0.3311448,0,0.3311448,32.7667,84.017,0.1360716,7.11596,5.71254,0,30.52812
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,7.449327,78.52554,51.50329,5.407423,5.407423,0,0,0,5.407423,137.7611,0,0,0,7.449327,5.692024,5.407423,0,0,6.570562,23.68547,1.757303,0,1.757303,34.43382,88.29167,0.1360409,5.948165,5.959462,0,31.1348
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,7.704086,82.53742,53.71094,1.680769,1.680769,0,0,0,1.680769,458.3667,1.121597,0,0,7.704086,1.769231,1.680769,0,0,4.813259,25.26705,4.813259,0,4.813259,39.00008,100,0.1359569,1.848846,6.163269,0,32.97113
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,6.823839,79.82426,54.82332,5.354064,5.354064,0,-1,0,5.354064,127.4516,1.187981,0,0,6.823839,5.635857,5.354064,0,0,0,29.59898,0,0,0,39.00008,100,0.1359569,5.889471,5.459071,0,36.42282
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,5.394737,73.9127,55.01157,1.440907,1.440907,0,0,0,1.440907,374.3986,3.877992,0,0,5.394737,1.516744,1.440907,0,0,0,29.59898,0,0,0,39.00008,100,0.1359569,1.584998,4.315789,0,34.99371
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,3.338249,66.31885,55.25116,4.171413,4.171413,0,0,0,4.171413,80.02681,0,0,0,3.338249,4.390961,4.171413,0,0,0,29.59898,0,1.052712,-1.052712,37.89042,97.15473,0.1359569,4.588555,2.670599,0,32.93723
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,1.632285,59.35336,54.19868,5.956833,5.956833,0,0,0,5.956833,27.4019,0,0,0,1.632285,6.27035,5.956833,0,0,1.16968,28.54627,0,4.638065,-4.638065,33.00147,84.61899,0.1359569,6.552516,1.305828,0,30.17855
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,52.17072,52.17072,11.95567,11.95567,12,0,3.372,11.95567,0,0,0,0,0,0,0,0.04432687,0.04211052,6.323086,23.9082,0.04211052,0,0.04211052,33.04142,84.72142,0.1359577,13.15124,0,12,23.9082
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,50.10853,50.10853,2.903278,2.903278,0,-1,0,2.903278,0,0,0,0,0,3.056082,2.903278,0,0,6.280975,23.9461,0,3.056082,-3.056082,29.82003,76.46146,0.1359577,3.193606,0,0,23.9461
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,48.01212,48.01212,0.7318508,0.7318508,0,-1,0,0.7318508,0,0,1.110223E-16,0,0,0.7703693,0.7318508,0,0,9.676622,20.89002,0,0.7703693,-0.7703693,29.00799,74.3793,0.1359577,0.8050359,0,0,20.89002
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,46.20664,46.20664,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.53259,20.11965,0,0,0,29.00799,74.3793,0.1359577,0,0,0,20.11965
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,44.4525,44.4525,0.2628012,0.2628012,0,-1,0,0.2628012,0,0,0,0,0,0.2766328,0.2628012,0,0,10.53259,20.11965,0,0.2766328,-0.2766328,28.71639,73.63162,0.1359577,0.2890813,0,0,20.11965
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,43.39146,43.39146,1.775241,1.775241,0,-1,0,1.775241,0,0,2.220446E-16,0,0,1.868675,1.775241,0,0,10.83996,19.84302,0,1.868675,-1.868675,26.74664,68.58098,0.1359577,1.952765,0,0,19.84302
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,42.50155,42.50155,0.05553366,0.05553366,0,-1,0,0.05553366,0,0,0,0,0,0.05845648,0.05553366,0,0,12.91626,17.97434,0,0.05845648,-0.05845648,26.68502,68.42298,0.1359577,0.06108703,0,0,17.97434
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,41.56031,41.56031,0.8559805,0.8559805,0,-1,0,0.8559805,0,0,1.110223E-16,0,0,0.9010321,0.8559805,0,0,12.98121,17.91588,0,0.9010321,-0.9010321,25.73524,65.98768,0.1359577,0.9415786,0,0,17.91588
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,40.81586,40.81586,0.8127224,0.8127224,0,-1,0,0.8127224,0,0,0,0,0,0.8554972,0.8127224,0,0,13.98236,17.01485,0,0.8554972,-0.8554972,24.83347,63.67544,0.1359577,0.8939946,0,0,17.01485
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,40.21689,40.21689,0.5503945,0.5503945,0,-1,0,0.5503945,0,0,0,0,0,0.5793626,0.5503945,0,0,14.93291,16.15936,0,0.5793626,-0.5793626,24.22277,62.10954,0.1359577,0.6054339,0,0,16.15936
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,39.59224,39.59224,0.2538716,0.2538716,0,-1,0,0.2538716,0,0,0,0,0,0.2672332,0.2538716,0,0,15.57665,15.57999,0,0.2672332,-0.2672332,23.94108,61.38726,0.1359577,0.2792587,0,0,15.57999
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,39.06173,39.06173,0.3378381,0.3378381,0,0,0,0.3378381,0,0,5.551115E-17,0,0,0.3556191,0.3378381,0,0,15.87358,15.31276,0,0.3556191,-0.3556191,23.56623,60.4261,0.1359577,0.3716219,0,0,15.31276
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.2675131,39.48716,38.74512,0.3196848,0.3196848,0,0,0,0.3196848,83.68026,0,0,0,0.2675131,0.3365103,0.3196848,0,0,16.26871,14.95714,0,0.06899723,-0.06899723,23.4935,60.23961,0.1359577,0.3516532,0.2140104,0,15.22465
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,2.538701,45.70986,38.38574,4.846786,4.846786,0,0,0,4.846786,52.37906,0,8.881784E-16,0,2.538701,5.10188,4.846786,0,0,16.34537,14.88814,0,2.563179,-2.563179,20.79167,53.31186,0.1359577,5.331464,2.03096,0,17.42684
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,4.733631,54.24698,39.80616,2.716367,2.716367,0,0,0,2.716367,174.2633,0,0,0,4.733631,2.859333,2.716367,0,0,19.19335,12.32496,1.874297,0,1.874297,22.56978,57.87112,0.135925,2.988003,3.786904,0,17.05859
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,6.607186,64.96847,43.27166,2.373792,2.373792,0,-1,0,2.373792,278.3389,0,0,0,6.607186,2.498728,2.373792,0,0,17.31905,14.01183,4.108459,0,4.108459,26.46741,67.86501,0.1358534,2.611171,5.285749,0,20.61902
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,6.132278,67.2259,46.76283,0.9577204,0.9577204,0,0,0,0.9577204,640.2994,0,0,0,6.132278,1.008127,0.9577204,0,0,13.21059,17.70944,5.124151,0,5.124151,31.32861,80.3296,0.1357641,1.053492,4.905823,0,23.84172
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,6.964734,73.86926,49.47533,3.257872,3.257872,0,0,0,3.257872,213.7817,0,0,0,6.964734,3.429339,3.257872,0,0,8.086442,22.32118,3.535395,0,3.535395,34.68258,88.9295,0.1357026,3.583659,5.571787,0,29.28592
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,8.511704,83.8195,51.64875,1.125565,1.125565,0,0,0,1.125565,756.2164,2.775853,0,0,8.511704,1.184805,1.125565,0,0,4.551046,25.50304,4.551046,0,4.551046,39.00008,100,0.1356235,1.238121,6.809364,0,34.01474
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,6.198747,75.89929,53.85641,5.085283,5.085283,0,0,0,5.085283,121.8958,0.8458179,0,0,6.198747,5.352929,5.085283,0,0,0,29.59898,0,0,0,39.00008,100,0.1356235,5.593811,4.958998,0,35.79773
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,6.84787,80.11378,54.96879,7.813741,7.813741,0,-1,0,7.813741,87.63882,0,0,0.2351149,6.84787,8.22499,7.813741,0,0,0,29.59898,0,1.37712,-1.37712,37.54847,96.27792,0.1356235,8.595115,5.478296,0,36.44685
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,5.320736,73.84019,55.20838,2.288898,2.288898,0,0,0,2.288898,232.4584,1.381236,0,0,5.320736,2.409366,2.288898,0,0,1.530133,28.22186,1.530133,0,1.530133,39.00008,100,0.135597,2.517788,4.256589,0,33.54259
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,3.599698,67.42582,55.39663,2.591084,2.591084,0,0,0,2.591084,138.9263,0.8722402,0,0,3.599698,2.727457,2.591084,0,0,0,29.59898,0,0,0,39.00008,100,0.135597,2.850193,2.879758,0,33.19868
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,1.394172,58.72807,54.34414,2.545414,2.545414,0,0,0,2.545414,54.77192,0,4.440892E-16,0,1.394172,2.679383,2.545414,0,0,0,29.59898,0,1.285211,-1.285211,37.64535,96.52634,0.135597,2.799955,1.115338,0,30.99315
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,52.31618,52.31618,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.428012,28.31377,0,0,0,37.64535,96.52634,0.135597,0,0,0,28.31377
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,50.24545,50.24545,1.645919,1.645919,0,-1,0,1.645919,0,0,2.220446E-16,0,0,1.732547,1.645919,0,0,1.428012,28.31377,0,1.732547,-1.732547,35.81908,91.84361,0.135597,1.810511,0,0,28.31377
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,48.10625,48.10625,8.938225,8.36,0,-1,0,8.36,0,0,0.578225,1.472047,0,8.8,8.36,0,0,3.353064,26.58122,0,8.8,-8.8,26.54307,68.05901,0.135597,9.832047,0,0,26.58122
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,46.30077,46.30077,3.893942,3.893942,0,-1,0,3.893942,0,0,8.881784E-16,0,0,4.098886,3.893942,0,0,13.13084,17.78122,0,4.098886,-4.098886,22.22246,56.98056,0.135597,4.283336,0,0,17.78122
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,44.52095,44.52095,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.68516,13.68233,0,0,0,22.22246,56.98056,0.135597,0,0,0,13.68233
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,43.41713,43.41713,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.68516,13.68233,0,0,0,22.22246,56.98056,0.135597,0,0,0,13.68233
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,42.52722,42.52722,1.766357,1.766357,0,-1,0,1.766357,0,0,2.220446E-16,0,0,1.859324,1.766357,0,0,17.68516,13.68233,0,1.859324,-1.859324,20.26256,51.95518,0.135597,1.942993,0,0,13.68233
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,41.56031,41.56031,0.510554,0.510554,0,-1,0,0.510554,0,0,0,0,0,0.5374252,0.510554,0,0,19.75107,11.82301,0,0.5374252,-0.5374252,19.69607,50.50264,0.135597,0.5616093,0,0,11.82301
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,40.81586,40.81586,0.6344973,0.6344973,0,-1,0,0.6344973,0,0,1.110223E-16,0,0,0.6678919,0.6344973,0,0,20.34821,11.28559,0,0.6678919,-0.6678919,18.99205,48.69746,0.135597,0.6979471,0,0,11.28559
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,40.21689,40.21689,1.463685,1.463685,0,-1,0,1.463685,0,0,2.220446E-16,0,0,1.540721,1.463685,0,0,21.09032,10.61769,0,1.540721,-1.540721,17.36798,44.53321,0.135597,1.610054,0,0,10.61769
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,39.5409,39.5409,0.1579218,0.1579218,0,-1,0,0.1579218,0,0,0,0,0,0.1662335,0.1579218,0,0,22.80223,9.076973,0,0.1662335,-0.1662335,17.19276,44.08391,0.135597,0.173714,0,0,9.076973
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,38.98471,38.98471,1.12831,1.12831,0,0,0,1.12831,0,0,0,0,0,1.187694,1.12831,0,0,22.98693,8.910739,0,1.187694,-1.187694,15.94082,40.87381,0.135597,1.241141,0,0,8.910739
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.5376273,40.17435,38.67667,2.374747,2.374747,0,0,0,2.374747,22.63935,0,0,0,0.5376273,2.499733,2.374747,0,0,24.30659,7.723044,0,1.962106,-1.962106,13.87258,35.57064,0.135597,2.612221,0.4301018,0,8.260672
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,2.590594,45.78622,38.30873,4.851558,4.851558,0,0,0,4.851558,53.39717,0,0,0,2.590594,5.106903,4.851558,0,0,26.48671,5.760939,0,2.516308,-2.516308,11.22016,28.76958,0.135597,5.336713,2.072475,0,8.351533
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,4.991148,55.06483,39.75483,2.600272,2.600272,0,0,0,2.600272,191.9472,0,0,0,4.991148,2.737128,2.600272,0,0,29.28261,3.24463,2.25402,0,2.25402,13.35851,34.25251,0.1355578,2.860299,3.992919,0,8.235779
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,5.788239,61.9301,43.323,4.58694,4.58694,0,-1,0,4.58694,126.1896,0,0,0,5.788239,4.828358,4.58694,0,0,27.02859,5.273249,0.9598812,0,0.9598812,14.26913,36.58744,0.1355412,5.045634,4.630591,0,11.06149
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,5.749571,65.85665,46.85696,0,0,0,0,0,0,0,0,0,0,5.749571,0,0,0,0,26.06871,6.137142,5.749571,0,5.749571,19.72365,50.57337,0.1354415,0,4.599657,0,11.88671
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,4.943528,65.92165,49.57801,0,0,0,0,0,0,0,0,0,0,4.943528,0,0,0,0,20.31914,11.31176,4.943528,0,4.943528,24.4135,62.59858,0.1353559,0,3.954823,0,16.25528
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,6.130619,73.14281,51.78566,1.455741,1.455741,0,0,0,1.455741,421.1338,0,0,0,6.130619,1.532359,1.455741,0,0,15.37561,15.76093,4.598259,0,4.598259,28.77579,73.78392,0.1352764,1.601316,4.904495,0,21.89155
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,6.196716,76.06501,54.00187,8.437099,8.437099,12,0,3.372,8.437099,73.44604,0,0,0,6.196716,0,0,3.5629,3.384755,10.77735,19.89936,9.581471,0,9.581471,37.86557,97.09101,0.1354338,9.280809,4.957373,12,26.09608
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,6.006454,76.63479,55.15704,2.687869,2.687869,0,-1,0,2.687869,223.4653,1.981241,0,0,6.006454,2.829335,2.687869,0,0,1.195878,28.52269,1.195878,0,1.195878,39.00008,100,0.1354132,2.956656,4.805163,0,34.52914
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,4.733842,71.66675,55.35384,0.5409654,0.5409654,0,0,0,0.5409654,875.0729,4.164405,0,0,4.733842,0.5694373,0.5409654,0,0,0,29.59898,0,0,0,39.00008,100,0.1354132,0.595062,3.787074,0,34.33282
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,3.21443,66.18946,55.5421,4.552814,4.552814,0,0,0,4.552814,70.60314,0,0,0,3.21443,4.792436,4.552814,0,0,0,29.59898,0,1.578006,-1.578006,37.33671,95.73497,0.1354132,5.008095,2.571544,0,32.81341
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,1.101145,57.9334,54.48961,3.237472,3.237472,0,0,0,3.237472,34.01248,0,0,0,1.101145,3.407865,3.237472,0,0,1.75334,28.02097,0,2.306721,-2.306721,34.90522,89.50037,0.1354132,3.561219,0.8809156,0,29.12212
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,52.41887,52.41887,2.209171,2.209171,0,0,0,2.209171,0,0,0,0,0,2.325444,2.209171,0,0,4.316363,25.71425,0,2.325444,-2.325444,32.45398,83.21518,0.1354132,2.430088,0,0,25.71425
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,50.34813,50.34813,4.328835,4.328835,0,-1,0,4.328835,0,0,0,0,0,4.556669,4.328835,0,0,6.900189,23.38881,0,4.556669,-4.556669,27.65083,70.89943,0.1354132,4.761719,0,0,23.38881
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,48.18326,48.18326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.96315,18.83214,0,0,0,27.65083,70.89943,0.1354132,0,0,0,18.83214
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,46.3521,46.3521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.96315,18.83214,0,0,0,27.65083,70.89943,0.1354132,0,0,0,18.83214
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,44.57229,44.57229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.96315,18.83214,0,0,0,27.65083,70.89943,0.1354132,0,0,0,18.83214
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,43.4428,43.4428,1.317829,1.317829,0,-1,0,1.317829,0,0,2.220446E-16,0,0,1.387189,1.317829,0,0,11.96315,18.83214,0,1.387189,-1.387189,26.18861,67.15014,0.1354132,1.449612,0,0,18.83214
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,42.52722,42.52722,0.9991294,0.9991294,0,-1,0,0.9991294,0,0,2.220446E-16,0,0,1.051715,0.9991294,0,0,13.50448,17.44495,0,1.051715,-1.051715,25.08,64.30757,0.1354132,1.099042,0,0,17.44495
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,41.58598,41.58598,0.8504457,0.8504457,0,-1,0,0.8504457,0,0,1.110223E-16,0,0,0.895206,0.8504457,0,0,14.67305,16.39323,0,0.895206,-0.895206,24.13637,61.88801,0.1354132,0.9354903,0,0,16.39323
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,40.81586,40.81586,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.66772,15.49803,0,0,0,24.13637,61.88801,0.1354132,0,0,0,15.49803
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,40.21689,40.21689,1.313811,1.313811,0,-1,0,1.313811,0,0,2.220446E-16,0,0,1.382959,1.313811,0,0,15.66772,15.49803,0,1.382959,-1.382959,22.67861,58.15015,0.1354132,1.445192,0,0,15.49803
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,39.5409,39.5409,2.298965,2.298965,0,-1,0,2.298965,0,0,0,0,0,2.419963,2.298965,0,0,17.20434,14.11507,0,2.419963,-2.419963,20.12774,51.60949,0.1354132,2.528861,0,0,14.11507
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,38.95905,38.95905,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.89319,11.69511,0,0,0,20.12774,51.60949,0.1354132,0,0,0,11.69511
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.3413194,39.57259,38.62533,0.150443,0.150443,0,0,0,0.150443,226.8763,0,0,0,0.3413194,0.158361,0.150443,0,0,19.89319,11.69511,0.1829584,0,0.1829584,20.30131,52.05454,0.13541,0.1654873,0.2730555,0,12.03643
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,2.219211,44.62407,38.26594,1.644209,1.644209,0,0,0,1.644209,134.9713,0,0,0,2.219211,1.730747,1.644209,0,0,19.71023,11.85977,0.4884646,0,0.4884646,20.76471,53.24274,0.1354016,1.80863,1.775369,0,14.07898
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,4.323622,52.77331,39.71204,0,0,0,0,0,0,0,0,0,0,4.323622,0,0,0,0,19.22177,12.29939,4.323622,0,4.323622,24.86646,63.76002,0.135327,0,3.458898,0,16.62301
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,5.902927,62.3747,43.34012,3.821157,3.821157,0,-1,0,3.821157,154.4801,0,0,0,5.902927,4.02227,3.821157,0,0,14.89814,16.19065,1.880657,0,1.880657,26.6506,68.33475,0.1352945,4.203272,4.722342,0,22.09357
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,6.550537,69.10764,46.95108,0,0,0,0,0,0,0,0,0,0,6.550537,0,0,0,0,13.01749,17.88324,6.550537,0,6.550537,32.86499,84.26904,0.1351817,0,5.240429,0,24.43378
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,8.560635,81.49574,49.72348,0.8144004,0.8144004,0,0,0,0.8144004,1051.158,1.23642,0,0,8.560635,0.8572636,0.8144004,0,0,6.46695,23.77872,6.46695,0,6.46695,39.00008,100,0.1350704,0.8958404,6.848507,0,32.33936
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,8.778711,85.57672,51.93113,0,0,0,0,0,0,0,8.778711,0,0,8.778711,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1350704,0,7.022969,0,38.37769
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,8.481109,87.10398,54.19868,6.005086,6.005086,0,0,0,6.005086,141.2321,2.159965,0,0,8.481109,6.321143,6.005086,0,0,0,29.59898,0,0,0,39.00008,100,0.1350704,6.605595,6.784887,0,38.08009
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,7.366041,82.95428,55.3025,0,0,0,-1,0,0,0,7.366041,0,0,7.366041,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1350704,0,5.892833,0,36.96502
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,6.187737,77.82583,55.49931,3.326682,3.326682,0,0,0,3.326682,186.0033,2.685966,0,0,6.187737,3.50177,3.326682,0,0,0,29.59898,0,0,0,39.00008,100,0.1350704,3.65935,4.950189,0,35.78671
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,3.956274,69.122,55.7389,3.55369,3.55369,0,0,0,3.55369,111.3286,0.215547,0,0,3.956274,3.740726,3.55369,0,0,0,29.59898,0,0,0,39.00008,100,0.1350704,3.909059,3.165019,0,33.55525
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,1.59007,59.65842,54.62652,0.509204,0.509204,0,0,0,0.509204,312.2659,1.054066,0,0,1.59007,0.5360042,0.509204,0,0,0,29.59898,0,0,0,39.00008,100,0.1350704,0.5601244,1.272056,0,31.18905
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,52.56433,52.56433,5.415518,5.415518,0,0,0,5.415518,0,0,0,0,0,5.700546,5.415518,0,0,0,29.59898,0,5.700546,-5.700546,32.99118,84.59259,0.1350704,5.95707,0,0,29.59898
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,50.44225,50.44225,1.678885,1.678885,0,-1,0,1.678885,0,0,2.220446E-16,0,0,1.767247,1.678885,0,0,6.33394,23.89843,0,1.767247,-1.767247,31.12833,79.81608,0.1350704,1.846774,0,0,23.89843
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,48.30305,48.30305,1.135973,1.135973,0,-1,0,1.135973,0,0,0,0,0,1.195761,1.135973,0,0,8.297548,22.13119,0,1.195761,-1.195761,29.86789,76.58418,0.1350704,1.249571,0,0,22.13119
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,46.42056,46.42056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.626172,20.93542,0,0,0,29.86789,76.58418,0.1350704,0,0,0,20.93542
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,44.61508,44.61508,1.345855,1.345855,0,-1,0,1.345855,0,0,2.220446E-16,0,0,1.416689,1.345855,0,0,9.626172,20.93542,0,1.416689,-1.416689,28.37457,72.75516,0.1350704,1.48044,0,0,20.93542
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,43.48558,43.48558,0.6053884,0.6053884,0,-1,0,0.6053884,0,0,0,0,0,0.637251,0.6053884,0,0,11.20027,19.51873,0,0.637251,-0.637251,27.70285,71.0328,0.1350704,0.6659272,0,0,19.51873
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,42.57001,42.57001,0.4892727,0.4892727,0,-1,0,0.4892727,0,0,1.110223E-16,0,0,0.5150238,0.4892727,0,0,11.90833,18.88148,0,0.5150238,-0.5150238,27.15996,69.64079,0.1350704,0.5381999,0,0,18.88148
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,41.61164,41.61164,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.48058,18.36646,0,0,0,27.15996,69.64079,0.1350704,0,0,0,18.36646
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,40.81586,40.81586,2.469081,2.469081,0,-1,0,2.469081,0,0,4.440892E-16,0,0,2.599033,2.469081,0,0,12.48058,18.36646,0,2.599033,-2.599033,24.42034,62.61614,0.1350704,2.715989,0,0,18.36646
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,40.19122,40.19122,0.9707691,0.9707691,0,-1,0,0.9707691,0,0,1.110223E-16,0,0,1.021862,0.9707691,0,0,15.36839,15.76743,0,1.021862,-1.021862,23.34321,59.85425,0.1350704,1.067846,0,0,15.76743
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,39.48956,39.48956,1.139456,1.139456,0,-1,0,1.139456,0,0,2.220446E-16,0,0,1.199427,1.139456,0,0,16.50379,14.74556,0,1.199427,-1.199427,22.0789,56.61245,0.1350704,1.253402,0,0,14.74556
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,38.91626,38.91626,1.047493,1.047493,0,0,0,1.047493,0,0,2.220446E-16,0,0,1.102624,1.047493,0,0,17.83649,13.54614,0,1.102624,-1.102624,20.91663,53.63228,0.1350704,1.152242,0,0,13.54614
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.1218918,38.91088,38.57399,1.503832,1.503832,0,0,0,1.503832,8.105411,0,0,0,0.1218918,1.582981,1.503832,0,0,19.06163,12.44351,0,1.46109,-1.46109,19.37651,49.68325,0.1350704,1.654216,0.09751343,0,12.5654
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,1.947255,43.76309,38.2146,4.348086,4.348086,0,0,0,4.348086,44.78418,0,8.881784E-16,0,1.947255,4.576932,4.348086,0,0,20.68506,10.98242,0,2.629678,-2.629678,16.60458,42.57577,0.1350704,4.782895,1.557804,0,12.92968
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,4.090075,52.00513,39.71204,0,0,0,0,0,0,0,0,0,0,4.090075,0,0,0,0,23.60692,8.352746,4.090075,0,4.090075,20.48477,52.52494,0.1350002,0,3.27206,0,12.44282
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,6.720366,65.58156,43.41713,0,0,0,-1,0,0,0,0,0,0,6.720366,0,0,0,0,19.51685,12.03381,6.720366,0,6.720366,26.86027,68.87234,0.1348849,0,5.376293,0,18.75418
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,6.433948,68.78196,47.07088,2.881666,2.881666,0,0,0,2.881666,223.2718,0,0,0,6.433948,3.033333,2.881666,0,0,12.79648,18.08214,3.400615,0,3.400615,30.08637,77.14439,0.1348266,3.169833,5.147159,0,24.51609
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,8.279664,80.30856,49.86039,4.001054,4.001054,0,0,0,4.001054,206.9371,0,0,0,8.279664,4.211636,4.001054,0,0,9.395868,21.1427,4.068029,0,4.068029,33.94564,87.03995,0.134757,4.401159,6.623732,0,29.42236
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,8.327937,83.46498,52.0766,4.671628,4.671628,0,0,0,4.671628,178.2663,0,0,0,8.327937,4.917503,4.671628,0,0,5.327839,24.80392,3.410434,0,3.410434,37.18107,95.33588,0.1346987,5.138791,6.662349,0,33.13186
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,7.019664,80.05742,54.2928,2.679241,2.679241,0,0,0,2.679241,262.002,2.282005,0,0,7.019664,2.820254,2.679241,0,0,1.917405,27.87331,1.917405,0,1.917405,39.00008,100,0.1346659,2.947165,5.615731,0,34.89298
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,5.230732,73.75272,55.44797,0,0,0,-1,0,0,0,5.230732,0,0,5.230732,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1346659,0,4.184586,0,34.82971
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,4.138524,69.70345,55.64477,5.864591,5.864591,0,0,0,5.864591,70.56799,0,0,0,4.138524,6.173253,5.864591,0,0,0,29.59898,0,2.034729,-2.034729,36.85529,94.50054,0.1346659,6.451049,3.310819,0,33.7375
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,1.776325,61.52732,55.83302,0,0,0,0,0,0,0,0,0,0,1.776325,0,0,0,0,2.26081,27.56425,1.776325,0,1.776325,38.54045,98.82148,0.1346356,0,1.42106,0,29.34057
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,1.271787,58.72829,54.7292,2.909692,2.909692,0,0,0,2.909692,43.70864,0,4.440892E-16,0,1.271787,3.062834,2.909692,0,0,0.4844852,29.16294,0,1.791047,-1.791047,36.65253,93.98064,0.1346356,3.200661,1.017429,0,30.43473
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,52.65845,52.65845,8.319436,8.319436,10.92421,0,3.099826,8.319436,0,0,0,0,0,0,0,2.604776,2.474537,2.474537,27.37189,2.474537,0,2.474537,39.00008,100,0.1346862,9.15138,0,12,27.37189
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,50.53637,50.53637,6.887041,6.887041,0,-1,0,6.887041,0,0,8.881784E-16,0,0,7.249516,6.887041,0,0,0,29.59898,0,7.249516,-7.249516,31.35842,80.40604,0.1346862,7.575745,0,0,29.59898
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,48.37151,48.37151,7.793066,7.793066,0,-1,0,7.793066,0,0,8.881784E-16,0.2123724,0,8.203227,7.793066,0,0,8.055018,22.34946,0,8.203227,-8.203227,22.71146,58.23439,0.1346862,8.572372,0,0,22.34946
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,46.49757,46.49757,6.492661,6.492661,0,-1,0,6.492661,0,0,8.881784E-16,0,0,6.83438,6.492661,0,0,17.16971,14.14623,0,6.83438,-6.83438,15.50739,39.76245,0.1346862,7.141927,0,0,14.14623
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,44.66642,44.66642,0.690926,0.690926,0,-1,0,0.690926,0,0,1.110223E-16,0,0,0.7272906,0.690926,0,0,24.76347,7.311855,0,0.7272906,-0.7272906,14.74076,37.79673,0.1346862,0.7600186,0,0,7.311855
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,43.51125,43.51125,0.4035327,0.4035327,0,-1,0,0.4035327,0,0,5.551115E-17,0,0,0.4247712,0.4035327,0,0,25.57157,6.584564,0,0.4247712,-0.4247712,14.29301,36.64866,0.1346862,0.443886,0,0,6.584564
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,42.57001,42.57001,0.9164786,0.9164786,0,-1,0,0.9164786,0,0,1.110223E-16,0,0,0.9647144,0.9164786,0,0,26.04354,6.159793,0,0.9647144,-0.9647144,13.27611,34.04124,0.1346862,1.008126,0,0,6.159793
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,41.58598,41.58598,0.5126395,0.5126395,0,-1,0,0.5126395,0,0,1.110223E-16,0,0,0.5396205,0.5126395,0,0,27.11544,5.195079,0,0.5396205,-0.5396205,12.7073,32.58275,0.1346862,0.5639034,0,0,5.195079
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,40.7902,40.7902,1.086704,1.086704,0,-1,0,1.086704,0,0,0,0,0,1.143899,1.086704,0,0,27.71502,4.655458,0,1.143899,-1.143899,11.50152,29.49103,0.1346862,1.195374,0,0,4.655458
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,40.13988,40.13988,0.8354067,0.8354067,0,-1,0,0.8354067,0,0,1.110223E-16,0,0,0.8793755,0.8354067,0,0,28.98602,3.511559,0,0.8793755,-0.8793755,10.57458,27.11426,0.1346862,0.9189474,0,0,3.511559
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,39.47245,39.47245,1.11764,1.11764,0,-1,0,1.11764,0,0,0,0,0,1.176464,1.11764,0,0,29.9631,2.632184,0,1.176464,-1.176464,9.334479,23.93451,0.1346862,1.229405,0,0,2.632184
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,38.86492,38.86492,0.4058501,0.4058501,0,0,0,0.4058501,0,0,0,0,0,0.4272107,0.4058501,0,0,31.27029,1.45572,0,0.4272107,-0.4272107,8.88416,22.77985,0.1346862,0.4464352,0,0,1.45572
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.1744946,38.98805,38.50554,1.119703,1.119703,9.919703,0,2.845685,1.119703,15.584,0,0,0,0.1744946,0,0,8.8,8.36,31.74496,1.02851,8.534494,0,8.534494,16.98069,43.54015,0.1347869,1.231674,0.1395957,12,1.203004
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,1.133244,41.29971,38.12048,3.560628,3.560628,11.40942,0,3.222583,3.560628,31.82707,0,0,0,1.133244,0,0,7.84879,7.456351,23.21047,8.709555,8.589595,0,8.589595,25.1295,64.43448,0.1349396,3.916691,0.9065949,12,9.842798
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,3.244224,49.20856,39.63503,3.315981,3.315981,11.5315,0,3.253468,3.315981,97.83601,0,0,0,3.244224,0,0,8.215514,7.804738,14.62088,16.44019,11.04896,0,11.04896,35.61146,91.31126,0.1350542,3.647579,2.595379,12,19.68441
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,6.779159,65.84257,43.4428,2.615537,2.615537,0,-1,0,2.615537,259.188,0.4540471,0,0,6.779159,2.753197,2.615537,0,0,3.571914,26.38425,3.571914,0,3.571914,39.00008,100,0.1349933,2.877091,5.423327,0,33.16341
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,6.168422,67.81927,47.14788,3.641034,3.641034,0,0,0,3.641034,169.414,2.335754,0,0,6.168422,3.832668,3.641034,0,0,0,29.59898,0,0,0,39.00008,100,0.1349933,4.005137,4.934738,0,35.7674
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,6.782538,73.68668,49.96307,3.220622,3.220622,0,0,0,3.220622,210.5972,3.39241,0,0,6.782538,3.390128,3.220622,0,0,0,29.59898,0,0,0,39.00008,100,0.1349933,3.542684,5.426031,0,36.38152
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,7.023986,77.50407,52.22206,2.868963,2.868963,0,0,0,2.868963,244.8267,4.004025,0,0,7.023986,3.019961,2.868963,0,0,0,29.59898,0,0,0,39.00008,100,0.1349933,3.155859,5.619189,0,36.62296
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,7.881838,84.35458,54.43827,1.746814,1.746814,0,0,0,1.746814,451.2122,6.043086,0,0,7.881838,1.838752,1.746814,0,0,0,29.59898,0,0,0,39.00008,100,0.1349933,1.921496,6.30547,0,37.48082
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,4.167268,69.69784,55.5421,3.311048,3.311048,0,-1,0,3.311048,125.8595,0.6819549,0,0,4.167268,3.485314,3.311048,0,0,0,29.59898,0,0,0,39.00008,100,0.1349933,3.642153,3.333815,0,33.76625
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,4.219067,70.11397,55.7389,1.309545,1.309545,0,0,0,1.309545,322.178,2.840598,0,0,4.219067,1.378469,1.309545,0,0,0,29.59898,0,0,0,39.00008,100,0.1349933,1.4405,3.375253,0,33.81805
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,1.846771,61.861,55.92715,1.81062,1.81062,0,0,0,1.81062,101.9966,0,0,0,1.846771,1.905915,1.81062,0,0,0,29.59898,0,0.05914471,-0.05914471,38.93773,99.84014,0.1349933,1.991682,1.477417,0,31.44575
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.907223,57.65527,54.82332,0,0,0,0,0,0,0,0.8415067,0,0,0.907223,0,0,0,0,0.06571635,29.53983,0.06571635,0,0.06571635,39.00008,100,0.1349922,0,0.7257784,0,30.44706
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,52.70124,52.70124,0.9607471,0.9607471,0,0,0,0.9607471,0,0,1.110223E-16,0,0,1.011313,0.9607471,0,0,0,29.59898,0,1.011313,-1.011313,37.93406,97.26662,0.1349922,1.056822,0,0,29.59898
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,50.63905,50.63905,3.62261,3.62261,0,-1,0,3.62261,0,0,4.440892E-16,0,0,3.813273,3.62261,0,0,1.123681,28.58767,0,3.813273,-3.813273,33.91452,86.96013,0.1349922,3.984871,0,0,28.58767
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,48.44852,48.44852,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.360651,24.77439,0,0,0,33.91452,86.96013,0.1349922,0,0,0,24.77439
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,46.56602,46.56602,5.618682,5.618682,0,-1,0,5.618682,0,0,8.881784E-16,0,0,5.914402,5.618682,0,0,5.360651,24.77439,0,5.914402,-5.914402,27.68019,70.9747,0.1349922,6.180551,0,0,24.77439
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,44.69209,44.69209,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.93221,18.85999,0,0,0,27.68019,70.9747,0.1349922,0,0,0,18.85999
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,43.53692,43.53692,0.7901239,0.7901239,0,-1,0,0.7901239,0,0,1.110223E-16,0,0,0.8317093,0.7901239,0,0,11.93221,18.85999,0,0.8317093,-0.8317093,26.80349,68.72676,0.1349922,0.8691362,0,0,18.85999
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,42.57001,42.57001,0.4118357,0.4118357,0,-1,0,0.4118357,0,0,5.551115E-17,0,0,0.4335113,0.4118357,0,0,12.85633,18.02828,0,0.4335113,-0.4335113,26.34653,67.55507,0.1349922,0.4530193,0,0,18.02828
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,41.58598,41.58598,0.8809681,0.8809681,0,-1,0,0.8809681,0,0,0,0,0,0.9273348,0.8809681,0,0,13.33801,17.59477,0,0.9273348,-0.9273348,25.36903,65.04868,0.1349922,0.9690649,0,0,17.59477
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,40.76453,40.76453,1.784434,1.784434,0,-1,0,1.784434,0,0,2.220446E-16,0,0,1.878351,1.784434,0,0,14.36838,16.66743,0,1.878351,-1.878351,23.38908,59.97187,0.1349922,1.962877,0,0,16.66743
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,40.11421,40.11421,0.9309351,0.9309351,0,-1,0,0.9309351,0,0,0,0,0,0.9799317,0.9309351,0,0,16.45544,14.78908,0,0.9799317,-0.9799317,22.35614,57.32332,0.1349922,1.024029,0,0,14.78908
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,39.39544,39.39544,0.02367881,0.02367881,0,-1,0,0.02367881,0,0,3.469447E-18,0,0,0.02492507,0.02367881,0,0,17.54425,13.80915,0,0.02492507,-0.02492507,22.32987,57.25595,0.1349922,0.0260467,0,0,13.80915
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,38.79646,38.79646,2.208042,2.208042,0,0,0,2.208042,0,0,0,0,0,2.324255,2.208042,0,0,17.57195,13.78423,0,2.324255,-2.324255,19.87988,50.97396,0.1349922,2.428847,0,0,13.78423
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.2620772,39.13678,38.41141,0,0,0,0,0,0,0,0,0,0,0.2620772,0,0,0,0,20.15445,11.45997,0.2620772,0,0.2620772,20.12851,51.61147,0.1349877,0,0.2096617,0,11.72205
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,1.642062,42.67304,38.02635,3.723361,3.723361,0,0,0,3.723361,44.10161,0,4.440892E-16,0,1.642062,3.919327,3.723361,0,0,19.89238,11.69584,0,2.277265,-2.277265,17.72807,45.45649,0.1349877,4.095696,1.313649,0,13.3379
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,2.658844,47.31701,39.56657,0,0,0,0,0,0,0,0,0,0,2.658844,0,0,0,0,22.42267,9.418575,2.658844,0,2.658844,20.25047,51.92417,0.1349424,0,2.127075,0,12.07742
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,5.611826,61.41888,43.4428,6.981047,6.981047,0,-1,0,6.981047,80.38659,0,0,0,5.611826,7.348471,6.981047,0,0,19.76383,11.81153,0,1.736645,-1.736645,18.41988,47.23037,0.1349424,7.679152,4.48946,0,17.42336
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,6.272873,68.31238,47.21634,1.810066,1.810066,0,0,0,1.810066,346.5548,0,0,0,6.272873,1.905333,1.810066,0,0,21.69343,10.07489,4.36754,0,4.36754,22.5633,57.85448,0.134868,1.991073,5.018299,0,16.34776
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,2.933563,59.31908,50.05719,6.263268,6.263268,0,0,0,6.263268,46.83758,0,0,0,2.933563,6.592914,6.263268,0,0,17.32589,14.00568,0,3.659351,-3.659351,18.706,47.96401,0.134868,6.889596,2.346851,0,16.93924
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,5.423917,70.90292,52.31618,9.134813,9.134813,12,0,3.372,9.134813,59.37633,-4.440892E-16,0,0,5.423917,0,0,2.865186,2.721927,21.39184,10.34632,8.145844,0,8.145844,26.43383,67.77891,0.1350136,10.0483,4.339134,12,15.77024
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,5.857361,75.32272,54.58373,4.477815,4.477815,11.49701,0,3.244745,4.477815,130.8085,0,0,0,5.857361,0,0,7.0192,6.66824,13.24599,17.67759,12.5256,0,12.5256,38.31665,98.24763,0.1351014,4.925596,4.685889,12,23.53495
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,3.793952,68.51699,55.7389,5.353554,5.353554,0,-1,0,5.353554,70.86792,0,0,0,3.793952,5.63532,5.353554,0,0,0.7203916,28.95063,0,1.841367,-1.841367,36.37568,93.2708,0.1351014,5.888909,3.035162,0,32.74458
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,3.116096,66.20733,55.88437,3.095186,3.095186,0,0,0,3.095186,100.6756,0,0,0,3.116096,3.25809,3.095186,0,0,2.766356,27.10926,0,0.141994,-0.141994,36.22601,92.88702,0.1351014,3.404705,2.492877,0,30.22536
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,3.103369,66.36495,56.07261,4.655806,4.655806,0,0,0,4.655806,66.6559,0,0,0,3.103369,4.900848,4.655806,0,0,2.924127,26.96726,0,1.797479,-1.797479,34.3313,88.02879,0.1351014,5.121386,2.482695,0,30.07063
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,1.677173,60.2465,54.91745,0,0,0,0,0,0,0,0,0,0,1.677173,0,0,0,0,4.921326,25.16978,1.677173,0,1.677173,35.92241,92.10854,0.1350729,0,1.341738,0,26.84696
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,52.80392,52.80392,4.760458,4.760458,0,0,0,4.760458,0,0,8.881784E-16,0,0,5.011009,4.760458,0,0,3.244153,26.67924,0,5.011009,-5.011009,30.64034,78.56481,0.1350729,5.236505,0,0,26.67924
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,50.68184,50.68184,4.340166,4.340166,0,-1,0,4.340166,0,0,0,0,0,4.568596,4.340166,0,0,8.81194,21.66823,0,4.568596,-4.568596,25.82461,66.21683,0.1350729,4.774183,0,0,21.66823
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,48.4913,48.4913,4.144114,4.144114,0,-1,0,4.144114,0,0,0,0,0,4.362225,4.144114,0,0,13.88816,17.09964,0,4.362225,-4.362225,21.22643,54.42662,0.1350729,4.558525,0,0,17.09964
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,46.59169,46.59169,6.974217,6.974217,0,-1,0,6.974217,0,0,8.881784E-16,0,0,7.341281,6.974217,0,0,18.73507,12.73741,0,7.341281,-7.341281,13.48804,34.58464,0.1350729,7.671639,0,0,12.73741
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,44.69209,44.69209,0.6279565,0.6279565,0,-1,0,0.6279565,0,0,0,0,0,0.6610069,0.6279565,0,0,26.89205,5.396129,0,0.6610069,-0.6610069,12.79127,32.79807,0.1350729,0.6907521,0,0,5.396129
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,43.51125,43.51125,0.5966808,0.5966808,0,-1,0,0.5966808,0,0,0,0,0,0.628085,0.5966808,0,0,27.62651,4.735122,0,0.628085,-0.628085,12.12921,31.10048,0.1350729,0.6563488,0,0,4.735122
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,42.54434,42.54434,2.720815,2.720815,0,-1,0,2.720815,0,0,0,0,0,2.864016,2.720815,0,0,28.32438,4.107037,0,2.864016,-2.864016,9.110275,23.35963,0.1350729,2.992897,0,0,4.107037
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,41.56031,41.56031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.50662,1.243021,0,0,0,9.110275,23.35963,0.1350729,0,0,0,1.243021
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,40.74741,40.74741,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.50662,1.243021,0,0,0,9.110275,23.35963,0.1350729,0,0,0,1.243021
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,40.07143,40.07143,0.1735997,0.1735997,0,-1,0,0.1735997,0,0,0,0,0,0.1827365,0.1735997,0,0,31.50662,1.243021,0,0.1827365,-0.1827365,8.917654,22.86573,0.1350729,0.1909597,0,0,1.243021
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,39.3441,39.3441,1.578587,1.007271,0,-1,0,1.007271,0,0,0.5713167,0.7291754,0,1.060285,1.007271,0,0,31.70966,1.060285,0,1.060285,-1.060285,7.800015,20,0.1350729,1.736446,0,0,1.060285
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,38.71945,38.71945,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1350729,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.621714,40.06515,38.3344,0,0,0,0,0,0,0,0,0,0,0.621714,0,0,0,0,32.88775,0,0.621714,0,0.621714,8.389825,21.51233,0.1350623,0,0.4973712,0,0.621714
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,2.653639,45.59966,37.94934,0,0,0,0,0,0,0,0,0,0,2.653639,0,0,0,0,32.26604,0.5595426,2.653639,0,2.653639,10.90729,27.96735,0.1350173,0,2.122911,0,3.213181
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,4.080624,51.73217,39.48956,3.885597,3.885597,11.85597,0,3.335561,3.885597,105.0192,0,0,0,4.080624,0,0,7.970376,7.571857,29.6124,2.947818,11.65248,0,11.65248,21.9618,56.3122,0.1351323,4.274157,3.264499,12,7.028441
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,6.40832,64.40275,43.4428,4.519585,4.519585,0,-1,0,4.519585,141.79,0,0,0,6.40832,4.757458,4.519585,0,0,17.95992,13.43505,1.650863,0,1.650863,23.52795,60.32795,0.1351043,4.971543,5.126656,0,19.84337
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,4.97625,63.46217,47.29335,6.303012,6.303012,0,0,0,6.303012,78.95035,0,8.881784E-16,0,4.97625,6.63475,6.303012,0,0,16.30906,14.92083,0,1.658499,-1.658499,21.77974,55.84537,0.1351043,6.933313,3.981,0,19.89708
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,5.836444,70.02408,50.15132,6.151661,6.151661,0,0,0,6.151661,94.8759,0,0,0,5.836444,6.475433,6.151661,0,0,18.15183,13.26233,0,0.6389891,-0.6389891,21.10618,54.11831,0.1351043,6.766828,4.669155,0,19.09877
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,7.319804,79.13893,52.46165,3.746654,3.746654,0,0,0,3.746654,195.3691,0,0,0,7.319804,3.943847,3.746654,0,0,18.86182,12.62334,3.375957,0,3.375957,24.3089,62.33038,0.1350471,4.12132,5.855843,0,19.94314
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,6.8334,79.75108,54.7292,4.131765,4.131765,0,0,0,4.131765,165.3869,0,0,0,6.8334,4.349226,4.131765,0,0,15.48586,15.6617,2.484174,0,2.484174,26.66559,68.37317,0.135005,4.544942,5.46672,0,22.4951
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,7.312962,83.37681,55.83302,1.821174,1.821174,0,-1,0,1.821174,401.552,0,0,0,7.312962,1.917026,1.821174,0,0,13.00169,17.89746,5.395936,0,5.395936,31.78463,81.49888,0.1349136,2.003292,5.85037,0,25.21042
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,6.02985,77.71741,55.97849,0,0,0,0,0,0,0,0,0,0,6.02985,0,0,0,0,7.605755,22.7538,6.02985,0,6.02985,37.50504,96.16659,0.1348117,0,4.82388,0,28.78365
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,4.081794,70.06962,56.16674,5.26931,5.26931,0,0,0,5.26931,77.46355,0,8.881784E-16,0,4.081794,5.546641,5.26931,0,0,1.575905,28.18066,0,1.464847,-1.464847,35.96096,92.20741,0.1348117,5.79624,3.265435,0,32.26246
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,1.763131,60.62853,55.01157,2.889838,2.889838,0,0,0,2.889838,61.01139,0,0,0,1.763131,3.041935,2.889838,0,0,3.203513,26.71582,0,1.278805,-1.278805,34.61298,88.75105,0.1348117,3.178822,1.410505,0,28.47895
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,52.84671,52.84671,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.624407,25.43701,0,0,0,34.61298,88.75105,0.1348117,0,0,0,25.43701
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,50.73318,50.73318,1.202308,1.202308,0,-1,0,1.202308,0,0,2.220446E-16,0,0,1.265587,1.202308,0,0,4.624407,25.43701,0,1.265587,-1.265587,33.27893,85.33043,0.1348117,1.322539,0,0,25.43701
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,48.51697,48.51697,1.583059,1.583059,0,-1,0,1.583059,0,0,2.220446E-16,0,0,1.666378,1.583059,0,0,6.030615,24.17142,0,1.666378,-1.666378,31.52242,80.82655,0.1348117,1.741365,0,0,24.17142
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,46.61737,46.61737,5.925098,5.925098,0,-1,0,5.925098,0,0,0,0,0,6.236946,5.925098,0,0,7.882146,22.50505,0,6.236946,-6.236946,24.9481,63.96936,0.1348117,6.517608,0,0,22.50505
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,44.71776,44.71776,1.77963,1.77963,0,-1,0,1.77963,0,0,2.220446E-16,0,0,1.873295,1.77963,0,0,14.81209,16.2681,0,1.873295,-1.873295,22.97347,58.90622,0.1348117,1.957593,0,0,16.2681
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,43.48558,43.48558,0.905418,0.905418,0,-1,0,0.905418,0,0,1.110223E-16,0,0,0.9530715,0.905418,0,0,16.89352,14.39481,0,0.9530715,-0.9530715,21.96885,56.33027,0.1348117,0.9959598,0,0,14.39481
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,42.52722,42.52722,1.17244,1.17244,0,-1,0,1.17244,0,0,2.220446E-16,0,0,1.234147,1.17244,0,0,17.95249,13.44173,0,1.234147,-1.234147,20.66794,52.99462,0.1348117,1.289684,0,0,13.44173
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,41.53464,41.53464,0.8721616,0.8721616,0,-1,0,0.8721616,0,0,1.110223E-16,0,0,0.9180648,0.8721616,0,0,19.32377,12.20759,0,0.9180648,-0.9180648,19.70022,50.51328,0.1348117,0.9593778,0,0,12.20759
