Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,40.69607,40.69607,0.2300814,0.2300814,0,-1,0,0.2300814,0,0,2.775558E-17,0,0,0.2421909,0.2300814,0,0,20.34384,11.28952,0,0.2421909,-0.2421909,19.44493,49.85868,0.1348117,0.2530895,0,0,11.28952
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,40.02008,40.02008,0.6197867,0.6197867,0,-1,0,0.6197867,0,0,1.110223E-16,0,0,0.6524071,0.6197867,0,0,20.61294,11.04733,0,0.6524071,-0.6524071,18.75723,48.09536,0.1348117,0.6817654,0,0,11.04733
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,39.30132,39.30132,0.6592903,0.6592903,0,-1,0,0.6592903,0,0,0,0,0,0.6939898,0.6592903,0,0,21.33784,10.39492,0,0.6939898,-0.6939898,18.0257,46.21965,0.1348117,0.7252192,0,0,10.39492
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,38.651,38.651,0.6294966,0.6294966,0,0,0,0.6294966,0,0,0,0,0,0.6626281,0.6294966,0,0,22.10894,9.700934,0,0.6626281,-0.6626281,17.32723,44.4287,0.1348117,0.6924463,0,0,9.700934
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.1787522,38.75953,38.26594,0.4252317,0.4252317,0,0,0,0.4252317,42.03642,0,0,0,0.1787522,0.4476123,0.4252317,0,0,22.84519,9.038306,0,0.2688602,-0.2688602,17.04382,43.70203,0.1348117,0.4677549,0.1430018,0,9.217059
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,1.564829,42.24576,37.82955,0.7313628,0.7313628,0,0,0,0.7313628,213.9607,0,0,0,1.564829,0.7698556,0.7313628,0,0,23.14392,8.769446,0.7949732,0,0.7949732,17.798,45.63581,0.1347983,0.804499,1.251863,0,10.33428
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,4.006909,51.44553,39.44678,5.557222,5.557222,0,0,0,5.557222,72.10273,0,0,0,4.006909,5.849708,5.557222,0,0,22.34895,9.484922,0,1.842799,-1.842799,15.85552,40.6551,0.1347983,6.112945,3.205527,0,13.49183
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,6.110304,63.26962,43.4428,3.596798,3.596798,0,-1,0,3.596798,169.8818,0,0,0,6.110304,3.786103,3.596798,0,0,24.39651,7.642124,2.324201,0,2.324201,18.06045,46.30876,0.1347591,3.956477,4.888243,0,13.75243
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,7.011087,71.45986,47.33614,4.572727,4.572727,0,0,0,4.572727,153.324,0,0,0,7.011087,4.813397,4.572727,0,0,22.0723,9.733905,2.19769,0,2.19769,20.14536,51.65468,0.134722,5.03,5.60887,0,16.74499
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,7.941274,79.2016,50.24545,1.669573,1.669573,0,0,0,1.669573,475.647,0,0,0,7.941274,1.757445,1.669573,0,0,19.87461,11.71183,6.183828,0,6.183828,26.01186,66.69695,0.1346178,1.83653,6.353019,0,19.6531
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,7.572558,80.44054,52.56433,1.694861,1.694861,0,0,0,1.694861,446.7953,0,0,0,7.572558,1.784064,1.694861,0,0,13.69078,17.27727,5.788494,0,5.788494,31.50331,80.77755,0.1345204,1.864347,6.058046,0,24.84983
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,6.248251,77.27396,54.82332,0,0,0,0,0,0,0,0,0,0,6.248251,0,0,0,0,7.90229,22.48692,6.248251,0,6.248251,37.43092,95.97652,0.1344154,0,4.998601,0,28.73517
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,6.171549,78.33272,55.97849,0.5877247,0.5877247,0,-1,0,0.5877247,1050.075,3.898853,0,0,6.171549,0.6186576,0.5877247,0,0,1.654039,28.11034,1.654039,0,1.654039,39.00008,100,0.1343876,0.6464972,4.93724,0,34.28189
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,4.33797,70.99988,56.12395,4.106969,4.106969,0,0,0,4.106969,105.6246,0.01484464,0,0,4.33797,4.323125,4.106969,0,0,0,29.59898,0,0,0,39.00008,100,0.1343876,4.517666,3.470376,0,33.93695
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,1.867036,62.28615,56.26942,1.911773,1.911773,0,0,0,1.911773,97.65993,0,0,0,1.867036,2.012393,1.911773,0,0,0,29.59898,0,0.1453565,-0.1453565,38.84686,99.60713,0.1343876,2.102951,1.493629,0,31.46601
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,1.318899,59.2771,55.11425,2.106538,2.106538,0,0,0,2.106538,62.60979,0,4.440892E-16,0,1.318899,2.217408,2.106538,0,0,0.1615072,29.45362,0,0.8985093,-0.8985093,37.89975,97.17864,0.1343876,2.317192,1.055119,0,30.77252
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,52.94939,52.94939,1.398815,1.398815,0,0,0,1.398815,0,0,0,0,0,1.472437,1.398815,0,0,1.159851,28.55511,0,1.472437,-1.472437,36.34766,93.19895,0.1343876,1.538696,0,0,28.55511
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,50.8273,50.8273,0.7619529,0.7619529,0,-1,0,0.7619529,0,0,0,0,0,0.8020557,0.7619529,0,0,2.795892,27.08268,0,0.8020557,-0.8020557,35.50222,91.03116,0.1343876,0.8381482,0,0,27.08268
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,48.58543,48.58543,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.687064,26.28062,0,0,0,35.50222,91.03116,0.1343876,0,0,0,26.28062
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,46.64304,46.64304,1.176124,1.176124,0,-1,0,1.176124,0,0,0,0,0,1.238026,1.176124,0,0,3.687064,26.28062,0,1.238026,-1.238026,34.19723,87.68503,0.1343876,1.293737,0,0,26.28062
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,44.71776,44.71776,0.7747121,0.7747121,0,-1,0,0.7747121,0,0,1.110223E-16,0,0,0.8154864,0.7747121,0,0,5.062648,25.04259,0,0.8154864,-0.8154864,33.33763,85.48093,0.1343876,0.8521833,0,0,25.04259
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,43.48558,43.48558,0.4412999,0.4412999,0,-1,0,0.4412999,0,0,0,0,0,0.4645262,0.4412999,0,0,5.968744,24.22711,0,0.4645262,-0.4645262,32.84798,84.22541,0.1343876,0.4854299,0,0,24.22711
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,42.52722,42.52722,1.309645,1.309645,0,-1,0,1.309645,0,0,2.220446E-16,0,0,1.378574,1.309645,0,0,6.484885,23.76258,0,1.378574,-1.378574,31.39483,80.4994,0.1343876,1.44061,0,0,23.76258
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,41.51752,41.51752,0.4748069,0.4748069,0,-1,0,0.4748069,0,0,5.551115E-17,0,0,0.4997968,0.4748069,0,0,8.016633,22.38401,0,0.4997968,-0.4997968,30.868,79.14856,0.1343876,0.5222876,0,0,22.38401
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,40.64473,40.64473,0.7569749,0.7569749,0,-1,0,0.7569749,0,0,1.110223E-16,0,0,0.7968158,0.7569749,0,0,8.571963,21.88421,0,0.7968158,-0.7968158,30.02808,76.99493,0.1343876,0.8326724,0,0,21.88421
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,39.95163,39.95163,0.1934822,0.1934822,0,-1,0,0.1934822,0,0,2.775558E-17,0,0,0.2036654,0.1934822,0,0,9.457314,21.08739,0,0.2036654,-0.2036654,29.8134,76.44447,0.1343876,0.2128304,0,0,21.08739
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,39.2243,39.2243,1.768767,1.768767,0,-1,0,1.768767,0,0,2.220446E-16,0,0,1.86186,1.768767,0,0,9.683609,20.88373,0,1.86186,-1.86186,27.85083,71.41224,0.1343876,1.945644,0,0,20.88373
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,38.55687,38.55687,0.7495144,0.7495144,0,0,0,0.7495144,0,0,1.110223E-16,0,0,0.7889625,0.7495144,0,0,11.75234,19.02187,0,0.7889625,-0.7889625,27.01919,69.27983,0.1343876,0.8244659,0,0,19.02187
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.2720205,38.89793,38.14615,0.569987,0.569987,0,0,0,0.569987,47.72398,0,0,0,0.2720205,0.5999863,0.569987,0,0,12.62897,18.23291,0,0.3279659,-0.3279659,26.67348,68.3934,0.1343876,0.6269857,0.2176164,0,18.50493
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,2.12946,43.77799,37.70975,2.283328,2.283328,0,0,0,2.283328,93.26123,0,0,0,2.12946,2.403503,2.283328,0,0,12.99337,17.90494,0,0.2740434,-0.2740434,26.38461,67.65273,0.1343876,2.511661,1.703568,0,20.0344
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,4.651803,53.48946,39.36977,4.446808,4.446808,0,0,0,4.446808,104.6099,0,0,0,4.651803,4.680851,4.446808,0,0,13.29787,17.6309,0,0.029048,-0.029048,26.35399,67.57421,0.1343876,4.891489,3.721442,0,22.2827
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,6.091836,63.17029,43.41713,4.348384,4.348384,0,-1,0,4.348384,140.0942,0,0,0,6.091836,4.577247,4.348384,0,0,13.33014,17.60185,1.514589,0,1.514589,27.79086,71.25848,0.1343622,4.783223,4.873469,0,23.69369
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,6.433615,69.12574,47.3618,3.715274,3.715274,0,0,0,3.715274,173.1666,0,0,0,6.433615,3.910815,3.715274,0,0,11.81555,18.96498,2.5228,0,2.5228,30.1842,77.39523,0.1343199,4.086802,5.146892,0,25.3986
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,6.463073,72.80775,50.34813,8.39539,8.39539,11.08358,0,3.140147,8.39539,76.9836,0,0,0,6.463073,0,0,2.688195,2.553786,9.292752,21.2355,9.016858,0,9.016858,38.73834,99.32888,0.1344522,9.234928,5.170458,12,27.69857
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,5.956581,73.45774,52.65845,3.276603,3.276603,0,0,0,3.276603,181.7914,2.231632,0,0,5.956581,3.449056,3.276603,0,0,0.2758937,29.35067,0.2758937,0,0.2758937,39.00008,100,0.1344476,3.604264,4.765265,0,35.30725
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,5.022898,72.30821,54.91745,0,0,0,0,0,0,0,5.022898,0,0,5.022898,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1344476,0,4.018318,0,34.62188
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,4.3562,71.01243,56.07261,0,0,0,-1,0,0,0,4.3562,0,0,4.3562,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1344476,0,3.48496,0,33.95518
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,4.007398,69.84534,56.21808,0,0,0,0,0,0,0,4.007398,0,0,4.007398,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1344476,0,3.205919,0,33.60638
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,2.703501,65.25965,56.36354,6.393154,6.393154,0,0,0,6.393154,42.28744,0,8.881784E-16,0,2.703501,6.729636,6.393154,0,0,0,29.59898,0,4.026135,-4.026135,34.75616,89.11818,0.1344476,7.032469,2.162801,0,32.30248
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,1.546644,60.11835,55.20838,4.264414,4.264414,0,0,0,4.264414,36.26862,0,0,0,1.546644,4.488856,4.264414,0,0,4.473483,25.57284,0,2.942212,-2.942212,31.65479,81.16598,0.1344476,4.690855,1.237315,0,27.11949
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,52.99217,52.99217,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.742608,22.63063,0,0,0,31.65479,81.16598,0.1344476,0,0,0,22.63063
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,50.87864,50.87864,1.313411,1.313411,0,-1,0,1.313411,0,0,0,0,0,1.382538,1.313411,0,0,7.742608,22.63063,0,1.382538,-1.382538,30.19747,77.42926,0.1344476,1.444752,0,0,22.63063
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,48.6111,48.6111,5.5734,5.5734,0,-1,0,5.5734,0,0,8.881784E-16,0,0,5.866737,5.5734,0,0,9.278761,21.24809,0,5.866737,-5.866737,24.01339,61.57267,0.1344476,6.130741,0,0,21.24809
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,46.66015,46.66015,3.657739,3.657739,0,-1,0,3.657739,0,0,4.440892E-16,0,0,3.850252,3.657739,0,0,15.79736,15.38136,0,3.850252,-3.850252,19.95487,51.16622,0.1344476,4.023513,0,0,15.38136
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,44.71776,44.71776,0.3203321,0.3203321,0,-1,0,0.3203321,0,0,5.551115E-17,0,0,0.3371916,0.3203321,0,0,20.07542,11.5311,0,0.3371916,-0.3371916,19.59944,50.25486,0.1344476,0.3523653,0,0,11.5311
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,43.48558,43.48558,0.05350768,0.05350768,0,-1,0,0.05350768,0,0,6.938894E-18,0,0,0.05632387,0.05350768,0,0,20.45007,11.19391,0,0.05632387,-0.05632387,19.54006,50.10263,0.1344476,0.05885845,0,0,11.19391
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,42.50155,42.50155,0.4782619,0.4782619,0,-1,0,0.4782619,0,0,5.551115E-17,0,0,0.5034336,0.4782619,0,0,20.51266,11.13759,0,0.5034336,-0.5034336,19.0094,48.74195,0.1344476,0.5260882,0,0,11.13759
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,41.49185,41.49185,0.9858736,0.9858736,0,-1,0,0.9858736,0,0,1.110223E-16,0,0,1.037762,0.9858736,0,0,21.07203,10.63416,0,1.037762,-1.037762,17.9155,45.93709,0.1344476,1.084461,0,0,10.63416
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,40.60194,40.60194,1.144114,1.144114,0,-1,0,1.144114,0,0,2.220446E-16,0,0,1.20433,1.144114,0,0,22.22509,9.596394,0,1.20433,-1.20433,16.64603,42.68203,0.1344476,1.258525,0,0,9.596394
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,39.90029,39.90029,1.898624,1.898624,0,-1,0,1.898624,0,0,2.220446E-16,0,0,1.998552,1.898624,0,0,23.56324,8.392063,0,1.998552,-1.998552,14.53937,37.28036,0.1344476,2.088487,0,0,8.392063
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,39.15585,39.15585,0.7152557,0.7152557,0,-1,0,0.7152557,0,0,1.110223E-16,0,0,0.7529007,0.7152557,0,0,25.78385,6.393511,0,0.7529007,-0.7529007,13.74574,35.24542,0.1344476,0.7867813,0,0,6.393511
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,38.45419,38.45419,2.253398,2.253398,0,0,0,2.253398,0,0,0,0,0,2.371998,2.253398,0,0,26.62041,5.640611,0,2.371998,-2.371998,11.24544,28.83439,0.1344476,2.478738,0,0,5.640611
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.2638115,38.7548,38.02635,0.693426,0.693426,0,0,0,0.693426,38.04465,0,0,0,0.2638115,0.7299221,0.693426,0,0,29.25596,3.268613,0,0.4661105,-0.4661105,10.75411,27.57459,0.1344476,0.7627685,0.2110492,0,3.532424
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,2.544716,44.8932,37.58996,1.261729,1.261729,0,0,0,1.261729,201.6848,0,0,0,2.544716,1.328136,1.261729,0,0,29.77386,2.802502,1.21658,0,1.21658,11.90826,30.53394,0.1344272,1.387902,2.035773,0,5.347218
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,4.300663,52.22005,39.27564,3.576597,3.576597,0,0,0,3.576597,120.2445,0,0,0,4.300663,3.764839,3.576597,0,0,28.55728,3.897424,0.5358238,0,0.5358238,12.41659,31.83734,0.1344182,3.934257,3.440531,0,8.198088
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,4.207376,56.38699,43.36579,0,0,0,-1,0,0,0,0,0,0,4.207376,0,0,0,0,28.02146,4.379666,4.207376,0,4.207376,16.40806,42.07185,0.1343477,0,3.365901,0,8.587042
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,3.996559,60.0708,47.38748,0,0,0,0,0,0,0,0,0,0,3.996559,0,0,0,0,23.81408,8.166305,3.996559,0,3.996559,20.19952,51.79355,0.1342809,0,3.197247,0,12.16286
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,5.86402,70.41432,50.39091,3.112019,3.112019,0,0,0,3.112019,188.4314,0,0,0,5.86402,3.27581,3.112019,0,0,19.81752,11.76321,2.58821,0,2.58821,22.65492,58.08941,0.1342376,3.423221,4.691216,0,17.62723
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,8.424612,84.78764,52.70124,2.908574,2.908574,0,0,0,2.908574,289.6475,0,0,0,8.424612,3.061657,2.908574,0,0,17.22931,14.0926,5.362955,0,5.362955,27.74266,71.13489,0.1341481,3.199432,6.739689,0,22.51721
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,7.55355,83.48596,55.01157,3.354669,3.354669,0,0,0,3.354669,225.1653,0,0,0,7.55355,3.53123,3.354669,0,0,11.86636,18.91926,4.02232,0,4.02232,31.55857,80.91925,0.134081,3.690136,6.04284,0,26.47281
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,7.409621,84.21742,56.12395,3.361538,3.361538,0,-1,0,3.361538,220.4236,0,0,0,7.409621,3.538461,3.361538,0,0,7.844038,22.53934,3.87116,0,3.87116,35.23108,90.33591,0.1340165,3.697692,5.927697,0,29.94897
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,5.917478,77.58114,56.26942,0,0,0,0,0,0,0,1.944599,0,0,5.917478,0,0,0,0,3.972878,26.02339,3.972878,0,3.972878,39.00008,100,0.1339503,0,4.733982,0,31.94086
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,3.024187,66.44153,56.40633,4.686979,4.686979,0,0,0,4.686979,64.52316,0,0,0,3.024187,4.933662,4.686979,0,0,0,29.59898,0,1.909475,-1.909475,36.98732,94.83908,0.1339503,5.155677,2.41935,0,32.62317
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,1.339024,59.43946,55.20838,0.361233,0.361233,0,0,0,0.361233,370.6816,0,0,0,1.339024,0.3802452,0.361233,0,0,2.121639,27.6895,0.958779,0,0.958779,37.89689,97.17133,0.1339344,0.3973563,1.071219,0,29.02853
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,52.99217,52.99217,10.00459,10.00459,11.22865,0,3.176849,10.00459,0,4.440892E-16,0,0,0,0,0,1.224063,1.16286,1.16286,28.5524,1.16286,0,1.16286,39.00008,100,0.1339578,11.00505,0,12,28.5524
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,50.8273,50.8273,5.036734,5.036734,0,-1,0,5.036734,0,0,8.881784E-16,0,0,5.301825,5.036734,0,0,0,29.59898,0,5.301825,-5.301825,33.41146,85.67025,0.1339578,5.540407,0,0,29.59898
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,48.58543,48.58543,9.416224,8.36,0,-1,0,8.36,0,0,1.056223,1.997846,0,8.8,8.36,0,0,5.890917,24.29715,0,8.8,-8.8,24.13545,61.88564,0.1339578,10.35785,0,0,24.29715
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,46.64304,46.64304,1.48438,1.48438,0,-1,0,1.48438,0,0,2.220446E-16,0,0,1.562505,1.48438,0,0,15.66869,15.49715,0,1.562505,-1.562505,22.48842,57.66251,0.1339578,1.632818,0,0,15.49715
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,44.69209,44.69209,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.40481,13.93465,0,0,0,22.48842,57.66251,0.1339578,0,0,0,13.93465
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,43.4428,43.4428,1.738828,1.738828,0,-1,0,1.738828,0,0,0,0,0,1.830345,1.738828,0,0,17.40481,13.93465,0,1.830345,-1.830345,20.55907,52.71546,0.1339578,1.912711,0,0,13.93465
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,42.45021,42.45021,0.4169615,0.4169615,0,-1,0,0.4169615,0,0,5.551115E-17,0,0,0.4389068,0.4169615,0,0,19.43853,12.1043,0,0.4389068,-0.4389068,20.09642,51.52919,0.1339578,0.4586577,0,0,12.1043
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,41.44051,41.44051,0.7301907,0.7301907,0,-1,0,0.7301907,0,0,1.110223E-16,0,0,0.7686218,0.7301907,0,0,19.9262,11.6654,0,0.7686218,-0.7686218,19.28622,49.45176,0.1339578,0.8032098,0,0,11.6654
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,40.55061,40.55061,0.08271679,0.08271679,0,-1,0,0.08271679,0,0,0,0,0,0.08707029,0.08271679,0,0,20.78023,10.89677,0,0.08707029,-0.08707029,19.19444,49.21642,0.1339578,0.09098846,0,0,10.89677
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,39.83183,39.83183,0.9906521,0.9906521,0,-1,0,0.9906521,0,0,1.110223E-16,0,0,1.042792,0.9906521,0,0,20.87697,10.8097,0,1.042792,-1.042792,18.09525,46.39797,0.1339578,1.089717,0,0,10.8097
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,39.08739,39.08739,0.855898,0.855898,0,-1,0,0.855898,0,0,1.110223E-16,0,0,0.9009453,0.855898,0,0,22.03563,9.766912,0,0.9009453,-0.9009453,17.14557,43.9629,0.1339578,0.9414878,0,0,9.766912
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,38.36007,38.36007,0.5951048,0.5951048,0,0,0,0.5951048,0,0,0,0,0,0.6264261,0.5951048,0,0,23.03668,8.865967,0,0.6264261,-0.6264261,16.48525,42.2698,0.1339578,0.6546152,0,0,8.865967
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.1101423,38.20966,37.90656,1.323287,1.323287,0,0,0,1.323287,8.323385,0,2.220446E-16,0,0.1101423,1.392934,1.323287,0,0,23.73271,8.23954,0,1.282792,-1.282792,15.13307,38.80267,0.1339578,1.455616,0.08811385,0,8.349683
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.9105131,40.00391,37.47016,0.03181692,0.03181692,0,0,0,0.03181692,2861.726,0,0,0,0.9105131,0.03349149,0.03181692,0,0,25.15803,6.956748,0.8770216,0,0.8770216,15.96509,40.93604,0.1339432,0.03499861,0.7284105,0,7.867262
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.679518,41.08529,39.18152,7.142283,7.142283,12,0,3.372,7.142283,9.514017,-8.881784E-16,0,0,0.679518,0,0,4.857717,4.614831,24.28101,7.746068,5.294349,0,5.294349,20.98775,53.81463,0.1340472,7.856511,0.5436144,12,8.425586
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,2.287808,50.13216,43.34012,0.6320528,0.6320528,0,-1,0,0.6320528,361.9647,0,0,0,2.287808,0.6653188,0.6320528,0,0,18.98666,12.51098,1.622489,0,1.622489,22.52698,57.76136,0.1340202,0.6952581,1.830247,0,14.79879
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,1.504726,51.9336,47.41315,0,0,0,0,0,0,0,0,0,0,1.504726,0,0,0,0,17.36417,13.97122,1.504726,0,1.504726,23.95449,61.42163,0.1339952,0,1.203781,0,15.47595
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,2.50047,58.28093,50.44225,3.832354,3.832354,0,0,0,3.832354,65.24633,0,4.440892E-16,0,2.50047,4.034057,3.832354,0,0,15.85945,15.32548,0,1.533586,-1.533586,22.33794,57.27666,0.1339952,4.215589,2.000376,0,17.82595
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,1.117133,56.25828,52.80392,0,0,0,0,0,0,0,0,0,0,1.117133,0,0,0,0,17.56343,13.79189,1.117133,0,1.117133,23.39775,59.99411,0.1339766,0,0.8937062,0,14.90902
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,2.051434,61.64446,55.06291,0.8232134,0.8232134,0,0,0,0.8232134,249.1983,0,0,0,2.051434,0.8665404,0.8232134,0,0,16.4463,14.79731,1.184894,0,1.184894,24.52184,62.87638,0.1339569,0.9055347,1.641147,0,16.84874
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,1.978597,62.55494,56.16674,0,0,0,-1,0,0,0,0,0,0,1.978597,0,0,0,0,15.2614,15.86371,1.978597,0,1.978597,26.3989,67.68935,0.1339241,0,1.582878,0,17.84231
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,1.348913,60.60897,56.3122,0.4533779,0.4533779,0,0,0,0.4533779,297.5251,0,0,0,1.348913,0.4772398,0.4533779,0,0,13.28281,17.64445,0.8716729,0,0.8716729,27.22584,69.80971,0.1339096,0.4987157,1.07913,0,18.99336
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,1.596049,61.57578,56.45767,5.101454,5.101454,0,0,0,5.101454,31.28616,0,0,0,1.596049,5.369952,5.101454,0,0,12.41113,18.42896,0,3.773902,-3.773902,23.2478,59.60962,0.1339096,5.611599,1.276839,0,20.02501
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.9671292,58.28304,55.25116,3.711027,3.711027,0,0,0,3.711027,26.06096,0,4.440892E-16,0,0.9671292,3.906344,3.711027,0,0,16.60436,14.65505,0,2.939215,-2.939215,20.1496,51.66552,0.1339096,4.082129,0.7737034,0,15.62218
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,52.99217,52.99217,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.87015,11.71584,0,0,0,20.1496,51.66552,0.1339096,0,0,0,11.71584
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,50.8273,50.8273,1.862307,1.862307,0,-1,0,1.862307,0,0,2.220446E-16,0,0,1.960323,1.862307,0,0,19.87015,11.71584,0,1.960323,-1.960323,18.08323,46.36717,0.1339096,2.048538,0,0,11.71584
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,48.56831,48.56831,9.333835,8.36,0,-1,0,8.36,0,0,0.9738348,1.907218,0,8.8,8.36,0,0,22.04829,9.755516,0,8.8,-8.8,8.807218,22.58257,0.1339096,10.26722,0,0,9.755516
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,46.61737,46.61737,5.866168,0.9077402,0,-1,0,0.9077402,0,0,4.958427,5.545044,0,0.955516,0.9077402,0,0,31.82607,0.955516,0,0.955516,-0.955516,7.800015,20,0.1339096,6.452784,0,0,0.955516
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,44.66642,44.66642,0.8345029,0,0,-1,0,0,0,0,0.8345029,0.9179533,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1339096,0.9179533,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,43.41713,43.41713,1.064696,0,0,-1,0,0,0,0,1.064696,1.171166,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1339096,1.171166,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,42.42454,42.42454,2.225754,0,0,-1,0,0,0,0,2.225754,2.44833,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1339096,2.44833,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,41.39772,41.39772,1.24385,0,0,-1,0,0,0,0,1.24385,1.368235,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1339096,1.368235,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,40.49926,40.49926,1.509206,0,0,-1,0,0,0,0,1.509206,1.660127,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1339096,1.660127,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,39.78049,39.78049,1.750288,0,0,-1,0,0,0,0,1.750288,1.925317,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1339096,1.925317,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,39.01038,39.01038,1.393433,0,0,-1,0,0,0,0,1.393433,1.532777,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1339096,1.532777,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,38.26594,38.26594,1.679151,1.679151,10.47915,0,2.987225,1.679151,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1340313,1.847066,0,12,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.1495092,38.21533,37.80388,1.041891,1.041891,9.841891,0,2.825999,1.041891,14.34979,1.776357E-15,0,0,0.1495092,0,0,8.8,8.36,24.52775,7.524,8.509509,0,8.509509,23.80384,61.03536,0.1341281,1.14608,0.1196074,12,7.673509
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,1.165053,40.60463,37.35037,3.29996,3.29996,11.39887,0,3.219915,3.29996,35.30508,0,0,0,1.165053,0,0,8.098913,7.693967,16.01824,15.18256,8.85902,0,8.85902,32.20824,82.58507,0.1342731,3.629956,0.9320427,12,16.34761
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,1.85029,44.39803,39.10451,0.02626094,0.02626094,0,0,0,0.02626094,7045.787,0,0,0,1.85029,0.0276431,0.02626094,0,0,7.159224,23.15568,1.822647,0,1.822647,33.93736,87.01869,0.1342428,0.02888704,1.480232,0,25.00597
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,3.875932,55.22494,43.323,3.775783,3.775783,0,-1,0,3.775783,102.6524,0,0,0,3.875932,3.974508,3.775783,0,0,5.336576,24.79606,0,0.09857593,-0.09857593,33.83345,86.75226,0.1342428,4.153361,3.100746,0,28.67199
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,4.895733,63.30257,47.41315,4.962693,4.962693,0,0,0,4.962693,98.65075,0,0,0,4.895733,5.223887,4.962693,0,0,5.446105,24.69748,0,0.3281534,-0.3281534,33.48755,85.86533,0.1342428,5.458962,3.916587,0,29.59322
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,5.190265,67.83801,50.44225,0,0,0,0,0,0,0,0,0,0,5.190265,0,0,0,0,5.81072,24.36933,5.190265,0,5.190265,38.41146,98.49073,0.1341568,0,4.152212,0,29.5596
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,7.514955,80.47556,52.80392,0,0,0,0,0,0,0,6.894499,0,0,7.514955,0,0,0,0,0.6204557,29.04057,0.6204557,0,0.6204557,39.00008,100,0.1341465,0,6.011963,0,36.55552
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,5.942376,76.24996,55.06291,6.590313,6.590313,0,0,0,6.590313,90.16833,0,0,0,5.942376,6.937172,6.590313,0,0,0,29.59898,0,0.9947961,-0.9947961,37.95147,97.31127,0.1341465,7.249345,4.753901,0,35.54136
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,2.795733,65.4287,56.21808,2.25536,2.25536,0,-1,0,2.25536,123.9595,0,0,0,2.795733,2.374063,2.25536,0,0,1.105329,28.60418,0.4216699,0,0.4216699,38.3515,98.33699,0.1341395,2.480896,2.236586,0,31.39992
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,3.282859,67.32612,56.36354,0,0,0,0,0,0,0,2.5992,0,0,3.282859,0,0,0,0,0.6836591,28.98368,0.6836591,0,0.6836591,39.00008,100,0.1341282,0,2.626287,0,32.26654
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,2.211917,63.65431,56.45767,0,0,0,0,0,0,0,2.211917,0,0,2.211917,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1341282,0,1.769534,0,31.8109
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,1.641685,60.52897,55.3025,1.958855,1.958855,0,0,0,1.958855,83.80842,0,0,0,1.641685,2.061952,1.958855,0,0,0,29.59898,0,0.4202672,-0.4202672,38.55708,98.86411,0.1341282,2.15474,1.313348,0,31.24066
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,52.99217,52.99217,2.693544,2.693544,0,0,0,2.693544,0,0,4.440892E-16,0,0,2.83531,2.693544,0,0,0.4669635,29.17871,0,2.83531,-2.83531,35.5684,91.20084,0.1341282,2.962898,0,0,29.17871
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,50.8273,50.8273,8.100727,8.100727,0,-1,0,8.100727,0,0,1.776357E-15,0.5507993,0,8.527081,8.100727,0,0,3.617307,26.3434,0,8.527081,-8.527081,26.58007,68.15388,0.1341282,8.910799,0,0,26.3434
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,48.56831,48.56831,1.558358,1.558358,0,-1,0,1.558358,0,0,2.220446E-16,0,0,1.640377,1.558358,0,0,13.09184,17.81632,0,1.640377,-1.640377,24.85096,63.72028,0.1341282,1.714194,0,0,17.81632
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,46.61737,46.61737,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.91448,16.17594,0,0,0,24.85096,63.72028,0.1341282,0,0,0,16.17594
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,44.64075,44.64075,1.47476,1.47476,0,-1,0,1.47476,0,0,2.220446E-16,0,0,1.552379,1.47476,0,0,14.91448,16.17594,0,1.552379,-1.552379,23.21461,59.52451,0.1341282,1.622236,0,0,16.17594
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,43.36579,43.36579,0.7620479,0.7620479,0,-1,0,0.7620479,0,0,0,0,0,0.8021557,0.7620479,0,0,16.63935,14.62356,0,0.8021557,-0.8021557,22.36906,57.35645,0.1341282,0.8382527,0,0,14.62356
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,42.35609,42.35609,0.6734082,0.6734082,0,-1,0,0.6734082,0,0,1.110223E-16,0,0,0.7088507,0.6734082,0,0,17.53063,13.82141,0,0.7088507,-0.7088507,21.62187,55.44057,0.1341282,0.7407489,0,0,13.82141
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,41.34639,41.34639,1.096886,1.096886,0,-1,0,1.096886,0,0,0,0,0,1.154617,1.096886,0,0,18.31824,13.11256,0,1.154617,-1.154617,20.40479,52.31988,0.1341282,1.206575,0,0,13.11256
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,40.43081,40.43081,0.8928496,0.8928496,0,-1,0,0.8928496,0,0,1.110223E-16,0,0,0.9398417,0.8928496,0,0,19.60115,11.95794,0,0.9398417,-0.9398417,19.41411,49.77967,0.1341282,0.9821346,0,0,11.95794
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,39.71204,39.71204,0.4944586,0.4944586,0,-1,0,0.4944586,0,0,5.551115E-17,0,0,0.5204828,0.4944586,0,0,20.64542,11.0181,0,0.5204828,-0.5204828,18.86547,48.37292,0.1341282,0.5439045,0,0,11.0181
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,38.94193,38.94193,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.22373,10.49762,0,0,0,18.86547,48.37292,0.1341282,0,0,0,10.49762
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,38.18893,38.18893,1.092559,1.092559,0,0,0,1.092559,0,0,0,0,0,1.150062,1.092559,0,0,21.22373,10.49762,0,1.150062,-1.150062,17.6532,45.26453,0.1341282,1.201815,0,0,10.49762
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.7033453,39.66284,37.70975,0.2361424,0.2361424,0,0,0,0.2361424,297.8479,0,0,0,0.7033453,0.248571,0.2361424,0,0,22.50158,9.347555,0.4547743,0,0.4547743,18.08464,46.37078,0.1341207,0.2597567,0.5626763,0,10.0509
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,2.998808,45.9194,37.25624,2.592127,2.592127,0,0,0,2.592127,115.6891,0,0,0,2.998808,2.728555,2.592127,0,0,22.04681,9.756852,0.2702537,0,0.2702537,18.34103,47.02818,0.1341162,2.85134,2.399047,0,12.75566
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,5.21979,55.01656,39.01038,3.265903,3.265903,0,0,0,3.265903,159.8269,0,0,0,5.21979,3.437793,3.265903,0,0,21.77655,10.00008,1.781998,0,1.781998,20.03158,51.36292,0.1340867,3.592494,4.175832,0,15.21987
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,7.352935,67.93259,43.27166,4.453088,4.453088,0,-1,0,4.453088,165.1199,0,0,0,7.352935,4.687461,4.453088,0,0,19.99455,11.60388,2.665474,0,2.665474,22.56027,57.84673,0.1340426,4.898396,5.882348,0,18.95681
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,7.303962,72.79197,47.41315,0,0,0,0,0,0,0,0,0,0,7.303962,0,0,0,0,17.32908,14.0028,7.303962,0,7.303962,29.48942,75.61373,0.133922,0,5.84317,0,21.30677
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,8.416475,81.80642,50.49359,7.262171,7.262171,0,0,0,7.262171,115.8948,0,0,0,8.416475,7.644391,7.262171,0,0,10.02512,20.57637,0.7720848,0,0.7720848,30.22188,77.49184,0.1339092,7.988388,6.73318,0,28.99285
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,8.511167,85.42833,52.84671,1.313102,1.313102,0,0,0,1.313102,648.1722,0,0,0,8.511167,1.382213,1.313102,0,0,9.253034,21.27125,7.128953,0,7.128953,36.985,94.83314,0.1337917,1.444413,6.808933,0,29.78241
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,7.932223,85.496,55.11425,4.583055,4.583055,0,0,0,4.583055,173.0772,0.9838743,0,0,7.932223,4.824268,4.583055,0,0,2.124081,27.68731,2.124081,0,2.124081,39.00008,100,0.1337567,5.04136,6.345778,0,35.61953
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,6.26961,79.05283,56.21808,5.952641,5.952641,0,-1,0,5.952641,105.3249,0.003672276,0,0,6.26961,6.265938,5.952641,0,0,0,29.59898,0,0,0,39.00008,100,0.1337567,6.547905,5.015688,0,35.86859
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,5.447985,75.70903,56.36354,2.918502,2.918502,0,0,0,2.918502,186.6706,2.375877,0,0,5.447985,3.072108,2.918502,0,0,0,29.59898,0,0,0,39.00008,100,0.1337567,3.210352,4.358387,0,35.04696
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,3.935821,69.89799,56.50901,2.764473,2.764473,0,0,0,2.764473,142.3714,1.025849,0,0,3.935821,2.909972,2.764473,0,0,0,29.59898,0,0,0,39.00008,100,0.1337567,3.04092,3.148656,0,33.5348
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,1.528746,60.15695,55.3025,9.580847,9.580847,8.128538,0,2.39252,9.580847,15.95627,0,0,0,1.528746,1.528746,1.452309,0,0,0,29.59898,0,0,0,39.00008,100,0.1337567,10.53893,1.222997,12,31.12772
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,52.99217,52.99217,4.413167,4.413167,0,0,0,4.413167,0,0,0,0,0,4.64544,4.413167,0,0,0,29.59898,0,4.64544,-4.64544,34.10336,87.44433,0.1337567,4.854484,0,0,29.59898
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,50.8273,50.8273,2.208654,2.208654,0,-1,0,2.208654,0,0,4.440892E-16,0,0,2.324899,2.208654,0,0,5.1616,24.95354,0,2.324899,-2.324899,31.6527,81.1606,0.1337567,2.429519,0,0,24.95354
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,48.54264,48.54264,9.820566,8.36,0,-1,0,8.36,0,0,1.460566,2.442623,0,8.8,8.36,0,0,7.74482,22.62864,0,8.8,-8.8,22.37668,57.37599,0.1337567,10.80262,0,0,22.62864
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,46.59169,46.59169,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.5226,13.82864,0,0,0,22.37668,57.37599,0.1337567,0,0,0,13.82864
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,44.59797,44.59797,0.5446893,0.5446893,0,-1,0,0.5446893,0,0,1.110223E-16,0,0,0.5733572,0.5446893,0,0,17.5226,13.82864,0,0.5733572,-0.5733572,21.77231,55.82632,0.1337567,0.5991582,0,0,13.82864
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,43.29733,43.29733,1.390895,1.390895,0,-1,0,1.390895,0,0,0,0,0,1.4641,1.390895,0,0,18.15966,13.25528,0,1.4641,-1.4641,20.22901,51.86916,0.1337567,1.529985,0,0,13.25528
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,42.30475,42.30475,0.8748047,0.8748047,0,-1,0,0.8748047,0,0,1.110223E-16,0,0,0.9208471,0.8748047,0,0,19.78644,11.79118,0,0.9208471,-0.9208471,19.25835,49.3803,0.1337567,0.9622852,0,0,11.79118
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,41.26937,41.26937,0.4514182,0.4514182,0,-1,0,0.4514182,0,0,5.551115E-17,0,0,0.4751771,0.4514182,0,0,20.8096,10.87033,0,0.4751771,-0.4751771,18.75747,48.09599,0.1337567,0.49656,0,0,10.87033
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,40.36235,40.36235,1.103271,1.103271,0,-1,0,1.103271,0,0,2.220446E-16,0,0,1.161337,1.103271,0,0,21.33758,10.39516,0,1.161337,-1.161337,17.53332,44.95713,0.1337567,1.213598,0,0,10.39516
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,39.60936,39.60936,1.445356,1.445356,0,-1,0,1.445356,0,0,0,0,0,1.521427,1.445356,0,0,22.62795,9.233821,0,1.521427,-1.521427,15.92959,40.84503,0.1337567,1.589891,0,0,9.233821
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,38.83925,38.83925,0.9444735,0.9444735,0,-1,0,0.9444735,0,0,1.110223E-16,0,0,0.9941826,0.9444735,0,0,24.31843,7.712393,0,0.9941826,-0.9941826,14.88163,38.15796,0.1337567,1.038921,0,0,7.712393
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,38.06914,38.06914,1.207117,1.207117,0,0,0,1.207117,0,0,0,0,0,1.27065,1.207117,0,0,25.42307,6.718211,0,1.27065,-1.27065,13.54225,34.72365,0.1337567,1.327829,0,0,6.718211
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.5411723,39.08735,37.58996,1.161503,1.161503,0,0,0,1.161503,46.59242,0,2.220446E-16,0,0.5411723,1.222635,1.161503,0,0,26.83491,5.447561,0,0.6814623,-0.6814623,12.82393,32.88179,0.1337567,1.277653,0.4329379,0,5.988734
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,2.206632,43.40993,37.13645,0,0,0,0,0,0,0,0,0,0,2.206632,0,0,0,0,27.59209,4.766099,2.206632,0,2.206632,14.91732,38.24946,0.1337204,0,1.765306,0,6.972732
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,2.736113,46.84186,38.89059,0.7985577,0.7985577,0,0,0,0.7985577,342.6318,0,0,0,2.736113,0.8405871,0.7985577,0,0,25.38546,6.752068,1.895526,0,1.895526,16.71557,42.86036,0.1336892,0.8784135,2.18889,0,9.488181
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,3.262247,53.06896,43.19465,0,0,0,-1,0,0,0,0,0,0,3.262247,0,0,0,0,23.48993,8.458041,3.262247,0,3.262247,19.81041,50.79583,0.1336356,0,2.609798,0,11.72029
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,4.532857,61.93366,47.3618,3.663656,3.663656,0,0,0,3.663656,123.725,0,0,0,4.532857,3.85648,3.663656,0,0,20.22768,11.39406,0.6763773,0,0.6763773,20.45208,52.44113,0.1336244,4.030021,3.626286,0,15.92692
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,3.148057,60.4596,50.44225,4.909774,4.909774,0,0,0,4.909774,64.11816,0,0,0,3.148057,5.168183,4.909774,0,0,19.55131,12.0028,0,2.020126,-2.020126,18.32268,46.98114,0.1336244,5.400751,2.518446,0,15.15086
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,3.119994,62.90172,52.80392,0,0,0,0,0,0,0,0,0,0,3.119994,0,0,0,0,21.79589,9.982677,3.119994,0,3.119994,21.28257,54.57058,0.1335732,0,2.495995,0,13.10267
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,3.20943,65.70882,55.11425,2.252737,2.252737,0,0,0,2.252737,142.468,0,0,0,3.20943,2.371302,2.252737,0,0,18.6759,12.79067,0.838128,0,0.838128,22.07769,56.60934,0.1335595,2.478011,2.567544,0,16.0001
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,4.044858,69.98687,56.21808,3.750614,3.750614,0,-1,0,3.750614,107.8452,0,0,0,4.044858,3.948015,3.750614,0,0,17.83777,13.54499,0.09684268,0,0.09684268,22.16956,56.84491,0.1335579,4.125676,3.235886,0,17.58985
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,3.753646,69.05507,56.36354,1.373109,1.373109,0,0,0,1.373109,273.3684,0,0,0,3.753646,1.445378,1.373109,0,0,17.74092,13.63215,2.308268,0,2.308268,24.35938,62.45981,0.13352,1.51042,3.002917,0,17.38579
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,1.557786,61.50186,56.50901,0,0,0,0,0,0,0,0,0,0,1.557786,0,0,0,0,15.43266,15.70959,1.557786,0,1.557786,25.83722,66.24915,0.1334944,0,1.246228,0,17.26737
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.472121,56.71556,55.25116,0,0,0,0,0,0,0,0,0,0,0.472121,0,0,0,0,13.87487,17.11159,0.472121,0,0.472121,26.28511,67.39759,0.1334867,0,0.3776968,0,17.58372
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,52.94939,52.94939,6.193373,6.193373,0,0,0,6.193373,0,0,0,0,0,6.51934,6.193373,0,0,13.40275,17.5365,0,6.51934,-6.51934,19.41313,49.77715,0.1334867,6.81271,0,0,17.5365
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,50.77596,50.77596,6.615833,6.615833,0,-1,0,6.615833,0,0,8.881784E-16,0,0,6.964035,6.615833,0,0,20.64646,11.01716,0,6.964035,-6.964035,12.07239,30.95478,0.1334867,7.277416,0,0,11.01716
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,48.51697,48.51697,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.38428,4.053129,0,0,0,12.07239,30.95478,0.1334867,0,0,0,4.053129
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,46.54036,46.54036,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.38428,4.053129,0,0,0,12.07239,30.95478,0.1334867,0,0,0,4.053129
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,44.57229,44.57229,1.68041,1.68041,0,-1,0,1.68041,0,0,0,0,0,1.768853,1.68041,0,0,28.38428,4.053129,0,1.768853,-1.768853,10.20785,26.17393,0.1334867,1.848451,0,0,4.053129
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,43.27166,43.27166,1.583245,1.583245,0,-1,0,1.583245,0,0,0,0,0,1.666574,1.583245,0,0,30.34967,2.284276,0,1.666574,-1.666574,8.451131,21.66952,0.1334867,1.74157,0,0,2.284276
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,42.26196,42.26196,0.4786001,0.4786001,0,-1,0,0.4786001,0,0,5.551115E-17,0,0,0.5037896,0.4786001,0,0,32.20142,0.6177019,0,0.5037896,-0.5037896,7.92009,20.30788,0.1334867,0.5264602,0,0,0.6177019
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,41.22659,41.22659,0.2908801,0.1082167,0,-1,0,0.1082167,0,0,0.1826634,0.2117514,0,0.1139123,0.1082167,0,0,32.76118,0.1139123,0,0.1139123,-0.1139123,7.800015,20,0.1334867,0.3199681,0,0,0.1139123
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,40.28535,40.28535,1.916567,0,0,-1,0,0,0,0,1.916567,2.108223,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334867,2.108223,0,0,0
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,39.5409,39.5409,0.01099771,0,0,-1,0,0,0,0,0.01099771,0.01209748,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334867,0.01209748,0,0,0
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,38.77079,38.77079,0.2282394,0,0,-1,0,0,0,0,0.2282394,0.2510633,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334867,0.2510633,0,0,0
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,37.97501,37.97501,0.7341813,0.7341813,9.534182,0,2.748148,0.7341813,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1335751,0.8075995,0,12,0
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.251854,38.16304,37.47016,1.157403,1.157403,9.957402,0,2.855223,1.157403,21.76027,1.776357E-15,0,0,0.251854,0,0,8.8,8.36,24.52775,7.524,8.611854,0,8.611854,23.90093,61.28431,0.1336739,1.273143,0.2014832,12,7.775854
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,1.274499,40.54973,36.99098,1.202587,1.202587,10.00259,0,2.866655,1.202587,105.9798,0,0,0,1.274499,0,0,8.8,8.36,15.9159,15.27467,9.634499,0,9.634499,33.04102,84.72039,0.1337572,1.322846,1.019599,12,16.54917
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,2.416443,45.74372,38.77079,3.985796,3.985796,0,0,0,3.985796,60.62635,0,0,0,2.416443,4.195575,3.985796,0,0,6.2814,23.94572,0,1.779132,-1.779132,31.16565,79.91176,0.1337572,4.384376,1.933154,0,26.36216
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,4.070983,55.60796,43.07486,1.214936,1.214936,0,-1,0,1.214936,335.0779,0,0,0,4.070983,1.27888,1.214936,0,0,8.258214,22.16659,2.792103,0,2.792103,33.81447,86.7036,0.1337115,1.33643,3.256787,0,26.23757
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,4.534909,61.88388,47.31047,4.790494,4.790494,0,0,0,4.790494,94.66474,0,0,0,4.534909,5.042625,4.790494,0,0,5.466111,24.67948,0,0.5077164,-0.5077164,33.27929,85.33134,0.1337115,5.269543,3.627927,0,29.21439
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,5.529775,69.09284,50.39091,4.494374,4.494374,0,0,0,4.494374,123.0377,0,0,0,5.529775,4.73092,4.494374,0,0,6.03024,24.17176,0.7988546,0,0.7988546,34.03715,87.27457,0.1336984,4.943812,4.42382,0,29.70154
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,4.228625,66.87975,52.80392,0,0,0,0,0,0,0,0,0,0,4.228625,0,0,0,0,5.231386,24.89073,4.228625,0,4.228625,38.04877,97.56077,0.1336293,0,3.3829,0,29.11936
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,5.255876,73.40881,55.06291,5.368828,5.368828,0,0,0,5.368828,97.89614,8.881784E-16,0,0,5.255876,5.651398,5.368828,0,0,1.002761,28.69649,0,0.3955223,-0.3955223,37.63186,96.49175,0.1336293,5.905711,4.2047,0,33.95237
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,4.564342,71.9835,56.21808,4.418384,4.418384,0,-1,0,4.418384,103.3034,0,0,0,4.564342,4.65093,4.418384,0,0,1.44223,28.30097,0,0.08658772,-0.08658772,37.54059,96.25772,0.1336293,4.860222,3.651474,0,32.86531
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,5.18727,74.57646,56.3122,4.027567,4.027567,0,0,0,4.027567,128.7941,0,0,0,5.18727,4.239544,4.027567,0,0,1.538438,28.21438,0.9477252,0,0.9477252,38.43968,98.56308,0.1336138,4.430324,4.149816,0,33.40165
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,4.024158,70.17471,56.45767,0,0,0,0,0,0,0,3.433445,0,0,4.024158,0,0,0,0,0.5907131,29.06734,0.5907131,0,0.5907131,39.00008,100,0.1336041,0,3.219327,0,33.0915
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,0.9636816,58.27201,55.25116,0,0,0,0,0,0,0,0.9636816,0,0,0.9636816,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1336041,0,0.7709453,0,30.56266
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,52.89804,52.89804,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1336041,0,0,0,29.59898
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,50.73318,50.73318,3.178239,3.178239,0,-1,0,3.178239,0,0,4.440892E-16,0,0,3.345515,3.178239,0,0,0,29.59898,0,3.345515,-3.345515,35.47359,90.95776,0.1336041,3.496063,0,0,29.59898
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,48.46563,48.46563,2.297654,2.297654,0,-1,0,2.297654,0,0,0,0,0,2.418583,2.297654,0,0,3.717239,26.25346,0,2.418583,-2.418583,32.92418,84.42081,0.1336041,2.52742,0,0,26.25346
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,46.49757,46.49757,3.200281,3.200281,0,-1,0,3.200281,0,0,4.440892E-16,0,0,3.368717,3.200281,0,0,6.404554,23.83488,0,3.368717,-3.368717,29.37325,75.31586,0.1336041,3.520309,0,0,23.83488
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,44.49529,44.49529,1.20083,1.20083,0,-1,0,1.20083,0,0,0,0,0,1.264032,1.20083,0,0,10.14757,20.46616,0,1.264032,-1.264032,28.04084,71.89944,0.1336041,1.320913,0,0,20.46616
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,43.17754,43.17754,1.096296,1.096296,0,-1,0,1.096296,0,0,2.220446E-16,0,0,1.153995,1.096296,0,0,11.55205,19.20213,0,1.153995,-1.153995,26.82442,68.78043,0.1336041,1.205925,0,0,19.20213
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,42.15928,42.15928,1.940051,1.940051,0,-1,0,1.940051,0,0,2.220446E-16,0,0,2.042159,1.940051,0,0,12.83427,18.04814,0,2.042159,-2.042159,24.6718,63.26089,0.1336041,2.134056,0,0,18.04814
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,41.13247,41.13247,0.1485745,0.1485745,0,-1,0,0.1485745,0,0,2.775558E-17,0,0,0.1563942,0.1485745,0,0,15.10333,16.00598,0,0.1563942,-0.1563942,24.50694,62.83819,0.1336041,0.163432,0,0,16.00598
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,40.19122,40.19122,0.9871453,0.9871453,0,-1,0,0.9871453,0,0,1.110223E-16,0,0,1.0391,0.9871453,0,0,15.27711,15.84958,0,1.0391,-1.0391,23.41163,60.02971,0.1336041,1.08586,0,0,15.84958
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,39.44678,39.44678,2.20143,2.20143,0,-1,0,2.20143,0,0,4.440892E-16,0,0,2.317294,2.20143,0,0,16.43166,14.81048,0,2.317294,-2.317294,20.96899,53.76654,0.1336041,2.421572,0,0,14.81048
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,38.651,38.651,0.8544955,0.8544955,0,-1,0,0.8544955,0,0,1.110223E-16,0,0,0.899469,0.8544955,0,0,19.00643,12.49319,0,0.899469,-0.899469,20.02087,51.33546,0.1336041,0.9399451,0,0,12.49319
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,37.85522,37.85522,0.6977089,0.6977089,0,0,0,0.6977089,0,0,1.110223E-16,0,0,0.7344304,0.6977089,0,0,20.00584,11.59372,0,0.7344304,-0.7344304,19.24671,49.35044,0.1336041,0.7674798,0,0,11.59372
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.6568013,39.14265,37.3247,0.9231357,0.9231357,0,0,0,0.9231357,71.14896,0,1.110223E-16,0,0.6568013,0.9717218,0.9231357,0,0,20.82188,10.85929,0,0.3149204,-0.3149204,18.91475,48.49928,0.1336041,1.015449,0.5254411,0,11.51609
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,2.774493,44.80366,36.84552,2.555095,2.555095,0,0,0,2.555095,108.5867,0,0,0,2.774493,2.689574,2.555095,0,0,21.17179,10.54437,0.08491923,0,0.08491923,18.99532,48.70584,0.1336028,2.810605,2.219594,0,13.31886
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,5.052538,54.0438,38.651,4.120372,4.120372,0,0,0,4.120372,122.6234,0,0,0,5.052538,4.337234,4.120372,0,0,21.08687,10.6208,0.7153047,0,0.7153047,19.67391,50.44584,0.1335911,4.532409,4.042031,0,15.67333
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,6.919272,65.87428,43.0064,4.456412,4.456412,0,-1,0,4.456412,155.2655,0,0,0,6.919272,4.69096,4.456412,0,0,20.37156,11.26457,2.228312,0,2.228312,21.78788,55.86624,0.1335547,4.902053,5.535418,0,18.18384
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,7.488411,73.40577,47.26768,4.669998,4.669998,0,0,0,4.669998,160.3515,0,0,0,7.488411,4.915787,4.669998,0,0,18.14325,13.27005,2.572625,0,2.572625,24.22848,62.12419,0.1335127,5.136997,5.990729,0,20.75846
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,8.480232,81.98485,50.39091,1.813697,1.813697,0,0,0,1.813697,467.5662,0,0,0,8.480232,1.909154,1.813697,0,0,15.57063,15.58541,6.571078,0,6.571078,30.46235,78.10844,0.1334055,1.995066,6.784186,0,24.06565
