Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,8.296865,84.20757,52.75258,3.120199,3.120199,0,0,0,3.120199,265.9082,0,0,0,8.296865,3.28442,3.120199,0,0,8.99955,21.49938,5.012445,0,5.012445,35.21758,90.3013,0.1333239,3.432219,6.637492,0,29.79625
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,6.731941,79.70444,55.06291,0,0,0,0,0,0,0,2.744836,0,0,6.731941,0,0,0,0,3.987105,26.01058,3.987105,0,3.987105,39.00008,100,0.1332591,0,5.385553,0,32.74252
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,5.527624,75.80989,56.16674,5.668345,5.668345,0,-1,0,5.668345,97.51741,0,0,0,5.527624,5.96668,5.668345,0,0,0,29.59898,0,0.4390557,-0.4390557,38.53727,98.81332,0.1332591,6.23518,4.422099,0,35.1266
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,5.343956,75.21865,56.3122,0.9137955,0.9137955,0,0,0,0.9137955,584.8087,3.894226,0,0,5.343956,0.96189,0.9137955,0,0,0.4878396,29.15992,0.4878396,0,0.4878396,39.00008,100,0.1332511,1.005175,4.275164,0,34.50388
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,3.761636,69.13194,56.40633,2.957552,2.957552,0,0,0,2.957552,127.1875,0.6484226,0,0,3.761636,3.113213,2.957552,0,0,0,29.59898,0,0,0,39.00008,100,0.1332511,3.253307,3.009308,0,33.36061
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,1.666478,60.5132,55.20838,5.946273,5.946273,0,0,0,5.946273,28.02558,0,8.881784E-16,0,1.666478,6.259234,5.946273,0,0,0,29.59898,0,4.592757,-4.592757,34.15889,87.58672,0.1332511,6.5409,1.333182,0,31.26546
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,52.84671,52.84671,6.361953,6.361953,0,0,0,6.361953,0,0,0,0,0,6.696793,6.361953,0,0,5.103063,25.00622,0,6.696793,-6.696793,27.09985,69.48665,0.1332511,6.998148,0,0,25.00622
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,50.63905,50.63905,7.767175,7.767175,0,-1,0,7.767175,0,0,8.881784E-16,0.1838923,0,8.175974,7.767175,0,0,12.54394,18.30943,0,8.175974,-8.175974,18.48162,47.38866,0.1332511,8.543892,0,0,18.30943
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,48.39718,48.39718,2.567113,2.567113,0,-1,0,2.567113,0,0,4.440892E-16,0,0,2.702224,2.567113,0,0,21.62836,10.13346,0,2.702224,-2.702224,15.63322,40.0851,0.1332511,2.823824,0,0,10.13346
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,46.42056,46.42056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.63083,7.431231,0,0,0,15.63322,40.0851,0.1332511,0,0,0,7.431231
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,44.42683,44.42683,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.63083,7.431231,0,0,0,15.63322,40.0851,0.1332511,0,0,0,7.431231
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,43.10053,43.10053,0.8894243,0.8894243,0,-1,0,0.8894243,0,0,1.110223E-16,0,0,0.9362361,0.8894243,0,0,24.63083,7.431231,0,0.9362361,-0.9362361,14.64634,37.55465,0.1332511,0.9783668,0,0,7.431231
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,42.09083,42.09083,0.7030017,0.7030017,0,-1,0,0.7030017,0,0,0,0,0,0.7400019,0.7030017,0,0,25.67109,6.494995,0,0.7400019,-0.7400019,13.86631,35.55457,0.1332511,0.7733019,0,0,6.494995
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,41.02979,41.02979,0.8210733,0.8210733,0,-1,0,0.8210733,0,0,1.110223E-16,0,0,0.8642877,0.8210733,0,0,26.49332,5.754993,0,0.8642877,-0.8642877,12.95527,33.21858,0.1332511,0.9031806,0,0,5.754993
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,40.0971,40.0971,0.6297166,0.6297166,0,-1,0,0.6297166,0,0,1.110223E-16,0,0,0.6628596,0.6297166,0,0,27.45364,4.890705,0,0.6628596,-0.6628596,12.25656,31.427,0.1332511,0.6926883,0,0,4.890705
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,39.3441,39.3441,0.7186562,0.7186562,0,-1,0,0.7186562,0,0,0,0,0,0.7564802,0.7186562,0,0,28.19015,4.227846,0,0.7564802,-0.7564802,11.45916,29.38239,0.1332511,0.7905219,0,0,4.227846
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,38.5312,38.5312,1.753172,1.753172,0,-1,0,1.753172,0,0,0,0,0,1.845444,1.753172,0,0,29.03068,3.471365,0,1.845444,-1.845444,9.513886,24.39453,0.1332511,1.928489,0,0,3.471365
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,37.70975,37.70975,0.7429724,0.7429724,0,0,0,0.7429724,0,0,1.110223E-16,0,0,0.7820762,0.7429724,0,0,31.08117,1.625921,0,0.7820762,-0.7820762,8.689507,22.28074,0.1332511,0.8172696,0,0,1.625921
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.2062022,37.72788,37.16212,1.137624,1.137624,9.937624,0,2.850219,1.137624,18.12569,1.776357E-15,0,0,0.2062022,0,0,8.8,8.36,31.95015,0.8438449,8.566202,0,8.566202,16.81612,43.11817,0.1333497,1.251386,0.1649618,12,1.050047
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.9002593,39.14049,36.64871,4.082791,4.082791,11.78001,0,3.316342,4.082791,22.05009,0,0,0,0.9002593,0,0,7.697217,7.312356,23.38395,8.553427,8.212615,0,8.212615,24.60729,63.09549,0.1335091,4.49107,0.7202074,12,9.453686
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.6798846,40.37623,38.47986,3.394562,3.394562,11.68036,0,3.291131,3.394562,20.02864,0,0,0,0.6798846,0,0,8.285798,7.871509,15.17133,15.94478,8.551393,0,8.551393,32.71985,83.89689,0.1336669,3.734018,0.5439076,12,16.62466
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,2.713969,50.98927,42.88661,5.31524,5.31524,0,-1,0,5.31524,51.06015,0,8.881784E-16,0,2.713969,5.594989,5.31524,0,0,6.619938,23.64103,0,2.88102,-2.88102,29.68299,76.11008,0.1336669,5.846764,2.171175,0,26.355
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,1.888092,52.89919,47.19067,1.52454,1.52454,0,0,0,1.52454,123.8467,0,0,0,1.888092,1.604779,1.52454,0,0,9.821072,20.76001,0.2833131,0,0.2833131,29.95177,76.79925,0.1336623,1.676994,1.510473,0,22.64811
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,1.417722,54.68586,50.34813,0,0,0,0,0,0,0,0,0,0,1.417722,0,0,0,0,9.537758,21.015,1.417722,0,1.417722,31.29674,80.24788,0.1336393,0,1.134178,0,22.43272
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,4.80869,69.00552,52.75258,5.486689,5.486689,0,0,0,5.486689,87.64285,0,0,0,4.80869,5.775462,5.486689,0,0,8.120036,22.29095,0,0.9667714,-0.9667714,30.27767,77.6349,0.1336393,6.035357,3.846952,0,27.09964
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,6.178847,77.26219,55.06291,1.184263,1.184263,0,0,0,1.184263,521.7464,0,0,0,6.178847,1.246592,1.184263,0,0,9.194226,21.32417,4.932255,0,4.932255,34.95682,89.63268,0.1335592,1.302689,4.943078,0,27.50302
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,4.061225,69.99173,56.16674,5.256404,5.256404,0,-1,0,5.256404,77.26242,0,0,0,4.061225,5.533057,5.256404,0,0,4.261971,25.7632,0,1.471832,-1.471832,33.40537,85.65462,0.1335592,5.782044,3.24898,0,29.82443
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,4.131852,70.42167,56.3122,10.31983,10.31983,11.99704,0,3.371252,10.31983,40.03799,0,0,0,4.131852,0,0,1.677213,1.593353,5.89734,24.29137,5.725204,0,5.725204,38.83678,99.58128,0.1336576,11.35181,3.305481,12,28.42322
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,3.009867,66.39037,56.40633,4.493115,4.493115,0,0,0,4.493115,66.98843,0,0,0,3.009867,4.729595,4.493115,0,0,0.1721351,29.44406,0,1.719728,-1.719728,37.02402,94.9332,0.1336576,4.942427,2.407894,0,32.45392
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,1.439207,59.76623,55.20838,5.896222,5.896222,0,0,0,5.896222,24.40898,0,0,0,1.439207,6.206549,5.896222,0,0,2.082944,27.72433,0,4.767342,-4.767342,31.9988,82.04805,0.1336576,6.485844,1.151366,0,29.16354
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,52.80392,52.80392,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.37999,22.95699,0,0,0,31.9988,82.04805,0.1336576,0,0,0,22.95699
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,50.58772,50.58772,2.783818,2.783818,0,-1,0,2.783818,0,0,4.440892E-16,0,0,2.930334,2.783818,0,0,7.37999,22.95699,0,2.930334,-2.930334,28.90996,74.12796,0.1336576,3.062199,0,0,22.95699
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,48.34584,48.34584,6.402851,6.402851,0,-1,0,6.402851,0,0,8.881784E-16,0,0,6.739842,6.402851,0,0,10.63592,20.02665,0,6.739842,-6.739842,21.80554,55.91154,0.1336576,7.043136,0,0,20.02665
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,46.3521,46.3521,0.3500745,0.3500745,0,-1,0,0.3500745,0,0,5.551115E-17,0,0,0.3684995,0.3500745,0,0,18.12463,13.28681,0,0.3684995,-0.3684995,21.41711,54.91556,0.1336576,0.3850819,0,0,13.28681
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,44.34982,44.34982,1.237531,1.237531,0,-1,0,1.237531,0,0,2.220446E-16,0,0,1.302665,1.237531,0,0,18.53407,12.91831,0,1.302665,-1.302665,20.04398,51.39472,0.1336576,1.361285,0,0,12.91831
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,43.03207,43.03207,0.3517769,0.3517769,0,-1,0,0.3517769,0,0,5.551115E-17,0,0,0.3702915,0.3517769,0,0,19.98148,11.61565,0,0.3702915,-0.3702915,19.65366,50.3939,0.1336576,0.3869546,0,0,11.61565
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,41.9967,41.9967,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.39292,11.24535,0,0,0,19.65366,50.3939,0.1336576,0,0,0,11.24535
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,40.93566,40.93566,1.390574,1.390574,0,-1,0,1.390574,0,0,2.220446E-16,0,0,1.463762,1.390574,0,0,20.39292,11.24535,0,1.463762,-1.463762,18.11072,46.43765,0.1336576,1.529631,0,0,11.24535
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,39.9773,39.9773,0.4171411,0.4171411,0,-1,0,0.4171411,0,0,5.551115E-17,0,0,0.4390959,0.4171411,0,0,22.01932,9.781592,0,0.4390959,-0.4390959,17.64787,45.25086,0.1336576,0.4588552,0,0,9.781592
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,39.18152,39.18152,0.195423,0.195423,0,-1,0,0.195423,0,0,2.775558E-17,0,0,0.2057084,0.195423,0,0,22.5072,9.342497,0,0.2057084,-0.2057084,17.43104,44.69487,0.1336576,0.2149653,0,0,9.342497
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,38.36007,38.36007,2.0844,2.0844,0,-1,0,2.0844,0,0,4.440892E-16,0,0,2.194105,2.0844,0,0,22.73577,9.136788,0,2.194105,-2.194105,15.11825,38.76466,0.1336576,2.29284,0,0,9.136788
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,37.5215,37.5215,0.5536279,0.5536279,0,0,0,0.5536279,0,0,0,0,0,0.5827662,0.5536279,0,0,25.17366,6.942683,0,0.5827662,-0.5827662,14.50396,37.18956,0.1336576,0.6089907,0,0,6.942683
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.7442025,39.02366,36.96531,0.5097705,0.5097705,0,0,0,0.5097705,145.9878,0,0,0,0.7442025,0.5366005,0.5097705,0,0,25.82118,6.359917,0.207602,0,0.207602,14.7009,37.69455,0.1336542,0.5607476,0.595362,0,7.104119
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,1.893953,41.76365,36.43479,3.050033,3.050033,0,0,0,3.050033,62.09616,0,0,0,1.893953,3.210561,3.050033,0,0,25.61358,6.546759,0,1.316608,-1.316608,13.31308,34.13603,0.1336542,3.355036,1.515163,0,8.440712
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,2.011931,44.03428,38.29161,4.864659,4.864659,12,0,3.372,4.864659,41.35811,0,0,0,2.011931,0,0,7.135341,6.778574,27.07648,5.230151,8.790504,0,8.790504,21.65248,55.51908,0.1338186,5.351125,1.609545,12,7.242082
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,3.978665,54.96275,42.76681,4.288018,4.288018,0,-1,0,4.288018,92.78564,0,0,0,3.978665,4.513703,4.288018,0,0,18.28597,13.14161,0,0.535038,-0.535038,21.0885,54.07298,0.1338186,4.716819,3.182932,0,17.12027
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,5.69556,65.98646,47.14788,1.582898,1.582898,0,0,0,1.582898,359.8185,0,0,0,5.69556,1.666208,1.582898,0,0,18.88046,12.60657,4.029351,0,4.029351,24.91108,63.87444,0.1337532,1.741188,4.556448,0,18.30213
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,7.239559,76.13852,50.34813,2.834916,2.834916,0,0,0,2.834916,255.3712,0,0,0,7.239559,2.984122,2.834916,0,0,14.85111,16.23298,4.255437,0,4.255437,28.94814,74.22586,0.1336843,3.118407,5.791647,0,23.47254
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,7.08633,78.4416,52.75258,0.5268732,0.5268732,0,0,0,0.5268732,1344.978,0,0,0,7.08633,0.5546033,0.5268732,0,0,10.59567,20.06288,6.531727,0,6.531727,35.14468,90.1144,0.1335785,0.5795605,5.669064,0,27.14921
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,5.564407,74.66852,55.06291,1.427803,1.427803,0,0,0,1.427803,389.7181,0,0,0,5.564407,1.502951,1.427803,0,0,4.063941,25.94143,4.061456,0,4.061456,38.99772,99.99396,0.1335129,1.570583,4.451526,0,31.50584
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,5.940272,77.55656,56.16674,0.6834731,0.6834731,0,-1,0,0.6834731,869.1304,5.218341,0,0,5.940272,0.7194453,0.6834731,0,0,0.002485065,29.59674,0.002485065,0,0.002485065,39.00008,100,0.1335129,0.7518203,4.752217,0,35.53701
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,4.03994,70.07285,56.3122,1.740006,1.740006,0,0,0,1.740006,232.1797,2.208355,0,0,4.03994,1.831585,1.740006,0,0,0,29.59898,0,0,0,39.00008,100,0.1335129,1.914006,3.231952,0,33.63892
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,3.224603,67.16171,56.40633,0.6312877,0.6312877,0,0,0,0.6312877,510.7977,2.560089,0,0,3.224603,0.6645133,0.6312877,0,0,0,29.59898,0,0,0,39.00008,100,0.1335129,0.6944165,2.579682,0,32.82358
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,1.140424,58.79607,55.20838,2.212204,2.212204,0,0,0,2.212204,51.55146,0,0,0,1.140424,2.328636,2.212204,0,0,0,29.59898,0,1.188213,-1.188213,37.74759,96.78851,0.1335129,2.433425,0.9123389,0,30.7394
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,52.75258,52.75258,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.320236,28.41076,0,0,0,37.74759,96.78851,0.1335129,0,0,0,28.41076
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,50.53637,50.53637,4.378857,4.378857,0,-1,0,4.378857,0,0,0,0,0,4.609323,4.378857,0,0,1.320236,28.41076,0,4.609323,-4.609323,32.88894,84.33044,0.1335129,4.816742,0,0,28.41076
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,48.27738,48.27738,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.441706,23.80144,0,0,0,32.88894,84.33044,0.1335129,0,0,0,23.80144
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,46.2751,46.2751,10.9093,8.36,0,-1,0,8.36,0,0,2.549298,3.640228,0,8.8,8.36,0,0,6.441706,23.80144,0,8.8,-8.8,23.61292,60.54584,0.1335129,12.00023,0,0,23.80144
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,44.28136,44.28136,0.2378051,0.2378051,0,-1,0,0.2378051,0,0,0,0,0,0.2503212,0.2378051,0,0,16.21948,15.00144,0,0.2503212,-0.2503212,23.34906,59.86927,0.1335129,0.2615856,0,0,15.00144
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,42.93795,42.93795,1.400147,1.400147,0,-1,0,1.400147,0,0,0,0,0,1.473839,1.400147,0,0,16.49762,14.75112,0,1.473839,-1.473839,21.7955,55.88578,0.1335129,1.540162,0,0,14.75112
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,41.87691,41.87691,1.747147,1.747147,0,-1,0,1.747147,0,0,2.220446E-16,0,0,1.839102,1.747147,0,0,18.13522,13.27728,0,1.839102,-1.839102,19.85692,50.91507,0.1335129,1.921862,0,0,13.27728
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,40.81586,40.81586,0.9120334,0.9120334,0,-1,0,0.9120334,0,0,1.110223E-16,0,0,0.9600351,0.9120334,0,0,20.17866,11.43818,0,0.9600351,-0.9600351,18.84495,48.32029,0.1335129,1.003237,0,0,11.43818
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,39.83183,39.83183,2.320184,2.320184,0,-1,0,2.320184,0,0,4.440892E-16,0,0,2.4423,2.320184,0,0,21.24537,10.47815,0,2.4423,-2.4423,16.27054,41.71925,0.1335129,2.552203,0,0,10.47815
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,39.03605,39.03605,1.204423,1.204423,0,-1,0,1.204423,0,0,2.220446E-16,0,0,1.267813,1.204423,0,0,23.95904,8.035846,0,1.267813,-1.267813,14.93415,38.29261,0.1335129,1.324865,0,0,8.035846
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,38.2146,38.2146,2.092098,2.092098,0,-1,0,2.092098,0,0,0,0,0,2.202208,2.092098,0,0,25.36772,6.768033,0,2.202208,-2.202208,12.61282,32.34049,0.1335129,2.301307,0,0,6.768033
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,37.35037,37.35037,0.0491024,0.0491024,0,0,0,0.0491024,0,0,0,0,0,0.05168674,0.0491024,0,0,27.81462,4.565825,0,0.05168674,-0.05168674,12.55833,32.20079,0.1335129,0.05401264,0,0,4.565825
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.5378214,38.24891,36.76851,1.149842,1.149842,0,0,0,1.149842,46.77351,0,0,0,0.5378214,1.21036,1.149842,0,0,27.87205,4.514138,0,0.6725385,-0.6725385,11.84942,30.38306,0.1335129,1.264826,0.4302571,0,5.051959
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,3.073116,45.0766,36.24654,0,0,0,0,0,0,0,0,0,0,3.073116,0,0,0,0,28.61931,3.841599,3.073116,0,3.073116,14.76483,37.85846,0.1334632,0,2.458492,0,6.914715
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,5.187824,53.9115,38.12048,4.568924,4.568924,0,0,0,4.568924,113.5459,0,0,0,5.187824,4.809393,4.568924,0,0,25.54619,6.607403,0.3784302,0,0.3784302,15.12384,38.779,0.1334571,5.025816,4.150259,0,11.79523
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,6.650446,64.3982,42.64702,4.478733,4.478733,0,-1,0,4.478733,148.4895,0,0,0,6.650446,4.714455,4.478733,0,0,25.16776,6.94799,1.935991,0,1.935991,16.96048,43.48833,0.1334259,4.926606,5.320357,0,13.59844
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,7.056828,71.32867,47.07088,7.384453,7.384453,0,0,0,7.384453,95.56332,8.881784E-16,0,0,7.056828,7.773108,7.384453,0,0,23.23177,8.690382,0,0.7162801,-0.7162801,16.20546,41.55237,0.1334259,8.122898,5.645463,0,15.74721
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,7.837375,78.8482,50.34813,6.702667,6.702667,0,0,0,6.702667,116.9292,0,0,0,7.837375,7.055439,6.702667,0,0,24.02764,7.974102,0.7819357,0,0.7819357,16.94727,43.45444,0.1334133,7.372934,6.2699,0,15.81148
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,7.011196,78.10388,52.75258,0,0,0,0,0,0,0,0,0,0,7.011196,0,0,0,0,23.2457,8.677844,7.011196,0,7.011196,23.59867,60.50929,0.1333002,0,5.608957,0,15.68904
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,6.158013,77.17227,55.06291,1.337573,1.337573,0,0,0,1.337573,460.387,0,0,0,6.158013,1.407972,1.337573,0,0,16.23451,14.98792,4.750041,0,4.750041,28.10496,72.06384,0.1332238,1.471331,4.926411,0,21.14593
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,5.465427,75.55119,56.16674,6.846969,6.846969,0,-1,0,6.846969,79.82259,0,0,0,5.465427,7.207335,6.846969,0,0,11.48447,19.26296,0,1.741908,-1.741908,26.26882,67.35583,0.1332238,7.531665,4.372342,0,24.72839
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,4.650636,72.37979,56.26942,0.09322147,0.09322147,0,0,0,0.09322147,4988.803,0,0,0,4.650636,0.09812786,0.09322147,0,0,13.41992,17.52105,4.552508,0,4.552508,30.58771,78.42988,0.1331506,0.1025436,3.720509,0,22.17169
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,2.477586,64.51636,56.40633,0,0,0,0,0,0,0,0,0,0,2.477586,0,0,0,0,8.867413,21.61831,2.477586,0,2.477586,32.93816,84.45664,0.1331108,0,1.982069,0,24.09589
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.9057634,57.99089,55.15704,5.646591,5.646591,0,0,0,5.646591,16.04089,0,8.881784E-16,0,0.9057634,5.94378,5.646591,0,0,6.389826,23.84813,0,5.038017,-5.038017,27.62762,70.83991,0.1331108,6.21125,0.7246107,0,24.7539
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,52.70124,52.70124,5.571306,5.571306,0,0,0,5.571306,0,0,8.881784E-16,0,0,5.864533,5.571306,0,0,11.98762,18.81012,0,5.864533,-5.864533,21.44586,54.98928,0.1331108,6.128437,0,0,18.81012
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,50.44225,50.44225,5.346036,5.346036,0,-1,0,5.346036,0,0,8.881784E-16,0,0,5.627407,5.346036,0,0,18.50377,12.94559,0,5.627407,-5.627407,15.51405,39.77954,0.1331108,5.88064,0,0,12.94559
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,48.20037,48.20037,1.955896,1.955896,0,-1,0,1.955896,0,0,0,0,0,2.058837,1.955896,0,0,24.75644,7.318178,0,2.058837,-2.058837,13.34385,34.21492,0.1331108,2.151485,0,0,7.318178
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,46.20664,46.20664,2.988434,2.988434,0,-1,0,2.988434,0,0,4.440892E-16,0,0,3.14572,2.988434,0,0,27.04404,5.259341,0,3.14572,-3.14572,10.02797,25.71269,0.1331108,3.287277,0,0,5.259341
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,44.18724,44.18724,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.53929,2.113621,0,0,0,10.02797,25.71269,0.1331108,0,0,0,2.113621
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,42.83527,42.83527,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.53929,2.113621,0,0,0,10.02797,25.71269,0.1331108,0,0,0,2.113621
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,41.77423,41.77423,1.066795,1.066795,0,-1,0,1.066795,0,0,2.220446E-16,0,0,1.122942,1.066795,0,0,30.53929,2.113621,0,1.122942,-1.122942,8.844283,22.6776,0.1331108,1.173475,0,0,2.113621
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,40.69607,40.69607,0.7658108,0.7658108,0,-1,0,0.7658108,0,0,1.110223E-16,0,0,0.8061167,0.7658108,0,0,31.787,0.990679,0,0.8061167,-0.8061167,7.994561,20.49883,0.1331108,0.842392,0,0,0.990679
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,39.71204,39.71204,0.5856377,0.1753342,0,-1,0,0.1753342,0,0,0.4103035,0.4688672,0,0.1845623,0.1753342,0,0,32.68269,0.1845623,0,0.1845623,-0.1845623,7.800015,20,0.1331108,0.6442015,0,0,0.1845623
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,38.91626,38.91626,0.4465812,0,0,-1,0,0,0,0,0.4465812,0.4912393,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1331108,0.4912393,0,0,0
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,38.06914,38.06914,0.4274819,0,0,-1,0,0,0,0,0.4274819,0.4702301,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1331108,0.4702301,0,0,0
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,37.17923,37.17923,0.2203621,0.2203621,9.020362,0,2.618152,0.2203621,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1331806,0.2423983,0,12,0
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.4897403,37.9515,36.60593,0.3836786,0.3836786,9.183679,0,2.659471,0.3836786,127.6434,1.776357E-15,0,0,0.4897403,0,0,8.8,8.36,24.52775,7.524,8.84974,0,8.84974,24.12661,61.86298,0.133248,0.4220464,0.3917923,12,8.013741
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,2.622929,43.51157,36.04974,5.37883,5.37883,12,0,3.372,5.37883,48.76393,0,0,0,2.622929,0,0,6.62117,6.290111,15.67801,15.48877,8.91304,0,8.91304,32.58226,83.54409,0.1334095,5.916714,2.098343,12,18.1117
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,4.993488,53.0918,37.97501,0,0,0,0,0,0,0,0,0,0,4.993488,0,0,0,0,6.764973,23.5105,4.993488,0,4.993488,37.3195,95.69083,0.1333294,0,3.99479,0,28.50399
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,7.029722,65.70689,42.50155,1.484722,1.484722,0,-1,0,1.484722,473.4706,3.695372,0,0,7.029722,1.562865,1.484722,0,0,1.771485,28.00464,1.771485,0,1.771485,39.00008,100,0.133301,1.633194,5.623778,0,35.03436
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,7.766149,74.25596,46.97675,5.702844,5.702844,0,0,0,5.702844,136.1803,1.763155,0,0,7.766149,6.002994,5.702844,0,0,0,29.59898,0,0,0,39.00008,100,0.133301,6.273129,6.212919,0,37.36513
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,7.74687,78.29836,50.24545,4.561295,4.561295,0,0,0,4.561295,169.8393,2.945507,0,0,7.74687,4.801363,4.561295,0,0,0,29.59898,0,0,0,39.00008,100,0.133301,5.017424,6.197496,0,37.34585
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,7.700382,81.21947,52.70124,1.278812,1.278812,0,0,0,1.278812,602.1514,6.354265,0,0,7.700382,1.346117,1.278812,0,0,0,29.59898,0,0,0,39.00008,100,0.133301,1.406693,6.160306,0,37.29936
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,7.117334,81.40939,55.01157,9.584688,9.584688,3,0,1.095,9.584688,74.25734,0.1860837,0,0,7.117334,6.931251,6.584688,0,0,0,29.59898,0,0,0,39.00008,100,0.133301,10.54316,5.693867,12,36.71631
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,6.516669,80.03901,56.12395,4.025803,4.025803,0,-1,0,4.025803,161.8725,2.278982,0,0,6.516669,4.237687,4.025803,0,0,0,29.59898,0,0,0,39.00008,100,0.133301,4.428383,5.213335,0,36.11565
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,5.769601,76.94933,56.26942,3.490305,3.490305,0,0,0,3.490305,165.3036,2.095596,0,0,5.769601,3.674006,3.490305,0,0,0,29.59898,0,0,0,39.00008,100,0.133301,3.839336,4.615681,0,35.36858
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,4.078503,70.27608,56.36354,6.35654,6.35654,0,0,0,6.35654,64.16232,0,0,0,4.078503,6.691094,6.35654,0,0,0,29.59898,0,2.612592,-2.612592,36.24617,92.9387,0.133301,6.992194,3.262802,0,33.67748
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,1.960479,61.39303,55.11425,0,0,0,0,0,0,0,0,0,0,1.960479,0,0,0,0,2.902879,26.98639,1.960479,0,1.960479,38.10604,97.7076,0.1332696,0,1.568383,0,28.94687
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,52.60712,52.60712,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9424008,28.75082,0,0,0,38.10604,97.7076,0.1332696,0,0,0,28.75082
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,50.34813,50.34813,1.637475,1.637475,0,-1,0,1.637475,0,0,2.220446E-16,0,0,1.723657,1.637475,0,0,0.9424008,28.75082,0,1.723657,-1.723657,36.28914,93.0489,0.1332696,1.801222,0,0,28.75082
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,48.10625,48.10625,1.735939,1.735939,0,-1,0,1.735939,0,0,2.220446E-16,0,0,1.827304,1.735939,0,0,2.857576,27.02716,0,1.827304,-1.827304,34.363,88.11007,0.1332696,1.909533,0,0,27.02716
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,46.11251,46.11251,2.772348,2.772348,0,-1,0,2.772348,0,0,4.440892E-16,0,0,2.918261,2.772348,0,0,4.887913,25.19986,0,2.918261,-2.918261,31.28688,80.2226,0.1332696,3.049583,0,0,25.19986
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,44.08456,44.08456,0.4857273,0.4857273,0,-1,0,0.4857273,0,0,0,0,0,0.5112918,0.4857273,0,0,8.130425,22.2816,0,0.5112918,-0.5112918,30.74793,78.84069,0.1332696,0.5343,0,0,22.2816
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,42.74114,42.74114,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.698527,21.7703,0,0,0,30.74793,78.84069,0.1332696,0,0,0,21.7703
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,41.65443,41.65443,0.03761041,0.03761041,0,-1,0,0.03761041,0,0,6.938894E-18,0,0,0.0395899,0.03761041,0,0,8.698527,21.7703,0,0.0395899,-0.0395899,30.7062,78.73369,0.1332696,0.04137145,0,0,21.7703
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,40.57627,40.57627,0.8536071,0.8536071,0,-1,0,0.8536071,0,0,1.110223E-16,0,0,0.8985338,0.8536071,0,0,8.742517,21.73071,0,0.8985338,-0.8985338,29.75906,76.30513,0.1332696,0.9389678,0,0,21.73071
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,39.59224,39.59224,0.6099573,0.6099573,0,-1,0,0.6099573,0,0,0,0,0,0.6420603,0.6099573,0,0,9.740888,20.83218,0,0.6420603,-0.6420603,29.08227,74.56977,0.1332696,0.670953,0,0,20.83218
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,38.77079,38.77079,1.628304,1.628304,0,-1,0,1.628304,0,0,2.220446E-16,0,0,1.714004,1.628304,0,0,10.45429,20.19012,0,1.714004,-1.714004,27.27555,69.93717,0.1332696,1.791134,0,0,20.19012
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,37.92367,37.92367,0.06037274,0.06037274,0,-1,0,0.06037274,0,0,6.938894E-18,0,0,0.06355025,0.06037274,0,0,12.35874,18.47612,0,0.06355025,-0.06355025,27.20856,69.7654,0.1332696,0.06641001,0,0,18.47612
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,37.01665,37.01665,0.028653,0.028653,0,0,0,0.028653,0,0,3.469447E-18,0,0,0.03016105,0.028653,0,0,12.42935,18.41257,0,0.03016105,-0.03016105,27.17677,69.68389,0.1332696,0.0315183,0,0,18.41257
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.5606859,37.97552,36.43479,1.369625,1.369625,0,0,0,1.369625,40.93719,0,0,0,0.5606859,1.44171,1.369625,0,0,12.46286,18.3824,0,0.8810242,-0.8810242,26.24809,67.30266,0.1332696,1.506587,0.4485487,0,18.94309
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,2.660611,43.44441,35.8786,3.784153,3.784153,0,0,0,3.784153,70.30929,0,0,0,2.660611,3.983319,3.784153,0,0,13.44178,17.50138,0,1.322708,-1.322708,24.85383,63.72765,0.1332696,4.162568,2.128489,0,20.16199
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,4.182334,50.25615,37.82955,0,0,0,0,0,0,0,0,0,0,4.182334,0,0,0,0,14.91145,16.17867,4.182334,0,4.182334,28.82154,73.90125,0.1332027,0,3.345867,0,20.36101
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,5.560242,60.02154,42.38176,3.181709,3.181709,0,-1,0,3.181709,174.7564,0,0,0,5.560242,3.349168,3.181709,0,0,10.72912,19.94277,2.211074,0,2.211074,30.91915,79.27972,0.1331673,3.49988,4.448193,0,25.50301
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,6.619428,69.30403,46.88263,3.842778,3.842778,0,0,0,3.842778,172.2563,0,0,0,6.619428,4.04503,3.842778,0,0,8.518043,21.93274,2.574398,0,2.574398,33.36144,85.54198,0.1331262,4.227057,5.295542,0,28.55217
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,7.362464,76.50304,50.20266,1.745841,1.745841,0,0,0,1.745841,421.7145,0,0,0,7.362464,1.837727,1.745841,0,0,5.943645,24.2497,5.524737,0,5.524737,38.60266,98.981,0.133038,1.920425,5.889971,0,31.61216
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,5.701866,72.41563,52.65845,2.808639,2.808639,0,0,0,2.808639,203.0117,2.326496,0,0,5.701866,2.956462,2.808639,0,0,0.4189084,29.22196,0.4189084,0,0.4189084,39.00008,100,0.1330313,3.089503,4.561493,0,34.92383
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,5.057748,72.50571,54.96879,0.009078801,0.009078801,0,0,0,0.009078801,55709.43,5.048192,0,0,5.057748,0.009556632,0.009078801,0,0,0,29.59898,0,0,0,39.00008,100,0.1330313,0.009986681,4.046199,0,34.65673
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,5.427248,75.283,56.07261,6.075128,6.075128,0,-1,0,6.075128,89.33553,0,8.881784E-16,0,5.427248,6.394872,6.075128,0,0,0,29.59898,0,0.9676235,-0.9676235,37.98011,97.38471,0.1330313,6.682641,4.341799,0,35.02623
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,4.549716,71.92638,56.21808,1.457566,1.457566,0,0,0,1.457566,312.1447,1.940298,0,0,4.549716,1.53428,1.457566,0,0,1.075137,28.63136,1.075137,0,1.075137,39.00008,100,0.1330141,1.603323,3.639772,0,33.18107
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,2.643497,64.99457,56.3122,3.954198,3.954198,0,0,0,3.954198,66.85291,0,4.440892E-16,0,2.643497,4.162313,3.954198,0,0,0,29.59898,0,1.518817,-1.518817,37.39911,95.89495,0.1330141,4.349617,2.114797,0,32.24247
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,1.027992,58.28565,55.06291,2.969305,2.969305,0,0,0,2.969305,34.62062,0,4.440892E-16,0,1.027992,3.125584,2.969305,0,0,1.687574,28.08016,0,2.097592,-2.097592,35.18805,90.22559,0.1330141,3.266235,0.8223934,0,29.10815
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,52.56433,52.56433,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.018232,25.98257,0,0,0,35.18805,90.22559,0.1330141,0,0,0,25.98257
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,50.29678,50.29678,2.072352,2.072352,0,-1,0,2.072352,0,0,0,0,0,2.181424,2.072352,0,0,4.018232,25.98257,0,2.181424,-2.181424,32.88863,84.32964,0.1330141,2.279588,0,0,25.98257
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,48.03779,48.03779,5.570029,5.570029,0,-1,0,5.570029,0,0,0,0,0,5.863189,5.570029,0,0,6.442037,23.80115,0,5.863189,-5.863189,26.70828,68.48264,0.1330141,6.127032,0,0,23.80115
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,46.00983,46.00983,2.624021,2.624021,0,-1,0,2.624021,0,0,4.440892E-16,0,0,2.762128,2.624021,0,0,12.95669,17.93796,0,2.762128,-2.762128,23.79674,61.01717,0.1330141,2.886423,0,0,17.93796
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,44.0161,44.0161,1.469987,1.469987,0,-1,0,1.469987,0,0,2.220446E-16,0,0,1.547355,1.469987,0,0,16.02572,15.17583,0,1.547355,-1.547355,22.16569,56.83498,0.1330141,1.616986,0,0,15.17583
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,42.62135,42.62135,1.679557,1.679557,0,-1,0,1.679557,0,0,0,0,0,1.767955,1.679557,0,0,17.745,13.62847,0,1.767955,-1.767955,20.3021,52.05656,0.1330141,1.847513,0,0,13.62847
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,41.56031,41.56031,0.3498683,0.3498683,0,-1,0,0.3498683,0,0,5.551115E-17,0,0,0.3682824,0.3498683,0,0,19.7094,11.86052,0,0.3682824,-0.3682824,19.9139,51.06117,0.1330141,0.3848551,0,0,11.86052
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,40.45648,40.45648,1.211532,1.211532,0,-1,0,1.211532,0,0,2.220446E-16,0,0,1.275297,1.211532,0,0,20.1186,11.49224,0,1.275297,-1.275297,18.56962,47.6143,0.1330141,1.332685,0,0,11.49224
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,39.44678,39.44678,2.272895,2.272895,0,-1,0,2.272895,0,0,0,0,0,2.392521,2.272895,0,0,21.5356,10.21694,0,2.392521,-2.392521,16.04768,41.14781,0.1330141,2.500185,0,0,10.21694
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,38.62533,38.62533,1.24195,1.24195,0,-1,0,1.24195,0,0,0,0,0,1.307316,1.24195,0,0,24.19395,7.824418,0,1.307316,-1.307316,14.66965,37.6144,0.1330141,1.366145,0,0,7.824418
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,37.78676,37.78676,1.851247,1.851247,0,-1,0,1.851247,0,0,2.220446E-16,0,0,1.948681,1.851247,0,0,25.64653,6.517103,0,1.948681,-1.948681,12.61555,32.34751,0.1330141,2.036371,0,0,6.517103
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,36.87119,36.87119,1.038768,1.038768,0,0,0,1.038768,0,0,2.220446E-16,0,0,1.09344,1.038768,0,0,27.81173,4.568422,0,1.09344,-1.09344,11.46297,29.39217,0.1330141,1.142645,0,0,4.568422
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.6903371,38.16286,36.26366,0.3284169,0.3284169,0,0,0,0.3284169,210.2015,0,0,0,0.6903371,0.345702,0.3284169,0,0,29.02666,3.474982,0.3446351,0,0.3446351,11.78992,30.2305,0.1330086,0.3612586,0.5522697,0,4.165319
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,1.990106,41.2991,35.71602,0,0,0,0,0,0,0,0,0,0,1.990106,0,0,0,0,28.68203,3.785153,1.990106,0,1.990106,13.6779,35.07146,0.1329769,0,1.592085,0,5.775259
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,3.470232,47.8152,37.66697,7.305497,7.305497,12,0,3.372,7.305497,47.50164,0,0,0,3.470232,0,0,4.694503,4.459777,26.69192,5.576249,7.930009,0,7.930009,21.20097,54.36134,0.1331197,8.036047,2.776185,12,9.04648
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,5.773135,60.62822,42.23629,6.544807,6.544807,0,-1,0,6.544807,88.2094,0,0,0,5.773135,6.889271,6.544807,0,0,18.76191,12.71326,0,1.116136,-1.116136,20.02445,51.34465,0.1331197,7.199288,4.618508,0,18.48639
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,7.446084,72.59859,46.76283,5.605567,5.605567,0,0,0,5.605567,132.8337,0,0,0,7.446084,5.900596,5.605567,0,0,20.00206,11.59712,1.545487,0,1.545487,21.49063,55.10408,0.133095,6.166123,5.956867,0,19.04321
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,7.587649,77.39726,50.10853,3.804698,3.804698,0,0,0,3.804698,199.4284,0,0,0,7.587649,4.004946,3.804698,0,0,18.45658,12.98806,3.582704,0,3.582704,24.88948,63.81906,0.133038,4.185168,6.070119,0,20.57571
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,5.542686,71.71392,52.60712,0.5529303,0.5529303,0,0,0,0.5529303,1002.42,0,0,0,5.542686,0.5820319,0.5529303,0,0,14.87387,16.21249,4.960654,0,4.960654,29.59557,75.88593,0.132959,0.6082233,4.434149,0,21.75518
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,7.439627,82.81497,54.91745,0.644808,0.644808,0,0,0,0.644808,1153.774,0,0,0,7.439627,0.6787452,0.644808,0,0,9.913218,20.67708,6.760882,0,6.760882,36.00951,92.33189,0.1328516,0.7092888,5.951702,0,28.11671
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,6.580013,80.1985,56.02127,0,0,0,-1,0,0,0,3.427677,0,0,6.580013,0,0,0,0,3.152336,26.76188,3.152336,0,3.152336,39.00008,100,0.1328015,0,5.264011,0,33.34189
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,5.876975,77.28512,56.16674,5.829396,5.829396,0,0,0,5.829396,100.8162,0,0,0,5.876975,6.136206,5.829396,0,0,0,29.59898,0,0.2592309,-0.2592309,38.72683,99.29935,0.1328015,6.412335,4.70158,0,35.47595
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,3.833959,69.25085,56.26942,8.068384,8.068384,4.699756,0,1.525038,8.068384,47.5183,0,0,0,3.833959,3.545924,3.368628,0,0,0.2880344,29.33975,0.2880344,0,0.2880344,39.00008,100,0.1328062,8.875222,3.067167,12,33.17371
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,1.477533,59.6883,55.01157,0,0,0,0,0,0,0,1.477533,0,0,1.477533,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1328062,0,1.182027,0,31.07651
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,52.46165,52.46165,5.975003,5.975003,0,0,0,5.975003,0,0,0,0,0,6.289477,5.975003,0,0,0,29.59898,0,6.289477,-6.289477,32.37039,83.00082,0.1328062,6.572504,0,0,29.59898
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,50.15132,50.15132,0.5045372,0.5045372,0,-1,0,0.5045372,0,0,1.110223E-16,0,0,0.5310918,0.5045372,0,0,6.988308,23.3095,0,0.5310918,-0.5310918,31.81057,81.56539,0.1328062,0.5549909,0,0,23.3095
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,47.918,47.918,3.360934,3.360934,0,-1,0,3.360934,0,0,0,0,0,3.537826,3.360934,0,0,7.57841,22.77841,0,3.537826,-3.537826,28.08137,72.00337,0.1328062,3.697028,0,0,22.77841
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,45.91571,45.91571,3.718005,3.718005,0,-1,0,3.718005,0,0,4.440892E-16,0,0,3.913689,3.718005,0,0,11.50933,19.24058,0,3.913689,-3.913689,23.95598,61.42547,0.1328062,4.089805,0,0,19.24058
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,43.89631,43.89631,0.1743955,0.1743955,0,-1,0,0.1743955,0,0,0,0,0,0.1835742,0.1743955,0,0,15.85787,15.32689,0,0.1835742,-0.1835742,23.76248,60.92931,0.1328062,0.191835,0,0,15.32689
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,42.50155,42.50155,0.7911718,0.7911718,0,-1,0,0.7911718,0,0,1.110223E-16,0,0,0.8328124,0.7911718,0,0,16.06184,15.14332,0,0.8328124,-0.8328124,22.88461,58.67838,0.1328062,0.870289,0,0,15.14332
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,41.41484,41.41484,0.6022065,0.6022065,0,-1,0,0.6022065,0,0,0,0,0,0.6339015,0.6022065,0,0,16.98719,14.31051,0,0.6339015,-0.6339015,22.21642,56.96508,0.1328062,0.6624271,0,0,14.31051
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,40.31102,40.31102,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.69152,13.67661,0,0,0,22.21642,56.96508,0.1328062,0,0,0,13.67661
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,39.30132,39.30132,0.9067148,0.9067148,0,-1,0,0.9067148,0,0,0,0,0,0.9544366,0.9067148,0,0,17.69152,13.67661,0,0.9544366,-0.9544366,21.21036,54.38543,0.1328062,0.9973863,0,0,13.67661
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,38.47986,38.47986,0.03864568,0.03864568,0,-1,0,0.03864568,0,0,6.938894E-18,0,0,0.04067967,0.03864568,0,0,18.75201,12.72217,0,0.04067967,-0.04067967,21.16748,54.27548,0.1328062,0.04251025,0,0,12.72217
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,37.61563,37.61563,1.136313,1.136313,0,-1,0,1.136313,0,0,0,0,0,1.196118,1.136313,0,0,18.79721,12.68149,0,1.196118,-1.196118,19.90666,51.04261,0.1328062,1.249944,0,0,12.68149
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,36.70005,36.70005,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.12623,11.48537,0,0,0,19.90666,51.04261,0.1328062,0,0,0,11.48537
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.5008265,37.47305,36.10108,1.127922,1.127922,0,0,0,1.127922,44.40259,0,0,0,0.5008265,1.187286,1.127922,0,0,20.12623,11.48537,0,0.6864597,-0.6864597,19.18307,49.18726,0.1328062,1.240714,0.4006612,0,11.9862
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,2.264405,41.89568,35.51921,2.846895,2.846895,0,0,0,2.846895,79.53947,0,0,0,2.264405,2.996732,2.846895,0,0,20.88896,10.79891,0,0.7323264,-0.7323264,18.41113,47.20793,0.1328062,3.131585,1.811524,0,13.06332
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,4.686588,51.53849,37.49583,4.346857,4.346857,0,0,0,4.346857,107.8156,0,0,0,4.686588,4.575638,4.346857,0,0,21.70266,10.06659,0.1109496,0,0.1109496,18.51638,47.47781,0.1328044,4.781542,3.74927,0,14.75317
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,7.10553,65.51441,42.09083,0,0,0,-1,0,0,0,0,0,0,7.10553,0,0,0,0,21.59171,10.16644,7.10553,0,7.10553,25.25728,64.76213,0.1326917,0,5.684424,0,17.27197
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,7.444943,72.4669,46.66015,0,0,0,0,0,0,0,0,0,0,7.444943,0,0,0,0,14.48618,16.56142,7.444943,0,7.444943,32.32018,82.87208,0.1325739,0,5.955955,0,24.00636
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,8.490284,81.52392,50.00585,0,0,0,0,0,0,0,1.449048,0,0,8.490284,0,0,0,0,7.041236,23.26187,7.041236,0,7.041236,39.00008,100,0.1324627,0,6.792228,0,31.75215
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,7.763215,81.27669,52.51299,5.271474,5.271474,0,0,0,5.271474,147.2684,2.214295,0,0,7.763215,5.54892,5.271474,0,0,0,29.59898,0,0,0,39.00008,100,0.1324627,5.798621,6.210572,0,37.36219
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,7.594831,83.44383,54.82332,5.668314,5.668314,0,0,0,5.668314,133.9875,1.628184,0,0,7.594831,5.966647,5.668314,0,0,0,29.59898,0,0,0,39.00008,100,0.1324627,6.235146,6.075865,0,37.19381
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,5.568593,75.75979,55.97849,3.814273,3.814273,0,-1,0,3.814273,145.9936,1.553568,0,0,5.568593,4.015024,3.814273,0,0,0,29.59898,0,0,0,39.00008,100,0.1324627,4.1957,4.454874,0,35.16757
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,4.349427,71.04398,56.12395,3.719821,3.719821,0,0,0,3.719821,116.9257,0.4338256,0,0,4.349427,3.915601,3.719821,0,0,0,29.59898,0,0,0,39.00008,100,0.1324627,4.091803,3.479541,0,33.94841
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,2.447318,64.21187,56.21808,0,0,0,0,0,0,0,2.447318,0,0,2.447318,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1324627,0,1.957854,0,32.0463
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,1.336778,59.18542,54.96879,2.035415,2.035415,0,0,0,2.035415,65.67595,0,0,0,1.336778,2.142543,2.035415,0,0,0,29.59898,0,0.8057642,-0.8057642,38.15073,97.82218,0.1324627,2.238957,1.069423,0,30.93576
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,52.36753,52.36753,4.793657,4.793657,0,0,0,4.793657,0,0,0,0,0,5.045955,4.793657,0,0,0.8952936,28.79321,0,5.045955,-5.045955,32.83183,84.184,0.1324627,5.273023,0,0,28.79321
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,50.05719,50.05719,0.5474018,0.5474018,0,-1,0,0.5474018,0,0,0,0,0,0.5762125,0.5474018,0,0,6.50191,23.74726,0,0.5762125,-0.5762125,32.22444,82.62661,0.1324627,0.602142,0,0,23.74726
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,47.7982,47.7982,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.142146,23.17105,0,0,0,32.22444,82.62661,0.1324627,0,0,0,23.17105
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,45.79591,45.79591,2.584505,2.584505,0,-1,0,2.584505,0,0,0,0,0,2.720532,2.584505,0,0,7.142146,23.17105,0,2.720532,-2.720532,29.35675,75.27357,0.1324627,2.842956,0,0,23.17105
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,43.77651,43.77651,1.538146,1.538146,0,-1,0,1.538146,0,0,2.220446E-16,0,0,1.619101,1.538146,0,0,10.16496,20.45052,0,1.619101,-1.619101,27.65007,70.89747,0.1324627,1.691961,0,0,20.45052
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,42.35609,42.35609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.96396,18.83141,0,0,0,27.65007,70.89747,0.1324627,0,0,0,18.83141
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,41.26937,41.26937,2.102988,2.102988,0,-1,0,2.102988,0,0,0,0,0,2.213672,2.102988,0,0,11.96396,18.83141,0,2.213672,-2.213672,25.31665,64.91437,0.1324627,2.313287,0,0,18.83141
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,40.16555,40.16555,0.7241887,0.7241887,0,-1,0,0.7241887,0,0,1.110223E-16,0,0,0.7623039,0.7241887,0,0,14.4236,16.61774,0,0.7623039,-0.7623039,24.51311,62.85402,0.1324627,0.7966076,0,0,16.61774
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,39.15585,39.15585,1.130554,1.130554,0,-1,0,1.130554,0,0,0,0,0,1.190057,1.130554,0,0,15.2706,15.85544,0,1.190057,-1.190057,23.25868,59.63753,0.1324627,1.24361,0,0,15.85544
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,38.30873,38.30873,0.8398457,0.8398457,0,-1,0,0.8398457,0,0,1.110223E-16,0,0,0.8840481,0.8398457,0,0,16.59289,14.66538,0,0.8840481,-0.8840481,22.32682,57.24813,0.1324627,0.9238303,0,0,14.66538
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,37.44449,37.44449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.57516,13.78133,0,0,0,22.32682,57.24813,0.1324627,0,0,0,13.78133
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,36.48613,36.48613,1.451297,1.451297,0,0,0,1.451297,0,0,2.220446E-16,0,0,1.527681,1.451297,0,0,17.57516,13.78133,0,1.527681,-1.527681,20.7165,53.11912,0.1324627,1.596426,0,0,13.78133
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.7387292,37.90773,35.8786,1.308375,1.308375,0,0,0,1.308375,56.46157,0,0,0,0.7387292,1.377237,1.308375,0,0,19.27258,12.25365,0,0.638508,-0.638508,20.04345,51.39336,0.1324627,1.439213,0.5909833,0,12.99238
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,2.549962,42.5139,35.30529,1.815694,1.815694,0,0,0,1.815694,140.44,0,0,0,2.549962,1.911257,1.815694,0,0,19.98204,11.61514,0.6387047,0,0.6387047,20.64938,52.94703,0.1324526,1.997264,2.039969,0,14.16511
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,5.498017,54.04966,37.29903,2.906479,2.906479,0,0,0,2.906479,189.1642,0,0,0,5.498017,3.059452,2.906479,0,0,19.34333,12.18998,2.438566,0,2.438566,22.96281,58.87888,0.1324141,3.197127,4.398414,0,17.688
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,7.224277,65.81046,41.94536,3.46595,3.46595,0,-1,0,3.46595,208.4357,0,0,0,7.224277,3.648368,3.46595,0,0,16.90477,14.38469,3.575908,0,3.575908,26.35521,67.57733,0.1323577,3.812545,5.779421,0,21.60896
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,6.835408,69.75138,46.52324,1.451247,1.451247,0,0,0,1.451247,471.0025,0,0,0,6.835408,1.527628,1.451247,0,0,13.32886,17.60301,5.30778,0,5.30778,31.39062,80.48859,0.1322742,1.596371,5.468327,0,24.43841
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,5.973255,70.28963,49.91173,1.723367,1.723367,0,0,0,1.723367,346.6037,0,0,0,5.973255,1.814071,1.723367,0,0,8.021078,22.38001,4.159184,0,4.159184,35.33636,90.60588,0.1322087,1.895704,4.778604,0,28.35326
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,5.756484,72.35663,52.41887,5.949282,5.949282,0,0,0,5.949282,96.75929,0,0,0,5.756484,6.262402,5.949282,0,0,3.861894,26.12327,0,0.5059187,-0.5059187,34.80308,89.23848,0.1322087,6.54421,4.605186,0,31.87976
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,6.401809,77.88053,54.77198,2.647805,2.647805,0,0,0,2.647805,241.778,0,0,0,6.401809,2.787163,2.647805,0,0,4.424026,25.61735,3.614646,0,3.614646,38.23223,98.03117,0.1321519,2.912586,5.121448,0,32.01917
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,6.3131,78.8401,55.88437,5.464906,5.464906,0,-1,0,5.464906,115.5207,0,0,0,6.3131,5.752533,5.464906,0,0,0.8093804,28.87053,0.560567,0,0.560567,38.76403,99.39476,0.1321431,6.011397,5.05048,0,35.18364
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,5.268522,74.57084,56.02127,5.484617,5.484617,0,0,0,5.484617,96.05998,0,0,0,5.268522,5.773282,5.484617,0,0,0.2488134,29.37505,0,0.5047591,-0.5047591,38.23197,98.03049,0.1321431,6.033079,4.214818,0,34.64357
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,3.101239,66.41273,56.12395,2.504491,2.504491,0,0,0,2.504491,123.8271,0,0,0,3.101239,2.636306,2.504491,0,0,0.8096568,28.87029,0.4649334,0,0.4649334,38.67305,99.16145,0.1321358,2.75494,2.480991,0,31.97153
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,1.14044,58.45403,54.87466,0,0,0,0,0,0,0,0.7957169,0,0,1.14044,0,0,0,0,0.3447234,29.28873,0.3447234,0,0.3447234,39.00008,100,0.1321304,0,0.9123523,0,30.42917
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,52.2734,52.2734,2.709377,2.709377,0,0,0,2.709377,0,0,0,0,0,2.851976,2.709377,0,0,0,29.59898,0,2.851976,-2.851976,35.99383,92.29169,0.1321304,2.980314,0,0,29.59898
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,49.96307,49.96307,6.032875,6.032875,0,-1,0,6.032875,0,0,8.881784E-16,0,0,6.350394,6.032875,0,0,3.168862,26.747,0,6.350394,-6.350394,29.29993,75.12787,0.1321304,6.636162,0,0,26.747
