Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,47.67841,47.67841,1.801727,1.801727,0,-1,0,1.801727,0,0,2.220446E-16,0,0,1.896555,1.801727,0,0,10.22486,20.39661,0,1.896555,-1.896555,27.30079,70.00187,0.1321304,1.9819,0,0,20.39661
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,45.65045,45.65045,1.471634,1.471634,0,-1,0,1.471634,0,0,2.220446E-16,0,0,1.549088,1.471634,0,0,12.33214,18.50005,0,1.549088,-1.549088,25.6679,65.815,0.1321304,1.618797,0,0,18.50005
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,43.63105,43.63105,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1321304,0,0,0,16.95097
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,42.23629,42.23629,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1321304,0,0,0,16.95097
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,41.13247,41.13247,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1321304,0,0,0,16.95097
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,40.02008,40.02008,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1321304,0,0,0,16.95097
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,38.98471,38.98471,0.2045307,0.2045307,0,-1,0,0.2045307,0,0,0,0,0,0.2152955,0.2045307,0,0,14.05335,16.95097,0,0.2152955,-0.2152955,25.44096,65.2331,0.1321304,0.2249838,0,0,16.95097
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,38.17182,38.17182,0.1609405,0.1609405,0,-1,0,0.1609405,0,0,2.775558E-17,0,0,0.169411,0.1609405,0,0,14.29256,16.73567,0,0.169411,-0.169411,25.26239,64.77522,0.1321304,0.1770345,0,0,16.73567
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,37.28191,37.28191,1.105384,1.105384,0,-1,0,1.105384,0,0,0,0,0,1.163562,1.105384,0,0,14.4808,16.56626,0,1.163562,-1.163562,24.03588,61.63035,0.1321304,1.215922,0,0,16.56626
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,36.31499,36.31499,0.3348696,0.3348696,0,0,0,0.3348696,0,0,5.551115E-17,0,0,0.3524943,0.3348696,0,0,15.77365,15.4027,0,0.3524943,-0.3524943,23.66432,60.67763,0.1321304,0.3683566,0,0,15.4027
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.3777244,36.72031,35.69035,0,0,0,0,0,0,0,0,0,0,0.3777244,0,0,0,0,16.16531,15.0502,0.3777244,0,0.3777244,24.02266,61.59645,0.1321244,0,0.3021795,0,15.42793
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,2.056695,40.8626,35.10849,0,0,0,0,0,0,0,0,0,0,2.056695,0,0,0,0,15.78758,15.39015,2.056695,0,2.056695,25.97382,66.5994,0.1320921,0,1.645356,0,17.44685
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,3.881019,48.51167,37.11078,2.725486,2.725486,0,0,0,2.725486,142.3973,0,0,0,3.881019,2.868933,2.725486,0,0,13.73089,17.24118,1.012087,0,1.012087,26.93397,69.06131,0.1320763,2.998035,3.104815,0,21.1222
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,6.95533,64.52594,41.75711,2.887566,2.887566,0,-1,0,2.887566,240.8717,0,0,0,6.95533,3.039543,2.887566,0,0,12.7188,18.15206,3.915787,0,3.915787,30.64881,78.58652,0.1320148,3.176322,5.564264,0,25.10739
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,8.03999,74.71585,46.37778,0,0,0,0,0,0,0,0,0,0,8.03999,0,0,0,0,8.803012,21.67627,8.03999,0,8.03999,38.27621,98.14394,0.1318889,0,6.431993,0,29.71626
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,6.09499,70.66824,49.8176,4.386271,4.386271,0,0,0,4.386271,138.9561,0.7148408,0,0,6.09499,4.617127,4.386271,0,0,0.7630213,28.91226,0.7630213,0,0.7630213,39.00008,100,0.131877,4.824898,4.875992,0,35.00725
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,6.024657,73.33389,52.31618,3.977154,3.977154,0,0,0,3.977154,151.4816,1.838179,0,0,6.024657,4.186478,3.977154,0,0,0,29.59898,0,0,0,39.00008,100,0.131877,4.37487,4.819726,0,35.62363
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,6.590934,78.53707,54.62652,1.616819,1.616819,0,0,0,1.616819,407.6483,4.889019,0,0,6.590934,1.701914,1.616819,0,0,0,29.59898,0,0,0,39.00008,100,0.131877,1.7785,5.272747,0,36.18991
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,5.164803,73.87169,55.78168,1.772692,1.772692,0,-1,0,1.772692,291.3537,3.298811,0,0,5.164803,1.865991,1.772692,0,0,0,29.59898,0,0,0,39.00008,100,0.131877,1.949961,4.131842,0,34.76378
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,5.122333,73.8679,55.92715,0.7939407,0.7939407,0,0,0,0.7939407,645.1783,4.286606,0,0,5.122333,0.835727,0.7939407,0,0,0,29.59898,0,0,0,39.00008,100,0.131877,0.8733347,4.097867,0,34.72131
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,3.523706,67.83076,56.02127,0,0,0,0,0,0,0,3.523706,0,0,3.523706,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.131877,0,2.818965,0,33.12268
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,1.375413,59.10818,54.77198,4.20372,4.20372,0,0,0,4.20372,32.71894,0,8.881784E-16,0,1.375413,4.424968,4.20372,0,0,0,29.59898,0,3.049556,-3.049556,35.78556,91.75768,0.131877,4.624092,1.10033,0,30.97439
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,52.12793,52.12793,2.159882,2.159882,0,0,0,2.159882,0,0,0,0,0,2.27356,2.159882,0,0,3.388395,26.54942,0,2.27356,-2.27356,33.38902,85.6127,0.131877,2.37587,0,0,26.54942
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,49.8176,49.8176,5.150905,5.150905,0,-1,0,5.150905,0,0,0,0,0,5.422005,5.150905,0,0,5.914573,24.27586,0,5.422005,-5.422005,27.67373,70.95813,0.131877,5.665995,0,0,24.27586
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,47.53294,47.53294,3.739612,3.739612,0,-1,0,3.739612,0,0,4.440892E-16,0,0,3.936434,3.739612,0,0,11.93902,18.85386,0,3.936434,-3.936434,23.52436,60.31875,0.131877,4.113573,0,0,18.85386
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,45.50499,45.50499,1.096476,1.096476,0,-1,0,1.096476,0,0,0,0,0,1.154185,1.096476,0,0,16.31284,14.91742,0,1.154185,-1.154185,22.30774,57.19923,0.131877,1.206123,0,0,14.91742
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,43.48558,43.48558,0.1303578,0.1303578,0,-1,0,0.1303578,0,0,0,0,0,0.1372187,0.1303578,0,0,17.59527,13.76324,0,0.1372187,-0.1372187,22.1631,56.82835,0.131877,0.1433936,0,0,13.76324
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,42.06516,42.06516,0.4354183,0.4354183,0,-1,0,0.4354183,0,0,5.551115E-17,0,0,0.458335,0.4354183,0,0,17.74773,13.62602,0,0.458335,-0.458335,21.67997,55.58957,0.131877,0.4789601,0,0,13.62602
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,40.96133,40.96133,1.020842,1.020842,0,-1,0,1.020842,0,0,0,0,0,1.074571,1.020842,0,0,18.25699,13.16769,0,1.074571,-1.074571,20.54728,52.68522,0.131877,1.122926,0,0,13.16769
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,39.83183,39.83183,0.6103418,0.6103418,0,-1,0,0.6103418,0,0,1.110223E-16,0,0,0.6424651,0.6103418,0,0,19.45096,12.09311,0,0.6424651,-0.6424651,19.87006,50.94877,0.131877,0.671376,0,0,12.09311
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,38.82213,38.82213,0.1452735,0.1452735,0,-1,0,0.1452735,0,0,2.775558E-17,0,0,0.1529195,0.1452735,0,0,20.16481,11.45065,0,0.1529195,-0.1529195,19.70887,50.53546,0.131877,0.1598009,0,0,11.45065
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,37.97501,37.97501,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.33472,11.29773,0,0,0,19.70887,50.53546,0.131877,0,0,0,11.29773
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,37.11078,37.11078,1.352518,1.352518,0,-1,0,1.352518,0,0,2.220446E-16,0,0,1.423703,1.352518,0,0,20.33472,11.29773,0,1.423703,-1.423703,18.20815,46.68748,0.131877,1.487769,0,0,11.29773
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,36.12675,36.12675,1.124308,1.124308,0,0,0,1.124308,0,0,0,0,0,1.183482,1.124308,0,0,21.91661,9.874027,0,1.183482,-1.183482,16.96066,43.48877,0.131877,1.236738,0,0,9.874027
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.8738856,37.89371,35.49355,0,0,0,0,0,0,0,0,0,0,0.8738856,0,0,0,0,23.23159,8.690545,0.8738856,0,0.8738856,17.7897,45.61451,0.1318633,0,0.6991085,0,9.564431
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,3.221751,44.09391,34.89457,3.564402,3.564402,0,0,0,3.564402,90.38686,0,0,0,3.221751,3.752002,3.564402,0,0,22.35771,9.477042,0,0.5302514,-0.5302514,17.23076,44.18135,0.1318633,3.920842,2.577401,0,12.69879
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,5.486689,53.57758,36.91397,4.453266,4.453266,0,0,0,4.453266,123.206,0,0,0,5.486689,4.687648,4.453266,0,0,22.94687,8.946791,0.7990409,0,0.7990409,17.9888,46.12503,0.1318508,4.898592,4.389351,0,14.43348
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,6.558895,62.79839,41.58598,3.306351,3.306351,0,-1,0,3.306351,198.3726,0,0,0,6.558895,3.48037,3.306351,0,0,22.14783,9.665928,3.078526,0,3.078526,20.90934,53.61359,0.1318027,3.636986,5.247116,0,16.22482
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,7.816035,73.50921,46.20664,0.649533,0.649533,0,0,0,0.649533,1203.332,0,0,0,7.816035,0.6837189,0.649533,0,0,19.06931,12.4366,7.132316,0,7.132316,27.67565,70.96307,0.1316913,0.7144862,6.252828,0,20.25264
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,8.556181,81.33751,49.6208,7.117932,7.117932,0,0,0,7.117932,120.206,0,0,0,8.556181,7.49256,7.117932,0,0,11.93699,18.85569,1.063621,0,1.063621,28.68469,73.55035,0.1316747,7.829725,6.844945,0,27.41187
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,8.32234,83.56197,52.17072,2.336437,2.336437,0,0,0,2.336437,356.198,0,0,0,8.32234,2.459407,2.336437,0,0,10.87337,19.81294,5.862933,0,5.862933,34.24676,87.81203,0.1315833,2.57008,6.657872,0,28.13528
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,7.67866,83.47617,54.53239,2.272972,2.272972,0,0,0,2.272972,337.8246,0.2756199,0,0,7.67866,2.392602,2.272972,0,0,5.010437,25.08958,5.010437,0,5.010437,39.00008,100,0.1315053,2.500269,6.142928,0,32.76825
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,6.247352,78.31294,55.68756,3.752348,3.752348,0,-1,0,3.752348,166.4918,2.297512,0,0,6.247352,3.94984,3.752348,0,0,0,29.59898,0,0,0,39.00008,100,0.1315053,4.127583,4.997881,0,35.84633
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,5.478195,75.21368,55.83302,2.888334,2.888334,0,0,0,2.888334,189.6663,2.437843,0,0,5.478195,3.040351,2.888334,0,0,0,29.59898,0,0,0,39.00008,100,0.1315053,3.177167,4.382555,0,35.07717
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,3.740379,68.52559,55.92715,4.818525,4.818525,0,0,0,4.818525,77.62498,0,0,0,3.740379,5.072131,4.818525,0,0,0,29.59898,0,1.331752,-1.331752,37.59629,96.40054,0.1315053,5.300377,2.992303,0,33.33936
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,1.710375,60.05386,54.62652,0.4569076,0.4569076,0,0,0,0.4569076,374.3372,0,0,0,1.710375,0.4809554,0.4569076,0,0,1.479725,28.26723,1.22942,0,1.22942,38.76262,99.39113,0.1314862,0.5025983,1.3683,0,29.9776
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,51.98247,51.98247,7.844614,7.844614,8.108092,0,2.387347,7.844614,0,3.330669E-16,0,0,0,0,0,0.2634786,0.2503047,0.2503047,29.3737,0.2503047,0,0.2503047,39.00008,100,0.1314911,8.629075,0,12,29.3737
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,49.6208,49.6208,4.047038,4.047038,0,-1,0,4.047038,0,0,0,0,0,4.26004,4.047038,0,0,0,29.59898,0,4.26004,-4.26004,34.5096,88.48598,0.1314911,4.451742,0,0,29.59898
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,47.3618,47.3618,3.524479,3.524479,0,-1,0,3.524479,0,0,4.440892E-16,0,0,3.709977,3.524479,0,0,4.733377,25.33894,0,3.709977,-3.709977,30.59894,78.45867,0.1314911,3.876926,0,0,25.33894
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,45.3424,45.3424,3.710391,3.710391,0,-1,0,3.710391,0,0,4.440892E-16,0,0,3.905675,3.710391,0,0,8.855575,21.62896,0,3.905675,-3.905675,26.482,67.90243,0.1314911,4.08143,0,0,21.62896
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,43.323,43.323,0.942019,0.942019,0,-1,0,0.942019,0,0,1.110223E-16,0,0,0.9915989,0.942019,0,0,13.19521,17.72329,0,0.9915989,-0.9915989,25.43676,65.22234,0.1314911,1.036221,0,0,17.72329
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,41.87691,41.87691,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.29699,16.73169,0,0,0,25.43676,65.22234,0.1314911,0,0,0,16.73169
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,40.76453,40.76453,1.124858,1.124858,0,-1,0,1.124858,0,0,0,0,0,1.184061,1.124858,0,0,14.29699,16.73169,0,1.184061,-1.184061,24.18865,62.02206,0.1314911,1.237344,0,0,16.73169
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,39.63503,39.63503,0.3567248,0.3567248,0,-1,0,0.3567248,0,0,5.551115E-17,0,0,0.3754998,0.3567248,0,0,15.61261,15.54763,0,0.3754998,-0.3754998,23.79284,61.00716,0.1314911,0.3923973,0,0,15.54763
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,38.62533,38.62533,1.682282,1.682282,0,-1,0,1.682282,0,0,2.220446E-16,0,0,1.770823,1.682282,0,0,16.02983,15.17213,0,1.770823,-1.770823,21.92623,56.22099,0.1314911,1.85051,0,0,15.17213
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,37.78676,37.78676,0.8750876,0.8750876,0,-1,0,0.8750876,0,0,1.110223E-16,0,0,0.9211448,0.8750876,0,0,17.99742,13.4013,0,0.9211448,-0.9211448,20.95526,53.73132,0.1314911,0.9625963,0,0,13.4013
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,36.89686,36.89686,1.079633,1.079633,0,-1,0,1.079633,0,0,2.220446E-16,0,0,1.136456,1.079633,0,0,19.02091,12.48016,0,1.136456,-1.136456,19.75733,50.65971,0.1314911,1.187596,0,0,12.48016
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,35.92994,35.92994,1.269127,1.269127,0,0,0,1.269127,0,0,2.220446E-16,0,0,1.335923,1.269127,0,0,20.28364,11.3437,0,1.335923,-1.335923,18.34914,47.04898,0.1314911,1.39604,0,0,11.3437
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.1145258,35.58975,35.27962,1.487081,1.487081,0,0,0,1.487081,7.701379,0,2.220446E-16,0,0.1145258,1.565349,1.487081,0,0,21.768,10.00778,0,1.450823,-1.450823,16.81984,43.12771,0.1314911,1.635789,0.09162061,0,10.1223
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,1.343623,38.38214,34.68065,0,0,0,0,0,0,0,0,0,0,1.343623,0,0,0,0,23.38002,8.556956,1.343623,0,1.343623,18.09451,46.3961,0.1314702,0,1.074899,0,9.900579
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,3.202464,45.95357,36.70005,5.969196,5.969196,0,0,0,5.969196,53.64985,0,0,0,3.202464,6.283364,5.969196,0,0,22.0364,9.766217,0,3.0809,-3.0809,14.84696,38.06905,0.1314702,6.566115,2.561972,0,12.96868
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,5.369818,58.22506,41.39772,5.010599,5.010599,0,-1,0,5.010599,107.1692,0,0,0,5.369818,5.274314,5.010599,0,0,25.45962,6.685318,0.09550329,0,0.09550329,14.93756,38.30136,0.1314687,5.511659,4.295854,0,12.05514
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,7.45049,71.68844,46.00983,0,0,0,0,0,0,0,0,0,0,7.45049,0,0,0,0,25.36412,6.771271,7.45049,0,7.45049,22.00572,56.4248,0.1313529,0,5.960392,0,14.22176
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,7.954433,78.27467,49.47533,0.1714055,0.1714055,0,0,0,0.1714055,4640.71,0,0,0,7.954433,0.1804269,0.1714055,0,0,17.91363,13.47671,7.774006,0,7.774006,29.38079,75.3352,0.1312324,0.1885461,6.363546,0,21.43114
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,6.254554,73.95416,52.03381,5.827888,5.827888,0,0,0,5.827888,107.3211,0,0,0,6.254554,6.134619,5.827888,0,0,10.13962,20.47332,0.1199349,0,0.1199349,29.49457,75.62695,0.1312305,6.410677,5.003644,0,26.72787
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,8.157902,85.6786,54.38693,0.7938707,0.7938707,0,0,0,0.7938707,1027.611,0,0,0,8.157902,0.8356534,0.7938707,0,0,10.01969,20.58126,7.322248,0,7.322248,36.44106,93.43843,0.1311172,0.8732578,6.526322,0,28.73916
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,6.08623,77.43774,55.5421,0.8027685,0.8027685,0,-1,0,0.8027685,758.1552,2.543771,0,0,6.08623,0.8450194,0.8027685,0,0,2.69744,27.17128,2.69744,0,2.69744,39.00008,100,0.1310755,0.8830453,4.868984,0,33.25751
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,3.087273,65.89215,55.68756,4.420293,4.420293,0,0,0,4.420293,69.84316,0,0,0,3.087273,4.65294,4.420293,0,0,0,29.59898,0,1.565668,-1.565668,37.34972,95.76832,0.1310755,4.862323,2.469818,0,32.68625
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,1.078975,59.18512,55.78168,4.841141,4.841141,0,0,0,4.841141,22.28762,0,0,0,1.078975,5.095938,4.841141,0,0,1.739631,28.03331,0,4.016963,-4.016963,33.11547,84.91129,0.1310755,5.325255,0.8631803,0,29.11229
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.7195819,56.76509,54.53239,0,0,0,0,0,0,0,0,0,0,0.7195819,0,0,0,0,6.202923,24.01635,0.7195819,0,0.7195819,33.79812,86.66168,0.1310644,0,0.5756655,0,24.73593
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,51.83701,51.83701,3.16842,3.16842,0,0,0,3.16842,0,0,4.440892E-16,0,0,3.335179,3.16842,0,0,5.483341,24.66397,0,3.335179,-3.335179,30.28254,77.64738,0.1310644,3.485262,0,0,24.66397
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,49.47533,49.47533,0.1669057,0.1669057,0,-1,0,0.1669057,0,0,2.775558E-17,0,0,0.1756902,0.1669057,0,0,9.189095,21.32879,0,0.1756902,-0.1756902,30.09734,77.17252,0.1310644,0.1835963,0,0,21.32879
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,47.19067,47.19067,2.674247,2.674247,0,-1,0,2.674247,0,0,4.440892E-16,0,0,2.814997,2.674247,0,0,9.384307,21.1531,0,2.814997,-2.814997,27.13008,69.56416,0.1310644,2.941671,0,0,21.1531
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,45.17127,45.17127,3.017567,3.017567,0,-1,0,3.017567,0,0,4.440892E-16,0,0,3.176387,3.017567,0,0,12.51208,18.33811,0,3.176387,-3.176387,23.78187,60.97903,0.1310644,3.319324,0,0,18.33811
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,43.15187,43.15187,1.415811,1.415811,0,-1,0,1.415811,0,0,0,0,0,1.490328,1.415811,0,0,16.0414,15.16172,0,1.490328,-1.490328,22.21093,56.95098,0.1310644,1.557392,0,0,15.16172
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,41.6801,41.6801,1.455929,1.455929,0,-1,0,1.455929,0,0,2.220446E-16,0,0,1.532557,1.455929,0,0,17.69732,13.67139,0,1.532557,-1.532557,20.59547,52.80879,0.1310644,1.601522,0,0,13.67139
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,40.57627,40.57627,0.9228371,0.9228371,0,-1,0,0.9228371,0,0,1.110223E-16,0,0,0.9714075,0.9228371,0,0,19.40016,12.13883,0,0.9714075,-0.9714075,19.57152,50.18328,0.1310644,1.015121,0,0,12.13883
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,39.44678,39.44678,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.4795,11.16743,0,0,0,19.57152,50.18328,0.1310644,0,0,0,11.16743
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,38.41141,38.41141,0.02090658,0.02090658,0,-1,0,0.02090658,0,0,3.469447E-18,0,0,0.02200692,0.02090658,0,0,20.4795,11.16743,0,0.02200692,-0.02200692,19.54832,50.1238,0.1310644,0.02299723,0,0,11.16743
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,37.56429,37.56429,0.7145153,0.7145153,0,-1,0,0.7145153,0,0,1.110223E-16,0,0,0.7521214,0.7145153,0,0,20.50395,11.14542,0,0.7521214,-0.7521214,18.75551,48.09097,0.1310644,0.7859669,0,0,11.14542
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,36.67438,36.67438,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.33964,10.3933,0,0,0,18.75551,48.09097,0.1310644,0,0,0,10.3933
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,35.71602,35.71602,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.33964,10.3933,0,0,0,18.75551,48.09097,0.1310644,0,0,0,10.3933
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,1.044981,37.93655,35.0657,0.2460041,0.2460041,0,0,0,0.2460041,424.7821,0,0,0,1.044981,0.2589517,0.2460041,0,0,21.33964,10.3933,0.7860296,0,0.7860296,19.50121,50.00299,0.1310522,0.2706045,0.8359851,0,11.43828
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,2.308088,40.90002,34.44106,0,0,0,0,0,0,0,0,0,0,2.308088,0,0,0,0,20.55361,11.10073,2.308088,0,2.308088,21.69085,55.61746,0.1310166,0,1.846471,0,13.40881
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,3.853637,47.7509,36.48613,2.412407,2.412407,0,0,0,2.412407,159.7424,0,0,0,3.853637,2.539376,2.412407,0,0,18.24553,13.178,1.314261,0,1.314261,22.93767,58.81442,0.1309963,2.653648,3.08291,0,17.03164
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,5.453473,58.26997,41.17525,0.7925131,0.7925131,0,-1,0,0.7925131,688.124,0,0,0,5.453473,0.8342244,0.7925131,0,0,16.93126,14.36084,4.619249,0,4.619249,27.31987,70.05082,0.130925,0.8717645,4.362778,0,19.81431
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,6.344682,66.98227,45.84726,0.8088684,0.8088684,0,0,0,0.8088684,784.3899,0,0,0,6.344682,0.8514404,0.8088684,0,0,12.31202,18.51816,5.493242,0,5.493242,32.53122,83.41322,0.1308404,0.8897552,5.075746,0,24.86285
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,7.072017,74.16209,49.33842,0.8488998,0.8488998,0,0,0,0.8488998,833.0803,0,0,0,7.072017,0.8935788,0.8488998,0,0,6.818774,23.46208,6.178438,0,6.178438,38.3926,98.44238,0.1307453,0.9337898,5.657614,0,30.5341
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,6.400542,74.39385,51.88834,2.784776,2.784776,0,0,0,2.784776,229.8404,2.828862,0,0,6.400542,2.931344,2.784776,0,0,0.6403362,29.02267,0.6403362,0,0.6403362,39.00008,100,0.1307355,3.063254,5.120434,0,35.42322
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,5.41388,73.09505,54.24146,0,0,0,0,0,0,0,5.41388,0,0,5.41388,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1307355,0,4.331104,0,35.01286
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,4.7495,71.7767,55.39663,4.851571,4.851571,0,-1,0,4.851571,97.89613,0,0,0,4.7495,5.106916,4.851571,0,0,0,29.59898,0,0.3574163,-0.3574163,38.62333,99.03397,0.1307355,5.336728,3.7996,0,34.34848
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,4.048014,69.24802,55.5421,0,0,0,0,0,0,0,3.650885,0,0,4.048014,0,0,0,0,0.3971292,29.24156,0.3971292,0,0.3971292,39.00008,100,0.1307294,0,3.238411,0,33.28958
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,2.205125,62.77531,55.64477,3.017983,3.017983,0,0,0,3.017983,73.06618,0,4.440892E-16,0,2.205125,3.176824,3.017983,0,0,0,29.59898,0,0.9716993,-0.9716993,37.97582,97.3737,0.1307294,3.319781,1.7641,0,31.8041
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,1.248145,58.30023,54.38693,2.728827,2.728827,0,0,0,2.728827,45.73926,0,0,0,1.248145,2.872449,2.728827,0,0,1.079666,28.62728,0,1.624304,-1.624304,36.26365,92.98353,0.1307294,3.00171,0.9985161,0,29.87542
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,51.69154,51.69154,1.991918,1.991918,0,0,0,1.991918,0,0,2.220446E-16,0,0,2.096756,1.991918,0,0,2.884449,27.00298,0,2.096756,-2.096756,34.05347,87.31643,0.1307294,2.191109,0,0,27.00298
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,49.29564,49.29564,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.214177,24.90622,0,0,0,34.05347,87.31643,0.1307294,0,0,0,24.90622
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,47.00242,47.00242,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.214177,24.90622,0,0,0,34.05347,87.31643,0.1307294,0,0,0,24.90622
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,44.98302,44.98302,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.214177,24.90622,0,0,0,34.05347,87.31643,0.1307294,0,0,0,24.90622
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,42.95506,42.95506,0.3324063,0.3324063,0,-1,0,0.3324063,0,0,5.551115E-17,0,0,0.3499013,0.3324063,0,0,5.214177,24.90622,0,0.3499013,-0.3499013,33.68465,86.37072,0.1307294,0.3656469,0,0,24.90622
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,41.49185,41.49185,1.097962,1.097962,0,-1,0,1.097962,0,0,2.220446E-16,0,0,1.15575,1.097962,0,0,5.602956,24.55632,0,1.15575,-1.15575,32.46638,83.24696,0.1307294,1.207758,0,0,24.55632
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,40.37947,40.37947,1.838827,1.838827,0,-1,0,1.838827,0,0,2.220446E-16,0,0,1.935607,1.838827,0,0,6.887122,23.40057,0,1.935607,-1.935607,30.42607,78.01541,0.1307294,2.022709,0,0,23.40057
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,39.2243,39.2243,0.29257,0.29257,0,-1,0,0.29257,0,0,0,0,0,0.3079684,0.29257,0,0,9.037797,21.46496,0,0.3079684,-0.3079684,30.10144,77.18304,0.1307294,0.321827,0,0,21.46496
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,38.18893,38.18893,2.691819,2.691819,0,-1,0,2.691819,0,0,4.440892E-16,0,0,2.833494,2.691819,0,0,9.379984,21.15699,0,2.833494,-2.833494,27.11468,69.52468,0.1307294,2.961001,0,0,21.15699
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,37.35037,37.35037,1.058771,1.058771,0,-1,0,1.058771,0,0,0,0,0,1.114496,1.058771,0,0,12.52831,18.3235,0,1.114496,-1.114496,25.9399,66.51242,0.1307294,1.164649,0,0,18.3235
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,36.43479,36.43479,1.248069,1.248069,0,-1,0,1.248069,0,0,2.220446E-16,0,0,1.313757,1.248069,0,0,13.76664,17.209,0,1.313757,-1.313757,24.55508,62.96161,0.1307294,1.372876,0,0,17.209
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,35.47643,35.47643,1.315998,1.315998,0,0,0,1.315998,0,0,2.220446E-16,0,0,1.385261,1.315998,0,0,15.22637,15.89525,0,1.385261,-1.385261,23.09488,59.21753,0.1307294,1.447598,0,0,15.89525
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.001185061,34.82931,34.82611,1.873961,1.873961,0,0,0,1.873961,0.06323829,0,0,0,0.001185061,1.97259,1.873961,0,0,16.76555,14.50998,0,1.971405,-1.971405,21.01684,53.88922,0.1307294,2.061357,0.0009480487,0,14.51117
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.3789395,35.22532,34.20147,3.357952,3.357952,0,0,0,3.357952,11.28484,0,0,0,0.3789395,3.534686,3.357952,0,0,18.956,12.53858,0,3.155747,-3.155747,17.69039,45.35988,0.1307294,3.693747,0.3031516,0,12.91752
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.7523583,38.31836,36.24654,1.385896,1.385896,0,0,0,1.385896,54.28679,0,0,0,0.7523583,1.458838,1.385896,0,0,22.46238,9.382833,0,0.7064794,-0.7064794,16.94569,43.45041,0.1307294,1.524485,0.6018867,0,10.13519
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,2.803279,49.23509,40.96133,1.846715,1.846715,0,-1,0,1.846715,151.7981,0,0,0,2.803279,1.943911,1.846715,0,0,23.24736,8.676353,0.8593684,0,0.8593684,17.76096,45.54084,0.1307161,2.031387,2.242623,0,11.47963
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,4.812089,61.05125,45.67612,3.154004,3.154004,0,0,0,3.154004,152.5708,0,0,0,4.812089,3.320004,3.154004,0,0,22.38799,9.449784,1.492085,0,1.492085,19.17648,49.17036,0.1306932,3.469405,3.849672,0,14.26187
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,3.850054,61.53564,49.19296,0,0,0,0,0,0,0,0,0,0,3.850054,0,0,0,0,20.89591,10.79266,3.850054,0,3.850054,22.82896,58.53568,0.1306341,0,3.080043,0,14.64271
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,3.607545,63.51133,51.78566,1.309125,1.309125,0,0,0,1.309125,275.5692,0,0,0,3.607545,1.378026,1.309125,0,0,17.04585,14.25771,2.229519,0,2.229519,24.94407,63.95902,0.1305999,1.440037,2.886036,0,17.86526
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,2.419098,61.86924,54.096,3.632356,3.632356,0,0,0,3.632356,66.5986,0,4.440892E-16,0,2.419098,3.823533,3.632356,0,0,14.81634,16.26428,0,1.404434,-1.404434,23.46367,60.16312,0.1305999,3.995592,1.935279,0,18.68337
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,3.587677,67.27892,55.3025,1.712953,1.712953,0,-1,0,1.712953,209.444,0,0,0,3.587677,1.803108,1.712953,0,0,16.37682,14.85984,1.784569,0,1.784569,25.15665,64.50411,0.1305725,1.884248,2.870141,0,18.44752
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,1.96858,61.76917,55.44797,4.411542,4.411542,0,0,0,4.411542,44.62339,0,0,0,1.96858,4.643729,4.411542,0,0,14.59225,16.46595,0,2.675149,-2.675149,22.3368,57.27373,0.1305725,4.852696,1.574864,0,18.43453
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.3535042,56.63799,55.5421,0.2796939,0.2796939,0,0,0,0.2796939,126.3897,0,0,0,0.3535042,0.2944146,0.2796939,0,0,17.56464,13.7908,0.05908956,0,0.05908956,22.39286,57.41747,0.1305716,0.3076633,0.2828034,0,14.14431
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.3502868,55.31777,54.24146,2.484548,2.484548,0,0,0,2.484548,14.09861,0,0,0,0.3502868,2.615313,2.484548,0,0,17.50555,13.84399,0,2.265026,-2.265026,20.00531,51.29556,0.1305716,2.733002,0.2802294,0,14.19427
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,51.54607,51.54607,3.132274,3.132274,0,0,0,3.132274,0,0,0,0,0,3.297131,3.132274,0,0,20.02224,11.57896,0,3.297131,-3.297131,16.52983,42.38409,0.1305716,3.445502,0,0,11.57896
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,49.11595,49.11595,1.832297,1.832297,0,-1,0,1.832297,0,0,2.220446E-16,0,0,1.928734,1.832297,0,0,23.68572,8.281828,0,1.928734,-1.928734,14.49677,37.17112,0.1305716,2.015527,0,0,8.281828
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,46.80561,46.80561,4.955656,4.955656,0,-1,0,4.955656,0,0,8.881784E-16,0,0,5.21648,4.955656,0,0,25.82876,6.353094,0,5.21648,-5.21648,8.998113,23.07204,0.1305716,5.451221,0,0,6.353094
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,44.81189,44.81189,8.730158,1.079784,0,-1,0,1.079784,0,0,7.650374,8.523391,0,1.136614,1.079784,0,0,31.62485,1.136614,0,1.136614,-1.136614,7.800015,20,0.1305716,9.603174,0,0,1.136614
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,42.79248,42.79248,2.373957,0,0,-1,0,0,0,0,2.373957,2.611353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305716,2.611353,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,41.32072,41.32072,0.1175271,0,0,-1,0,0,0,0,0.1175271,0.1292798,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305716,0.1292798,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,40.19122,40.19122,2.64421,0,0,-1,0,0,0,0,2.64421,2.908631,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305716,2.908631,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,39.03605,39.03605,0.3626371,0,0,-1,0,0,0,0,0.3626371,0.3989008,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305716,0.3989008,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,38.00068,38.00068,2.667835,0,0,-1,0,0,0,0,2.667835,2.934618,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305716,2.934618,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,37.16212,37.16212,0.2931496,0,0,-1,0,0,0,0,0.2931496,0.3224646,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305716,0.3224646,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,36.24654,36.24654,0.5018229,0,0,-1,0,0,0,0,0.5018229,0.5520052,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305716,0.5520052,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,35.30529,35.30529,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305716,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.124187,34.96432,34.62931,1.699075,1.699075,10.49907,0,2.992266,1.699075,7.309098,0,0,0,0.124187,0,0,8.8,8.36,32.88775,0,8.484187,0,8.484187,15.84882,40.63792,0.130689,1.868982,0.09934962,12,0.124187
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,1.123169,37.07394,34.00467,5.750253,5.750253,12,0,3.372,5.750253,19.53252,0,0,0,1.123169,0,0,6.249747,5.93726,24.40357,7.635768,7.06043,0,7.06043,22.54693,57.81253,0.1308219,6.325278,0.8985355,12,8.758938
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,3.153785,45.11373,36.04974,2.404243,2.404243,11.20424,0,3.170674,2.404243,131.1758,1.776357E-15,0,0,3.153785,0,0,8.8,8.36,17.34314,13.99016,11.51378,0,11.51378,33.46987,85.82001,0.1309156,2.644668,2.523028,12,17.14394
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,5.697832,58.67463,40.76453,0.2846306,0.2846306,0,-1,0,0.2846306,2001.834,0,0,0,5.697832,0.2996112,0.2846306,0,0,5.829352,24.35256,5.398221,0,5.398221,38.59107,98.95126,0.1308329,0.3130937,4.558266,0,30.05039
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,5.319882,62.67877,45.48787,4.867551,4.867551,0,0,0,4.867551,109.2928,0,0,0,5.319882,5.123738,4.867551,0,0,0.4311313,29.21096,0.1961437,0,0.1961437,38.77715,99.42839,0.1308299,5.354306,4.255906,0,34.53084
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,6.117359,69.82027,49.02182,2.245874,2.245874,0,0,0,2.245874,272.382,3.518293,0,0,6.117359,2.364078,2.245874,0,0,0.2349876,29.38749,0.2349876,0,0.2349876,39.00008,100,0.1308263,2.470462,4.893887,0,35.50485
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,6.070598,72.73285,51.64875,2.227537,2.227537,0,0,0,2.227537,272.5251,3.725822,0,0,6.070598,2.344776,2.227537,0,0,0,29.59898,0,0,0,39.00008,100,0.1308263,2.450291,4.856478,0,35.66957
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,4.252852,68.25586,53.95909,4.876605,4.876605,0,0,0,4.876605,87.20928,0,8.881784E-16,0,4.252852,5.133268,4.876605,0,0,0,29.59898,0,0.8804161,-0.8804161,38.07204,97.62041,0.1308263,5.364265,3.402282,0,33.85183
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,2.815018,64.36156,55.15704,3.67081,3.67081,0,-1,0,3.67081,76.68658,0,4.440892E-16,0,2.815018,3.86401,3.67081,0,0,0.9782401,28.71856,0,1.048992,-1.048992,36.9663,94.7852,0.1308263,4.03789,2.252014,0,31.53358
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,3.485681,66.90759,55.3025,3.338287,3.338287,0,0,0,3.338287,104.4153,0,4.440892E-16,0,3.485681,3.513986,3.338287,0,0,2.143787,27.66957,0,0.02830515,-0.02830515,36.93647,94.7087,0.1308263,3.672115,2.788545,0,31.15525
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,1.245746,59.33001,55.39663,1.410141,1.410141,0,0,0,1.410141,88.34196,0,2.220446E-16,0,1.245746,1.484359,1.410141,0,0,2.175237,27.64126,0,0.2386128,-0.2386128,36.68495,94.06378,0.1308263,1.551155,0.9965972,0,28.88701
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.3498521,55.1699,54.096,0.7045188,0.7045188,0,0,0,0.7045188,49.65831,0,0,0,0.3498521,0.7415987,0.7045188,0,0,2.440362,27.40265,0,0.3917466,-0.3917466,36.27201,93.00497,0.1308263,0.7749707,0.2798817,0,27.7525
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,51.40061,51.40061,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.875636,27.01091,0,0,0,36.27201,93.00497,0.1308263,0,0,0,27.01091
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,48.95337,48.95337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.875636,27.01091,0,0,0,36.27201,93.00497,0.1308263,0,0,0,27.01091
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,46.64304,46.64304,1.889305,1.889305,0,-1,0,1.889305,0,0,2.220446E-16,0,0,1.988743,1.889305,0,0,2.875636,27.01091,0,1.988743,-1.988743,34.17569,87.6298,0.1308263,2.078236,0,0,27.01091
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,44.64075,44.64075,5.902174,5.902174,0,-1,0,5.902174,0,0,0,0,0,6.212815,5.902174,0,0,5.08535,25.02216,0,6.212815,-6.212815,27.62681,70.83783,0.1308263,6.492392,0,0,25.02216
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,42.62135,42.62135,1.578641,1.578641,0,-1,0,1.578641,0,0,0,0,0,1.661727,1.578641,0,0,11.98848,18.80935,0,1.661727,-1.661727,25.87519,66.34652,0.1308263,1.736505,0,0,18.80935
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,41.14958,41.14958,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.83484,17.14762,0,0,0,25.87519,66.34652,0.1308263,0,0,0,17.14762
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,40.02008,40.02008,1.460743,1.460743,0,-1,0,1.460743,0,0,0,0,0,1.537624,1.460743,0,0,13.83484,17.14762,0,1.537624,-1.537624,24.2544,62.19064,0.1308263,1.606817,0,0,17.14762
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,38.86492,38.86492,1.040316,1.040316,0,-1,0,1.040316,0,0,2.220446E-16,0,0,1.095069,1.040316,0,0,15.54331,15.61,0,1.095069,-1.095069,23.10009,59.23088,0.1308263,1.144348,0,0,15.61
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,37.82955,37.82955,0.6310833,0.6310833,0,-1,0,0.6310833,0,0,0,0,0,0.6642981,0.6310833,0,0,16.76006,14.51493,0,0.6642981,-0.6642981,22.39986,57.43542,0.1308263,0.6941916,0,0,14.51493
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,36.96531,36.96531,0.210946,0.210946,0,-1,0,0.210946,0,0,2.775558E-17,0,0,0.2220484,0.210946,0,0,17.49817,13.85063,0,0.2220484,-0.2220484,22.1658,56.83527,0.1308263,0.2320406,0,0,13.85063
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,36.07541,36.07541,0.6638938,0.6638938,0,-1,0,0.6638938,0,0,1.110223E-16,0,0,0.6988355,0.6638938,0,0,17.74489,13.62858,0,0.6988355,-0.6988355,21.42916,54.94646,0.1308263,0.7302831,0,0,13.62858
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,35.10849,35.10849,0.5882969,0.5882969,0,0,0,0.5882969,0,0,0,0,0,0.6192599,0.5882969,0,0,18.52137,12.92974,0,0.6192599,-0.6192599,20.77641,53.27273,0.1308263,0.6471266,0,0,12.92974
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.09886466,34.70734,34.44106,0.8014165,0.8014165,0,0,0,0.8014165,12.33624,0,0,0,0.09886466,0.8435963,0.8014165,0,0,19.20944,12.31048,0,0.7447316,-0.7447316,19.99139,51.25987,0.1308263,0.8815581,0.07909173,0,12.40935
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.3804875,34.84205,33.81641,4.20088,4.20088,0,0,0,4.20088,9.05733,0,0,0,0.3804875,4.421978,4.20088,0,0,20.03692,11.56575,0,4.041491,-4.041491,15.73128,40.33654,0.1308263,4.620967,0.30439,0,11.94624
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,2.95298,44.27757,35.83582,0,0,0,0,0,0,0,0,0,0,2.95298,0,0,0,0,24.52746,7.524262,2.95298,0,2.95298,18.53273,47.51972,0.1307811,0,2.362384,0,10.47724
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,2.489732,47.85925,40.57627,2.399983,2.399983,0,-1,0,2.399983,103.7396,0,4.440892E-16,0,2.489732,2.526298,2.399983,0,0,21.57448,10.18194,0,0.03656595,-0.03656595,18.49418,47.42089,0.1307811,2.639982,1.991786,0,12.67168
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,2.693247,53.46457,45.29107,4.123298,4.123298,0,0,0,4.123298,65.3178,0,0,0,2.693247,4.340313,4.123298,0,0,21.61511,10.14538,0,1.647066,-1.647066,16.75802,42.9692,0.1307811,4.535627,2.154598,0,12.83863
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,1.137462,52.27555,48.85069,0,0,0,0,0,0,0,0,0,0,1.137462,0,0,0,0,23.44518,8.498313,1.137462,0,1.137462,17.83711,45.7361,0.1307637,0,0.9099693,0,9.635775
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,2.888316,60.6552,51.45195,2.528539,2.528539,0,0,0,2.528539,114.2286,0,0,0,2.888316,2.66162,2.528539,0,0,22.30772,9.522028,0.2266958,0,0.2266958,18.05218,46.28754,0.1307603,2.781393,2.310653,0,12.41034
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,3.234476,64.39194,53.81362,8.703031,8.703031,12,0,3.372,8.703031,37.16494,0,0,0,3.234476,0,0,3.296969,3.132121,22.08103,9.726054,6.366597,0,6.366597,24.09206,61.77439,0.1308722,9.573334,2.58758,12,12.96053
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,1.541686,59.89841,55.01157,4.879001,4.879001,0,-1,0,4.879001,31.5984,0,8.881784E-16,0,1.541686,5.13579,4.879001,0,0,15.71443,15.45599,0,3.594104,-3.594104,20.30354,52.06026,0.1308722,5.366901,1.233349,0,16.99768
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,1.00045,58.2936,55.15704,4.740095,4.740095,0,0,0,4.740095,21.10611,0,8.881784E-16,0,1.00045,4.989574,4.740095,0,0,19.70788,11.86189,0,3.989124,-3.989124,16.09864,41.27847,0.1308722,5.214105,0.8003598,0,12.86234
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,1.351317,59.52355,55.25116,5.496259,5.496259,0,0,0,5.496259,24.58612,0,0,0,1.351317,5.785536,5.496259,0,0,24.14024,7.872763,0,4.434219,-4.434219,11.42456,29.29368,0.1308722,6.045885,1.081054,0,9.22408
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.3799092,55.1249,53.95909,3.794707,3.794707,12,0,3.372,3.794707,10.01156,0,0,0,0.3799092,0,0,8.205293,7.795028,29.06715,3.438544,8.174937,0,8.174937,19.17999,49.17935,0.1310285,4.174178,0.3039274,12,3.818453
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,51.21236,51.21236,0.3592151,0.3592151,9.159215,0,2.653281,0.3592151,0,0,0,0,0,0,0,8.8,8.36,20.89221,10.79599,8.36,0,8.36,27.11098,69.51519,0.1311026,0.3951366,0,12,10.79599
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,48.75656,48.75656,3.727556,3.727556,0,-1,0,3.727556,0,0,4.440892E-16,0,0,3.923743,3.727556,0,0,12.53221,18.31999,0,3.923743,-3.923743,22.97499,58.91011,0.1311026,4.100312,0,0,18.31999
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,46.44623,46.44623,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.89193,14.39624,0,0,0,22.97499,58.91011,0.1311026,0,0,0,14.39624
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,44.4525,44.4525,3.065363,3.065363,0,-1,0,3.065363,0,0,4.440892E-16,0,0,3.226698,3.065363,0,0,16.89193,14.39624,0,3.226698,-3.226698,19.57375,50.18901,0.1311026,3.371899,0,0,14.39624
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,42.45021,42.45021,0.7617776,0.7617776,0,-1,0,0.7617776,0,0,0,0,0,0.8018711,0.7617776,0,0,20.47715,11.16955,0,0.8018711,-0.8018711,18.7285,48.02171,0.1311026,0.8379553,0,0,11.16955
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,40.96133,40.96133,0.8859959,0.8859959,0,-1,0,0.8859959,0,0,1.110223E-16,0,0,0.9326273,0.8859959,0,0,21.36811,10.36767,0,0.9326273,-0.9326273,17.74543,45.50101,0.1311026,0.9745955,0,0,10.36767
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,39.83183,39.83183,1.052294,1.052294,0,-1,0,1.052294,0,0,2.220446E-16,0,0,1.107678,1.052294,0,0,22.40437,9.435048,0,1.107678,-1.107678,16.57784,42.50718,0.1311026,1.157523,0,0,9.435048
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,38.67667,38.67667,1.347321,1.347321,0,-1,0,1.347321,0,0,2.220446E-16,0,0,1.418232,1.347321,0,0,23.63512,8.327371,0,1.418232,-1.418232,15.08289,38.67399,0.1311026,1.482053,0,0,8.327371
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,37.6413,37.6413,0.4158482,0.4158482,0,-1,0,0.4158482,0,0,0,0,0,0.4377349,0.4158482,0,0,25.21093,6.909138,0,0.4377349,-0.4377349,14.62147,37.49088,0.1311026,0.457433,0,0,6.909138
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,36.76851,36.76851,1.394173,1.394173,0,-1,0,1.394173,0,0,2.220446E-16,0,0,1.467551,1.394173,0,0,25.69731,6.471403,0,1.467551,-1.467551,13.07454,33.52439,0.1311026,1.53359,0,0,6.471403
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,35.86148,35.86148,1.944498,1.944498,0,-1,0,1.944498,0,0,2.220446E-16,0,0,2.046839,1.944498,0,0,27.32792,5.003852,0,2.046839,-2.046839,10.91698,27.9922,0.1311026,2.138947,0,0,5.003852
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,34.89457,34.89457,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.60218,2.957013,0,0,0,10.91698,27.9922,0.1311026,0,0,0,2.957013
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,1.58335,38.586,34.21859,0.2543318,0.2543318,0,0,0,0.2543318,622.5529,0,0,0,1.58335,0.2677177,0.2543318,0,0,29.60218,2.957013,1.315632,0,1.315632,12.1651,31.1925,0.1310825,0.279765,1.26668,0,4.540363
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,3.22165,42.68558,33.56827,7.832642,7.832642,12,0,3.372,7.832642,41.13108,0,0,0,3.22165,0,0,4.167358,3.95899,28.28655,4.141082,7.18064,0,7.18064,18.97725,48.65953,0.1312096,8.615907,2.57732,12,7.362732
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,5.329733,51.5692,35.59623,4.123963,4.123963,11.99171,0,3.369902,4.123963,129.2381,0,0,0,5.329733,0,0,7.867745,7.474358,21.10591,10.60366,12.80409,0,12.80409,31.12428,79.80569,0.1313082,4.53636,4.263786,12,15.93339
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,7.844684,66.35104,40.33669,4.659313,4.659313,0,-1,0,4.659313,168.3657,0,0,0,7.844684,4.90454,4.659313,0,0,8.301821,22.12734,2.940144,0,2.940144,33.91354,86.95763,0.1312633,5.125244,6.275747,0,29.97202
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,8.421052,74.77042,45.07714,6.448634,6.448634,0,0,0,6.448634,130.5866,0,0,0,8.421052,6.788036,6.448634,0,0,5.361676,24.77347,1.633016,0,1.633016,35.46276,90.92997,0.1312384,7.093498,6.736842,0,33.19452
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,6.907007,72.63403,48.66244,0,0,0,0,0,0,0,3.178346,0,0,6.907007,0,0,0,0,3.728661,26.24318,3.728661,0,3.728661,39.00008,100,0.1311815,0,5.525606,0,33.15019
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,7.428777,78.13031,51.2637,3.012774,3.012774,0,0,0,3.012774,246.5759,4.257436,0,0,7.428777,3.171342,3.012774,0,0,0,29.59898,0,0,0,39.00008,100,0.1311815,3.314052,5.943022,0,37.02776
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,6.88102,78.5898,53.61682,0.2050985,0.2050985,0,0,0,0.2050985,3354.984,6.665127,0,0,6.88102,0.2158931,0.2050985,0,0,0,29.59898,0,0,0,39.00008,100,0.1311815,0.2256083,5.504816,0,36.48
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,6.553133,78.60999,54.82332,1.991411,1.991411,0,-1,0,1.991411,329.0699,4.456912,0,0,6.553133,2.096222,1.991411,0,0,0,29.59898,0,0,0,39.00008,100,0.1311815,2.190552,5.242507,0,36.15211
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,5.314949,73.53876,54.96879,0,0,0,0,0,0,0,5.314949,0,0,5.314949,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1311815,0,4.251959,0,34.91393
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,3.395453,66.32037,55.06291,0.7072693,0.7072693,0,0,0,0.7072693,480.0792,2.650959,0,0,3.395453,0.744494,0.7072693,0,0,0,29.59898,0,0,0,39.00008,100,0.1311815,0.7779962,2.716362,0,32.99443
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,1.736235,59.29436,53.81362,2.982003,2.982003,0,0,0,2.982003,58.2238,0,0,0,1.736235,3.13895,2.982003,0,0,0,29.59898,0,1.402715,-1.402715,37.52149,96.20875,0.1311815,3.280203,1.388988,0,31.33521
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,51.02411,51.02411,8.298683,8.298683,9.939285,0,2.850639,8.298683,0,4.440892E-16,0,0,0,0,0,1.640602,1.558572,1.558572,28.19626,1.558572,0,1.558572,39.00008,100,0.1312113,9.128551,0,12,28.19626
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,48.56831,48.56831,8.821995,8.36,0,-1,0,8.36,0,0,0.4619943,1.344194,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1312113,9.704194,0,0,29.59898
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,46.2751,46.2751,4.19953,4.19953,0,-1,0,4.19953,0,0,8.881784E-16,0,0,4.420557,4.19953,0,0,9.777778,20.79898,0,4.420557,-4.420557,25.06439,64.26753,0.1312113,4.619483,0,0,20.79898
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,44.28136,44.28136,6.386237,6.386237,0,-1,0,6.386237,0,0,8.881784E-16,0,0,6.722355,6.386237,0,0,14.68951,16.37842,0,6.722355,-6.722355,17.9784,46.09838,0.1312113,7.024861,0,0,16.37842
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,42.28763,42.28763,0.6521448,0.6521448,0,-1,0,0.6521448,0,0,0,0,0,0.6864682,0.6521448,0,0,22.15879,9.656066,0,0.6864682,-0.6864682,17.2548,44.24299,0.1312113,0.7173592,0,0,9.656066
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,40.76453,40.76453,1.848566,1.848566,0,-1,0,1.848566,0,0,2.220446E-16,0,0,1.945859,1.848566,0,0,22.92153,8.969598,0,1.945859,-1.945859,15.20369,38.98373,0.1312113,2.033423,0,0,8.969598
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,39.63503,39.63503,0.3462484,0.3462484,0,-1,0,0.3462484,0,0,5.551115E-17,0,0,0.364472,0.3462484,0,0,25.0836,7.023738,0,0.364472,-0.364472,14.8195,37.99864,0.1312113,0.3808732,0,0,7.023738
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,38.47986,38.47986,1.329819,1.329819,0,-1,0,1.329819,0,0,2.220446E-16,0,0,1.39981,1.329819,0,0,25.48857,6.659266,0,1.39981,-1.39981,13.34397,34.21524,0.1312113,1.462801,0,0,6.659266
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,37.47016,37.47016,0.4879838,0.4879838,0,-1,0,0.4879838,0,0,5.551115E-17,0,0,0.5136672,0.4879838,0,0,27.04391,5.259456,0,0.5136672,-0.5136672,12.80252,32.8269,0.1312113,0.5367821,0,0,5.259456
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,36.58026,36.58026,2.292605,2.292605,0,-1,0,2.292605,0,0,4.440892E-16,0,0,2.413268,2.292605,0,0,27.61465,4.745789,0,2.413268,-2.413268,10.25871,26.30433,0.1312113,2.521865,0,0,4.745789
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,35.66468,35.66468,1.261019,1.261019,0,-1,0,1.261019,0,0,2.220446E-16,0,0,1.327389,1.261019,0,0,30.29606,2.332521,0,1.327389,-1.327389,8.859518,22.71667,0.1312113,1.387121,0,0,2.332521
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,34.72343,34.72343,1.124443,1.124443,9.924443,0,2.846884,1.124443,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.77094,1.005132,8.36,0,8.36,16.79051,43.05251,0.13131,1.236887,0,12,1.005132
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.4535967,35.282,34.056,0.6398004,0.6398004,9.4398,0,2.724269,0.6398004,70.8966,0,0,0,0.4535967,0,0,8.8,8.36,23.41094,8.529132,8.813597,0,8.813597,25.15182,64.49172,0.1313857,0.7037804,0.3628774,12,8.982729
