Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,2.516113,40.42593,33.40569,3.055864,3.055864,11.37962,0,3.215045,3.055864,82.3372,0,0,0,2.516113,0,0,8.323759,7.907571,14.59734,16.46137,10.42368,0,10.42368,35.0406,89.8475,0.1314999,3.361451,2.01289,12,18.97748
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,5.072196,50.52193,35.42509,0,0,0,0,0,0,0,0.8985367,0,0,5.072196,0,0,0,0,4.173659,25.84269,4.173659,0,4.173659,39.00008,100,0.1314364,0,4.057756,0,30.91488
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,6.816665,62.0751,40.13988,0.8673036,0.8673036,0,-1,0,0.8673036,785.9606,5.903713,0,0,6.816665,0.9129511,0.8673036,0,0,0,29.59898,0,0,0,39.00008,100,0.1314364,0.9540339,5.453331,0,36.41564
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,8.384931,74.35474,44.88034,3.119706,3.119706,0,0,0,3.119706,268.7731,5.10103,0,0,8.384931,3.283901,3.119706,0,0,0,29.59898,0,0,0,39.00008,100,0.1314364,3.431677,6.707945,0,37.98391
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,7.3513,74.2952,48.46563,0.3928398,0.3928398,0,0,0,0.3928398,1871.323,6.937785,0,0,7.3513,0.4135156,0.3928398,0,0,0,29.59898,0,0,0,39.00008,100,0.1314364,0.4321238,5.88104,0,36.95028
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,6.466007,73.68269,51.06689,0.3468048,0.3468048,0,0,0,0.3468048,1864.452,6.10095,0,0,6.466007,0.3650577,0.3468048,0,0,0,29.59898,0,0,0,39.00008,100,0.1314364,0.3814853,5.172806,0,36.06499
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,7.114632,79.41256,53.42857,3.34326,3.34326,0,0,0,3.34326,212.8052,3.595411,0,0,7.114632,3.519221,3.34326,0,0,0,29.59898,0,0,0,39.00008,100,0.1314364,3.677586,5.691706,0,36.71361
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,7.836082,84.37365,54.62652,6.445133,6.445133,0,-1,0,6.445133,121.5814,1.051731,0,0,7.836082,6.78435,6.445133,0,0,0,29.59898,0,0,0,39.00008,100,0.1314364,7.089646,6.268865,0,37.43506
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,6.474559,78.20005,54.77198,4.937928,4.937928,0,0,0,4.937928,131.1189,1.276739,0,0,6.474559,5.197819,4.937928,0,0,0,29.59898,0,0,0,39.00008,100,0.1314364,5.431721,5.179647,0,36.07354
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,3.915506,68.06181,54.91745,3.98407,3.98407,0,0,0,3.98407,98.27904,0,4.440892E-16,0,3.915506,4.193758,3.98407,0,0,0,29.59898,0,0.2782522,-0.2782522,38.70678,99.24794,0.1314364,4.382477,3.132405,0,33.51448
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,1.789353,59.31747,53.66816,4.044894,4.044894,0,0,0,4.044894,44.23732,0,0,0,1.789353,4.257783,4.044894,0,0,0.3091691,29.32073,0,2.46843,-2.46843,36.10482,92.57628,0.1314364,4.449383,1.431482,0,31.11008
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,50.87864,50.87864,1.736639,1.736639,0,0,0,1.736639,0,0,2.220446E-16,0,0,1.828041,1.736639,0,0,3.051869,26.85229,0,1.828041,-1.828041,34.17789,87.63545,0.1314364,1.910303,0,0,26.85229
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,48.37151,48.37151,4.987802,4.987802,0,-1,0,4.987802,0,0,0,0,0,5.250318,4.987802,0,0,5.083026,25.02425,0,5.250318,-5.250318,28.64358,73.44492,0.1314364,5.486582,0,0,25.02425
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,46.11251,46.11251,4.805738,4.805738,0,-1,0,4.805738,0,0,8.881784E-16,0,0,5.058672,4.805738,0,0,10.91671,19.77394,0,5.058672,-5.058672,23.31127,59.77236,0.1314364,5.286312,0,0,19.77394
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,44.11023,44.11023,8.682729,8.36,0,-1,0,8.36,0,0,0.3227283,1.191001,0,8.8,8.36,0,0,16.53746,14.71526,0,8.8,-8.8,14.03525,35.98775,0.1314364,9.551002,0,0,14.71526
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,42.1165,42.1165,0.3791757,0.3791757,0,-1,0,0.3791757,0,0,5.551115E-17,0,0,0.3991323,0.3791757,0,0,26.31524,5.915265,0,0.3991323,-0.3991323,13.61453,34.90898,0.1314364,0.4170933,0,0,5.915265
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,40.60194,40.60194,0.4500515,0.4500515,0,-1,0,0.4500515,0,0,5.551115E-17,0,0,0.4737384,0.4500515,0,0,26.75872,5.516132,0,0.4737384,-0.4737384,13.11517,33.62856,0.1314364,0.4950566,0,0,5.516132
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,39.47245,39.47245,0.4137599,0.4137599,0,-1,0,0.4137599,0,0,5.551115E-17,0,0,0.4355368,0.4137599,0,0,27.28509,5.042394,0,0.4355368,-0.4355368,12.65607,32.4514,0.1314364,0.4551359,0,0,5.042394
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,38.30873,38.30873,2.304813,2.304813,0,-1,0,2.304813,0,0,0,0,0,2.426119,2.304813,0,0,27.76902,4.606857,0,2.426119,-2.426119,10.09871,25.89409,0.1314364,2.535295,0,0,4.606857
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,37.25624,37.25624,0.5242932,0.5242932,0,-1,0,0.5242932,0,0,1.110223E-16,0,0,0.5518875,0.5242932,0,0,30.46471,2.180738,0,0.5518875,-0.5518875,9.516974,24.40245,0.1314364,0.5767224,0,0,2.180738
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,36.36634,36.36634,0.1849429,0.1849429,0,-1,0,0.1849429,0,0,2.775558E-17,0,0,0.1946767,0.1849429,0,0,31.07792,1.62885,0,0.1946767,-0.1946767,9.311768,23.87628,0.1314364,0.2034371,0,0,1.62885
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,35.45076,35.45076,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.29423,1.434174,0,0,0,9.311768,23.87628,0.1314364,0,0,0,1.434174
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,34.50951,34.50951,0.3563475,0.3563475,0,0,0,0.3563475,0,0,5.551115E-17,0,0,0.3751026,0.3563475,0,0,31.29423,1.434174,0,0.3751026,-0.3751026,8.916374,22.86245,0.1314364,0.3919822,0,0,1.434174
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,1.642809,38.34096,33.81641,0.5537319,0.5537319,0,0,0,0.5537319,296.6794,0,0,0,1.642809,0.5828757,0.5537319,0,0,31.71101,1.059071,1.059933,0,1.059933,9.921915,25.44076,0.1314203,0.6091051,1.314247,0,2.70188
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,2.983882,41.55034,33.1661,0,0,0,0,0,0,0,0,0,0,2.983882,0,0,0,0,30.65108,2.013011,2.983882,0,2.983882,12.75267,32.6991,0.1313749,0,2.387106,0,4.996893
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,5.927158,53.1338,35.1855,0,0,0,0,0,0,0,0,0,0,5.927158,0,0,0,0,27.66719,4.698504,5.927158,0,5.927158,18.37567,47.11701,0.1312848,0,4.741726,0,10.62566
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,7.578698,64.77991,39.92596,0.9084622,0.9084622,0,-1,0,0.9084622,834.2337,0,0,0,7.578698,0.956276,0.9084622,0,0,21.74003,10.03295,6.622422,0,6.622422,24.65825,63.22616,0.1311844,0.9993084,6.062958,0,17.61164
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,8.945185,76.69187,44.69209,1.279907,1.279907,0,0,0,1.279907,698.8932,0,0,0,8.945185,1.347271,1.279907,0,0,15.11761,15.99313,7.597914,0,7.597914,31.86626,81.70821,0.1310693,1.407898,7.156148,0,24.93831
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,8.922204,81.39008,48.30305,7.537344,7.537344,0,0,0,7.537344,118.3733,0,0,0,8.922204,7.934047,7.537344,0,0,7.519699,22.83125,0.9881575,0,0.9881575,32.80371,84.11192,0.1310543,8.291079,7.137764,0,31.75345
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,9.011376,85.41396,50.92143,0,0,0,0,0,0,0,2.479835,0,0,9.011376,0,0,0,0,6.531542,23.72059,6.531542,0,6.531542,39.00008,100,0.1309556,0,7.209101,0,32.73197
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,8.886646,88.01707,53.2831,0.3375824,0.3375824,0,0,0,0.3375824,2632.438,8.531297,0,0,8.886646,0.3553499,0.3375824,0,0,0,29.59898,0,0,0,39.00008,100,0.1309556,0.3713407,7.109317,0,38.48563
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,7.476292,82.44312,54.48961,7.053203,7.053203,0,-1,0,7.053203,105.9985,0.05186787,0,0,7.476292,7.424424,7.053203,0,0,0,29.59898,0,0,0,39.00008,100,0.1309556,7.758523,5.981034,0,37.07527
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,6.366014,77.54784,54.62652,0.3819263,0.3819263,0,0,0,0.3819263,1666.817,5.963986,0,0,6.366014,0.4020277,0.3819263,0,0,0,29.59898,0,0,0,39.00008,100,0.1309556,0.4201189,5.092811,0,35.96499
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,4.48332,70.0391,54.77198,4.00344,4.00344,0,0,0,4.00344,111.9867,0.2691729,0,0,4.48332,4.214147,4.00344,0,0,0,29.59898,0,0,0,39.00008,100,0.1309556,4.403784,3.586656,0,34.0823
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,1.901523,59.53511,53.52269,1.085032,1.085032,0,0,0,1.085032,175.2505,0.7593846,0,0,1.901523,1.142139,1.085032,0,0,0,29.59898,0,0,0,39.00008,100,0.1309556,1.193535,1.521219,0,31.5005
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,50.73318,50.73318,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1309556,0,0,0,29.59898
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,48.18326,48.18326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1309556,0,0,0,29.59898
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,45.91571,45.91571,3.259336,3.259336,0,-1,0,3.259336,0,0,0,0,0,3.43088,3.259336,0,0,0,29.59898,0,3.43088,-3.43088,35.38361,90.72704,0.1309556,3.585269,0,0,29.59898
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,43.94765,43.94765,5.804923,5.804923,0,-1,0,5.804923,0,0,8.881784E-16,0,0,6.110445,5.804923,0,0,3.812089,26.1681,0,6.110445,-6.110445,28.94264,74.21175,0.1309556,6.385415,0,0,26.1681
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,41.94536,41.94536,0.359373,0.359373,0,-1,0,0.359373,0,0,5.551115E-17,0,0,0.3782873,0.359373,0,0,10.60147,20.05765,0,0.3782873,-0.3782873,28.54389,73.18932,0.1309556,0.3953103,0,0,20.05765
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,40.43081,40.43081,1.019011,1.019011,0,-1,0,1.019011,0,0,0,0,0,1.072643,1.019011,0,0,11.02179,19.67937,0,1.072643,-1.072643,27.41322,70.29018,0.1309556,1.120912,0,0,19.67937
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,39.27564,39.27564,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.21362,18.60672,0,0,0,27.41322,70.29018,0.1309556,0,0,0,18.60672
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,38.09481,38.09481,1.040593,1.040593,0,-1,0,1.040593,0,0,0,0,0,1.095361,1.040593,0,0,12.21362,18.60672,0,1.095361,-1.095361,26.25861,67.32964,0.1309556,1.144652,0,0,18.60672
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,37.03377,37.03377,0.6813282,0.6813282,0,-1,0,0.6813282,0,0,1.110223E-16,0,0,0.7171876,0.6813282,0,0,13.43068,17.51136,0,0.7171876,-0.7171876,25.50263,65.39123,0.1309556,0.7494611,0,0,17.51136
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,36.16953,36.16953,3.043668,3.043668,0,-1,0,3.043668,0,0,4.440892E-16,0,0,3.203861,3.043668,0,0,14.22756,16.79417,0,3.203861,-3.203861,22.12546,56.73185,0.1309556,3.348035,0,0,16.79417
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,35.23684,35.23684,3.220738,3.220738,0,-1,0,3.220738,0,0,4.440892E-16,0,0,3.390251,3.220738,0,0,17.78741,13.59031,0,3.390251,-3.390251,18.55182,47.56869,0.1309556,3.542812,0,0,13.59031
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,34.32127,34.32127,0.4920955,0.4920955,0,0,0,0.4920955,0,0,5.551115E-17,0,0,0.5179952,0.4920955,0,0,21.55435,10.20006,0,0.5179952,-0.5179952,18.00581,46.16865,0.1309556,0.5413051,0,0,10.20006
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,1.431518,37.51652,33.59394,1.219614,1.219614,0,0,0,1.219614,117.3746,0,0,0,1.431518,1.283804,1.219614,0,0,22.1299,9.682067,0.1477135,0,0.1477135,18.14594,46.52797,0.1309533,1.341576,1.145214,0,11.11358
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,2.544545,40.02546,32.94362,4.011116,4.011116,0,0,0,4.011116,63.43734,0,0,0,2.544545,4.222227,4.011116,0,0,21.98219,9.815009,0,1.677682,-1.677682,16.37751,41.99353,0.1309533,4.412227,2.035636,0,12.35955
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,4.20364,47.21715,34.97158,0,0,0,0,0,0,0,0,0,0,4.20364,0,0,0,0,23.84628,8.137327,4.20364,0,4.20364,20.36543,52.21896,0.1308899,0,3.362911,0,12.34097
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,6.717506,61.19682,39.71204,3.201335,3.201335,0,-1,0,3.201335,209.8345,0,0,0,6.717506,3.369826,3.201335,0,0,19.64264,11.9206,3.34768,0,3.34768,23.54132,60.36224,0.1308394,3.521469,5.374005,0,18.63811
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,7.949571,71.94582,44.49529,0.3282052,0.3282052,0,0,0,0.3282052,2422.134,0,0,0,7.949571,0.3454792,0.3282052,0,0,16.29496,14.93351,7.604091,0,7.604091,30.7552,78.85932,0.1307248,0.3610258,6.359656,0,22.88309
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,6.421295,69.96026,48.10625,0.1629667,0.1629667,0,0,0,0.1629667,3940.25,0,0,0,6.421295,0.1715439,0.1629667,0,0,8.690868,21.7772,6.249752,0,6.249752,36.68423,94.06194,0.1306308,0.1792634,5.137036,0,28.19849
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,8.879159,84.46418,50.73318,0.1778593,0.1778593,0,0,0,0.1778593,4992.237,6.250822,0,0,8.879159,0.1872203,0.1778593,0,0,2.441117,27.40197,2.441117,0,2.441117,39.00008,100,0.1305941,0.1956453,7.103327,0,36.28113
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,7.424003,80.47405,53.13764,0,0,0,0,0,0,0,7.424003,0,0,7.424003,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1305941,0,5.939202,0,37.02298
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,7.514587,82.4402,54.34414,5.303663,5.303663,0,-1,0,5.303663,141.6867,1.931784,0,0,7.514587,5.582803,5.303663,0,0,0,29.59898,0,0,0,39.00008,100,0.1305941,5.834029,6.01167,0,37.11356
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,5.981193,75.73218,54.48961,5.725562,5.725562,0,0,0,5.725562,104.4647,0,0,0,5.981193,6.026907,5.725562,0,0,0,29.59898,0,0.04571373,-0.04571373,38.95189,99.87644,0.1305941,6.298118,4.784955,0,35.58017
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,4.004412,68.07014,54.62652,1.382211,1.382211,0,0,0,1.382211,289.7105,2.498659,0,0,4.004412,1.454959,1.382211,0,0,0.05079304,29.55326,0.05079304,0,0.05079304,39.00008,100,0.1305933,1.520432,3.203529,0,33.55767
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,0.9690938,56.37621,53.37723,5.427754,5.427754,0,0,0,5.427754,17.85441,0,0,0,0.9690938,5.713426,5.427754,0,0,0,29.59898,0,4.744332,-4.744332,33.99911,87.17704,0.1305933,5.97053,0.7752751,0,30.56807
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,50.53637,50.53637,4.360711,4.360711,0,0,0,4.360711,0,0,8.881784E-16,0,0,4.590222,4.360711,0,0,5.27148,24.85465,0,4.590222,-4.590222,29.16059,74.77061,0.1305933,4.796782,0,0,24.85465
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,48.01212,48.01212,5.645151,5.645151,0,-1,0,5.645151,0,0,0,0,0,5.942264,5.645151,0,0,10.37173,20.26443,0,5.942264,-5.942264,22.8969,58.70988,0.1305933,6.209666,0,0,20.26443
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,45.75313,45.75313,4.026646,4.026646,0,-1,0,4.026646,0,0,0,0,0,4.238575,4.026646,0,0,16.97424,14.32216,0,4.238575,-4.238575,18.42905,47.25388,0.1305933,4.429311,0,0,14.32216
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,43.75084,43.75084,8.746432,8.36,0,-1,0,8.36,0,0,0.3864319,1.261075,0,8.8,8.36,0,0,21.68377,10.08358,0,8.8,-8.8,9.153033,23.46927,0.1305933,9.621075,0,0,10.08358
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,41.75711,41.75711,0.6022617,0.6022617,0,-1,0,0.6022617,0,0,1.110223E-16,0,0,0.6339597,0.6022617,0,0,31.46155,1.283585,0,0.6339597,-0.6339597,8.484781,21.75581,0.1305933,0.6624879,0,0,1.283585
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,40.234,40.234,0.06236271,0.06236271,0,-1,0,0.06236271,0,0,6.938894E-18,0,0,0.06564496,0.06236271,0,0,32.16595,0.6496256,0,0.06564496,-0.06564496,8.415586,21.57838,0.1305933,0.06859899,0,0,0.6496256
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,39.08739,39.08739,1.453266,0.5547816,0,-1,0,0.5547816,0,0,0.8984841,1.043811,0,0.5839806,0.5547816,0,0,32.23889,0.5839806,0,0.5839806,-0.5839806,7.800015,20,0.1305933,1.598592,0,0,0.5839806
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,37.90656,37.90656,0.9222194,0,0,-1,0,0,0,0,0.9222194,1.014441,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305933,1.014441,0,0,0
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,36.87119,36.87119,1.003174,0,0,-1,0,0,0,0,1.003174,1.103491,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305933,1.103491,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,35.98128,35.98128,1.174466,0,0,-1,0,0,0,0,1.174466,1.291912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305933,1.291912,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,35.04004,35.04004,1.633859,0,0,-1,0,0,0,0,1.633859,1.797245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305933,1.797245,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,34.09879,34.09879,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305933,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,1.57454,37.69938,33.38002,0.2110105,0.2110105,0,0,0,0.2110105,746.1904,0,0,0,1.57454,0.2221163,0.2110105,0,0,32.88775,0,1.352424,0,1.352424,9.083037,23.28979,0.130573,0.2321115,1.259632,0,1.57454
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,2.396339,39.34518,32.70403,2.585351,2.585351,11.38535,0,3.216494,2.585351,92.6891,1.776357E-15,0,0,2.396339,0,0,8.8,8.36,31.53533,1.217181,10.75634,0,10.75634,19.2874,49.45476,0.1306825,2.843886,1.917071,12,3.61352
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,2.350801,41.34602,34.7491,4.75491,4.75491,11.77455,0,3.314961,4.75491,49.43945,0,0,0,2.350801,0,0,7.019639,6.668658,20.77899,10.89789,9.019459,0,9.019459,27.84401,71.39474,0.1308303,5.230401,1.880641,12,13.24869
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,3.895164,51.12945,39.48956,0.8615085,0.8615085,0,-1,0,0.8615085,452.1329,0,0,0,3.895164,0.9068511,0.8615085,0,0,11.75953,19.0154,2.988312,0,2.988312,30.67897,78.66386,0.1307854,0.9476593,3.116131,0,22.91056
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,6.036913,63.99574,44.30703,0.1815764,0.1815764,0,0,0,0.1815764,3324.723,0,0,0,6.036913,0.1911331,0.1815764,0,0,8.77122,21.70488,5.84578,0,5.84578,36.22476,92.88382,0.1306978,0.199734,4.82953,0,27.74179
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,4.093391,61.01022,47.93511,2.650947,2.650947,0,0,0,2.650947,154.4124,0,0,0,4.093391,2.79047,2.650947,0,0,2.92544,26.96608,1.302921,0,1.302921,37.46082,96.0532,0.1306783,2.916041,3.274713,0,31.05947
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,6.22823,72.12222,50.58772,1.937205,1.937205,0,0,0,1.937205,321.5059,2.566548,0,0,6.22823,2.039164,1.937205,0,0,1.622519,28.13871,1.622519,0,1.622519,39.00008,100,0.130654,2.130926,4.982584,0,34.36694
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,6.0372,74.13672,52.94939,4.987109,4.987109,0,0,0,4.987109,121.0561,0.7876121,0,0,6.0372,5.249588,4.987109,0,0,0,29.59898,0,0,0,39.00008,100,0.130654,5.48582,4.829761,0,35.63618
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,7.290938,81.13058,54.14734,0.3468311,0.3468311,0,-1,0,0.3468311,2102.158,6.925853,0,0,7.290938,0.3650854,0.3468311,0,0,0,29.59898,0,0,0,39.00008,100,0.130654,0.3815142,5.832751,0,36.88992
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,4.309304,68.89788,54.34414,3.581923,3.581923,0,0,0,3.581923,120.307,0.5388584,0,0,4.309304,3.770446,3.581923,0,0,0,29.59898,0,0,0,39.00008,100,0.130654,3.940116,3.447443,0,33.90828
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,2.735739,63.37301,54.48961,0.6558641,0.6558641,0,0,0,0.6558641,417.1199,2.045356,0,0,2.735739,0.6903833,0.6558641,0,0,0,29.59898,0,0,0,39.00008,100,0.130654,0.7214505,2.188592,0,32.33472
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,1.903878,59.19481,53.18898,0,0,0,0,0,0,0,1.903878,0,0,1.903878,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.130654,0,1.523102,0,31.50286
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,50.39091,50.39091,7.816295,7.816295,7.816295,0,2.313523,7.816295,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.130654,8.597924,0,12,29.59898
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,47.81532,47.81532,7.215114,7.215114,0,-1,0,7.215114,0,0,8.881784E-16,0,0,7.594857,7.215114,0,0,0,29.59898,0,7.594857,-7.594857,30.9944,79.47265,0.130654,7.936625,0,0,29.59898
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,45.55632,45.55632,6.185076,6.185076,0,-1,0,6.185076,0,0,8.881784E-16,0,0,6.510606,6.185076,0,0,8.438729,22.00412,0,6.510606,-6.510606,24.13161,61.87581,0.130654,6.803584,0,0,22.00412
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,43.56259,43.56259,0.7519754,0.7519754,0,-1,0,0.7519754,0,0,1.110223E-16,0,0,0.7915531,0.7519754,0,0,15.67274,15.49352,0,0.7915531,-0.7915531,23.29725,59.7364,0.130654,0.827173,0,0,15.49352
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,41.56031,41.56031,0.6699387,0.6699387,0,-1,0,0.6699387,0,0,1.110223E-16,0,0,0.7051986,0.6699387,0,0,16.55224,14.70196,0,0.7051986,-0.7051986,22.5539,57.83039,0.130654,0.7369326,0,0,14.70196
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,40.04575,40.04575,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.33579,13.99676,0,0,0,22.5539,57.83039,0.130654,0,0,0,13.99676
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,38.89059,38.89059,0.6135285,0.6135285,0,-1,0,0.6135285,0,0,0,0,0,0.6458195,0.6135285,0,0,17.33579,13.99676,0,0.6458195,-0.6458195,21.87315,56.08488,0.130654,0.6748813,0,0,13.99676
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,37.70975,37.70975,1.090657,1.090657,0,-1,0,1.090657,0,0,0,0,0,1.14806,1.090657,0,0,18.05337,13.35094,0,1.14806,-1.14806,20.66298,52.98191,0.130654,1.199723,0,0,13.35094
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,36.64871,36.64871,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.32899,12.20288,0,0,0,20.66298,52.98191,0.130654,0,0,0,12.20288
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,35.74169,35.74169,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.32899,12.20288,0,0,0,20.66298,52.98191,0.130654,0,0,0,12.20288
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,34.80045,34.80045,0.5688482,0.5688482,0,-1,0,0.5688482,0,0,0,0,0,0.5987875,0.5688482,0,0,19.32899,12.20288,0,0.5987875,-0.5987875,20.03181,51.36351,0.130654,0.625733,0,0,12.20288
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,33.8592,33.8592,2.172545,2.172545,0,0,0,2.172545,0,0,4.440892E-16,0,0,2.28689,2.172545,0,0,19.99431,11.6041,0,2.28689,-2.28689,17.62121,45.18251,0.130654,2.3898,0,0,11.6041
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,1.339583,36.79482,33.14043,1.349122,1.349122,0,0,0,1.349122,99.293,0,0,0,1.339583,1.420128,1.349122,0,0,22.5353,9.317206,0,0.08054472,-0.08054472,17.53631,44.96481,0.130654,1.484034,1.071667,0,10.65679
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,2.061336,38.16103,32.49011,3.013991,3.013991,0,0,0,3.013991,68.39223,0,0,0,2.061336,3.172622,3.013991,0,0,22.6248,9.236662,0,1.111287,-1.111287,16.36491,41.96123,0.130654,3.31539,1.649068,0,11.298
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,3.56283,44.72365,34.50951,4.05838,4.05838,0,0,0,4.05838,87.78948,0,0,0,3.56283,4.271979,4.05838,0,0,23.85956,8.125375,0,0.7091483,-0.7091483,15.6174,40.04455,0.130654,4.464218,2.850264,0,11.68821
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,4.45954,52.74498,39.27564,3.441269,3.441269,0,-1,0,3.441269,129.59,0,0,0,4.45954,3.622389,3.441269,0,0,24.6475,7.416227,0.8371516,0,0.8371516,16.4116,42.08093,0.1306414,3.785396,3.567632,0,11.87577
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,7.766702,70.65061,44.08456,8.206889,8.206889,12,0,3.372,8.206889,94.63637,0,0,0,7.766702,0,0,3.793111,3.603455,23.81035,8.169663,11.37016,0,11.37016,27.19827,69.73903,0.130761,9.027578,6.213361,12,15.93637
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,8.526969,78.72552,47.74686,6.643561,6.643561,10.36112,0,2.957364,6.643561,128.3494,0,0,0,8.526969,0,0,3.717563,3.531685,12.44019,18.40281,12.05865,0,12.05865,38.63812,99.0719,0.1308173,7.307917,6.821575,12,26.92977
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,8.937868,84.30116,50.39091,6.417966,6.417966,0,0,0,6.417966,139.2633,1.800575,0,0,8.937868,6.755754,6.417966,0,0,0.3815394,29.25559,0.3815394,0,0.3815394,39.00008,100,0.1308116,7.059762,7.150294,0,38.19346
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,8.563584,85.57259,52.75258,2.726175,2.726175,0,0,0,2.726175,314.1246,5.693927,0,0,8.563584,2.869658,2.726175,0,0,0,29.59898,0,0,0,39.00008,100,0.1308116,2.998792,6.850868,0,38.16256
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,5.337219,72.50814,54.00187,0.5938479,0.5938479,0,-1,0,0.5938479,898.7519,4.712116,0,0,5.337219,0.625103,0.5938479,0,0,0,29.59898,0,0,0,39.00008,100,0.1308116,0.6532326,4.269775,0,34.9362
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,4.982376,71.26641,54.14734,5.393102,5.393102,0,0,0,5.393102,92.38422,0,0,0,4.982376,5.67695,5.393102,0,0,0,29.59898,0,0.6945739,-0.6945739,38.26793,98.12271,0.1308116,5.932412,3.9859,0,34.58135
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,3.6246,66.30902,54.2928,2.056394,2.056394,0,0,0,2.056394,176.26,0.6882264,0,0,3.6246,2.164625,2.056394,0,0,0.7717488,28.9044,0.7717488,0,0.7717488,39.00008,100,0.1308,2.262033,2.89968,0,32.529
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,1.329906,57.18156,53.04351,4.369798,4.369798,0,0,0,4.369798,30.43403,0,0,0,1.329906,4.599787,4.369798,0,0,0,29.59898,0,3.269881,-3.269881,35.55332,91.16218,0.1308,4.806777,1.063925,0,30.92888
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,50.20266,50.20266,7.863934,7.863934,11.68836,0,3.293154,7.863934,0,0,0,0,0,0,0,3.824423,3.633202,3.633202,26.3291,3.633202,0,3.633202,39.00008,100,0.1308685,8.650328,0,12,26.3291
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,47.62707,47.62707,1.727746,1.727746,0,-1,0,1.727746,0,0,2.220446E-16,0,0,1.81868,1.727746,0,0,0,29.59898,0,1.81868,-1.81868,37.08302,95.08448,0.1308685,1.900521,0,0,29.59898
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,45.36807,45.36807,5.324644,5.324644,0,-1,0,5.324644,0,0,8.881784E-16,0,0,5.604888,5.324644,0,0,2.020756,27.7803,0,5.604888,-5.604888,31.17495,79.93561,0.1308685,5.857108,0,0,27.7803
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,43.36579,43.36579,2.545456,2.545456,0,-1,0,2.545456,0,0,4.440892E-16,0,0,2.679427,2.545456,0,0,8.248409,22.17541,0,2.679427,-2.679427,28.35059,72.69366,0.1308685,2.800001,0,0,22.17541
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,41.39772,41.39772,1.492952,1.492952,0,-1,0,1.492952,0,0,0,0,0,1.571529,1.492952,0,0,11.22555,19.49598,0,1.571529,-1.571529,26.69405,68.44614,0.1308685,1.642247,0,0,19.49598
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,39.84895,39.84895,0.5255246,0.5255246,0,-1,0,0.5255246,0,0,0,0,0,0.5531837,0.5255246,0,0,12.97169,17.92445,0,0.5531837,-0.5531837,26.11094,66.951,0.1308685,0.578077,0,0,17.92445
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,38.69378,38.69378,1.033329,1.033329,0,-1,0,1.033329,0,0,2.220446E-16,0,0,1.087715,1.033329,0,0,13.58634,17.37127,0,1.087715,-1.087715,24.96439,64.01113,0.1308685,1.136662,0,0,17.37127
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,37.49583,37.49583,0.7628992,0.7628992,0,-1,0,0.7628992,0,0,1.110223E-16,0,0,0.8030517,0.7628992,0,0,14.79491,16.28355,0,0.8030517,-0.8030517,24.1179,61.84064,0.1308685,0.8391891,0,0,16.28355
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,36.43479,36.43479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.68719,15.4805,0,0,0,24.1179,61.84064,0.1308685,0,0,0,15.4805
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,35.51921,35.51921,0.7259501,0.7259501,0,-1,0,0.7259501,0,0,1.110223E-16,0,0,0.764158,0.7259501,0,0,15.68719,15.4805,0,0.764158,-0.764158,23.31241,59.77528,0.1308685,0.7985451,0,0,15.4805
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,34.58652,34.58652,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.53626,14.71635,0,0,0,23.31241,59.77528,0.1308685,0,0,0,14.71635
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,33.61961,33.61961,0.5695587,0.5695587,0,0,0,0.5695587,0,0,0,0,0,0.5995355,0.5695587,0,0,16.53626,14.71635,0,0.5995355,-0.5995355,22.68044,58.15486,0.1308685,0.6265146,0,0,14.71635
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.2217063,33.49359,32.90084,0.6850228,0.6850228,0,0,0,0.6850228,32.36481,0,0,0,0.2217063,0.7210766,0.6850228,0,0,17.20241,14.11681,0,0.4993702,-0.4993702,22.15406,56.80516,0.1308685,0.753525,0.1773651,0,14.33852
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,1.442027,36.14299,32.22485,1.369748,1.369748,0,0,0,1.369748,105.2768,0,0,0,1.442027,1.44184,1.369748,0,0,17.75727,13.61744,0.0001874799,0,0.0001874799,22.15424,56.80562,0.1308685,1.506723,1.153622,0,15.05947
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,2.677177,41.83135,34.29559,4.418476,4.418476,0,0,0,4.418476,60.59051,0,0,0,2.677177,4.651027,4.418476,0,0,17.75708,13.61761,0,1.97385,-1.97385,20.07361,51.4707,0.1308685,4.860323,2.141742,0,16.29478
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,4.860505,53.8504,39.06173,2.654709,2.654709,0,-1,0,2.654709,183.0899,0,0,0,4.860505,2.79443,2.654709,0,0,19.95024,11.64376,2.066074,0,2.066074,22.03366,56.49646,0.1308377,2.92018,3.888404,0,16.50426
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,7.792521,70.52659,43.89631,2.654839,2.654839,0,0,0,2.654839,293.5214,0,0,0,7.792521,2.794568,2.654839,0,0,17.88417,13.50323,4.997953,0,4.997953,26.77514,68.65407,0.130763,2.920323,6.234016,0,21.29575
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,8.965261,80.59167,47.55006,1.192978,1.192978,0,0,0,1.192978,751.5024,0,0,0,8.965261,1.255767,1.192978,0,0,12.88622,18.00138,7.709495,0,7.709495,34.08901,87.40754,0.1306481,1.312276,7.172209,0,26.96664
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,6.428941,72.49166,50.20266,0.8596528,0.8596528,0,0,0,0.8596528,747.8532,0.3473206,0,0,6.428941,0.9048977,0.8596528,0,0,5.176723,24.93993,5.176723,0,5.176723,39.00008,100,0.130571,0.9456181,5.143153,0,31.36887
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,4.911273,69.23424,52.60712,2.380784,2.380784,0,0,0,2.380784,206.288,2.405184,0,0,4.911273,2.506089,2.380784,0,0,0,29.59898,0,0,0,39.00008,100,0.130571,2.618863,3.929018,0,34.51025
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,5.688238,73.76383,53.85641,0,0,0,-1,0,0,0,5.688238,0,0,5.688238,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.130571,0,4.550591,0,35.28722
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,4.792891,70.36149,54.00187,4.677179,4.677179,0,0,0,4.677179,102.474,0,0,0,4.792891,4.923347,4.677179,0,0,0,29.59898,0,0.1304556,-0.1304556,38.86256,99.64741,0.130571,5.144897,3.834313,0,34.39187
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,2.865268,63.51173,54.19868,5.595779,5.595779,0,0,0,5.595779,51.2041,0,0,0,2.865268,5.890294,5.595779,0,0,0.1449507,29.46852,0,3.025025,-3.025025,35.67391,91.47138,0.130571,6.155357,2.292214,0,32.33379
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.7747464,55.27793,52.89804,1.332421,1.332421,0,0,0,1.332421,58.14578,0,0,0,0.7747464,1.402548,1.332421,0,0,3.50609,26.4435,0,0.6278017,-0.6278017,35.01215,89.77456,0.130571,1.465663,0.6197971,0,27.21824
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,50.05719,50.05719,3.650603,3.650603,0,0,0,3.650603,0,0,4.440892E-16,0,0,3.84274,3.650603,0,0,4.203648,25.81569,0,3.84274,-3.84274,30.96154,79.38842,0.130571,4.015663,0,0,25.81569
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,47.45593,47.45593,4.401708,4.401708,0,-1,0,4.401708,0,0,8.881784E-16,0,0,4.633377,4.401708,0,0,8.473358,21.97296,0,4.633377,-4.633377,26.07754,66.86534,0.130571,4.841879,0,0,21.97296
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,45.19694,45.19694,9.036965,8.36,0,-1,0,8.36,0,0,0.6769651,1.580662,0,8.8,8.36,0,0,13.62155,17.33958,0,8.8,-8.8,16.80152,43.08074,0.130571,9.940661,0,0,17.33958
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,43.19465,43.19465,5.038435,5.038435,0,-1,0,5.038435,0,0,8.881784E-16,0,0,5.303616,5.038435,0,0,23.39933,8.539578,0,5.303616,-5.303616,11.21102,28.74615,0.130571,5.542278,0,0,8.539578
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,41.22659,41.22659,1.598004,1.598004,0,-1,0,1.598004,0,0,2.220446E-16,0,0,1.682109,1.598004,0,0,29.29224,3.235963,0,1.682109,-1.682109,9.437922,24.19975,0.130571,1.757804,0,0,3.235963
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,39.6607,39.6607,0.4060512,0.4060512,0,-1,0,0.4060512,0,0,5.551115E-17,0,0,0.4274223,0.4060512,0,0,31.16125,1.553854,0,0.4274223,-0.4274223,8.987378,23.04451,0.130571,0.4466563,0,0,1.553854
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,38.50554,38.50554,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.63616,1.126431,0,0,0,8.987378,23.04451,0.130571,0,0,0,1.126431
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,37.29903,37.29903,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.63616,1.126431,0,0,0,8.987378,23.04451,0.130571,0,0,0,1.126431
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,36.22087,36.22087,0.6764516,0.6764516,0,-1,0,0.6764516,0,0,1.110223E-16,0,0,0.7120543,0.6764516,0,0,31.63616,1.126431,0,0.7120543,-0.7120543,8.236808,21.11998,0.130571,0.7440968,0,0,1.126431
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,35.33097,35.33097,0.6514714,0.3936582,0,-1,0,0.3936582,0,0,0.2578132,0.3229603,0,0.4143771,0.3936582,0,0,32.42733,0.4143771,0,0.4143771,-0.4143771,7.800015,20,0.130571,0.7166185,0,0,0.4143771
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,34.36405,34.36405,0.6705844,0,0,-1,0,0,0,0,0.6705844,0.7376429,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130571,0.7376429,0,0,0
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,33.40569,33.40569,1.056199,1.056199,9.856199,0,2.829618,1.056199,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1306662,1.161819,0,12,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.3036491,33.49018,32.67836,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.3036491,0,0,8.8,8.36,24.52775,7.524,8.663649,0,8.663649,23.95007,61.41031,0.1307228,0,0.2429193,12,7.827649
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,1.321803,35.59027,32.01093,1.38268,1.38268,10.18268,0,2.912218,1.38268,95.59719,1.776357E-15,0,0,1.321803,0,0,8.8,8.36,15.8641,15.32128,9.681803,0,9.681803,33.13503,84.96145,0.1308084,1.520948,1.057442,12,16.64309
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,3.299016,43.43675,34.056,1.211755,1.211755,0,0,0,1.211755,272.251,0,0,0,3.299016,1.275532,1.211755,0,0,6.182302,24.03491,2.023484,0,2.023484,35.05468,89.88361,0.1307784,1.332931,2.639213,0,27.33392
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,1.942809,44.39744,38.83925,3.034113,3.034113,0,-1,0,3.034113,64.0322,0,4.440892E-16,0,1.942809,3.193803,3.034113,0,0,4.158817,25.85604,0,1.250994,-1.250994,33.73602,86.50243,0.1307784,3.337524,1.554247,0,27.79885
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,1.433649,47.89416,43.6995,1.021726,1.021726,0,0,0,1.021726,140.3163,0,0,0,1.433649,1.075502,1.021726,0,0,5.54881,24.60505,0.3581471,0,0.3581471,34.07578,87.37363,0.1307731,1.123899,1.146919,0,26.0387
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,1.255856,51.14061,47.38748,7.698005,7.698005,11.43607,0,3.229326,7.698005,16.31404,0,0,0,1.255856,0,0,3.738067,3.551163,5.190663,24.92738,4.807019,0,4.807019,38.63612,99.06678,0.1308591,8.467805,1.004685,12,26.18324
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,2.240987,56.96871,50.00585,1.425148,1.425148,0,0,0,1.425148,157.2459,0.3571874,0,0,2.240987,1.500156,1.425148,0,0,0.3836437,29.2537,0.3836437,0,0.3836437,39.00008,100,0.1308534,1.567663,1.79279,0,31.49469
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,4.121489,66.05799,52.41887,3.463873,3.463873,0,0,0,3.463873,118.985,0.4753062,0,0,4.121489,3.646183,3.463873,0,0,0,29.59898,0,0,0,39.00008,100,0.1308534,3.810261,3.297191,0,33.72047
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,1.657444,58.88555,53.66816,0.7489886,0.7489886,0,-1,0,0.7489886,221.2909,0.8690346,0,0,1.657444,0.7884091,0.7489886,0,0,0,29.59898,0,0,0,39.00008,100,0.1308534,0.8238874,1.325955,0,31.25642
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.273302,54.69265,53.85641,0.5789023,0.5789023,0,0,0,0.5789023,47.21038,0,0,0,0.273302,0.6093709,0.5789023,0,0,0,29.59898,0,0.3360689,-0.3360689,38.64583,99.09167,0.1308534,0.6367925,0.2186416,0,29.87228
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.1108867,54.34036,54.00187,4.608768,4.608768,0,0,0,4.608768,2.405995,0,8.881784E-16,0,0.1108867,4.851334,4.608768,0,0,0.3734099,29.26291,0,4.740448,-4.740448,33.64896,86.27921,0.1308534,5.069644,0.08870938,0,29.3738
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.3667304,53.86854,52.75258,0,0,0,0,0,0,0,0,0,0,0.3667304,0,0,0,0,5.640574,24.52246,0.3667304,0,0.3667304,33.99687,87.17129,0.1308479,0,0.2933843,0,24.88919
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,49.86039,49.86039,14.57124,14.57124,12,0,3.372,14.57124,0,0,0,0,0,2.706569,2.571241,0,0,5.273843,24.85252,0,2.706569,-2.706569,31.1439,79.85599,0.1308479,16.02836,0,12,24.85252
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,47.26768,47.26768,0.5519838,0.5519838,0,-1,0,0.5519838,0,0,0,0,0,0.5810356,0.5519838,0,0,8.281143,22.14595,0,0.5810356,-0.5810356,30.53143,78.28556,0.1308479,0.6071822,0,0,22.14595
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,45.00013,45.00013,0.1085444,0.1085444,0,-1,0,0.1085444,0,0,1.387779E-17,0,0,0.1142573,0.1085444,0,0,8.926738,21.56491,0,0.1142573,-0.1142573,30.41099,77.97675,0.1308479,0.1193988,0,0,21.56491
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,43.03207,43.03207,2.594169,2.594169,0,-1,0,2.594169,0,0,4.440892E-16,0,0,2.730704,2.594169,0,0,9.053691,21.45066,0,2.730704,-2.730704,27.53258,70.59621,0.1308479,2.853586,0,0,21.45066
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,41.05545,41.05545,2.047049,2.047049,0,-1,0,2.047049,0,0,4.440892E-16,0,0,2.154789,2.047049,0,0,12.08781,18.71995,0,2.154789,-2.154789,25.26123,64.77225,0.1308479,2.251754,0,0,18.71995
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,39.51524,39.51524,2.706224,2.706224,0,-1,0,2.706224,0,0,4.440892E-16,0,0,2.848657,2.706224,0,0,14.48202,16.56516,0,2.848657,-2.848657,22.25848,57.07292,0.1308479,2.976846,0,0,16.56516
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,38.3344,38.3344,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.64719,13.71651,0,0,0,22.25848,57.07292,0.1308479,0,0,0,13.71651
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,37.13645,37.13645,1.141249,1.141249,0,-1,0,1.141249,0,0,2.220446E-16,0,0,1.201315,1.141249,0,0,17.64719,13.71651,0,1.201315,-1.201315,20.99219,53.82601,0.1308479,1.255374,0,0,13.71651
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,36.04974,36.04974,0.4812085,0.4812085,0,-1,0,0.4812085,0,0,5.551115E-17,0,0,0.5065353,0.4812085,0,0,18.98199,12.51519,0,0.5065353,-0.5065353,20.45825,52.45695,0.1308479,0.5293294,0,0,12.51519
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,35.13416,35.13416,0.01190199,0.01190199,0,-1,0,0.01190199,0,0,1.734723E-18,0,0,0.01252841,0.01190199,0,0,19.5448,12.00866,0,0.01252841,-0.01252841,20.44505,52.42309,0.1308479,0.01309219,0,0,12.00866
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,34.1758,34.1758,0.8590361,0.8590361,0,-1,0,0.8590361,0,0,1.110223E-16,0,0,0.9042485,0.8590361,0,0,19.55872,11.99613,0,0.9042485,-0.9042485,19.49188,49.97909,0.1308479,0.9449397,0,0,11.99613
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,33.20889,33.20889,0.5213627,0.5213627,0,0,0,0.5213627,0,0,1.110223E-16,0,0,0.5488028,0.5213627,0,0,20.56344,11.09188,0,0.5488028,-0.5488028,18.91339,48.49579,0.1308479,0.5734989,0,0,11.09188
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.5431366,33.94622,32.49011,1.625102,1.625102,0,0,0,1.625102,33.4217,0,0,0,0.5431366,1.710634,1.625102,0,0,21.17322,10.54308,0,1.167497,-1.167497,17.68274,45.34028,0.1308479,1.787612,0.4345093,0,11.08621
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,1.760588,36.61161,31.81413,3.48074,3.48074,0,0,0,3.48074,50.58086,0,0,0,1.760588,3.663937,3.48074,0,0,22.47044,9.375581,0,1.903348,-1.903348,15.67644,40.19592,0.1308479,3.828814,1.408471,0,11.13617
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,4.123291,45.75856,33.8592,0,0,0,0,0,0,0,0,0,0,4.123291,0,0,0,0,24.58527,7.472232,4.123291,0,4.123291,19.58814,50.22589,0.1307867,0,3.298633,0,11.59552
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,4.202186,51.18748,38.62533,5.186754,5.186754,0,-1,0,5.186754,81.01765,0,0,0,4.202186,5.459741,5.186754,0,0,20.46198,11.18319,0,1.257555,-1.257555,18.26256,46.82698,0.1307867,5.705429,3.361749,0,15.38538
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,5.607476,61.45184,43.48558,1.109615,1.109615,0,0,0,1.109615,505.3533,0,0,0,5.607476,1.168016,1.109615,0,0,21.85926,9.92564,4.43946,0,4.43946,22.4742,57.62604,0.1307209,1.220577,4.485981,0,15.53312
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,6.308903,68.4049,47.17356,6.90784,6.90784,0,0,0,6.90784,91.32961,8.881784E-16,0,0,6.308903,7.271411,6.90784,0,0,17.41981,13.92115,0,0.9625078,-0.9625078,21.45963,55.02458,0.1307209,7.598625,5.047122,0,20.23006
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,5.11925,66.85504,49.8176,5.2767,5.2767,0,0,0,5.2767,97.01612,8.881784E-16,0,0,5.11925,5.554421,5.2767,0,0,18.48926,12.95865,0,0.4351712,-0.4351712,21.00092,53.8484,0.1307209,5.80437,4.0954,0,18.0779
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,4.021395,65.47501,52.22206,1.54809,1.54809,0,0,0,1.54809,259.765,0,0,0,4.021395,1.629568,1.54809,0,0,18.97278,12.52347,2.391827,0,2.391827,23.27,59.66655,0.1306854,1.702899,3.217116,0,16.54487
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,1.95632,59.66245,53.47135,2.607597,2.607597,0,-1,0,2.607597,75.02386,0,0,0,1.95632,2.744839,2.607597,0,0,16.58096,14.67612,0,0.7885188,-0.7885188,22.43883,57.53535,0.1306854,2.868356,1.565056,0,16.63244
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,1.747762,59.181,53.66816,6.519633,6.519633,0,0,0,6.519633,26.80767,0,8.881784E-16,0,1.747762,6.862772,6.519633,0,0,17.45709,13.8876,0,5.11501,-5.11501,17.04714,43.71052,0.1306854,7.171597,1.398209,0,15.63536
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,1.996399,60.19764,53.85641,1.86213,1.86213,0,0,0,1.86213,107.2105,0,0,0,1.996399,1.960136,1.86213,0,0,23.14043,8.77259,0.03626299,0,0.03626299,17.08154,43.79873,0.1306849,2.048342,1.597119,0,10.76899
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.8907765,55.34465,52.60712,5.024782,5.024782,0,0,0,5.024782,17.72767,0,0,0,0.8907765,5.289244,5.024782,0,0,23.10417,8.805226,0,4.398467,-4.398467,12.44515,31.91057,0.1306849,5.52726,0.7126212,0,9.696003
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,49.72348,49.72348,2.605106,2.605106,0,0,0,2.605106,0,0,4.440892E-16,0,0,2.742217,2.605106,0,0,27.99135,4.406759,0,2.742217,-2.742217,9.554597,24.49892,0.1306849,2.865617,0,0,4.406759
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,47.0452,47.0452,5.78917,1.581315,0,-1,0,1.581315,0,0,4.207855,4.786772,0,1.664542,1.581315,0,0,31.03826,1.664542,0,1.664542,-1.664542,7.800015,20,0.1306849,6.368087,0,0,1.664542
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,44.81189,44.81189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1306849,0,0,0,0
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,42.83527,42.83527,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1306849,0,0,0,0
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,40.86721,40.86721,0.08560956,0,0,-1,0,0,0,0,0.08560956,0.09417052,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1306849,0.09417052,0,0,0
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,39.32698,39.32698,1.023155,0,0,-1,0,0,0,0,1.023155,1.12547,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1306849,1.12547,0,0,0
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,38.14615,38.14615,0.5961856,0,0,-1,0,0,0,0,0.5961856,0.6558042,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1306849,0.6558042,0,0,0
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,36.91397,36.91397,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1306849,0,0,0,0
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,35.86148,35.86148,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1306849,0,0,0,0
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,34.94591,34.94591,1.350082,0,0,-1,0,0,0,0,1.350082,1.48509,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1306849,1.48509,0,0,0
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,33.979,33.979,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1306849,0,0,0,0
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,33.02063,33.02063,0.2455007,0.2455007,9.045501,0,2.624512,0.2455007,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1307536,0.2700508,0,12,0
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,1.060289,35.1569,32.29331,1.364658,1.364658,10.16466,0,2.907658,1.364658,77.69634,1.776357E-15,0,0,1.060289,0,0,8.8,8.36,24.52775,7.524,9.420289,0,9.420289,24.66788,63.25085,0.1308421,1.501124,0.8482313,12,8.58429
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,2.65178,38.93036,31.60021,2.962347,2.962347,11.76235,0,3.311874,2.962347,89.51618,0,0,0,2.65178,0,0,8.8,8.36,15.10746,16.00226,11.01178,0,11.01178,35.11457,90.03718,0.1309577,3.258582,2.121424,12,18.65404
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,5.202663,48.97471,33.64528,0.8633196,0.8633196,0,0,0,0.8633196,602.6347,0.1982214,0,0,5.202663,0.9087574,0.8633196,0,0,4.095685,25.91286,4.095685,0,4.095685,39.00008,100,0.1308971,0.9496515,4.162131,0,31.11553
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,6.695611,59.59026,38.41141,4.51688,4.51688,0,-1,0,4.51688,148.2353,1.941001,0,0,6.695611,4.75461,4.51688,0,0,0,29.59898,0,0,0,39.00008,100,0.1308971,4.968567,5.356489,0,36.29459
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,8.219476,71.61001,43.29733,1.091306,1.091306,0,0,0,1.091306,753.1778,7.070732,0,0,8.219476,1.148743,1.091306,0,0,0,29.59898,0,0,0,39.00008,100,0.1308971,1.200437,6.57558,0,37.81845
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,9.544391,82.71241,46.95108,2.650379,2.650379,0,0,0,2.650379,360.1141,6.754518,0,0,9.544391,2.789873,2.650379,0,0,0,29.59898,0,0,0,39.00008,100,0.1308971,2.915417,7.635512,0,39.14337
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,9.568457,86.59245,49.6208,4.41057,4.41057,0,0,0,4.41057,216.9438,4.925751,0,0,9.568457,4.642705,4.41057,0,0,0,29.59898,0,0,0,39.00008,100,0.1308971,4.851627,7.654765,0,39.16743
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,8.55271,84.60328,52.0766,4.139377,4.139377,0,0,0,4.139377,206.6183,4.195471,0,0,8.55271,4.357239,4.139377,0,0,0,29.59898,0,0,0,39.00008,100,0.1308971,4.553315,6.842168,0,38.15169
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,7.75085,82.26583,53.32589,0,0,0,-1,0,0,0,7.75085,0,0,7.75085,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1308971,0,6.20068,0,37.34983
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,6.288393,75.88134,53.52269,3.15005,3.15005,0,0,0,3.15005,199.6283,2.97255,0,0,6.288393,3.315842,3.15005,0,0,0,29.59898,0,0,0,39.00008,100,0.1308971,3.465055,5.030715,0,35.88737
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,3.866383,66.5508,53.71094,5.458463,5.458463,0,0,0,5.458463,70.83282,0,0,0,3.866383,5.74575,5.458463,0,0,0,29.59898,0,1.879367,-1.879367,37.01905,94.92046,0.1308971,6.004309,3.093106,0,33.46536
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,1.970594,58.61035,52.41887,3.563213,3.563213,0,0,0,3.563213,55.30384,0,0,0,1.970594,3.750751,3.563213,0,0,2.088186,27.71961,0,1.780157,-1.780157,35.1426,90.10905,0.1308971,3.919534,1.576475,0,29.6902
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,49.52667,49.52667,15.4333,15.4333,12,0,3.372,15.4333,0,0,0,0,0,3.613998,3.433298,0,0,4.066138,25.93946,0,3.613998,-3.613998,31.33311,80.34116,0.1308971,16.97663,0,12,25.93946
