Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,46.88263,46.88263,4.904217,4.904217,0,-1,0,4.904217,0,0,8.881784E-16,0,0,5.162334,4.904217,0,0,8.081692,22.32546,0,5.162334,-5.162334,25.89153,66.38842,0.1308971,5.394639,0,0,22.32546
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,44.64075,44.64075,11.45009,8.36,0,-1,0,8.36,0,0,3.090094,4.235103,0,8.8,8.36,0,0,13.81762,17.16312,0,8.8,-8.8,16.61552,42.60381,0.1308971,12.5951,0,0,17.16312
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,42.64702,42.64702,1.543489,1.543489,0,-1,0,1.543489,0,0,0,0,0,1.624726,1.543489,0,0,23.5954,8.363122,0,1.624726,-1.624726,14.90291,38.21251,0.1308971,1.697838,0,0,8.363122
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,40.6704,40.6704,1.207863,1.207863,0,-1,0,1.207863,0,0,0,0,0,1.271435,1.207863,0,0,25.40065,6.738396,0,1.271435,-1.271435,13.5627,34.77608,0.1308971,1.328649,0,0,6.738396
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,39.13018,39.13018,0.4949791,0.4949791,0,-1,0,0.4949791,0,0,0,0,0,0.5210306,0.4949791,0,0,26.81335,5.466962,0,0.5210306,-0.5210306,13.01348,33.36784,0.1308971,0.544477,0,0,5.466962
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,37.92367,37.92367,1.68603,1.68603,0,-1,0,1.68603,0,0,2.220446E-16,0,0,1.774768,1.68603,0,0,27.39227,4.945931,0,1.774768,-1.774768,11.14271,28.571,0.1308971,1.854633,0,0,4.945931
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,36.72572,36.72572,0.9820776,0.9820776,0,-1,0,0.9820776,0,0,1.110223E-16,0,0,1.033766,0.9820776,0,0,29.36424,3.171163,0,1.033766,-1.033766,10.05303,25.77695,0.1308971,1.080285,0,0,3.171163
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,35.63901,35.63901,0.6838992,0.6838992,0,-1,0,0.6838992,0,0,1.110223E-16,0,0,0.7198938,0.6838992,0,0,30.51287,2.137397,0,0.7198938,-0.7198938,9.294195,23.83122,0.1308971,0.7522891,0,0,2.137397
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,34.72343,34.72343,0.2403036,0.2403036,0,-1,0,0.2403036,0,0,0,0,0,0.2529511,0.2403036,0,0,31.31275,1.417503,0,0.2529511,-0.2529511,9.027561,23.14754,0.1308971,0.2643339,0,0,1.417503
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,33.7394,33.7394,1.565758,1.106324,0,-1,0,1.106324,0,0,0.4594339,0.6160097,0,1.164552,1.106324,0,0,31.59381,1.164552,0,1.164552,-1.164552,7.800015,20,0.1308971,1.722334,0,0,1.164552
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,32.79816,32.79816,0.3735366,0.3735366,9.173536,0,2.656905,0.3735366,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1309694,0.4108902,0,12,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,32.07939,32.07939,1.35143,1.35143,10.15143,0,2.904312,1.35143,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1310727,1.486573,0,12,7.524
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,3.152905,40.16915,31.38629,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.152905,0,0,8.8,8.36,16.16775,15.048,11.51291,0,11.51291,34.5841,88.677,0.1310863,0,2.522324,12,18.2009
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,6.074042,51.6148,33.40569,4.73344,4.73344,0,0,0,4.73344,128.3219,0,0,0,6.074042,4.982568,4.73344,0,0,4.654848,25.40961,1.091474,0,1.091474,35.61956,91.33203,0.1310702,5.206784,4.859234,0,31.48366
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,7.058587,60.68482,38.18893,5.182543,5.182543,0,-1,0,5.182543,136.1993,0,0,0,7.058587,5.455309,5.182543,0,0,3.563375,26.39194,1.603278,0,1.603278,37.14057,95.23203,0.1310466,5.700798,5.64687,0,33.45053
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,7.976831,70.28761,43.07486,4.486675,4.486675,0,0,0,4.486675,177.7894,1.293918,0,0,7.976831,4.722816,4.486675,0,0,1.960096,27.83489,1.960096,0,1.960096,39.00008,100,0.1310177,4.935343,6.381465,0,35.81172
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,9.138427,80.39028,46.76283,0.8389476,0.8389476,0,0,0,0.8389476,1089.273,8.255324,0,0,9.138427,0.8831027,0.8389476,0,0,0,29.59898,0,0,0,39.00008,100,0.1310177,0.9228423,7.310741,0,38.7374
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,7.887525,77.91058,49.43255,3.185887,3.185887,0,0,0,3.185887,247.577,4.53396,0,0,7.887525,3.353565,3.185887,0,0,0,29.59898,0,0,0,39.00008,100,0.1310177,3.504476,6.31002,0,37.4865
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,7.036326,77.14615,51.88834,0,0,0,0,0,0,0,7.036326,0,0,7.036326,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1310177,0,5.629061,0,36.6353
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,6.997064,78.51781,53.13764,1.72634,1.72634,0,-1,0,1.72634,405.3121,5.179864,0,0,6.997064,1.8172,1.72634,0,0,0,29.59898,0,0,0,39.00008,100,0.1310177,1.898974,5.597651,0,36.59604
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,6.143851,75.03195,53.32589,2.575136,2.575136,0,0,0,2.575136,238.5836,3.433182,0,0,6.143851,2.710669,2.575136,0,0,0,29.59898,0,0,0,39.00008,100,0.1310177,2.832649,4.915081,0,35.74283
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,3.589533,65.34118,53.52269,3.822577,3.822577,0,0,0,3.822577,93.90348,0,4.440892E-16,0,3.589533,4.023765,3.822577,0,0,0,29.59898,0,0.4342323,-0.4342323,38.54236,98.82635,0.1310177,4.204834,2.871626,0,33.18851
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,1.495294,56.91775,52.2734,3.455037,3.455037,0,0,0,3.455037,43.27868,0,8.881784E-16,0,1.495294,3.636881,3.455037,0,0,0.4824803,29.16475,0,2.141587,-2.141587,36.28493,93.03809,0.1310177,3.800541,1.196235,0,30.66004
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,49.33842,49.33842,1.722569,1.722569,0,0,0,1.722569,0,0,2.220446E-16,0,0,1.813231,1.722569,0,0,2.862021,27.02316,0,1.813231,-1.813231,34.37362,88.13729,0.1310177,1.894826,0,0,27.02316
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,46.68582,46.68582,0.4554421,0.4554421,0,-1,0,0.4554421,0,0,5.551115E-17,0,0,0.4794128,0.4554421,0,0,4.876722,25.20993,0,0.4794128,-0.4794128,33.86827,86.84154,0.1310177,0.5009863,0,0,25.20993
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,44.42683,44.42683,5.26174,5.26174,0,-1,0,5.26174,0,0,0,0,0,5.538674,5.26174,0,0,5.409403,24.73052,0,5.538674,-5.538674,28.02999,71.87164,0.1310177,5.787914,0,0,24.73052
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,42.42454,42.42454,6.005903,6.005903,0,-1,0,6.005903,0,0,8.881784E-16,0,0,6.322003,6.005903,0,0,11.56349,19.19184,0,6.322003,-6.322003,21.36602,54.78455,0.1310177,6.606493,0,0,19.19184
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,40.45648,40.45648,1.076453,1.076453,0,-1,0,1.076453,0,0,2.220446E-16,0,0,1.133109,1.076453,0,0,18.58793,12.86984,0,1.133109,-1.133109,20.17162,51.72198,0.1310177,1.184099,0,0,12.86984
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,38.89059,38.89059,0.7535846,0.7535846,0,-1,0,0.7535846,0,0,1.110223E-16,0,0,0.7932469,0.7535846,0,0,19.84694,11.73673,0,0.7932469,-0.7932469,19.33546,49.578,0.1310177,0.8289431,0,0,11.73673
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,37.70975,37.70975,0.8324442,0.8324442,0,-1,0,0.8324442,0,0,1.110223E-16,0,0,0.8762571,0.8324442,0,0,20.72833,10.94348,0,0.8762571,-0.8762571,18.4118,47.20966,0.1310177,0.9156886,0,0,10.94348
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,36.48613,36.48613,0.9783804,0.9783804,0,-1,0,0.9783804,0,0,0,0,0,1.029874,0.9783804,0,0,21.70195,10.06723,0,1.029874,-1.029874,17.32622,44.42612,0.1310177,1.076218,0,0,10.06723
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,35.39942,35.39942,0.4312029,0.4312029,0,-1,0,0.4312029,0,0,5.551115E-17,0,0,0.4538977,0.4312029,0,0,22.84625,9.037352,0,0.4538977,-0.4538977,16.84777,43.19933,0.1310177,0.4743231,0,0,9.037352
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,34.48384,34.48384,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.35058,8.583454,0,0,0,16.84777,43.19933,0.1310177,0,0,0,8.583454
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,33.49981,33.49981,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.35058,8.583454,0,0,0,16.84777,43.19933,0.1310177,0,0,0,8.583454
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,32.55857,32.55857,0.7309831,0.7309831,0,0,0,0.7309831,0,0,1.110223E-16,0,0,0.769456,0.7309831,0,0,23.35058,8.583454,0,0.769456,-0.769456,16.03669,41.11964,0.1310177,0.8040815,0,0,8.583454
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,31.81413,31.81413,0.5416675,0.5416675,0,0,0,0.5416675,0,0,0,0,0,0.5701764,0.5416675,0,0,24.20553,7.813998,0,0.5701764,-0.5701764,15.43567,39.57857,0.1310177,0.5958343,0,0,7.813998
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,1.515098,35.21439,31.12103,0,0,0,0,0,0,0,0,0,0,1.515098,0,0,0,0,24.83906,7.243822,1.515098,0,1.515098,16.87302,43.26407,0.1309953,0,1.212079,0,8.75892
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,3.180729,42.13647,33.1661,1.351102,1.351102,0,0,0,1.351102,235.4175,0,0,0,3.180729,1.422212,1.351102,0,0,23.32397,8.60741,1.758517,0,1.758517,18.5413,47.54169,0.1309694,1.486212,2.544584,0,11.78814
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,2.533223,45.23551,37.94934,6.460425,6.460425,0,-1,0,6.460425,39.2114,0,8.881784E-16,0,2.533223,6.800448,6.460425,0,0,21.56545,10.19008,0,4.267225,-4.267225,14.04325,36.00826,0.1309694,7.106468,2.026579,0,12.7233
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,2.899367,51.52183,42.83527,7.264482,7.264482,12,0,3.372,7.264482,39.91154,0,0,0,2.899367,0,0,4.735518,4.498742,26.30681,5.922851,7.398108,0,7.398108,21.06171,54.00428,0.1310972,7.990931,2.319494,12,8.822218
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,5.481705,64.47926,46.54036,0.06973372,0.06973372,8.869734,0,2.580043,0.06973372,7860.911,1.776357E-15,0,0,5.481705,0,0,8.8,8.36,18.9087,12.58115,13.84171,0,13.84171,34.1931,87.67445,0.1310787,0.07670709,4.385364,12,18.06285
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,7.854772,77.48737,49.21863,9.108828,9.108828,6.460439,0,1.970491,9.108828,86.23253,0,0,0,7.854772,2.787777,2.648388,0,0,5.066995,25.03868,5.066995,0,5.066995,39.00008,100,0.1311133,10.01971,6.283817,12,32.89346
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,7.708096,79.90751,51.64875,3.401201,3.401201,0,0,0,3.401201,226.6287,4.127884,0,0,7.708096,3.580211,3.401201,0,0,0,29.59898,0,0,0,39.00008,100,0.1311133,3.741321,6.166477,0,37.30708
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,5.834467,73.29822,52.94939,2.348225,2.348225,0,-1,0,2.348225,248.4629,3.362651,0,0,5.834467,2.471816,2.348225,0,0,0,29.59898,0,0,0,39.00008,100,0.1311133,2.583047,4.667573,0,35.43344
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,4.699296,69.02281,53.13764,1.83693,1.83693,0,0,0,1.83693,255.8233,2.765685,0,0,4.699296,1.933611,1.83693,0,0,0,29.59898,0,0,0,39.00008,100,0.1311133,2.020623,3.759437,0,34.29827
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,3.936933,66.38457,53.32589,5.260168,5.260168,0,0,0,5.260168,74.84424,0,0,0,3.936933,5.537019,5.260168,0,0,0,29.59898,0,1.600086,-1.600086,37.31344,95.67529,0.1311133,5.786185,3.149546,0,33.53591
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,1.122199,55.52963,52.0766,0,0,0,0,0,0,0,0,0,0,1.122199,0,0,0,0,1.777874,27.99889,1.122199,0,1.122199,38.37805,98.40506,0.1310968,0,0.8977593,0,29.12109
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,49.16729,49.16729,1.26552,1.26552,0,0,0,1.26552,0,0,2.220446E-16,0,0,1.332126,1.26552,0,0,0.6556745,29.00887,0,1.332126,-1.332126,36.97387,94.8046,0.1310968,1.392072,0,0,29.00887
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,46.4719,46.4719,2.949021,2.949021,0,-1,0,2.949021,0,0,0,0,0,3.104233,2.949021,0,0,2.135815,27.67674,0,3.104233,-3.104233,33.70172,86.41449,0.1310968,3.243923,0,0,27.67674
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,44.23002,44.23002,2.539227,2.539227,0,-1,0,2.539227,0,0,4.440892E-16,0,0,2.672871,2.539227,0,0,5.584962,24.57251,0,2.672871,-2.672871,30.88427,79.19026,0.1310968,2.79315,0,0,24.57251
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,42.21062,42.21062,5.390047,5.390047,0,-1,0,5.390047,0,0,8.881784E-16,0,0,5.673733,5.390047,0,0,8.554818,21.89964,0,5.673733,-5.673733,24.90363,63.85532,0.1310968,5.929051,0,0,21.89964
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,40.234,40.234,0.8254732,0.8254732,0,-1,0,0.8254732,0,0,1.110223E-16,0,0,0.8689192,0.8254732,0,0,14.85897,16.22591,0,0.8689192,-0.8689192,23.9877,61.50681,0.1310968,0.9080206,0,0,16.22591
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,38.69378,38.69378,0.5472832,0.5472832,0,-1,0,0.5472832,0,0,1.110223E-16,0,0,0.5760876,0.5472832,0,0,15.82443,15.35699,0,0.5760876,-0.5760876,23.38045,59.94976,0.1310968,0.6020115,0,0,15.35699
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,37.49583,37.49583,0.01716493,0.01716493,0,-1,0,0.01716493,0,0,0,0,0,0.01806835,0.01716493,0,0,16.46453,14.7809,0,0.01806835,-0.01806835,23.36141,59.90093,0.1310968,0.01888142,0,0,14.7809
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,36.26366,36.26366,1.036189,1.036189,0,-1,0,1.036189,0,0,2.220446E-16,0,0,1.090725,1.036189,0,0,16.48461,14.76283,0,1.090725,-1.090725,22.21168,56.95292,0.1310968,1.139808,0,0,14.76283
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,35.1855,35.1855,0.5810843,0.5810843,0,-1,0,0.5810843,0,0,0,0,0,0.6116677,0.5810843,0,0,17.69652,13.67211,0,0.6116677,-0.6116677,21.56693,55.29971,0.1310968,0.6391928,0,0,13.67211
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,34.26992,34.26992,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.37615,13.06044,0,0,0,21.56693,55.29971,0.1310968,0,0,0,13.06044
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,33.26022,33.26022,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.37615,13.06044,0,0,0,21.56693,55.29971,0.1310968,0,0,0,13.06044
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,32.31898,32.31898,0.2270229,0.2270229,0,0,0,0.2270229,0,0,0,0,0,0.2389714,0.2270229,0,0,18.37615,13.06044,0,0.2389714,-0.2389714,21.31503,54.65382,0.1310968,0.2497252,0,0,13.06044
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,31.57454,31.57454,0.9398774,0.9398774,0,0,0,0.9398774,0,0,1.110223E-16,0,0,0.9893446,0.9398774,0,0,18.64168,12.82147,0,0.9893446,-0.9893446,20.27217,51.97982,0.1310968,1.033865,0,0,12.82147
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,3.171875,39.68177,30.87288,1.787962,1.787962,0,0,0,1.787962,177.4017,0,0,0,3.171875,1.882065,1.787962,0,0,19.74095,11.83212,1.28981,0,1.28981,21.49579,55.1173,0.1310778,1.966758,2.5375,0,15.004
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,5.683825,49.74998,32.91795,4.660101,4.660101,0,0,0,4.660101,121.9678,0,0,0,5.683825,4.905369,4.660101,0,0,18.45114,12.99295,0.7784552,0,0.7784552,22.2343,57.01091,0.1310664,5.126111,4.54706,0,18.67678
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,6.987444,59.85139,37.70975,0,0,0,-1,0,0,0,0,0,0,6.987444,0,0,0,0,17.67268,13.69356,6.987444,0,6.987444,28.86317,74.00798,0.1309638,0,5.589955,0,20.68101
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,8.468023,71.80659,42.59568,0,0,0,0,0,0,0,0,0,0,8.468023,0,0,0,0,10.68524,19.98226,8.468023,0,8.468023,36.89664,94.60658,0.1308397,0,6.774418,0,28.45028
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,9.417599,81.19872,46.32644,4.001149,4.001149,0,0,0,4.001149,235.3723,2.988646,0,0,9.417599,4.211736,4.001149,0,0,2.217216,27.60348,2.217216,0,2.217216,39.00008,100,0.1308072,4.401264,7.534079,0,37.02108
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,8.880351,82.14878,49.02182,0,0,0,0,0,0,0,8.880351,0,0,8.880351,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1308072,0,7.104281,0,38.47933
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,9.091547,86.57632,51.45195,3.512268,3.512268,0,0,0,3.512268,258.8512,5.394423,0,0,9.091547,3.697124,3.512268,0,0,0,29.59898,0,0,0,39.00008,100,0.1308072,3.863494,7.273237,0,38.69053
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,8.011996,82.79069,52.75258,5.331215,5.331215,0,-1,0,5.331215,150.2846,2.400192,0,0,8.011996,5.611805,5.331215,0,0,0,29.59898,0,0,0,39.00008,100,0.1308072,5.864336,6.409597,0,37.61097
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,6.463233,75.99152,52.99217,0,0,0,0,0,0,0,6.463233,0,0,6.463233,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1308072,0,5.170587,0,36.06221
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,4.281463,67.5045,53.18898,5.279606,5.279606,0,0,0,5.279606,81.09437,0,8.881784E-16,0,4.281463,5.55748,5.279606,0,0,0,29.59898,0,1.276017,-1.276017,37.65504,96.55119,0.1308072,5.807567,3.42517,0,33.88044
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,1.580661,56.79372,51.88834,0.6635764,0.6635764,0,0,0,0.6635764,238.2033,0,0,0,1.580661,0.6985015,0.6635764,0,0,1.417797,28.32296,0.8821592,0,0.8821592,38.49193,98.69705,0.1307943,0.729934,1.264529,0,29.90362
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,48.97048,48.97048,6.846728,6.846728,0,0,0,6.846728,0,0,8.881784E-16,0,0,7.207082,6.846728,0,0,0.5356374,29.11691,0,7.207082,-7.207082,30.895,79.21778,0.1307943,7.531401,0,0,29.11691
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,46.2751,46.2751,8.34415,8.34415,0,-1,0,8.34415,0,0,0,0.8185642,0,8.783315,8.34415,0,0,8.543507,21.90982,0,8.783315,-8.783315,21.63657,55.47827,0.1307943,9.178564,0,0,21.90982
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,44.0161,44.0161,6.41796,6.41796,0,-1,0,6.41796,0,0,8.881784E-16,0,0,6.755747,6.41796,0,0,18.30275,13.12651,0,6.755747,-6.755747,14.51539,37.21886,0.1307943,7.059756,0,0,13.12651
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,42.02237,42.02237,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.80913,6.37076,0,0,0,14.51539,37.21886,0.1307943,0,0,0,6.37076
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,40.02008,40.02008,1.48478,1.48478,0,-1,0,1.48478,0,0,0,0,0,1.562926,1.48478,0,0,25.80913,6.37076,0,1.562926,-1.562926,12.86792,32.99459,0.1307943,1.633258,0,0,6.37076
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,38.47986,38.47986,0.3940583,0.3940583,0,-1,0,0.3940583,0,0,5.551115E-17,0,0,0.4147983,0.3940583,0,0,27.54572,4.807834,0,0.4147983,-0.4147983,12.43068,31.87348,0.1307943,0.4334642,0,0,4.807834
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,37.28191,37.28191,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.0066,4.393036,0,0,0,12.43068,31.87348,0.1307943,0,0,0,4.393036
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,36.04974,36.04974,0.9422417,0.9422417,0,-1,0,0.9422417,0,0,1.110223E-16,0,0,0.9918334,0.9422417,0,0,28.0066,4.393036,0,0.9918334,-0.9918334,11.3852,29.19276,0.1307943,1.036466,0,0,4.393036
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,34.97158,34.97158,0.4461699,0.4461699,0,-1,0,0.4461699,0,0,5.551115E-17,0,0,0.4696525,0.4461699,0,0,29.10864,3.401202,0,0.4696525,-0.4696525,10.89014,27.92338,0.1307943,0.4907869,0,0,3.401202
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,34.03033,34.03033,0.4594871,0.4594871,0,-1,0,0.4594871,0,0,5.551115E-17,0,0,0.4836707,0.4594871,0,0,29.63048,2.93155,0,0.4836707,-0.4836707,10.38031,26.61612,0.1307943,0.5054358,0,0,2.93155
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,33.02063,33.02063,0.3968305,0.3968305,0,-1,0,0.3968305,0,0,5.551115E-17,0,0,0.4177163,0.3968305,0,0,30.16789,2.447879,0,0.4177163,-0.4177163,9.939995,25.48712,0.1307943,0.4365135,0,0,2.447879
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,32.07939,32.07939,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.63202,2.030163,0,0,0,9.939995,25.48712,0.1307943,0,0,0,2.030163
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,31.33495,31.33495,1.52183,1.52183,0,0,0,1.52183,0,0,2.220446E-16,0,0,1.601927,1.52183,0,0,30.63202,2.030163,0,1.601927,-1.601927,8.251416,21.15743,0.1307943,1.674013,0,0,2.030163
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,3.101889,39.19615,30.60762,0,0,0,0,0,0,0,0,0,0,3.101889,0,0,0,0,32.41193,0.4282363,3.101889,0,3.101889,11.19413,28.70283,0.1307489,0,2.481511,0,3.530125
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,5.858514,50.04398,32.66125,5.245591,5.245591,11.98237,0,3.367538,5.245591,111.6845,0,0,0,5.858514,0,0,6.736774,6.399935,29.31005,3.219936,12.25845,0,12.25845,22.82351,58.52171,0.1308519,5.770151,4.686811,12,9.07845
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,7.722417,62.37127,37.47016,3.915843,3.915843,0,-1,0,3.915843,197.2095,0,0,0,7.722417,4.121941,3.915843,0,0,17.0516,14.25254,3.600476,0,3.600476,26.23922,67.27993,0.1307993,4.307428,6.177934,0,21.97496
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,7.739994,68.46635,42.40742,0.5568991,0.5568991,0,0,0,0.5568991,1389.838,0,0,0,7.739994,0.5862096,0.5568991,0,0,13.45112,17.49297,7.153784,0,7.153784,33.0259,84.68163,0.1306949,0.6125891,6.191995,0,25.23296
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,9.558617,81.65965,46.13818,3.635121,3.635121,0,0,0,3.635121,262.9518,0,0,0,9.558617,3.826444,3.635121,0,0,6.297337,23.93138,5.732173,0,5.732173,38.46392,98.62523,0.1306114,3.998634,7.646893,0,33.48999
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,9.59364,85.61318,48.83357,3.217363,3.217363,0,0,0,3.217363,298.1833,5.641778,0,0,9.59364,3.386698,3.217363,0,0,0.5651641,29.09033,0.5651641,0,0.5651641,39.00008,100,0.1306032,3.539099,7.674912,0,38.68397
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,9.09018,86.36652,51.30648,5.46698,5.46698,0,0,0,5.46698,166.2743,3.335465,0,0,9.09018,5.754715,5.46698,0,0,0,29.59898,0,0,0,39.00008,100,0.1306032,6.013678,7.272144,0,38.68916
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,8.107021,83.06757,52.60712,1.105809,1.105809,0,-1,0,1.105809,733.1305,6.943012,0,0,8.107021,1.164009,1.105809,0,0,0,29.59898,0,0,0,39.00008,100,0.1306032,1.21639,6.485617,0,37.706
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,6.213924,74.7038,52.80392,2.981644,2.981644,0,0,0,2.981644,208.406,3.075351,0,0,6.213924,3.138572,2.981644,0,0,0,29.59898,0,0,0,39.00008,100,0.1306032,3.279808,4.971139,0,35.8129
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,4.176456,66.95295,53.04351,3.75377,3.75377,0,0,0,3.75377,111.2603,0.2251192,0,0,4.176456,3.951337,3.75377,0,0,0,29.59898,0,0,0,39.00008,100,0.1306032,4.129147,3.341165,0,33.77543
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,1.705053,57.04324,51.74288,0.9494281,0.9494281,0,0,0,0.9494281,179.5874,0.7056547,0,0,1.705053,0.9993979,0.9494281,0,0,0,29.59898,0,0,0,39.00008,100,0.1306032,1.044371,1.364042,0,31.30403
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,48.8079,48.8079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1306032,0,0,0,29.59898
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,46.06118,46.06118,3.873444,3.873444,0,-1,0,3.873444,0,0,0,0,0,4.07731,3.873444,0,0,0,29.59898,0,4.07731,-4.07731,34.70222,88.97987,0.1306032,4.260788,0,0,29.59898
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,43.80218,43.80218,2.98815,2.98815,0,-1,0,2.98815,0,0,4.440892E-16,0,0,3.145421,2.98815,0,0,4.530344,25.52167,0,3.145421,-3.145421,31.38665,80.47843,0.1306032,3.286965,0,0,25.52167
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,41.7999,41.7999,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.025256,22.37625,0,0,0,31.38665,80.47843,0.1306032,0,0,0,22.37625
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,39.80616,39.80616,1.199156,1.199156,0,-1,0,1.199156,0,0,2.220446E-16,0,0,1.262269,1.199156,0,0,8.025256,22.37625,0,1.262269,-1.262269,30.0561,77.06678,0.1306032,1.319071,0,0,22.37625
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,38.26594,38.26594,0.2401808,0.2401808,0,-1,0,0.2401808,0,0,2.775558E-17,0,0,0.2528219,0.2401808,0,0,9.427777,21.11398,0,0.2528219,-0.2528219,29.78961,76.38345,0.1306032,0.2641988,0,0,21.11398
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,37.03377,37.03377,0.6870919,0.6870919,0,-1,0,0.6870919,0,0,1.110223E-16,0,0,0.7232547,0.6870919,0,0,9.708691,20.86116,0,0.7232547,-0.7232547,29.02723,74.42864,0.1306032,0.7558011,0,0,20.86116
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,35.81015,35.81015,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.51231,20.1379,0,0,0,29.02723,74.42864,0.1306032,0,0,0,20.1379
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,34.72343,34.72343,3.03816,3.03816,0,-1,0,3.03816,0,0,4.440892E-16,0,0,3.198064,3.03816,0,0,10.51231,20.1379,0,3.198064,-3.198064,25.65617,65.78493,0.1306032,3.341976,0,0,20.1379
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,33.79074,33.79074,1.583526,1.583526,0,-1,0,1.583526,0,0,2.220446E-16,0,0,1.66687,1.583526,0,0,14.06571,16.93984,0,1.66687,-1.66687,23.89914,61.27972,0.1306032,1.741879,0,0,16.93984
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,32.78104,32.78104,0.6840831,0.6840831,0,-1,0,0.6840831,0,0,1.110223E-16,0,0,0.7200875,0.6840831,0,0,15.91779,15.27297,0,0.7200875,-0.7200875,23.1401,59.33347,0.1306032,0.7524914,0,0,15.27297
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,31.8398,31.8398,1.229899,1.229899,0,0,0,1.229899,0,0,2.220446E-16,0,0,1.294631,1.229899,0,0,16.71789,14.55288,0,1.294631,-1.294631,21.77544,55.83435,0.1306032,1.352889,0,0,14.55288
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,31.09536,31.09536,0.04991908,0.04991908,0,0,0,0.04991908,0,0,6.938894E-18,0,0,0.0525464,0.04991908,0,0,18.15636,13.25825,0,0.0525464,-0.0525464,21.72005,55.69233,0.1306032,0.05491099,0,0,13.25825
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,3.298757,39.52007,30.36803,7.480598,7.480598,0,0,0,7.480598,44.0975,0,0,0,3.298757,7.874313,7.480598,0,0,18.21475,13.2057,0,4.575557,-4.575557,16.89699,43.32553,0.1306032,8.228658,2.639006,0,16.50446
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,5.992283,50.21234,32.41311,5.331376,5.331376,0,0,0,5.331376,112.3966,0,0,0,5.992283,5.611974,5.331376,0,0,23.2987,8.630148,0.380309,0,0.380309,17.25778,44.25064,0.1305976,5.864513,4.793827,0,14.62243
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,7.076107,59.61709,37.23057,1.595009,1.595009,0,-1,0,1.595009,443.6405,0,0,0,7.076107,1.678957,1.595009,0,0,22.91839,8.972425,5.39715,0,5.39715,22.37797,57.37929,0.1305191,1.75451,5.660885,0,16.04853
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,8.089649,69.65632,42.18495,2.542107,2.542107,0,0,0,2.542107,318.2262,0,0,0,8.089649,2.675902,2.542107,0,0,17.52124,13.82986,5.413747,0,5.413747,27.5139,70.54832,0.1304404,2.796318,6.471719,0,21.91951
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,8.390872,75.778,45.96705,0.3335805,0.3335805,0,0,0,0.3335805,2515.396,0,0,0,8.390872,0.3511374,0.3335805,0,0,12.10749,18.70223,8.039735,0,8.039735,35.14106,90.1051,0.1303238,0.3669386,6.712698,0,27.09311
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,8.507527,79.83447,48.66244,1.805099,1.805099,0,0,0,1.805099,471.3052,2.539663,0,0,8.507527,1.900105,1.805099,0,0,4.06776,25.93799,4.06776,0,4.06776,39.00008,100,0.1302648,1.985609,6.806022,0,34.44552
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,7.50767,78.30669,51.11823,0,0,0,0,0,0,0,7.50767,0,0,7.50767,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1302648,0,6.006136,0,37.10665
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,7.104231,78.10722,52.41887,1.358865,1.358865,0,-1,0,1.358865,522.8062,5.673846,0,0,7.104231,1.430384,1.358865,0,0,0,29.59898,0,0,0,39.00008,100,0.1302648,1.494752,5.683384,0,36.70321
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,5.769782,72.69169,52.65845,0,0,0,0,0,0,0,5.769782,0,0,5.769782,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1302648,0,4.615826,0,35.36876
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,4.225571,66.97308,52.89804,3.096297,3.096297,0,0,0,3.096297,136.4718,0.9663109,0,0,4.225571,3.25926,3.096297,0,0,0,29.59898,0,0,0,39.00008,100,0.1302648,3.405927,3.380457,0,33.82455
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,1.976232,57.7712,51.59742,6.386872,6.386872,0,0,0,6.386872,30.94209,0,0,0,1.976232,6.723024,6.386872,0,0,0,29.59898,0,4.746792,-4.746792,33.99652,87.17039,0.1302648,7.02556,1.580986,0,31.57521
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,48.63677,48.63677,6.832047,6.832047,0,0,0,6.832047,0,0,8.881784E-16,0,0,7.191628,6.832047,0,0,5.274213,24.85219,0,7.191628,-7.191628,26.41588,67.73289,0.1302648,7.515252,0,0,24.85219
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,45.89004,45.89004,4.537105,4.537105,0,-1,0,4.537105,0,0,8.881784E-16,0,0,4.775899,4.537105,0,0,13.26491,17.66056,0,4.775899,-4.775899,21.38164,54.8246,0.1302648,4.990815,0,0,17.66056
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,43.63105,43.63105,1.605121,1.605121,0,-1,0,1.605121,0,0,2.220446E-16,0,0,1.689601,1.605121,0,0,18.57147,12.88466,0,1.689601,-1.689601,19.60064,50.25796,0.1302648,1.765633,0,0,12.88466
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,41.63732,41.63732,3.878824,3.878824,0,-1,0,3.878824,0,0,8.881784E-16,0,0,4.082973,3.878824,0,0,20.4488,11.19506,0,4.082973,-4.082973,15.29681,39.22252,0.1302648,4.266706,0,0,11.19506
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,39.63503,39.63503,0.750787,0.750787,0,-1,0,0.750787,0,0,1.110223E-16,0,0,0.7903021,0.750787,0,0,24.98544,7.112085,0,0.7903021,-0.7903021,14.46376,37.08649,0.1302648,0.8258657,0,0,7.112085
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,38.06914,38.06914,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.86355,6.321783,0,0,0,14.46376,37.08649,0.1302648,0,0,0,6.321783
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,36.84552,36.84552,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.86355,6.321783,0,0,0,14.46376,37.08649,0.1302648,0,0,0,6.321783
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,35.59623,35.59623,0.691285,0.691285,0,-1,0,0.691285,0,0,1.110223E-16,0,0,0.7276684,0.691285,0,0,25.86355,6.321783,0,0.7276684,-0.7276684,13.69673,35.11975,0.1302648,0.7604135,0,0,6.321783
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,34.50951,34.50951,1.576211,1.576211,0,-1,0,1.576211,0,0,0,0,0,1.65917,1.576211,0,0,26.67207,5.594114,0,1.65917,-1.65917,11.94781,30.63535,0.1302648,1.733832,0,0,5.594114
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,33.55116,33.55116,1.132789,1.132789,0,-1,0,1.132789,0,0,0,0,0,1.19241,1.132789,0,0,28.51559,3.934945,0,1.19241,-1.19241,10.6909,27.41251,0.1302648,1.246068,0,0,3.934945
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,32.5329,32.5329,1.143924,1.143924,0,-1,0,1.143924,0,0,0,0,0,1.204131,1.143924,0,0,29.84049,2.742535,0,1.204131,-1.204131,9.421636,24.15799,0.1302648,1.258317,0,0,2.742535
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,31.62588,31.62588,1.597073,1.597073,10.39707,0,2.96646,1.597073,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.17842,1.538404,8.36,0,8.36,17.35263,44.49383,0.1303748,1.75678,0,12,1.538404
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,30.87288,30.87288,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.81842,9.062404,8.36,0,8.36,25.28362,64.82967,0.1304348,0,0,12,9.062404
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,2.721318,37.5886,30.12844,6.333957,6.333957,12,0,3.372,6.333957,42.96396,0,0,0,2.721318,0,0,5.666043,5.382741,14.45842,16.5864,8.104059,0,8.104059,32.97181,84.54292,0.1305748,6.967352,2.177055,12,19.30772
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,4.362864,44.67755,32.17351,3.690632,3.690632,0,0,0,3.690632,118.2145,0,0,0,4.362864,3.884876,3.690632,0,0,6.354356,23.88006,0.4779879,0,0.4779879,33.42527,85.70564,0.1305679,4.059696,3.490291,0,28.24292
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,5.132364,52.49221,37.01665,1.614073,1.614073,0,-1,0,1.614073,317.976,0,0,0,5.132364,1.699024,1.614073,0,0,5.876368,24.31025,3.43334,0,3.43334,36.68242,94.0573,0.1305182,1.77548,4.105891,0,29.44261
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,6.098345,61.51915,41.97103,0,0,0,0,0,0,0,3.655318,0,0,6.098345,0,0,0,0,2.443028,27.40025,2.443028,0,2.443028,39.00008,100,0.1304829,0,4.878676,0,33.4986
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,8.345392,75.29536,45.75313,5.675684,5.675684,0,0,0,5.675684,147.0376,2.370988,0,0,8.345392,5.974404,5.675684,0,0,0,29.59898,0,0,0,39.00008,100,0.1304829,6.243252,6.676314,0,37.94437
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,8.307593,78.62386,48.46563,2.374586,2.374586,0,0,0,2.374586,349.8543,5.808029,0,0,8.307593,2.499565,2.374586,0,0,0,29.59898,0,0,0,39.00008,100,0.1304829,2.612045,6.646075,0,37.90657
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,6.841542,75.16846,50.97277,2.905252,2.905252,0,0,0,2.905252,235.4888,3.783383,0,0,6.841542,3.058159,2.905252,0,0,0,29.59898,0,0,0,39.00008,100,0.1304829,3.195777,5.473234,0,36.44052
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,5.925769,72.87629,52.2734,0.3656231,0.3656231,0,-1,0,0.3656231,1620.731,5.540902,0,0,5.925769,0.3848664,0.3656231,0,0,0,29.59898,0,0,0,39.00008,100,0.1304829,0.4021854,4.740615,0,35.52475
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,5.283731,70.57623,52.51299,6.255138,6.255138,0,0,0,6.255138,84.47025,0,0,0,5.283731,6.584355,6.255138,0,0,0,29.59898,0,1.300625,-1.300625,37.6291,96.48468,0.1304829,6.880651,4.226985,0,34.88271
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,3.701778,64.90292,52.75258,0,0,0,0,0,0,0,2.256639,0,0,3.701778,0,0,0,0,1.445139,28.29835,1.445139,0,1.445139,39.00008,100,0.130462,0,2.961422,0,32.00013
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,1.567943,56.35478,51.50329,2.758053,2.758053,0,0,0,2.758053,56.84962,0,4.440892E-16,0,1.567943,2.903214,2.758053,0,0,0,29.59898,0,1.335271,-1.335271,37.59258,96.39104,0.130462,3.033859,1.254354,0,31.16692
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,48.4913,48.4913,1.062175,1.062175,0,0,0,1.062175,0,0,2.220446E-16,0,0,1.118079,1.062175,0,0,1.483635,28.26371,0,1.118079,-1.118079,36.41402,93.36909,0.130462,1.168392,0,0,28.26371
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,45.72746,45.72746,2.873047,2.873047,0,-1,0,2.873047,0,0,4.440892E-16,0,0,3.024261,2.873047,0,0,2.725945,27.14563,0,3.024261,-3.024261,33.22617,85.19514,0.130462,3.160352,0,0,27.14563
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,43.45991,43.45991,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.086234,24.12137,0,0,0,33.22617,85.19514,0.130462,0,0,0,24.12137
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,41.44051,41.44051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.086234,24.12137,0,0,0,33.22617,85.19514,0.130462,0,0,0,24.12137
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,39.44678,39.44678,1.024216,1.024216,0,-1,0,1.024216,0,0,2.220446E-16,0,0,1.078122,1.024216,0,0,6.086234,24.12137,0,1.078122,-1.078122,32.08973,82.28119,0.130462,1.126638,0,0,24.12137
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,37.88089,37.88089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.284147,23.04325,0,0,0,32.08973,82.28119,0.130462,0,0,0,23.04325
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,36.64871,36.64871,0.3053483,0.3053483,0,-1,0,0.3053483,0,0,5.551115E-17,0,0,0.3214192,0.3053483,0,0,7.284147,23.04325,0,0.3214192,-0.3214192,31.75092,81.41246,0.130462,0.3358831,0,0,23.04325
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,35.39942,35.39942,1.598157,1.598157,0,-1,0,1.598157,0,0,0,0,0,1.68227,1.598157,0,0,7.64128,22.72183,0,1.68227,-1.68227,29.97766,76.86563,0.130462,1.757972,0,0,22.72183
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,34.29559,34.29559,1.527447,1.527447,0,-1,0,1.527447,0,0,2.220446E-16,0,0,1.607839,1.527447,0,0,9.510469,21.03956,0,1.607839,-1.607839,28.28284,72.51997,0.130462,1.680192,0,0,21.03956
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,33.35435,33.35435,1.038656,1.038656,0,-1,0,1.038656,0,0,2.220446E-16,0,0,1.093322,1.038656,0,0,11.29696,19.43172,0,1.093322,-1.093322,27.13038,69.56494,0.130462,1.142521,0,0,19.43172
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,32.31898,32.31898,1.065002,1.065002,0,-1,0,1.065002,0,0,0,0,0,1.121055,1.065002,0,0,12.51176,18.3384,0,1.121055,-1.121055,25.94869,66.53496,0.130462,1.171502,0,0,18.3384
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,31.4034,31.4034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.75737,17.21734,0,0,0,25.94869,66.53496,0.130462,0,0,0,17.21734
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,30.65896,30.65896,0.4994939,0.4994939,0,0,0,0.4994939,0,0,5.551115E-17,0,0,0.525783,0.4994939,0,0,13.75737,17.21734,0,0.525783,-0.525783,25.39446,65.11388,0.130462,0.5494432,0,0,17.21734
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,2.700001,37.33012,29.94019,7.036067,7.036067,0,0,0,7.036067,38.37373,0,8.881784E-16,0,2.700001,7.406385,7.036067,0,0,14.34158,16.69156,0,4.706385,-4.706385,20.4335,52.39348,0.130462,7.739673,2.160001,0,19.39156
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,4.365906,44.48248,31.98526,2.069531,2.069531,0,0,0,2.069531,210.9612,0,0,0,4.365906,2.178453,2.069531,0,0,19.57089,11.98517,2.187453,0,2.187453,22.5087,57.71449,0.1304304,2.276484,3.492725,0,16.35108
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,7.056741,59.0297,36.79418,4.199381,4.199381,0,-1,0,4.199381,168.0424,0,0,0,7.056741,4.420401,4.199381,0,0,17.38344,13.95388,2.63634,0,2.63634,25.00975,64.12743,0.1303923,4.619319,5.645392,0,21.01062
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,8.235248,69.73986,41.75711,1.489958,1.489958,0,0,0,1.489958,552.7169,0,0,0,8.235248,1.568376,1.489958,0,0,14.7471,16.32659,6.666872,0,6.666872,31.3345,80.3447,0.1302961,1.638953,6.588198,0,24.56183
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,8.316092,74.91012,45.55632,2.03977,2.03977,0,0,0,2.03977,407.6976,0,0,0,8.316092,2.147126,2.03977,0,0,8.080231,22.32677,6.168967,0,6.168967,37.18689,95.35082,0.1302072,2.243747,6.652874,0,30.64286
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,7.912599,76.55379,48.27738,7.020103,7.020103,0,0,0,7.020103,112.7134,0,0,0,7.912599,7.389582,7.020103,0,0,1.911264,27.87884,0.5230171,0,0.5230171,37.68307,96.62307,0.1301997,7.722114,6.33008,0,35.79144
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,6.362587,72.90176,50.77596,0,0,0,0,0,0,0,4.974341,0,0,6.362587,0,0,0,0,1.388247,28.34956,1.388247,0,1.388247,39.00008,100,0.1301797,0,5.09007,0,34.71214
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,6.060653,73.25959,52.12793,4.03279,4.03279,0,-1,0,4.03279,150.2844,1.815611,0,0,6.060653,4.245042,4.03279,0,0,0,29.59898,0,0,0,39.00008,100,0.1301797,4.436069,4.848522,0,35.65963
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,5.232348,70.20709,52.36753,0.5289002,0.5289002,0,0,0,0.5289002,989.2883,4.675611,0,0,5.232348,0.5567371,0.5289002,0,0,0,29.59898,0,0,0,39.00008,100,0.1301797,0.5817902,4.185878,0,34.83133
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,3.308609,63.34891,52.60712,1.33043,1.33043,0,0,0,1.33043,248.6871,1.908156,0,0,3.308609,1.400453,1.33043,0,0,0,29.59898,0,0,0,39.00008,100,0.1301797,1.463473,2.646887,0,32.90759
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,1.198907,54.98201,51.30648,0.7133089,0.7133089,0,0,0,0.7133089,168.0768,0.4480554,0,0,1.198907,0.7508515,0.7133089,0,0,0,29.59898,0,0,0,39.00008,100,0.1301797,0.7846398,0.9591255,0,30.79789
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,48.34584,48.34584,4.396138,4.396138,0,0,0,4.396138,0,0,0,0,0,4.627513,4.396138,0,0,0,29.59898,0,4.627513,-4.627513,34.12225,87.49277,0.1301797,4.835752,0,0,29.59898
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,45.55632,45.55632,5.925237,5.925237,0,-1,0,5.925237,0,0,0,0,0,6.237092,5.925237,0,0,5.141682,24.97146,0,6.237092,-6.237092,27.54778,70.63519,0.1301797,6.51776,0,0,24.97146
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,43.29733,43.29733,0.4841682,0.4841682,0,-1,0,0.4841682,0,0,0,0,0,0.5096508,0.4841682,0,0,12.07178,18.73437,0,0.5096508,-0.5096508,27.01056,69.25771,0.1301797,0.532585,0,0,18.73437
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,41.26937,41.26937,0.6282629,0.6282629,0,-1,0,0.6282629,0,0,1.110223E-16,0,0,0.6613294,0.6282629,0,0,12.63806,18.22472,0,0.6613294,-0.6613294,26.31346,67.47027,0.1301797,0.6910893,0,0,18.22472
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,39.27564,39.27564,1.245127,1.245127,0,-1,0,1.245127,0,0,2.220446E-16,0,0,1.31066,1.245127,0,0,13.37287,17.56339,0,1.31066,-1.31066,24.9319,63.92782,0.1301797,1.369639,0,0,17.56339
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,37.70975,37.70975,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.82916,16.25273,0,0,0,24.9319,63.92782,0.1301797,0,0,0,16.25273
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,36.48613,36.48613,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.82916,16.25273,0,0,0,24.9319,63.92782,0.1301797,0,0,0,16.25273
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,35.23684,35.23684,0.8378839,0.8378839,0,-1,0,0.8378839,0,0,1.110223E-16,0,0,0.881983,0.8378839,0,0,14.82916,16.25273,0,0.881983,-0.881983,24.00221,61.544,0.1301797,0.9216723,0,0,16.25273
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,34.15013,34.15013,0.2123817,0.2123817,0,-1,0,0.2123817,0,0,2.775558E-17,0,0,0.2235597,0.2123817,0,0,15.80914,15.37075,0,0.2235597,-0.2235597,23.76656,60.93977,0.1301797,0.2336199,0,0,15.37075
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,33.18321,33.18321,0.5493714,0.5493714,0,-1,0,0.5493714,0,0,0,0,0,0.5782858,0.5493714,0,0,16.05754,15.14719,0,0.5782858,-0.5782858,23.15699,59.37678,0.1301797,0.6043086,0,0,15.14719
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,32.14784,32.14784,0.7045226,0.7045226,0,-1,0,0.7045226,0,0,1.110223E-16,0,0,0.7416028,0.7045226,0,0,16.70008,14.5689,0,0.7416028,-0.7416028,22.37527,57.37238,0.1301797,0.7749749,0,0,14.5689
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,31.25794,31.25794,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.52408,13.8273,0,0,0,22.37527,57.37238,0.1301797,0,0,0,13.8273
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,30.48783,30.48783,0.3584311,0.3584311,0,0,0,0.3584311,0,0,5.551115E-17,0,0,0.3772959,0.3584311,0,0,17.52408,13.8273,0,0.3772959,-0.3772959,21.97757,56.35262,0.1301797,0.3942742,0,0,13.8273
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,2.079433,35.39323,29.76906,0,0,0,0,0,0,0,0,0,0,2.079433,0,0,0,0,17.9433,13.45001,2.079433,0,2.079433,23.95029,61.41088,0.1301498,0,1.663547,0,15.52944
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,1.624256,36.22975,31.81413,0.7818368,0.7818368,0,0,0,0.7818368,207.7487,0,0,0,1.624256,0.8229861,0.7818368,0,0,15.86387,15.3215,0.80127,0,0.80127,24.71044,63.35998,0.1301383,0.8600205,1.299405,0,16.94575
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,3.874745,47.94676,36.60593,3.670459,3.670459,0,-1,0,3.670459,105.5657,0,0,0,3.874745,3.863641,3.670459,0,0,15.0626,16.04264,0.01110429,0,0.01110429,24.72098,63.38699,0.1301381,4.037505,3.099796,0,19.91739
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,4.239813,54.5181,41.56031,5.162922,5.162922,0,0,0,5.162922,82.12041,0,0,0,4.239813,5.434655,5.162922,0,0,15.05149,16.05263,0,1.194842,-1.194842,23.4615,60.15758,0.1301381,5.679215,3.391851,0,20.29245
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,1.196121,48.86419,45.3424,6.720649,6.720649,0,0,0,6.720649,17.79771,0,0,0,1.196121,7.074367,6.720649,0,0,16.3791,14.85779,0,5.878246,-5.878246,17.26529,44.26988,0.1301381,7.392714,0.9568971,0,16.05391
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,5.776768,67.37837,48.08058,8.077202,8.077202,12,0,3.372,8.077202,71.51942,0,0,0,5.776768,0,0,3.922798,3.726659,22.91048,8.979546,9.503427,0,9.503427,26.28103,67.38712,0.1302809,8.884922,4.621414,12,14.75631
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,3.314856,61.18914,50.58772,4.096462,4.096462,11.7717,0,3.314239,4.096462,80.91997,0,0,0,3.314856,0,0,7.675233,7.291472,13.40705,17.53263,10.60633,0,10.60633,36.34307,93.18719,0.1304004,4.506108,2.651885,12,20.84748
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,2.933778,61.32248,51.93113,4.080704,4.080704,0,-1,0,4.080704,71.89392,0,8.881784E-16,0,2.933778,4.295477,4.080704,0,0,2.800726,27.07832,0,1.3617,-1.3617,34.90772,89.50679,0.1304004,4.488774,2.347022,0,30.0121
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.8806481,54.8685,52.17072,6.509551,6.509551,0,0,0,6.509551,13.52855,0,8.881784E-16,0,0.8806481,6.852159,6.509551,0,0,4.313726,25.71663,0,5.97151,-5.97151,28.61319,73.36701,0.1304004,7.160506,0.7045185,0,26.59727
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.8714661,55.13609,52.46165,0,0,0,0,0,0,0,0,0,0,0.8714661,0,0,0,0,10.94874,19.74511,0.8714661,0,0.8714661,29.43994,75.48687,0.1303879,0,0.6971729,0,20.61658
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.192728,51.73927,51.16102,1.182318,1.182318,0,0,0,1.182318,16.30085,0,0,0,0.192728,1.244546,1.182318,0,0,10.07727,20.52943,0,1.051818,-1.051818,28.33122,72.64402,0.1303879,1.30055,0.1541824,0,20.72216
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,48.18326,48.18326,2.972178,2.972178,0,0,0,2.972178,0,0,4.440892E-16,0,0,3.128608,2.972178,0,0,11.24596,19.47762,0,3.128608,-3.128608,25.03338,64.18803,0.1303879,3.269396,0,0,19.47762
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,45.38519,45.38519,2.352001,2.352001,0,-1,0,2.352001,0,0,4.440892E-16,0,0,2.47579,2.352001,0,0,14.72219,16.34901,0,2.47579,-2.47579,22.42367,57.49648,0.1303879,2.587201,0,0,16.34901
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,43.1262,43.1262,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.47307,13.87322,0,0,0,22.42367,57.49648,0.1303879,0,0,0,13.87322
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,41.13247,41.13247,9.598918,8.36,0,-1,0,8.36,0,0,1.238918,2.19881,0,8.8,8.36,0,0,17.47307,13.87322,0,8.8,-8.8,13.14766,33.71187,0.1303879,10.55881,0,0,13.87322
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,39.13018,39.13018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.25084,5.073217,0,0,0,13.14766,33.71187,0.1303879,0,0,0,5.073217
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,37.56429,37.56429,0.7644513,0.7644513,0,-1,0,0.7644513,0,0,1.110223E-16,0,0,0.8046856,0.7644513,0,0,27.25084,5.073217,0,0.8046856,-0.8046856,12.29944,31.53697,0.1303879,0.8408964,0,0,5.073217
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,36.34067,36.34067,2.221581,2.221581,0,-1,0,2.221581,0,0,0,0,0,2.338506,2.221581,0,0,28.14494,4.268532,0,2.338506,-2.338506,9.834441,25.21646,0.1303879,2.443739,0,0,4.268532
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,35.09138,35.09138,0.3962424,0.3962424,0,-1,0,0.3962424,0,0,5.551115E-17,0,0,0.4170972,0.3962424,0,0,30.74328,1.930026,0,0.4170972,-0.4170972,9.394782,24.08914,0.1303879,0.4358666,0,0,1.930026
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,33.979,33.979,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.20672,1.512928,0,0,0,9.394782,24.08914,0.1303879,0,0,0,1.512928
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,33.02063,33.02063,0.11879,0.11879,0,-1,0,0.11879,0,0,0,0,0,0.1250421,0.11879,0,0,31.20672,1.512928,0,0.1250421,-0.1250421,9.262977,23.75117,0.1303879,0.130669,0,0,1.512928
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,31.98526,31.98526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.34566,1.387886,0,0,0,9.262977,23.75117,0.1303879,0,0,0,1.387886
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,31.09536,31.09536,2.411541,2.411541,11.21154,0,3.17252,2.411541,0,0,0,0,0,0,0,8.8,8.36,31.34566,1.387886,8.36,0,8.36,17.19397,44.08701,0.1305221,2.652695,0,12,1.387886
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,30.35092,30.35092,0.8577885,0.8577885,9.657788,0,2.77942,0.8577885,0,0,0,0,0,0,0,8.8,8.36,22.98566,8.911886,8.36,0,8.36,25.12496,64.42285,0.130608,0.9435673,0,12,8.911886
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,1.557642,33.76937,29.59792,5.712164,5.712164,12,0,3.372,5.712164,27.26886,0,0,0,1.557642,0,0,6.287836,5.973444,14.62566,16.43589,7.531086,0,7.531086,32.26958,82.74234,0.13074,6.283381,1.246114,12,17.99353
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,2.786555,39.3666,31.64299,0,0,0,0,0,0,0,0,0,0,2.786555,0,0,0,0,7.094571,23.21386,2.786555,0,2.786555,34.91314,89.52068,0.1306999,0,2.229244,0,26.00042
