Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,4.677646,50.31253,36.40912,3.426456,3.426456,0,-1,0,3.426456,136.5156,0,0,0,4.677646,3.606796,3.426456,0,0,4.308016,25.72176,1.07085,0,1.07085,35.92903,92.12554,0.1306845,3.769102,3.742116,0,30.39941
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,6.496155,62.25004,41.32072,0,0,0,0,0,0,0,3.258988,0,0,6.496155,0,0,0,0,3.237167,26.68553,3.237167,0,3.237167,39.00008,100,0.130638,0,5.196924,0,33.18168
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,6.687148,67.47428,45.11993,0,0,0,0,0,0,0,6.687148,0,0,6.687148,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.130638,0,5.349719,0,36.28613
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,6.798268,71.21648,47.86666,0,0,0,0,0,0,0,6.798268,0,0,6.798268,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.130638,0,5.438615,0,36.39725
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,6.830822,74.41274,50.39091,0.6371407,0.6371407,0,0,0,0.6371407,1072.106,6.160148,0,0,6.830822,0.6706744,0.6371407,0,0,0,29.59898,0,0,0,39.00008,100,0.130638,0.7008548,5.464658,0,36.4298
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,6.963657,76.64536,51.74288,5.57705,5.57705,0,-1,0,5.57705,124.8627,1.093078,0,0,6.963657,5.870579,5.57705,0,0,0,29.59898,0,0,0,39.00008,100,0.130638,6.134755,5.570926,0,36.56263
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,5.57137,71.16202,52.03381,2.474659,2.474659,0,0,0,2.474659,225.1369,2.966466,0,0,5.57137,2.604904,2.474659,0,0,0,29.59898,0,0,0,39.00008,100,0.130638,2.722125,4.457096,0,35.17035
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,2.666597,60.77734,52.2734,3.084944,3.084944,0,0,0,3.084944,86.43908,0,0,0,2.666597,3.24731,3.084944,0,0,0,29.59898,0,0.5807125,-0.5807125,38.38795,98.43045,0.130638,3.393439,2.133278,0,32.26558
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,1.274197,54.92907,51.02411,6.426756,6.426756,0,0,0,6.426756,19.82644,0,0,0,1.274197,6.765006,6.426756,0,0,0.6452361,29.01826,0,5.490809,-5.490809,32.60013,83.58991,0.130638,7.069431,1.019357,0,30.29246
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,48.01212,48.01212,8.972027,8.972027,12,0,3.372,8.972027,0,4.440892E-16,0,0,0,0,0,3.027974,2.876575,6.746136,23.52746,2.876575,0,2.876575,35.32909,90.58723,0.1306903,9.869229,0,12,23.52746
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,45.22261,45.22261,2.167895,2.167895,0,-1,0,2.167895,0,0,4.440892E-16,0,0,2.281995,2.167895,0,0,3.869561,26.11637,0,2.281995,-2.281995,32.92366,84.41946,0.1306903,2.384684,0,0,26.11637
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,42.93795,42.93795,2.652961,2.652961,0,-1,0,2.652961,0,0,0,0,0,2.79259,2.652961,0,0,6.40511,23.83438,0,2.79259,-2.79259,29.98001,76.87167,0.1306903,2.918257,0,0,23.83438
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,40.93566,40.93566,2.275682,2.275682,0,-1,0,2.275682,0,0,0,0,0,2.395454,2.275682,0,0,9.507988,21.04179,0,2.395454,-2.395454,27.45498,70.39724,0.1306903,2.50325,0,0,21.04179
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,38.95905,38.95905,0.5550505,0.5550505,0,-1,0,0.5550505,0,0,0,0,0,0.5842637,0.5550505,0,0,12.1696,18.64633,0,0.5842637,-0.5842637,26.83911,68.81809,0.1306903,0.6105555,0,0,18.64633
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,37.40171,37.40171,1.264663,1.264663,0,-1,0,1.264663,0,0,2.220446E-16,0,0,1.331224,1.264663,0,0,12.81879,18.06207,0,1.331224,-1.331224,25.43588,65.22006,0.1306903,1.391129,0,0,18.06207
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,36.16953,36.16953,2.169203,2.169203,0,-1,0,2.169203,0,0,0,0,0,2.283371,2.169203,0,0,14.29792,16.73085,0,2.283371,-2.283371,23.02899,59.04858,0.1306903,2.386123,0,0,16.73085
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,34.89457,34.89457,1.049069,1.049069,0,-1,0,1.049069,0,0,2.220446E-16,0,0,1.104283,1.049069,0,0,16.835,14.44748,0,1.104283,-1.104283,21.86497,56.06393,0.1306903,1.153976,0,0,14.44748
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,33.81641,33.81641,0.9124592,0.9124592,0,-1,0,0.9124592,0,0,1.110223E-16,0,0,0.9604834,0.9124592,0,0,18.06199,13.34319,0,0.9604834,-0.9604834,20.85254,53.46794,0.1306903,1.003705,0,0,13.34319
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,32.8495,32.8495,0.5589186,0.5589186,0,-1,0,0.5589186,0,0,1.110223E-16,0,0,0.5883353,0.5589186,0,0,19.12919,12.38271,0,0.5883353,-0.5883353,20.23238,51.87778,0.1306903,0.6148105,0,0,12.38271
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,31.81413,31.81413,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.78289,11.79437,0,0,0,20.23238,51.87778,0.1306903,0,0,0,11.79437
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,30.92422,30.92422,0.2694821,0.2694821,0,0,0,0.2694821,0,0,5.551115E-17,0,0,0.2836654,0.2694821,0,0,19.78289,11.79437,0,0.2836654,-0.2836654,19.93337,51.1111,0.1306903,0.2964303,0,0,11.79437
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,30.17978,30.17978,0.2980029,0.2980029,0,0,0,0.2980029,0,0,0,0,0,0.3136873,0.2980029,0,0,20.09808,11.51071,0,0.3136873,-0.3136873,19.60271,50.26326,0.1306903,0.3278032,0,0,11.51071
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,1.358884,33.05888,29.43534,0,0,0,0,0,0,0,0,0,0,1.358884,0,0,0,0,20.44662,11.19702,1.358884,0,1.358884,20.89186,53.56877,0.1306708,0,1.087107,0,12.5559
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,2.019497,36.96987,31.45474,3.600948,3.600948,0,0,0,3.600948,56.08238,0,4.440892E-16,0,2.019497,3.790472,3.600948,0,0,19.08774,12.42002,0,1.770974,-1.770974,19.02509,48.78219,0.1306708,3.961043,1.615598,0,14.43951
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,2.625991,43.70036,36.22087,3.531936,3.531936,0,-1,0,3.531936,74.3499,0,0,0,2.625991,3.717827,3.531936,0,0,21.05548,10.64904,0,1.091836,-1.091836,17.8742,45.83118,0.1306708,3.885129,2.100793,0,13.27503
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,1.280513,44.80543,41.13247,2.548464,2.548464,0,0,0,2.548464,50.24646,0,0,0,1.280513,2.682594,2.548464,0,0,22.26864,9.557205,0,1.402081,-1.402081,16.39627,42.04164,0.1306708,2.803311,1.02441,0,10.83772
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,5.077363,61.13852,44.90601,0,0,0,0,0,0,0,0,0,0,5.077363,0,0,0,0,23.8265,8.155125,5.077363,0,5.077363,21.21308,54.39241,0.1305979,0,4.06189,0,13.23249
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,3.445715,58.4962,47.67841,3.96682,3.96682,0,0,0,3.96682,86.86342,0,0,0,3.445715,4.1756,3.96682,0,0,18.74914,12.72475,0,0.7298846,-0.7298846,20.44371,52.41968,0.1305979,4.363502,2.756572,0,16.17047
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,2.642307,58.49828,50.20266,5.368722,5.368722,0,0,0,5.368722,49.21668,0,0,0,2.642307,5.651287,5.368722,0,0,19.56012,11.99487,0,3.00898,-3.00898,17.27197,44.28702,0.1305979,5.905595,2.113846,0,14.63717
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,4.733259,67.35533,51.54607,0,0,0,-1,0,0,0,0,0,0,4.733259,0,0,0,0,22.90343,8.985887,4.733259,0,4.733259,21.76233,55.80075,0.1305301,0,3.786607,0,13.71915
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,3.837328,64.38647,51.83701,7.132665,7.132665,0,0,0,7.132665,53.79936,0,0,0,3.837328,7.508068,7.132665,0,0,18.17018,13.24582,0,3.67074,-3.67074,17.89304,45.87949,0.1305301,7.845932,3.069863,0,17.08315
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,1.960037,58.27205,52.12793,5.862084,5.862084,0,0,0,5.862084,33.43583,0,8.881784E-16,0,1.960037,6.170615,5.862084,0,0,22.24878,9.57508,0,4.210578,-4.210578,13.4547,34.49915,0.1305301,6.448293,1.568029,0,11.53512
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.4764112,52.26163,50.8273,3.263421,3.263421,0,0,0,3.263421,14.59852,0,4.440892E-16,0,0.4764112,3.43518,3.263421,0,0,26.9272,5.364501,0,2.958768,-2.958768,10.33588,26.5022,0.1305301,3.589763,0.381129,0,5.840912
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,47.81532,47.81532,5.327631,5.327631,12,0,3.372,5.327631,0,0,0,0,0,0,0,6.672369,6.338751,30.21472,2.405733,6.338751,0,6.338751,16.34935,41.92132,0.130645,5.860394,0,12,2.405733
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,45.0258,45.0258,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.87597,8.110609,0,0,0,16.34935,41.92132,0.130645,0,0,0,8.110609
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,42.76681,42.76681,2.805993,2.805993,0,-1,0,2.805993,0,0,4.440892E-16,0,0,2.953677,2.805993,0,0,23.87597,8.110609,0,2.953677,-2.953677,13.2359,33.93813,0.130645,3.086593,0,0,8.110609
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,40.76453,40.76453,3.905677,3.905677,0,-1,0,3.905677,0,0,4.440892E-16,0,0,4.111239,3.905677,0,0,27.15783,5.156932,0,4.111239,-4.111239,8.902272,22.82629,0.130645,4.296245,0,0,5.156932
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,38.82213,38.82213,0.4064876,0.4064876,0,-1,0,0.4064876,0,0,5.551115E-17,0,0,0.4278817,0.4064876,0,0,31.72587,1.045692,0,0.4278817,-0.4278817,8.451245,21.66982,0.130645,0.4471364,0,0,1.045692
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,37.23057,37.23057,1.386084,0.5869201,0,-1,0,0.5869201,0,0,0.7991639,0.9377724,0,0.6178106,0.5869201,0,0,32.2013,0.6178106,0,0.6178106,-0.6178106,7.800015,20,0.130645,1.524692,0,0,0.6178106
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,35.9984,35.9984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130645,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,34.72343,34.72343,0.8044568,0,0,-1,0,0,0,0,0.8044568,0.8849025,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130645,0.8849025,0,0,0
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,33.64528,33.64528,0.2292987,0,0,-1,0,0,0,0,0.2292987,0.2522285,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130645,0.2522285,0,0,0
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,32.66125,32.66125,1.004836,0,0,-1,0,0,0,0,1.004836,1.105319,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130645,1.105319,0,0,0
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,31.62588,31.62588,0.9762402,0,0,-1,0,0,0,0,0.9762402,1.073864,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130645,1.073864,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,30.73597,30.73597,0.2814,0.2814,9.0814,0,2.633594,0.2814,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1307127,0.3095399,0,12,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,29.98298,29.98298,1.327425,1.327425,10.12743,0,2.898239,1.327425,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1308123,1.460168,0,12,7.524
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,1.321955,32.75718,29.23853,0.05652358,0.05652358,8.856524,0,2.5767,0.05652358,2338.768,1.776357E-15,0,0,1.321955,0,0,8.8,8.36,16.16775,15.048,9.681955,0,9.681955,32.84711,84.22319,0.1308539,0.06217594,1.057564,12,16.36996
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,2.72272,38.77702,31.25794,1.914746,1.914746,0,0,0,1.914746,142.1974,0,0,0,2.72272,2.015522,1.914746,0,0,6.485798,23.76176,0.7071976,0,0.7071976,33.51802,85.94346,0.1308438,2.106221,2.178176,0,26.48448
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,2.313155,42.53858,35.9984,3.171055,3.171055,0,-1,0,3.171055,72.94592,0,0,0,2.313155,3.337952,3.171055,0,0,5.778601,24.39824,0,1.024797,-1.024797,32.43779,83.17364,0.1308438,3.48816,1.850524,0,26.71139
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,3.944749,52.80343,40.88432,0.2368491,0.2368491,0,0,0,0.2368491,1665.512,0,0,0,3.944749,0.2493148,0.2368491,0,0,6.917264,23.37344,3.695435,0,3.695435,35.94358,92.16285,0.1307909,0.260534,3.155799,0,27.31819
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,5.662911,63.00792,44.66642,2.33882,2.33882,0,0,0,2.33882,242.1269,0,0,0,5.662911,2.461916,2.33882,0,0,3.22183,26.69933,3.200996,0,3.200996,38.98031,99.94932,0.1307452,2.572702,4.530329,0,32.36224
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,7.076317,71.84779,47.43026,4.892688,4.892688,0,0,0,4.892688,144.6305,1.905285,0,0,7.076317,5.150198,4.892688,0,0,0.0208342,29.58023,0.0208342,0,0.0208342,39.00008,100,0.1307449,5.381957,5.661054,0,36.65654
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,5.991066,70.42134,49.96307,4.720335,4.720335,0,0,0,4.720335,126.9204,1.022293,0,0,5.991066,4.968773,4.720335,0,0,0,29.59898,0,0,0,39.00008,100,0.1307449,5.192368,4.792853,0,35.59005
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,4.461105,66.1282,51.35783,3.542949,3.542949,0,-1,0,3.542949,125.915,0.731685,0,0,4.461105,3.72942,3.542949,0,0,0,29.59898,0,0,0,39.00008,100,0.1307449,3.897244,3.568884,0,34.06009
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,4.644801,67.13851,51.64875,2.047636,2.047636,0,0,0,2.047636,226.8372,2.489395,0,0,4.644801,2.155406,2.047636,0,0,0,29.59898,0,0,0,39.00008,100,0.1307449,2.2524,3.715841,0,34.24378
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,1.64415,56.99781,51.88834,0,0,0,0,0,0,0,1.64415,0,0,1.64415,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1307449,0,1.31532,0,31.24313
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,0.9558429,53.58497,50.68184,0,0,0,0,0,0,0,0.9558429,0,0,0.9558429,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1307449,0,0.7646743,0,30.55482
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,47.65274,47.65274,5.795016,5.795016,0,0,0,5.795016,0,0,8.881784E-16,0,0,6.100017,5.795016,0,0,0,29.59898,0,6.100017,-6.100017,32.5701,83.5129,0.1307449,6.374518,0,0,29.59898
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,44.83755,44.83755,3.053426,3.053426,0,-1,0,3.053426,0,0,4.440892E-16,0,0,3.214132,3.053426,0,0,6.777797,23.49896,0,3.214132,-3.214132,29.1821,74.82575,0.1307449,3.358768,0,0,23.49896
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,42.57001,42.57001,4.977149,4.977149,0,-1,0,4.977149,0,0,8.881784E-16,0,0,5.239104,4.977149,0,0,10.34905,20.28483,0,5.239104,-5.239104,23.6596,60.66552,0.1307449,5.474864,0,0,20.28483
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,40.57627,40.57627,3.025209,3.025209,0,-1,0,3.025209,0,0,4.440892E-16,0,0,3.184431,3.025209,0,0,16.17028,15.04572,0,3.184431,-3.184431,20.30292,52.05866,0.1307449,3.32773,0,0,15.04572
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,38.62533,38.62533,0.8822046,0.8822046,0,-1,0,0.8822046,0,0,1.110223E-16,0,0,0.9286364,0.8822046,0,0,19.70854,11.86129,0,0.9286364,-0.9286364,19.32405,49.54874,0.1307449,0.9704251,0,0,11.86129
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,37.03377,37.03377,0.3387356,0.3387356,0,-1,0,0.3387356,0,0,0,0,0,0.3565637,0.3387356,0,0,20.74036,10.93266,0,0.3565637,-0.3565637,18.9482,48.58503,0.1307449,0.3726091,0,0,10.93266
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,35.81015,35.81015,2.20028,2.20028,0,-1,0,2.20028,0,0,4.440892E-16,0,0,2.316084,2.20028,0,0,21.13654,10.57609,0,2.316084,-2.316084,16.50683,42.32512,0.1307449,2.420308,0,0,10.57609
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,34.53519,34.53519,0.9713746,0.9713746,0,-1,0,0.9713746,0,0,1.110223E-16,0,0,1.0225,0.9713746,0,0,23.70996,8.26001,0,1.0225,-1.0225,15.42902,39.56151,0.1307449,1.068512,0,0,8.26001
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,33.43136,33.43136,0.959478,0.959478,0,-1,0,0.959478,0,0,1.110223E-16,0,0,1.009977,0.959478,0,0,24.84608,7.23751,0,1.009977,-1.009977,14.36441,36.83175,0.1307449,1.055426,0,0,7.23751
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,32.46444,32.46444,1.301471,1.301471,0,-1,0,1.301471,0,0,0,0,0,1.36997,1.301471,0,0,25.96827,6.227533,0,1.36997,-1.36997,12.92034,33.129,0.1307449,1.431619,0,0,6.227533
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,31.4034,31.4034,2.312599,2.312599,0,-1,0,2.312599,0,0,4.440892E-16,0,0,2.434315,2.312599,0,0,27.49046,4.857563,0,2.434315,-2.434315,10.35434,26.54955,0.1307449,2.543859,0,0,4.857563
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,30.53917,30.53917,1.340811,1.340811,0,0,0,1.340811,0,0,0,0,0,1.41138,1.340811,0,0,30.19526,2.423249,0,1.41138,-1.41138,8.866619,22.73487,0.1307449,1.474892,0,0,2.423249
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,29.76906,29.76906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.76345,1.011869,0,0,0,8.866619,22.73487,0.1307449,0,0,0,1.011869
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,3.18746,37.77257,29.02461,5.901793,5.901793,11.70538,0,3.297461,5.901793,54.00833,0,0,0,3.18746,0,0,5.803587,5.513408,31.76345,1.011869,8.700868,0,8.700868,17.12099,43.89988,0.1308878,6.491973,2.549968,12,4.199329
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,5.869683,48.2585,31.04402,7.28198,7.28198,11.56396,0,3.261682,7.28198,80.60559,0,0,0,5.869683,0,0,4.28198,4.067881,23.06259,8.84265,9.937563,0,9.937563,26.54859,68.07317,0.1310084,8.010178,4.695746,12,14.71233
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,7.580258,59.79536,35.78448,4.797039,4.797039,0,-1,0,4.797039,158.0195,0,0,0,7.580258,5.049514,4.797039,0,0,13.12502,17.78646,2.530744,0,2.530744,28.94946,74.22924,0.1309723,5.276742,6.064207,0,25.36671
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,7.912617,67.0075,40.64473,3.126529,3.126529,0,0,0,3.126529,253.08,0,0,0,7.912617,3.291083,3.126529,0,0,10.59428,20.06413,4.621534,0,4.621534,33.33384,85.4712,0.1309064,3.439182,6.330094,0,27.97674
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,6.771174,66.9826,44.42683,4.543331,4.543331,0,0,0,4.543331,149.0354,0,0,0,6.771174,4.782454,4.543331,0,0,5.972744,24.22351,1.98872,0,1.98872,35.2205,90.30879,0.130878,4.997664,5.416939,0,30.99468
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,6.767848,70.27727,47.19067,6.004478,6.004478,0,0,0,6.004478,112.7133,0,0,0,6.767848,6.320504,6.004478,0,0,3.984025,26.01336,0.4473442,0,0.4473442,35.64489,91.39697,0.1308717,6.604926,5.414278,0,32.7812
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,7.034508,74.47266,49.72348,1.271016,1.271016,0,0,0,1.271016,553.4554,2.159916,0,0,7.034508,1.337912,1.271016,0,0,3.53668,26.41597,3.53668,0,3.53668,39.00008,100,0.1308213,1.398118,5.627606,0,33.45047
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,5.273689,68.93356,51.11823,4.735828,4.735828,0,-1,0,4.735828,111.3573,0.2886073,0,0,5.273689,4.985082,4.735828,0,0,0,29.59898,0,0,0,39.00008,100,0.1308213,5.209411,4.218951,0,34.87267
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,4.994246,68.18064,51.40061,0,0,0,0,0,0,0,4.994246,0,0,4.994246,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1308213,0,3.995396,0,34.59322
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,2.995912,61.27889,51.69154,1.768197,1.768197,0,0,0,1.768197,169.4331,1.134652,0,0,2.995912,1.86126,1.768197,0,0,0,29.59898,0,0,0,39.00008,100,0.1308213,1.945017,2.396729,0,32.59489
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,1.777575,55.97983,50.49359,4.457434,4.457434,0,0,0,4.457434,39.87889,0,8.881784E-16,0,1.777575,4.692036,4.457434,0,0,0,29.59898,0,2.91446,-2.91446,35.92797,92.12281,0.1308213,4.903177,1.42206,0,31.37655
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,47.45593,47.45593,4.666983,4.666983,0,0,0,4.666983,0,0,0,0,0,4.912614,4.666983,0,0,3.238289,26.68452,0,4.912614,-4.912614,30.74962,78.84502,0.1308213,5.133681,0,0,26.68452
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,44.64075,44.64075,4.778406,4.778406,0,-1,0,4.778406,0,0,8.881784E-16,0,0,5.029901,4.778406,0,0,8.696749,21.7719,0,5.029901,-5.029901,25.44764,65.25022,0.1308213,5.256246,0,0,21.7719
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,42.38176,42.38176,3.118344,3.118344,0,-1,0,3.118344,0,0,0,0,0,3.282467,3.118344,0,0,14.28553,16.742,0,3.282467,-3.282467,21.98761,56.37838,0.1308213,3.430178,0,0,16.742
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,40.40514,40.40514,4.759837,4.759837,0,-1,0,4.759837,0,0,8.881784E-16,0,0,5.010355,4.759837,0,0,17.93271,13.45954,0,5.010355,-5.010355,16.70624,42.83641,0.1308213,5.23582,0,0,13.45954
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,38.43708,38.43708,1.916915,1.916915,0,-1,0,1.916915,0,0,2.220446E-16,0,0,2.017805,1.916915,0,0,23.49977,8.449182,0,2.017805,-2.017805,14.57928,37.3827,0.1308213,2.108606,0,0,8.449182
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,36.84552,36.84552,1.432607,1.432607,0,-1,0,1.432607,0,0,2.220446E-16,0,0,1.508008,1.432607,0,0,25.74178,6.431376,0,1.508008,-1.508008,12.9897,33.30686,0.1308213,1.575868,0,0,6.431376
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,35.62189,35.62189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.41734,4.923369,0,0,0,12.9897,33.30686,0.1308213,0,0,0,4.923369
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,34.33838,34.33838,2.421474,2.421474,0,-1,0,2.421474,0,0,4.440892E-16,0,0,2.54892,2.421474,0,0,27.41734,4.923369,0,2.54892,-2.54892,10.30291,26.41765,0.1308213,2.663621,0,0,4.923369
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,33.23455,33.23455,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.24948,2.374449,0,0,0,10.30291,26.41765,0.1308213,0,0,0,2.374449
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,32.25052,32.25052,1.185215,1.185215,0,-1,0,1.185215,0,0,2.220446E-16,0,0,1.247595,1.185215,0,0,30.24948,2.374449,0,1.247595,-1.247595,8.987824,23.04566,0.1308213,1.303737,0,0,2.374449
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,31.21515,31.21515,1.602823,1.070511,0,-1,0,1.070511,0,0,0.5323122,0.6925945,0,1.126854,1.070511,0,0,31.63569,1.126854,0,1.126854,-1.126854,7.800015,20,0.1308213,1.763106,0,0,1.126854
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,30.32525,30.32525,0.7119371,0.7119371,9.511937,0,2.74252,0.7119371,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1309014,0.7831308,0,12,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,29.5808,29.5808,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1309597,0,0,12,7.524
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,2.886227,36.67871,28.8107,5.622066,5.622066,12,0,3.372,5.622066,51.33749,0,0,0,2.886227,0,0,6.377934,6.059037,16.16775,15.048,8.945265,0,8.945265,32.14822,82.43118,0.1311071,6.184273,2.308982,12,17.93423
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,6.137311,48.90525,30.8301,10.08337,10.08337,11.11429,0,3.147914,10.08337,60.86569,0,0,0,6.137311,0,0,1.030919,0.9793732,7.222489,23.09874,7.116684,0,7.116684,38.8997,99.74263,0.1312151,11.0917,4.909849,12,29.23605
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,7.590347,59.54669,35.54489,2.20811,2.20811,0,-1,0,2.20811,343.7486,5.160216,0,0,7.590347,2.324326,2.20811,0,0,0.1058049,29.50375,0.1058049,0,0.1058049,39.00008,100,0.1312136,2.428921,6.072278,0,37.0941
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,7.911419,66.73914,40.43081,2.673381,2.673381,0,0,0,2.673381,295.9331,5.097333,0,0,7.911419,2.814085,2.673381,0,0,0,29.59898,0,0,0,39.00008,100,0.1312136,2.940719,6.329135,0,37.5104
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,8.893388,75.78523,44.18724,1.41117,1.41117,0,0,0,1.41117,630.2137,7.407946,0,0,8.893388,1.485442,1.41117,0,0,0,29.59898,0,0,0,39.00008,100,0.1312136,1.552287,7.11471,0,38.49237
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,9.335441,81.6371,46.95108,6.799109,6.799109,0,0,0,6.799109,137.3039,2.178484,0,0,9.335441,7.156957,6.799109,0,0,0,29.59898,0,0,0,39.00008,100,0.1312136,7.47902,7.468353,0,38.93442
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,8.968324,83.20954,49.47533,1.798736,1.798736,0,0,0,1.798736,498.5904,7.074917,0,0,8.968324,1.893406,1.798736,0,0,0,29.59898,0,0,0,39.00008,100,0.1312136,1.978609,7.174659,0,38.5673
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,7.836542,79.57847,50.92143,1.824334,1.824334,0,-1,0,1.824334,429.5564,5.916191,0,0,7.836542,1.920351,1.824334,0,0,0,29.59898,0,0,0,39.00008,100,0.1312136,2.006767,6.269234,0,37.43552
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,6.3585,73.40667,51.21236,3.399053,3.399053,0,0,0,3.399053,187.0668,2.78055,0,0,6.3585,3.57795,3.399053,0,0,0,29.59898,0,0,0,39.00008,100,0.1312136,3.738958,5.0868,0,35.95748
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,4.129956,65.07559,51.50329,2.034066,2.034066,0,0,0,2.034066,203.0394,1.988834,0,0,4.129956,2.141122,2.034066,0,0,0,29.59898,0,0,0,39.00008,100,0.1312136,2.237473,3.303965,0,33.72894
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,1.687358,55.48734,50.29678,3.251322,3.251322,0,0,0,3.251322,51.89759,0,4.440892E-16,0,1.687358,3.422444,3.251322,0,0,0,29.59898,0,1.735086,-1.735086,37.17113,95.31042,0.1312136,3.576454,1.349886,0,31.28633
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,47.29335,47.29335,0.9061704,0.9061704,0,0,0,0.9061704,0,0,1.110223E-16,0,0,0.9538635,0.9061704,0,0,1.927873,27.86389,0,0.9538635,-0.9538635,36.16568,92.73232,0.1312136,0.9967874,0,0,27.86389
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,44.46961,44.46961,3.729504,3.729504,0,-1,0,3.729504,0,0,0,0,0,3.925794,3.729504,0,0,2.987722,26.91003,0,3.925794,-3.925794,32.02753,82.1217,0.1312136,4.102455,0,0,26.91003
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,42.21062,42.21062,2.113238,2.113238,0,-1,0,2.113238,0,0,0,0,0,2.224461,2.113238,0,0,7.349715,22.98423,0,2.224461,-2.224461,29.68274,76.10944,0.1312136,2.324562,0,0,22.98423
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,40.21689,40.21689,6.991429,6.991429,0,-1,0,6.991429,0,0,8.881784E-16,0,0,7.359399,6.991429,0,0,9.821339,20.75977,0,7.359399,-7.359399,21.92525,56.21848,0.1312136,7.690572,0,0,20.75977
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,38.26594,38.26594,1.864572,1.864572,0,-1,0,1.864572,0,0,0,0,0,1.962708,1.864572,0,0,17.99845,13.40037,0,1.962708,-1.962708,19.85637,50.91368,0.1312136,2.051029,0,0,13.40037
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,36.67438,36.67438,1.011278,1.011278,0,-1,0,1.011278,0,0,0,0,0,1.064503,1.011278,0,0,20.17924,11.43767,0,1.064503,-1.064503,18.73429,48.03654,0.1312136,1.112406,0,0,11.43767
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,35.42509,35.42509,1.759379,1.759379,0,-1,0,1.759379,0,0,0,0,0,1.851978,1.759379,0,0,21.36202,10.37316,0,1.851978,-1.851978,16.78214,43.03103,0.1312136,1.935317,0,0,10.37316
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,34.15013,34.15013,1.945118,1.945118,0,-1,0,1.945118,0,0,2.220446E-16,0,0,2.047493,1.945118,0,0,23.41977,8.521186,0,2.047493,-2.047493,14.62389,37.49707,0.1312136,2.13963,0,0,8.521186
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,33.06342,33.06342,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.69476,6.473693,0,0,0,14.62389,37.49707,0.1312136,0,0,0,6.473693
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,32.07939,32.07939,1.999074,1.999074,0,-1,0,1.999074,0,0,2.220446E-16,0,0,2.104288,1.999074,0,0,25.69476,6.473693,0,2.104288,-2.104288,12.40577,31.80961,0.1312136,2.198981,0,0,6.473693
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,31.01835,31.01835,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.03286,4.369405,0,0,0,12.40577,31.80961,0.1312136,0,0,0,4.369405
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,30.15411,30.15411,0.6650108,0.6650108,0,0,0,0.6650108,0,0,1.110223E-16,0,0,0.7000114,0.6650108,0,0,28.03286,4.369405,0,0.7000114,-0.7000114,11.6679,29.91762,0.1312136,0.7315119,0,0,4.369405
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,29.384,29.384,0.6601852,0.6601852,0,0,0,0.6601852,0,0,1.110223E-16,0,0,0.6949318,0.6601852,0,0,28.81065,3.669394,0,0.6949318,-0.6949318,10.93537,28.03936,0.1312136,0.7262037,0,0,3.669394
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,3.611193,38.60141,28.63956,0.2483499,0.2483499,0,0,0,0.2483499,1454.075,0,0,0,3.611193,0.261421,0.2483499,0,0,29.5828,2.974462,3.349772,0,3.349772,14.11325,36.18774,0.131166,0.2731849,2.888955,0,6.585655
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,6.382666,49.47533,30.60762,5.571322,5.571322,0,0,0,5.571322,114.5629,0,0,0,6.382666,5.86455,5.571322,0,0,26.23302,5.989257,0.5181159,0,0.5181159,14.60477,37.44806,0.1311586,6.128455,5.106133,0,12.37192
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,8.035978,60.99716,35.33097,4.689066,4.689066,0,-1,0,4.689066,171.377,0,0,0,8.035978,4.935859,4.689066,0,0,25.71491,6.455561,3.10012,0,3.10012,17.54581,44.98915,0.1311145,5.157973,6.428783,0,14.49154
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,9.18682,71.90444,40.19122,3.650192,3.650192,0,0,0,3.650192,251.6805,0,0,0,9.18682,3.842308,3.650192,0,0,22.61479,9.245668,5.344512,0,5.344512,22.61606,57.98977,0.1310386,4.015212,7.349456,0,18.43249
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,9.42126,77.98164,43.94765,0.905138,0.905138,0,0,0,0.905138,1040.864,0,0,0,9.42126,0.9527769,0.905138,0,0,17.27028,14.05573,8.468483,0,8.468483,30.64996,78.58949,0.1309185,0.9956518,7.537007,0,23.47699
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,8.898174,79.17611,46.73716,4.050863,4.050863,0,0,0,4.050863,219.6612,0,0,0,8.898174,4.264067,4.050863,0,0,8.801793,21.67736,4.634108,0,4.634108,35.04626,89.86204,0.1308529,4.455949,7.118539,0,30.57554
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,8.159486,79.00198,49.29564,5.871593,5.871593,0,0,0,5.871593,138.9655,0,0,0,8.159486,6.180624,5.871593,0,0,4.167685,25.84806,1.978861,0,1.978861,36.92358,94.67565,0.1308249,6.458752,6.527588,0,34.00755
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,7.195678,76.3584,50.68184,0,0,0,-1,0,0,0,5.006854,0,0,7.195678,0,0,0,0,2.188824,27.62904,2.188824,0,2.188824,39.00008,100,0.130794,0,5.756542,0,34.82471
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,5.577624,70.01424,51.02411,4.763429,4.763429,0,0,0,4.763429,117.0926,0.5634888,0,0,5.577624,5.014135,4.763429,0,0,0,29.59898,0,0,0,39.00008,100,0.130794,5.239771,4.4621,0,35.1766
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,3.041033,61.02087,51.30648,4.057052,4.057052,0,0,0,4.057052,74.95672,0,8.881784E-16,0,3.041033,4.270581,4.057052,0,0,0,29.59898,0,1.229548,-1.229548,37.70402,96.67678,0.130794,4.462758,2.432827,0,32.64001
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,1.409201,54.41231,50.10853,4.834496,4.834496,0,0,0,4.834496,29.14887,0,0,0,1.409201,5.088943,4.834496,0,0,1.366165,28.36943,0,3.679742,-3.679742,33.82523,86.73119,0.130794,5.317945,1.127361,0,29.77863
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,47.09655,47.09655,14.96677,14.96677,12,0,3.372,14.96677,0,0,0,0,0,3.122917,2.966772,0,0,5.454767,24.68969,0,3.122917,-3.122917,30.53339,78.29058,0.130794,16.46345,0,12,24.68969
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,44.28136,44.28136,1.283497,1.283497,0,-1,0,1.283497,0,0,2.220446E-16,0,0,1.351049,1.283497,0,0,8.924675,21.56677,0,1.351049,-1.351049,29.10926,74.63897,0.130794,1.411846,0,0,21.56677
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,42.02237,42.02237,3.450296,3.450296,0,-1,0,3.450296,0,0,4.440892E-16,0,0,3.631891,3.450296,0,0,10.42584,20.21572,0,3.631891,-3.631891,25.28091,64.82271,0.130794,3.795326,0,0,20.21572
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,40.04575,40.04575,2.492664,2.492664,0,-1,0,2.492664,0,0,0,0,0,2.623857,2.492664,0,0,14.46128,16.58383,0,2.623857,-2.623857,22.51512,57.73096,0.130794,2.74193,0,0,16.58383
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,38.09481,38.09481,0.9576623,0.9576623,0,-1,0,0.9576623,0,0,0,0,0,1.008066,0.9576623,0,0,17.37667,13.95997,0,1.008066,-1.008066,21.45253,55.00637,0.130794,1.053429,0,0,13.95997
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,36.5118,36.5118,0.7479259,0.7479259,0,-1,0,0.7479259,0,0,1.110223E-16,0,0,0.7872904,0.7479259,0,0,18.49674,12.95191,0,0.7872904,-0.7872904,20.62265,52.87848,0.130794,0.8227184,0,0,12.95191
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,35.27962,35.27962,0.8165889,0.8165889,0,-1,0,0.8165889,0,0,1.110223E-16,0,0,0.8595673,0.8165889,0,0,19.37151,12.16462,0,0.8595673,-0.8595673,19.71659,50.55524,0.130794,0.8982478,0,0,12.16462
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,34.00467,34.00467,1.741066,1.741066,0,-1,0,1.741066,0,0,2.220446E-16,0,0,1.832701,1.741066,0,0,20.32659,11.30505,0,1.832701,-1.832701,17.78475,45.60183,0.130794,1.915172,0,0,11.30505
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,32.90084,32.90084,0.8104019,0.8104019,0,-1,0,0.8104019,0,0,0,0,0,0.8530546,0.8104019,0,0,22.36292,9.47235,0,0.8530546,-0.8530546,16.88555,43.2962,0.130794,0.8914421,0,0,9.47235
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,31.90825,31.90825,0.4829969,0.4829969,0,-1,0,0.4829969,0,0,0,0,0,0.5084177,0.4829969,0,0,23.31076,8.619295,0,0.5084177,-0.5084177,16.34963,41.92205,0.130794,0.5312966,0,0,8.619295
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,30.87288,30.87288,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.87567,8.110878,0,0,0,16.34963,41.92205,0.130794,0,0,0,8.110878
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,30.00865,30.00865,1.162433,1.162433,0,0,0,1.162433,0,0,0,0,0,1.223614,1.162433,0,0,23.87567,8.110878,0,1.223614,-1.223614,15.05983,38.61487,0.130794,1.278677,0,0,8.110878
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,29.23853,29.23853,1.251355,1.251355,0,0,0,1.251355,0,0,2.220446E-16,0,0,1.317216,1.251355,0,0,25.23524,6.887263,0,1.317216,-1.317216,13.67136,35.0547,0.130794,1.376491,0,0,6.887263
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,2.767033,35.9792,28.46843,2.205365,2.205365,0,0,0,2.205365,125.4682,0,0,0,2.767033,2.321437,2.205365,0,0,26.69881,5.570047,0.4455957,0,0.4455957,14.09409,36.13862,0.1307877,2.425902,2.213626,0,8.33708
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,4.390201,42.9129,30.47071,4.506719,4.506719,0,0,0,4.506719,97.41457,0,8.881784E-16,0,4.390201,4.743915,4.506719,0,0,26.25322,5.971084,0,0.3537135,-0.3537135,13.72124,35.18261,0.1307877,4.957391,3.512161,0,10.36128
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,6.155134,53.86354,35.13416,1.14267,1.14267,0,-1,0,1.14267,538.6623,0,0,0,6.155134,1.202811,1.14267,0,0,26.64623,5.61737,4.952323,0,4.952323,18.41943,47.22921,0.1307177,1.256937,4.924107,0,11.7725
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,8.244253,67.5736,39.99442,4.476243,4.476243,0,0,0,4.476243,184.1779,0,0,0,8.244253,4.711835,4.476243,0,0,21.69391,10.07446,3.532418,0,3.532418,21.77057,55.82188,0.1306678,4.923867,6.595402,0,18.31871
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,8.329962,72.63564,43.72517,1.050422,1.050422,0,0,0,1.050422,793.0106,0,0,0,8.329962,1.105708,1.050422,0,0,18.16149,13.25364,7.224254,0,7.224254,28.6241,73.39499,0.1305659,1.155465,6.663969,0,21.5836
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,7.795946,73.81812,46.52324,4.733976,4.733976,0,0,0,4.733976,164.6807,0,0,0,7.795946,4.983132,4.733976,0,0,10.93724,19.75546,2.812813,0,2.812813,31.29257,80.23721,0.1305263,5.207374,6.236756,0,27.55141
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,8.552012,80.6257,49.09883,0,0,0,0,0,0,0,0.4275884,0,0,8.552012,0,0,0,0,8.124424,22.287,8.124424,0,8.124424,39.00008,100,0.130412,0,6.84161,0,30.83901
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,7.687302,78.39386,50.53637,1.213566,1.213566,0,-1,0,1.213566,633.4474,6.409864,0,0,7.687302,1.277438,1.213566,0,0,0,29.59898,0,0,0,39.00008,100,0.130412,1.334922,6.149841,0,37.28628
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,6.093636,71.85513,50.8273,3.31861,3.31861,0,0,0,3.31861,183.6201,2.600362,0,0,6.093636,3.493274,3.31861,0,0,0,29.59898,0,0,0,39.00008,100,0.130412,3.650471,4.874908,0,35.69262
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,3.490216,62.41905,51.16102,0,0,0,0,0,0,0,3.490216,0,0,3.490216,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.130412,0,2.792172,0,33.0892
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,1.800708,55.50289,49.96307,1.690729,1.690729,0,0,0,1.690729,106.5048,0.02099256,0,0,1.800708,1.779715,1.690729,0,0,0,29.59898,0,0,0,39.00008,100,0.130412,1.859802,1.440566,0,31.39969
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,46.95108,46.95108,5.992798,5.992798,0,0,0,5.992798,0,0,8.881784E-16,0,0,6.308208,5.992798,0,0,0,29.59898,0,6.308208,-6.308208,32.35064,82.9502,0.130412,6.592078,0,0,29.59898
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,44.1359,44.1359,8.528168,8.36,0,-1,0,8.36,0,0,0.1681673,1.020984,0,8.8,8.36,0,0,7.009121,23.29077,0,8.8,-8.8,23.07463,59.16559,0.130412,9.380984,0,0,23.29077
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,41.90258,41.90258,1.914906,1.914906,0,-1,0,1.914906,0,0,2.220446E-16,0,0,2.01569,1.914906,0,0,16.7869,14.49077,0,2.01569,-2.01569,20.9499,53.71759,0.130412,2.106396,0,0,14.49077
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,39.92596,39.92596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.02655,12.47508,0,0,0,20.9499,53.71759,0.130412,0,0,0,12.47508
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,37.94934,37.94934,1.125848,1.125848,0,-1,0,1.125848,0,0,2.220446E-16,0,0,1.185104,1.125848,0,0,19.02655,12.47508,0,1.185104,-1.185104,19.7007,50.5145,0.130412,1.238433,0,0,12.47508
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,36.36634,36.36634,1.37921,1.37921,0,-1,0,1.37921,0,0,0,0,0,1.4518,1.37921,0,0,20.34334,11.28998,0,1.4518,-1.4518,18.17036,46.59058,0.130412,1.517132,0,0,11.28998
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,35.13416,35.13416,1.210094,1.210094,0,-1,0,1.210094,0,0,0,0,0,1.273783,1.210094,0,0,21.95645,9.838175,0,1.273783,-1.273783,16.82768,43.1478,0.130412,1.331104,0,0,9.838175
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,33.8592,33.8592,2.029642,2.029642,0,-1,0,2.029642,0,0,4.440892E-16,0,0,2.136465,2.029642,0,0,23.37176,8.564391,0,2.136465,-2.136465,14.57565,37.37337,0.130412,2.232606,0,0,8.564391
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,32.75537,32.75537,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.74561,6.427927,0,0,0,14.57565,37.37337,0.130412,0,0,0,6.427927
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,31.77134,31.77134,1.208337,1.208337,0,-1,0,1.208337,0,0,2.220446E-16,0,0,1.271934,1.208337,0,0,25.74561,6.427927,0,1.271934,-1.271934,13.23491,33.9356,0.130412,1.329171,0,0,6.427927
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,30.7103,30.7103,0.344511,0.344511,0,-1,0,0.344511,0,0,5.551115E-17,0,0,0.3626431,0.344511,0,0,27.15887,5.155993,0,0.3626431,-0.3626431,12.85265,32.95545,0.130412,0.3789621,0,0,5.155993
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,29.84607,29.84607,0.2839735,0.2839735,0,0,0,0.2839735,0,0,5.551115E-17,0,0,0.2989195,0.2839735,0,0,27.56181,4.79335,0,0.2989195,-0.2989195,12.53756,32.14753,0.130412,0.3123709,0,0,4.79335
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,29.0674,29.0674,1.364116,1.364116,0,0,0,1.364116,0,0,2.220446E-16,0,0,1.435912,1.364116,0,0,27.89394,4.494431,0,1.435912,-1.435912,11.02398,28.26655,0.130412,1.500528,0,0,4.494431
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,2.381127,34.71067,28.29729,4.62637,4.62637,12,0,3.372,4.62637,51.46859,0,0,0,2.381127,0,0,7.37363,7.004949,29.4894,3.058518,9.386076,0,9.386076,19.92839,51.09834,0.1305526,5.089007,1.904902,12,5.439645
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,4.179428,42.0825,30.29958,2.392179,2.392179,11.19218,0,3.167621,2.392179,174.7121,0,0,0,4.179428,0,0,8.8,8.36,20.10332,11.50599,12.53943,0,12.53943,31.82434,81.6007,0.1306242,2.631397,3.343542,12,15.68541
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,7.042519,56.8028,34.94591,2.109492,2.109492,0,-1,0,2.109492,333.849,0,0,0,7.042519,2.220518,2.109492,0,0,7.563896,22.79147,4.822001,0,4.822001,36.39889,93.33029,0.1305565,2.320441,5.634015,0,29.83399
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,5.62114,57.28289,39.78049,2.745847,2.745847,0,0,0,2.745847,204.7142,0,0,0,5.62114,2.890366,2.745847,0,0,2.741895,27.13127,2.730774,0,2.730774,38.98953,99.97295,0.1305182,3.020432,4.496912,0,32.75241
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,7.783681,70.0119,43.51125,0.6558379,0.6558379,0,0,0,0.6558379,1186.83,7.082204,0,0,7.783681,0.6903557,0.6558379,0,0,0.01112107,29.58897,0.01112107,0,0.01112107,39.00008,100,0.130518,0.7214217,6.226945,0,37.37265
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,7.45015,72.04563,46.30077,4.556772,4.556772,0,0,0,4.556772,163.4962,2.653548,0,0,7.45015,4.796602,4.556772,0,0,0,29.59898,0,0,0,39.00008,100,0.130518,5.012449,5.960121,0,37.04913
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,8.137393,78.38962,48.90203,2.930846,2.930846,0,0,0,2.930846,277.6466,5.052292,0,0,8.137393,3.085101,2.930846,0,0,0,29.59898,0,0,0,39.00008,100,0.130518,3.22393,6.509914,0,37.73637
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,7.220241,76.05319,50.34813,2.364853,2.364853,0,-1,0,2.364853,305.3145,4.730921,0,0,7.220241,2.48932,2.364853,0,0,0,29.59898,0,0,0,39.00008,100,0.130518,2.601339,5.776192,0,36.81922
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,6.402858,72.95671,50.68184,4.18439,4.18439,0,0,0,4.18439,153.0177,1.998237,0,0,6.402858,4.404621,4.18439,0,0,0,29.59898,0,0,0,39.00008,100,0.130518,4.602829,5.122286,0,36.00183
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,4.533881,66.02436,51.02411,2.351684,2.351684,0,0,0,2.351684,192.793,2.058424,0,0,4.533881,2.475456,2.351684,0,0,0,29.59898,0,0,0,39.00008,100,0.130518,2.586852,3.627105,0,34.13286
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,1.488404,54.36174,49.8176,1.464312,1.464312,0,0,0,1.464312,101.6453,0,0,0,1.488404,1.541381,1.464312,0,0,0,29.59898,0,0.05297691,-0.05297691,38.94424,99.85681,0.130518,1.610743,1.190723,0,31.08738
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,46.80561,46.80561,2.495039,2.495039,0,0,0,2.495039,0,0,4.440892E-16,0,0,2.626357,2.495039,0,0,0.05886324,29.546,0,2.626357,-2.626357,36.17581,92.75831,0.130518,2.744543,0,0,29.546
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,43.99043,43.99043,9.265656,8.36,0,-1,0,8.36,0,0,0.905656,1.832222,0,8.8,8.36,0,0,2.977037,26.91964,0,8.8,-8.8,26.8998,68.9737,0.130518,10.19222,0,0,26.91964
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,41.77423,41.77423,7.135936,7.135936,0,-1,0,7.135936,0,0,8.881784E-16,0,0,7.511512,7.135936,0,0,12.75482,18.11964,0,7.511512,-7.511512,18.98197,48.67162,0.130518,7.84953,0,0,18.11964
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,39.80616,39.80616,1.77507,1.77507,0,-1,0,1.77507,0,0,0,0,0,1.868494,1.77507,0,0,21.10094,10.60813,0,1.868494,-1.868494,17.0124,43.62146,0.130518,1.952577,0,0,10.60813
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,37.82955,37.82955,0.8909682,0.8909682,0,-1,0,0.8909682,0,0,1.110223E-16,0,0,0.9378613,0.8909682,0,0,23.17704,8.739638,0,0.9378613,-0.9378613,16.02381,41.08661,0.130518,0.980065,0,0,8.739638
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,36.24654,36.24654,1.346024,1.346024,0,-1,0,1.346024,0,0,0,0,0,1.416867,1.346024,0,0,24.21911,7.801777,0,1.416867,-1.416867,14.5303,37.25711,0.130518,1.480626,0,0,7.801777
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,35.01437,35.01437,1.953362,1.953362,0,-1,0,1.953362,0,0,2.220446E-16,0,0,2.056171,1.953362,0,0,25.79341,6.38491,0,2.056171,-2.056171,12.36291,31.6997,0.130518,2.148699,0,0,6.38491
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,33.7394,33.7394,0.4023785,0.4023785,0,-1,0,0.4023785,0,0,5.551115E-17,0,0,0.4235564,0.4023785,0,0,28.07804,4.328739,0,0.4235564,-0.4235564,11.91644,30.55491,0.130518,0.4426164,0,0,4.328739
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,32.66125,32.66125,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.54866,3.905183,0,0,0,11.91644,30.55491,0.130518,0,0,0,3.905183
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,31.64299,31.64299,2.076871,2.076871,0,-1,0,2.076871,0,0,0,0,0,2.186181,2.076871,0,0,28.54866,3.905183,0,2.186181,-2.186181,9.612003,24.64611,0.130518,2.284559,0,0,3.905183
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,30.59051,30.59051,1.393213,1.393213,0,-1,0,1.393213,0,0,2.220446E-16,0,0,1.46654,1.393213,0,0,30.97775,1.719002,0,1.46654,-1.46654,8.066134,20.68235,0.130518,1.532534,0,0,1.719002
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,29.71772,29.71772,0.9921831,0.9921831,9.792183,0,2.813422,0.9921831,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.60724,0.2524625,8.36,0,8.36,15.99713,41.01819,0.1306059,1.091401,0,12,0.2524625
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,28.94761,28.94761,1.995769,1.995769,10.79577,0,3.06733,1.995769,0,0,0,0,0,0,0,8.8,8.36,24.24724,7.776463,8.36,0,8.36,23.92812,61.35403,0.1307238,2.195346,0,12,7.776463
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.4723227,29.40969,28.17749,5.319877,5.319877,12,0,3.372,5.319877,8.878452,0,0,0,0.4723227,0,0,6.680123,6.346117,15.88724,15.30046,6.81844,0,6.81844,30.39666,77.93999,0.1308431,5.851864,0.3778582,12,15.77279
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,2.060116,35.71121,30.12844,2.908417,2.908417,10.28598,0,2.938353,2.908417,70.83289,0,0,0,2.060116,0,0,7.377563,7.008684,9.0688,21.43706,9.0688,0,9.0688,39.00008,100,0.1309354,3.199258,1.648093,12,23.49717
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,3.528996,44.90353,34.77478,0,0,0,-1,0,0,0,3.528996,0,0,3.528996,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1309354,0,2.823197,0,33.12798
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,4.046723,51.70532,39.56657,5.483447,5.483447,0,0,0,5.483447,73.7989,0,8.881784E-16,0,4.046723,5.772049,5.483447,0,0,0,29.59898,0,1.725326,-1.725326,37.18143,95.3368,0.1309354,6.031791,3.237379,0,33.6457
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,5.71346,61.6546,43.323,3.768628,3.768628,0,0,0,3.768628,151.6058,0,0,0,5.71346,3.966977,3.768628,0,0,1.917028,27.87365,1.746483,0,1.746483,38.83828,99.58514,0.1309109,4.145491,4.570768,0,33.58711
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,4.758684,61.34832,46.11251,0,0,0,0,0,0,0,4.588138,0,0,4.758684,0,0,0,0,0.1705453,29.44549,0.1705453,0,0.1705453,39.00008,100,0.1309085,0,3.806947,0,34.20417
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,4.964545,64.99368,48.68811,2.539788,2.539788,0,0,0,2.539788,195.4708,2.291084,0,0,4.964545,2.673461,2.539788,0,0,0,29.59898,0,0,0,39.00008,100,0.1309085,2.793767,3.971636,0,34.56352
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,5.625181,69.18917,50.15132,4.436584,4.436584,0,-1,0,4.436584,126.7908,0.9550923,0,0,5.625181,4.670089,4.436584,0,0,0,29.59898,0,0,0,39.00008,100,0.1309085,4.880243,4.500145,0,35.22416
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,4.008395,63.52323,50.49359,3.995553,3.995553,0,0,0,3.995553,100.3214,8.881784E-16,0,0,4.008395,4.205845,3.995553,0,0,0,29.59898,0,0.1974501,-0.1974501,38.79195,99.46633,0.1309085,4.395108,3.206716,0,33.60737
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,2.922486,60.10412,50.8273,4.786353,4.786353,0,0,0,4.786353,61.05871,0,0,0,2.922486,5.038266,4.786353,0,0,0.219389,29.40153,0,2.115781,-2.115781,36.56172,93.74781,0.1309085,5.264988,2.337988,0,32.32401
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,1.1402,53.07207,49.6208,7.960841,7.960841,9.319395,0,2.693807,7.960841,14.32261,0,0,0,1.1402,0,0,1.358554,1.290626,2.570257,27.28575,2.430826,0,2.430826,38.8678,99.66084,0.1309479,8.756925,0.9121599,12,28.42595
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,46.66015,46.66015,8.93046,8.93046,9.077229,0,2.632539,8.93046,0,8.326673E-16,0,0,0,0,0,0.146769,0.1394305,0.1394305,29.47349,0.1394305,0,0.1394305,39.00008,100,0.1309504,9.823506,0,12,29.47349
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,43.84497,43.84497,12.21334,8.36,0,-1,0,8.36,0,0,3.853339,5.074673,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1309504,13.43467,0,0,29.59898
