Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,41.63732,41.63732,3.136328,3.136328,0,-1,0,3.136328,0,0,4.440892E-16,0,0,3.301398,3.136328,0,0,9.777778,20.79898,0,3.301398,-3.301398,26.24408,67.29239,0.1309504,3.449961,0,0,20.79898
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,39.6607,39.6607,3.925176,3.925176,0,-1,0,3.925176,0,0,8.881784E-16,0,0,4.131764,3.925176,0,0,13.446,17.49758,0,4.131764,-4.131764,21.88882,56.12507,0.1309504,4.317694,0,0,17.49758
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,37.70975,37.70975,1.542666,1.542666,0,-1,0,1.542666,0,0,2.220446E-16,0,0,1.623859,1.542666,0,0,18.03685,13.36582,0,1.623859,-1.623859,20.17712,51.73611,0.1309504,1.696933,0,0,13.36582
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,36.12675,36.12675,0.5583132,0.5583132,0,-1,0,0.5583132,0,0,1.110223E-16,0,0,0.5876981,0.5583132,0,0,19.84114,11.74196,0,0.5876981,-0.5876981,19.55764,50.14769,0.1309504,0.6141445,0,0,11.74196
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,34.8689,34.8689,0.4430497,0.4430497,0,-1,0,0.4430497,0,0,5.551115E-17,0,0,0.4663681,0.4430497,0,0,20.49413,11.15426,0,0.4663681,-0.4663681,19.06604,48.88719,0.1309504,0.4873546,0,0,11.15426
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,33.59394,33.59394,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.01232,10.68789,0,0,0,19.06604,48.88719,0.1309504,0,0,0,10.68789
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,32.51578,32.51578,0.5337073,0.5337073,0,-1,0,0.5337073,0,0,0,0,0,0.5617972,0.5337073,0,0,21.01232,10.68789,0,0.5617972,-0.5617972,18.47385,47.36876,0.1309504,0.5870781,0,0,10.68789
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,31.50608,31.50608,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.63654,10.12609,0,0,0,18.47385,47.36876,0.1309504,0,0,0,10.12609
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,30.44504,30.44504,0.4903554,0.4903554,0,-1,0,0.4903554,0,0,0,0,0,0.5161636,0.4903554,0,0,21.63654,10.12609,0,0.5161636,-0.5161636,17.92977,45.97368,0.1309504,0.539391,0,0,10.12609
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,29.55514,29.55514,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.21005,9.609929,0,0,0,17.92977,45.97368,0.1309504,0,0,0,9.609929
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,28.78502,28.78502,1.346408,1.346408,0,0,0,1.346408,0,0,0,0,0,1.417272,1.346408,0,0,22.21005,9.609929,0,1.417272,-1.417272,16.43583,42.14308,0.1309504,1.481049,0,0,9.609929
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,1.729094,32.61324,28.01491,3.821479,3.821479,0,0,0,3.821479,45.24671,0,4.440892E-16,0,1.729094,4.02261,3.821479,0,0,23.7848,8.192657,0,2.293516,-2.293516,14.01826,35.94418,0.1309504,4.203627,1.383275,0,9.921751
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,4.932886,44.06574,29.98298,3.187295,3.187295,0,0,0,3.187295,154.7672,0,0,0,4.932886,3.355047,3.187295,0,0,26.33315,5.899141,1.577838,0,1.577838,15.51513,39.7823,0.1309283,3.506024,3.946308,0,10.83203
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,7.340727,57.47261,34.58652,1.710175,1.710175,0,-1,0,1.710175,429.2383,0,0,0,7.340727,1.800184,1.710175,0,0,24.75531,7.319196,5.540543,0,5.540543,20.77135,53.25975,0.1308507,1.881193,5.872581,0,14.65992
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,7.856623,65.18298,39.3441,2.175575,2.175575,0,0,0,2.175575,361.1285,0,0,0,7.856623,2.290079,2.175575,0,0,19.21477,12.30568,5.566543,0,5.566543,26.05223,66.80046,0.1307728,2.393133,6.285298,0,20.16231
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,7.736177,69.27306,43.07486,0,0,0,0,0,0,0,0,0,0,7.736177,0,0,0,0,13.64823,17.31557,7.736177,0,7.736177,33.39141,85.61884,0.1306648,0,6.188942,0,25.05175
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,6.604808,68.04216,45.87292,4.833915,4.833915,0,0,0,4.833915,136.6348,0,0,0,6.604808,5.088332,4.833915,0,0,5.91205,24.27813,1.516476,0,1.516476,34.83007,89.30769,0.1306436,5.317307,5.283846,0,30.88294
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,7.468391,74.80693,48.46563,0,0,0,0,0,0,0,3.072818,0,0,7.468391,0,0,0,0,4.395574,25.64296,4.395574,0,4.395574,39.00008,100,0.1305823,0,5.974713,0,33.11135
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,7.257587,75.74043,49.96307,3.414884,3.414884,0,-1,0,3.414884,212.5281,3.662972,0,0,7.257587,3.594615,3.414884,0,0,0,29.59898,0,0,0,39.00008,100,0.1305823,3.756373,5.80607,0,36.85656
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,5.759154,69.88684,50.29678,0.01908907,0.01908907,0,0,0,0.01908907,30169.9,5.73906,0,0,5.759154,0.02009376,0.01908907,0,0,0,29.59898,0,0,0,39.00008,100,0.1305823,0.02099798,4.607323,0,35.35813
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,2.768937,59.43066,50.68184,2.054029,2.054029,0,0,0,2.054029,134.8051,0.6068009,0,0,2.768937,2.162136,2.054029,0,0,0,29.59898,0,0,0,39.00008,100,0.1305823,2.259432,2.215149,0,32.36792
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,1.320104,53.48207,49.47533,0,0,0,0,0,0,0,1.320104,0,0,1.320104,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1305823,0,1.056083,0,30.91908
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,46.49757,46.49757,1.775214,1.775214,0,0,0,1.775214,0,0,2.220446E-16,0,0,1.868647,1.775214,0,0,0,29.59898,0,1.868647,-1.868647,37.03035,94.94943,0.1305823,1.952736,0,0,29.59898
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,43.68239,43.68239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.076274,27.73033,0,0,0,37.03035,94.94943,0.1305823,0,0,0,27.73033
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,41.49185,41.49185,2.9092,2.9092,0,-1,0,2.9092,0,0,0,0,0,3.062316,2.9092,0,0,2.076274,27.73033,0,3.062316,-3.062316,33.80239,86.67262,0.1305823,3.20012,0,0,27.73033
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,39.51524,39.51524,4.330214,4.330214,0,-1,0,4.330214,0,0,0,0,0,4.55812,4.330214,0,0,5.478848,24.66801,0,4.55812,-4.55812,28.99771,74.35294,0.1305823,4.763236,0,0,24.66801
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,37.56429,37.56429,0.7748725,0.7748725,0,-1,0,0.7748725,0,0,1.110223E-16,0,0,0.8156553,0.7748725,0,0,10.54343,20.1099,0,0.8156553,-0.8156553,28.13793,72.14839,0.1305823,0.8523598,0,0,20.1099
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,35.98128,35.98128,0.4596165,0.4596165,0,-1,0,0.4596165,0,0,5.551115E-17,0,0,0.4838068,0.4596165,0,0,11.44971,19.29424,0,0.4838068,-0.4838068,27.62795,70.84076,0.1305823,0.5055781,0,0,19.29424
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,34.72343,34.72343,0.5005112,0.5005112,0,-1,0,0.5005112,0,0,0,0,0,0.5268539,0.5005112,0,0,11.98727,18.81043,0,0.5268539,-0.5268539,27.0726,69.41679,0.1305823,0.5505623,0,0,18.81043
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,33.47414,33.47414,0.3798956,0.3798956,0,-1,0,0.3798956,0,0,5.551115E-17,0,0,0.3998901,0.3798956,0,0,12.57267,18.28358,0,0.3998901,-0.3998901,26.65108,68.33596,0.1305823,0.4178852,0,0,18.28358
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,32.37032,32.37032,1.927743,1.927743,0,-1,0,1.927743,0,0,2.220446E-16,0,0,2.029203,1.927743,0,0,13.01699,17.88369,0,2.029203,-2.029203,24.51211,62.85144,0.1305823,2.120517,0,0,17.88369
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,31.36062,31.36062,1.574641,1.574641,0,-1,0,1.574641,0,0,2.220446E-16,0,0,1.657517,1.574641,0,0,15.27166,15.85449,0,1.657517,-1.657517,22.76493,58.37151,0.1305823,1.732105,0,0,15.85449
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,30.27391,30.27391,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.11334,14.19697,0,0,0,22.76493,58.37151,0.1305823,0,0,0,14.19697
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,29.40967,29.40967,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.11334,14.19697,0,0,0,22.76493,58.37151,0.1305823,0,0,0,14.19697
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,28.63956,28.63956,0.3811471,0.3811471,0,0,0,0.3811471,0,0,0,0,0,0.4012074,0.3811471,0,0,17.11334,14.19697,0,0.4012074,-0.4012074,22.34203,57.28713,0.1305823,0.4192618,0,0,14.19697
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.9375779,30.32885,27.86945,10.46853,10.46853,12,0,3.372,10.46853,8.956156,0,0,0,0.9375779,0,0,1.531469,1.454896,17.55913,13.79576,2.392474,0,2.392474,24.61172,63.10686,0.1306216,11.51538,0.7500623,12,14.73334
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,2.715994,37.25045,29.8204,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.715994,0,0,8.8,8.36,15.16666,15.94899,11.07599,0,11.07599,35.11934,90.0494,0.1306412,0,2.172795,12,18.66498
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,2.616429,41.75075,34.38972,0.05623483,0.05623483,0,-1,0,0.05623483,4652.685,0,0,0,2.616429,0.05919456,0.05623483,0,0,4.090662,25.91738,2.557235,0,2.557235,37.54534,96.26991,0.1306056,0.06185831,2.093143,0,28.53381
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,3.258135,48.71386,39.13018,4.851933,4.851933,0,0,0,4.851933,67.15128,0,0,0,3.258135,5.107298,4.851933,0,0,1.533427,28.21889,0,1.849162,-1.849162,35.59615,91.272,0.1306056,5.337126,2.606508,0,31.47703
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,6.102781,62.5365,42.83527,0.8929088,0.8929088,0,0,0,0.8929088,683.4719,1.574825,0,0,6.102781,0.939904,0.8929088,0,0,3.588052,26.36973,3.588052,0,3.588052,39.00008,100,0.1305557,0.9821997,4.882225,0,32.47251
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,5.632482,64.02377,45.65045,2.071887,2.071887,0,0,0,2.071887,271.8527,3.451548,0,0,5.632482,2.180934,2.071887,0,0,0,29.59898,0,0,0,39.00008,100,0.1305557,2.279076,4.505986,0,35.23146
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,7.788436,75.96027,48.25171,2.67873,2.67873,0,0,0,2.67873,290.7511,4.968721,0,0,7.788436,2.819715,2.67873,0,0,0,29.59898,0,0,0,39.00008,100,0.1305557,2.946603,6.230749,0,37.38741
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,6.224841,71.08289,49.72348,0,0,0,-1,0,0,0,6.224841,0,0,6.224841,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1305557,0,4.979873,0,35.82382
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,6.105236,71.05296,50.10853,0.9736493,0.9736493,0,0,0,0.9736493,627.0467,5.080342,0,0,6.105236,1.024894,0.9736493,0,0,0,29.59898,0,0,0,39.00008,100,0.1305557,1.071014,4.884189,0,35.70422
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,4.198627,64.20733,50.49359,2.08569,2.08569,0,0,0,2.08569,201.3064,2.003164,0,0,4.198627,2.195463,2.08569,0,0,0,29.59898,0,0,0,39.00008,100,0.1305557,2.294258,3.358902,0,33.7976
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,1.479976,53.79704,49.29564,0,0,0,0,0,0,0,1.479976,0,0,1.479976,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1305557,0,1.18398,0,31.07895
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,46.32644,46.32644,1.897797,1.897797,0,0,0,1.897797,0,0,2.220446E-16,0,0,1.997681,1.897797,0,0,0,29.59898,0,1.997681,-1.997681,36.89434,94.60068,0.1305557,2.087577,0,0,29.59898
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,43.51125,43.51125,7.429757,7.429757,0,-1,0,7.429757,0,0,8.881784E-16,0,0,7.820796,7.429757,0,0,2.219646,27.6013,0,7.820796,-7.820796,28.65049,73.46266,0.1305557,8.172732,0,0,27.6013
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,41.32072,41.32072,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.90942,19.7805,0,0,0,28.65049,73.46266,0.1305557,0,0,0,19.7805
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,39.36977,39.36977,3.104454,3.104454,0,-1,0,3.104454,0,0,0,0,0,3.267846,3.104454,0,0,10.90942,19.7805,0,3.267846,-3.267846,25.20588,64.63034,0.1305557,3.414899,0,0,19.7805
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,37.41882,37.41882,0.8512552,0.8512552,0,-1,0,0.8512552,0,0,1.110223E-16,0,0,0.8960581,0.8512552,0,0,14.54036,16.51266,0,0.8960581,-0.8960581,24.26135,62.20847,0.1305557,0.9363807,0,0,16.51266
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,35.83582,35.83582,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.53598,15.6166,0,0,0,24.26135,62.20847,0.1305557,0,0,0,15.6166
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,34.60364,34.60364,1.682454,1.682454,0,-1,0,1.682454,0,0,2.220446E-16,0,0,1.771004,1.682454,0,0,15.53598,15.6166,0,1.771004,-1.771004,22.39455,57.42181,0.1305557,1.8507,0,0,15.6166
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,33.32868,33.32868,1.726912,1.726912,0,-1,0,1.726912,0,0,2.220446E-16,0,0,1.817802,1.726912,0,0,17.50376,13.84559,0,1.817802,-1.817802,20.47842,52.50866,0.1305557,1.899603,0,0,13.84559
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,32.22485,32.22485,1.627317,1.627317,0,-1,0,1.627317,0,0,2.220446E-16,0,0,1.712965,1.627317,0,0,19.52354,12.02779,0,1.712965,-1.712965,18.6728,47.87887,0.1305557,1.790048,0,0,12.02779
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,31.21515,31.21515,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.42684,10.31483,0,0,0,18.6728,47.87887,0.1305557,0,0,0,10.31483
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,30.12844,30.12844,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.42684,10.31483,0,0,0,18.6728,47.87887,0.1305557,0,0,0,10.31483
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,29.26421,29.26421,2.810808,2.810808,0,0,0,2.810808,0,0,4.440892E-16,0,0,2.958745,2.810808,0,0,21.42684,10.31483,0,2.958745,-2.958745,15.554,39.88198,0.1305557,3.091889,0,0,10.31483
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,28.49409,28.49409,0.4493005,0.4493005,0,0,0,0.4493005,0,0,5.551115E-17,0,0,0.4729479,0.4493005,0,0,24.71433,7.35608,0,0.4729479,-0.4729479,15.05547,38.6037,0.1305557,0.4942305,0,0,7.35608
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,3.024602,35.90448,27.69831,0,0,0,0,0,0,0,0,0,0,3.024602,0,0,0,0,25.23983,6.883132,3.024602,0,3.024602,17.92486,45.9611,0.1305137,0,2.419681,0,9.907734
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,4.835974,43.39686,29.64926,0.4045991,0.4045991,0,0,0,0.4045991,1195.251,0,0,0,4.835974,0.4258938,0.4045991,0,0,22.21523,9.605274,4.41008,0,4.41008,22.10863,56.68869,0.1304524,0.4450591,3.868779,0,14.44125
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,8.06455,59.73594,34.20147,0.9962771,0.9962771,0,-1,0,0.9962771,809.4686,0,0,0,8.06455,1.048713,0.9962771,0,0,17.80515,13.57435,7.015838,0,7.015838,28.76444,73.75483,0.1303551,1.095905,6.45164,0,21.6389
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,8.393514,66.8177,38.89059,5.553784,5.553784,0,0,0,5.553784,151.1314,0,0,0,8.393514,5.846088,5.553784,0,0,10.78931,19.8886,2.547426,0,2.547426,31.18114,79.95148,0.1303198,6.109162,6.714811,0,28.28211
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,6.988874,65.6582,42.59568,0,0,0,0,0,0,0,0,0,0,6.988874,0,0,0,0,8.241884,22.18128,6.988874,0,6.988874,37.81137,96.95203,0.130223,0,5.591099,0,29.17016
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,5.193556,62.12943,45.41086,1.483791,1.483791,0,0,0,1.483791,350.0194,2.378661,0,0,5.193556,1.561885,1.483791,0,0,1.25301,28.47127,1.25301,0,1.25301,39.00008,100,0.1302057,1.63217,4.154845,0,33.66483
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,5.549291,66.42413,48.01212,2.813883,2.813883,0,0,0,2.813883,197.2111,2.587309,0,0,5.549291,2.961982,2.813883,0,0,0,29.59898,0,0,0,39.00008,100,0.1302057,3.095271,4.439433,0,35.14827
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,5.842503,69.31854,49.52667,1.255523,1.255523,0,-1,0,1.255523,465.3442,4.5209,0,0,5.842503,1.321603,1.255523,0,0,0,29.59898,0,0,0,39.00008,100,0.1302057,1.381075,4.674002,0,35.44148
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,4.267813,63.81285,49.91173,7.880466,7.880466,3.826044,0,1.303989,7.880466,54.15686,0,0,0,4.267813,4.267813,4.054422,0,0,0,29.59898,0,0,0,39.00008,100,0.1302057,8.668512,3.41425,12,33.86679
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,1.958711,56.35749,50.29678,0.7088115,0.7088115,0,0,0,0.7088115,276.3373,1.212593,0,0,1.958711,0.7461174,0.7088115,0,0,0,29.59898,0,0,0,39.00008,100,0.1302057,0.7796927,1.566969,0,31.55769
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,1.567517,53.88646,49.11595,2.77963,2.77963,0,0,0,2.77963,56.39301,0,4.440892E-16,0,1.567517,2.925927,2.77963,0,0,0,29.59898,0,1.35841,-1.35841,37.56819,96.3285,0.1302057,3.057593,1.254014,0,31.16649
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,46.13818,46.13818,5.997329,5.997329,0,0,0,5.997329,0,0,8.881784E-16,0,0,6.312978,5.997329,0,0,1.509344,28.24057,0,6.312978,-6.312978,30.91372,79.2658,0.1302057,6.597062,0,0,28.24057
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,43.323,43.323,3.80193,3.80193,0,-1,0,3.80193,0,0,4.440892E-16,0,0,4.002032,3.80193,0,0,8.523765,21.92759,0,4.002032,-4.002032,26.69521,68.44913,0.1302057,4.182124,0,0,21.92759
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,41.17525,41.17525,1.280182,1.280182,0,-1,0,1.280182,0,0,2.220446E-16,0,0,1.34756,1.280182,0,0,12.97047,17.92556,0,1.34756,-1.34756,25.27476,64.80695,0.1302057,1.4082,0,0,17.92556
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,39.20719,39.20719,3.599242,3.599242,0,-1,0,3.599242,0,0,4.440892E-16,0,0,3.788676,3.599242,0,0,14.46776,16.578,0,3.788676,-3.788676,21.28115,54.56693,0.1302057,3.959167,0,0,16.578
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,37.28191,37.28191,1.162001,1.162001,0,-1,0,1.162001,0,0,2.220446E-16,0,0,1.223159,1.162001,0,0,18.67739,12.78932,0,1.223159,-1.223159,19.99182,51.26098,0.1302057,1.278201,0,0,12.78932
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,35.69035,35.69035,1.165329,1.165329,0,-1,0,1.165329,0,0,0,0,0,1.226662,1.165329,0,0,20.03646,11.56616,0,1.226662,-1.226662,18.69881,47.94556,0.1302057,1.281862,0,0,11.56616
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,34.44106,34.44106,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.39942,10.3395,0,0,0,18.69881,47.94556,0.1302057,0,0,0,10.3395
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,33.1661,33.1661,2.035816,2.035816,0,-1,0,2.035816,0,0,0,0,0,2.142964,2.035816,0,0,21.39942,10.3395,0,2.142964,-2.142964,16.43992,42.15357,0.1302057,2.239398,0,0,10.3395
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,32.05372,32.05372,0.205344,0.205344,0,-1,0,0.205344,0,0,2.775558E-17,0,0,0.2161516,0.205344,0,0,23.78049,8.196537,0,0.2161516,-0.2161516,16.21208,41.56936,0.1302057,0.2258784,0,0,8.196537
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,31.01835,31.01835,0.131543,0.131543,0,-1,0,0.131543,0,0,2.775558E-17,0,0,0.1384663,0.131543,0,0,24.02066,7.980385,0,0.1384663,-0.1384663,16.06612,41.19511,0.1302057,0.1446973,0,0,7.980385
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,29.94019,29.94019,1.932195,1.932195,0,-1,0,1.932195,0,0,2.220446E-16,0,0,2.03389,1.932195,0,0,24.17451,7.841919,0,2.03389,-2.03389,13.92222,35.69792,0.1302057,2.125415,0,0,7.841919
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,29.0674,29.0674,0.1964919,0.1964919,0,0,0,0.1964919,0,0,0,0,0,0.2068335,0.1964919,0,0,26.43439,5.808029,0,0.2068335,-0.2068335,13.70419,35.13889,0.1302057,0.216141,0,0,5.808029
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,28.29729,28.29729,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.6642,5.601196,0,0,0,13.70419,35.13889,0.1302057,0,0,0,5.601196
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,1.539557,31.60522,27.53573,4.14281,4.14281,0,0,0,4.14281,37.16216,0,8.881784E-16,0,1.539557,4.360853,4.14281,0,0,26.6642,5.601196,0,2.821295,-2.821295,10.73029,27.5135,0.1302057,4.557091,1.231646,0,7.140753
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,1.553835,33.63601,29.47813,3.76652,3.76652,11.43172,0,3.228225,3.76652,41.25386,-8.881784E-16,0,0,1.553835,0,0,7.665198,7.281938,29.79897,2.779901,8.835773,0,8.835773,19.11264,49.00667,0.1303351,4.143172,1.243068,12,4.333735
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,1.841141,39.07285,33.979,0,0,0,-1,0,0,0,0,0,0,1.841141,0,0,0,0,20.9632,10.7321,1.841141,0,1.841141,20.8593,53.48527,0.1303097,0,1.472913,0,12.57324
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,2.290941,45.24051,38.651,3.37027,3.37027,0,0,0,3.37027,67.97499,0,4.440892E-16,0,2.290941,3.547652,3.37027,0,0,19.12206,12.38912,0,1.256712,-1.256712,19.53461,50.08863,0.1303097,3.707297,1.832752,0,14.68006
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,5.379147,59.34186,42.35609,4.732463,4.732463,0,0,0,4.732463,113.6648,0,0,0,5.379147,4.981541,4.732463,0,0,20.51841,11.13241,0.3976065,0,0.3976065,19.91181,51.05582,0.1303042,5.20571,4.303318,0,16.51156
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,5.555179,63.1863,45.17127,0.8620113,0.8620113,0,0,0,0.8620113,644.4438,0,0,0,5.555179,0.9073803,0.8620113,0,0,20.1208,11.49026,4.647799,0,4.647799,24.3211,62.36167,0.1302399,0.9482124,4.444143,0,17.04543
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,4.30795,61.63551,47.81532,7.453604,7.453604,0,0,0,7.453604,57.79686,0,8.881784E-16,0,4.30795,7.845899,7.453604,0,0,15.473,15.67328,0,3.53795,-3.53795,20.59177,52.79931,0.1302399,8.198964,3.446359,0,19.98122
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,7.314923,75.21782,49.33842,4.612538,4.612538,0,-1,0,4.612538,158.5878,0,0,0,7.314923,4.855303,4.612538,0,0,19.40406,12.13533,2.45962,0,2.45962,22.92517,58.78238,0.130206,5.073792,5.851938,0,19.45025
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,3.289838,60.1712,49.72348,3.317611,3.317611,0,0,0,3.317611,99.16283,0,0,0,3.289838,3.492223,3.317611,0,0,16.94444,14.34898,0,0.2023852,-0.2023852,22.71184,58.23537,0.130206,3.649373,2.63187,0,17.63882
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,2.917045,59.31822,50.10853,2.28192,2.28192,0,0,0,2.28192,127.8329,0,0,0,2.917045,2.402021,2.28192,0,0,17.16931,14.1466,0.5150244,0,0.5150244,23.20043,59.48817,0.1301989,2.510112,2.333636,0,17.06364
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,1.174905,52.49614,48.95337,2.583613,2.583613,0,0,0,2.583613,45.47527,0,0,0,1.174905,2.719593,2.583613,0,0,16.65429,14.61012,0,1.544688,-1.544688,21.57219,55.3132,0.1301989,2.841974,0.9399239,0,15.78503
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,45.99272,45.99272,7.694611,7.694611,12,0,3.372,7.694611,0,0,0,0,0,0,0,4.305389,4.09012,18.37061,13.06543,4.09012,0,4.09012,25.45242,65.26248,0.1302707,8.464072,0,12,13.06543
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,43.15187,43.15187,2.000295,2.000295,0,-1,0,2.000295,0,0,0,0,0,2.105573,2.000295,0,0,14.28049,16.74654,0,2.105573,-2.105573,23.23295,59.57155,0.1302707,2.200324,0,0,16.74654
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,41.01267,41.01267,7.345699,7.345699,0,-1,0,7.345699,0,0,8.881784E-16,0,0,7.732315,7.345699,0,0,16.62001,14.64097,0,7.732315,-7.732315,15.08237,38.67268,0.1302707,8.080269,0,0,14.64097
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,39.06173,39.06173,0.331089,0.331089,0,-1,0,0.331089,0,0,5.551115E-17,0,0,0.3485147,0.331089,0,0,25.21147,6.908653,0,0.3485147,-0.3485147,14.71501,37.73071,0.1302707,0.3641979,0,0,6.908653
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,37.11078,37.11078,0.5120872,0.5120872,0,-1,0,0.5120872,0,0,1.110223E-16,0,0,0.5390392,0.5120872,0,0,25.59871,6.560138,0,0.5390392,-0.5390392,14.14681,36.2738,0.1302707,0.563296,0,0,6.560138
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,35.51921,35.51921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.19764,6.021099,0,0,0,14.14681,36.2738,0.1302707,0,0,0,6.021099
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,34.29559,34.29559,0.1016497,0.1016497,0,-1,0,0.1016497,0,0,1.387779E-17,0,0,0.1069997,0.1016497,0,0,26.19764,6.021099,0,0.1069997,-0.1069997,14.03402,35.9846,0.1302707,0.1118147,0,0,6.021099
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,33.02063,33.02063,1.362079,1.362079,0,-1,0,1.362079,0,0,2.220446E-16,0,0,1.433768,1.362079,0,0,26.31653,5.914099,0,1.433768,-1.433768,12.5227,32.10942,0.1302707,1.498287,0,0,5.914099
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,31.89114,31.89114,0.5177475,0.5177475,0,-1,0,0.5177475,0,0,1.110223E-16,0,0,0.5449973,0.5177475,0,0,27.90961,4.480331,0,0.5449973,-0.5449973,11.94822,30.63641,0.1302707,0.5695223,0,0,4.480331
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,30.87288,30.87288,0.827203,0.827203,0,-1,0,0.827203,0,0,1.110223E-16,0,0,0.87074,0.827203,0,0,28.51516,3.935334,0,0.87074,-0.87074,11.03038,28.28297,0.1302707,0.9099233,0,0,3.935334
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,29.79473,29.79473,1.183352,1.183352,0,-1,0,1.183352,0,0,0,0,0,1.245634,1.183352,0,0,29.48265,3.064594,0,1.245634,-1.245634,9.717368,24.91628,0.1302707,1.301687,0,0,3.064594
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,28.90482,28.90482,0.8451094,0.8451094,0,0,0,0.8451094,0,0,0,0,0,0.8895888,0.8451094,0,0,30.86669,1.818961,0,0.8895888,-0.8895888,8.779659,22.5119,0.1302707,0.9296203,0,0,1.818961
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,28.13471,28.13471,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.85512,0.9293718,0,0,0,8.779659,22.5119,0.1302707,0,0,0,0.9293718
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,2.579103,34.29361,27.3646,3.405915,3.405915,11.52421,0,3.251626,3.405915,75.72425,0,0,0,2.579103,0,0,8.118299,7.712385,31.85512,0.9293718,10.29149,0,10.29149,18.54302,47.54612,0.1303824,3.746506,2.063283,12,3.508475
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,4.790637,42.86262,29.28988,11.1562,11.1562,12,0,3.372,11.1562,42.94146,0,0,0,4.790637,0,0,0.8437962,0.8016064,21.56363,10.19171,5.592243,0,5.592243,23.84829,61.14934,0.1304657,12.27182,3.832509,12,14.98235
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,7.661959,57.71823,33.79074,4.610629,4.610629,0,-1,0,4.610629,166.1803,0,0,0,7.661959,4.853294,4.610629,0,0,15.97139,15.22473,2.808665,0,2.808665,26.51282,67.98146,0.130427,5.071692,6.129567,0,22.88669
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,8.398044,66.27052,38.43708,0.6675788,0.6675788,0,0,0,0.6675788,1257.985,0,0,0,8.398044,0.7027146,0.6675788,0,0,13.16272,17.75253,7.695329,0,7.695329,33.81325,86.70048,0.1303209,0.7343367,6.718435,0,26.15057
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,8.532918,71.48109,42.1165,1.821778,1.821778,0,0,0,1.821778,468.3842,1.147864,0,0,8.532918,1.917661,1.821778,0,0,5.467393,24.67832,5.467393,0,5.467393,39.00008,100,0.1302457,2.003955,6.826334,0,33.21124
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,7.997493,72.70181,44.93168,2.076263,2.076263,0,0,0,2.076263,385.187,5.811954,0,0,7.997493,2.18554,2.076263,0,0,0,29.59898,0,0,0,39.00008,100,0.1302457,2.283889,6.397995,0,37.59647
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,8.295934,77.4492,47.60139,2.213687,2.213687,0,0,0,2.213687,374.7564,5.965736,0,0,8.295934,2.330197,2.213687,0,0,0,29.59898,0,0,0,39.00008,100,0.1302457,2.435055,6.636746,0,37.89491
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,6.454742,71.29931,49.11595,0,0,0,-1,0,0,0,6.454742,0,0,6.454742,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1302457,0,5.163794,0,36.05372
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,5.887132,69.49526,49.52667,2.374816,2.374816,0,0,0,2.374816,247.8984,3.387325,0,0,5.887132,2.499807,2.374816,0,0,0,29.59898,0,0,0,39.00008,100,0.1302457,2.612298,4.709706,0,35.48611
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,3.953033,62.74279,49.96307,0,0,0,0,0,0,0,3.953033,0,0,3.953033,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1302457,0,3.162427,0,33.55201
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,1.25814,52.55171,48.75656,1.108758,1.108758,0,0,0,1.108758,113.473,0.09102716,0,0,1.25814,1.167113,1.108758,0,0,0,29.59898,0,0,0,39.00008,100,0.1302457,1.219633,1.006512,0,30.85712
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,45.79591,45.79591,2.935696,2.935696,0,0,0,2.935696,0,0,0,0,0,3.090206,2.935696,0,0,0,29.59898,0,3.090206,-3.090206,35.74271,91.6478,0.1302457,3.229265,0,0,29.59898
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,42.98073,42.98073,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.433562,26.50877,0,0,0,35.74271,91.6478,0.1302457,0,0,0,26.50877
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,40.84153,40.84153,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.433562,26.50877,0,0,0,35.74271,91.6478,0.1302457,0,0,0,26.50877
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,38.86492,38.86492,6.784448,6.784448,0,-1,0,6.784448,0,0,0,0,0,7.141524,6.784448,0,0,3.433562,26.50877,0,7.141524,-7.141524,28.21489,72.34572,0.1302457,7.462893,0,0,26.50877
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,36.93964,36.93964,0.7985889,0.7985889,0,-1,0,0.7985889,0,0,1.110223E-16,0,0,0.8406199,0.7985889,0,0,11.36859,19.36725,0,0.8406199,-0.8406199,27.3288,70.0737,0.1302457,0.8784478,0,0,19.36725
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,35.35664,35.35664,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.30261,18.52663,0,0,0,27.3288,70.0737,0.1302457,0,0,0,18.52663
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,34.12446,34.12446,1.678096,1.678096,0,-1,0,1.678096,0,0,2.220446E-16,0,0,1.766417,1.678096,0,0,12.30261,18.52663,0,1.766417,-1.766417,25.46683,65.29943,0.1302457,1.845906,0,0,18.52663
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,32.8495,32.8495,2.093705,2.093705,0,-1,0,2.093705,0,0,0,0,0,2.2039,2.093705,0,0,14.2653,16.76021,0,2.2039,-2.2039,23.14371,59.34274,0.1302457,2.303075,0,0,16.76021
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,31.72,31.72,0.2402707,0.2402707,0,-1,0,0.2402707,0,0,5.551115E-17,0,0,0.2529166,0.2402707,0,0,16.71408,14.55631,0,0.2529166,-0.2529166,22.87712,58.65916,0.1302457,0.2642978,0,0,14.55631
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,30.7103,30.7103,0.1813536,0.1813536,0,-1,0,0.1813536,0,0,0,0,0,0.1908985,0.1813536,0,0,16.99509,14.30339,0,0.1908985,-0.1908985,22.67589,58.1432,0.1302457,0.1994889,0,0,14.30339
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,29.59792,29.59792,0.4089587,0.4089587,0,-1,0,0.4089587,0,0,5.551115E-17,0,0,0.4304828,0.4089587,0,0,17.2072,14.1125,0,0.4304828,-0.4304828,22.22212,56.97969,0.1302457,0.4498545,0,0,14.1125
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,28.70802,28.70802,0.6842937,0.6842937,0,0,0,0.6842937,0,0,0,0,0,0.7203091,0.6842937,0,0,17.68552,13.68201,0,0.7203091,-0.7203091,21.46285,55.03284,0.1302457,0.752723,0,0,13.68201
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,27.9379,27.9379,0.3732137,0.3732137,0,0,0,0.3732137,0,0,5.551115E-17,0,0,0.3928565,0.3732137,0,0,18.48586,12.9617,0,0.3928565,-0.3928565,21.04874,53.97103,0.1302457,0.410535,0,0,12.9617
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,1.598991,31.38889,27.16779,5.66223,5.66223,0,0,0,5.66223,28.23959,0,0,0,1.598991,5.960243,5.66223,0,0,18.92237,12.56885,0,4.361252,-4.361252,16.45158,42.18346,0.1302457,6.228454,1.279193,0,14.16784
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,2.233362,35.12363,29.09307,4.214236,4.214236,0,0,0,4.214236,52.99566,0,0,0,2.233362,4.436038,4.214236,0,0,23.7682,8.207596,0,2.202676,-2.202676,14.12976,36.23008,0.1302457,4.63566,1.78669,0,10.44096
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,3.680584,44.0766,33.56827,3.188066,3.188066,0,-1,0,3.188066,115.4488,0,0,0,3.680584,3.35586,3.188066,0,0,26.21562,6.00492,0.3247246,0,0.3247246,14.43782,37.01997,0.1302412,3.506873,2.944467,0,9.685504
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,7.004175,60.47985,38.18893,5.433426,5.433426,0,0,0,5.433426,128.909,0,0,0,7.004175,5.719396,5.433426,0,0,25.8909,6.297172,1.284779,0,1.284779,15.65667,40.14522,0.1302235,5.976769,5.60334,0,13.30135
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,7.686116,67.59245,41.87691,1.442898,1.442898,0,0,0,1.442898,532.6859,0,0,0,7.686116,1.51884,1.442898,0,0,24.60612,7.453474,6.167275,0,6.167275,21.50746,55.14722,0.1301388,1.587188,6.148893,0,15.13959
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,7.185728,69.00472,44.71776,0.3250461,0.3250461,0,0,0,0.3250461,2210.68,0,0,0,7.185728,0.3421537,0.3250461,0,0,18.43884,13.00402,6.843574,0,6.843574,27.99984,71.79432,0.1300448,0.3575507,5.748582,0,20.18975
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,8.096848,76.22503,47.3618,3.935745,3.935745,0,0,0,3.935745,205.7259,0,0,0,8.096848,4.14289,3.935745,0,0,11.59527,19.16324,3.953958,0,3.953958,31.7509,81.41239,0.1299907,4.32932,6.477478,0,27.26009
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,6.989749,73.27615,48.90203,0.3528188,0.3528188,0,-1,0,0.3528188,1981.116,0,0,0,6.989749,0.3713882,0.3528188,0,0,7.641309,22.7218,6.618361,0,6.618361,38.02962,97.51167,0.1299,0.3881007,5.5918,0,29.71155
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,4.12595,62.67043,49.33842,1.429482,1.429482,0,0,0,1.429482,288.6326,1.598284,0,0,4.12595,1.504717,1.429482,0,0,1.022948,28.67833,1.022948,0,1.022948,39.00008,100,0.129886,1.57243,3.30076,0,32.80428
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,3.121209,59.64248,49.76626,0,0,0,0,0,0,0,3.121209,0,0,3.121209,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.129886,0,2.496967,0,32.72019
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,1.384205,52.76681,48.58543,3.126568,3.126568,0,0,0,3.126568,44.27235,0,0,0,1.384205,3.291125,3.126568,0,0,0,29.59898,0,1.906919,-1.906919,36.99001,94.84599,0.129886,3.439225,1.107364,0,30.98318
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,45.62478,45.62478,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.118799,27.69206,0,0,0,36.99001,94.84599,0.129886,0,0,0,27.69206
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,42.8096,42.8096,8.068583,8.068583,0,-1,0,8.068583,0,0,1.776357E-15,0.5154406,0,8.493244,8.068583,0,0,2.118799,27.69206,0,8.493244,-8.493244,28.03734,71.89048,0.129886,8.875441,0,0,27.69206
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,40.64473,40.64473,6.78602,6.78602,0,-1,0,6.78602,0,0,8.881784E-16,0,0,7.143179,6.78602,0,0,11.55574,19.19881,0,7.143179,-7.143179,20.50777,52.58392,0.129886,7.464622,0,0,19.19881
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,38.69378,38.69378,5.764364,5.764364,0,-1,0,5.764364,0,0,0,0,0,6.067752,5.764364,0,0,19.4926,12.05564,0,6.067752,-6.067752,14.1118,36.18403,0.129886,6.340801,0,0,12.05564
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,36.76851,36.76851,0.9924382,0.9924382,0,-1,0,0.9924382,0,0,2.220446E-16,0,0,1.044672,0.9924382,0,0,26.23455,5.987884,0,1.044672,-1.044672,13.01062,33.36049,0.129886,1.091682,0,0,5.987884
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,35.1855,35.1855,0.3757423,0.3757423,0,-1,0,0.3757423,0,0,0,0,0,0.3955182,0.3757423,0,0,27.3953,4.943212,0,0.3955182,-0.3955182,12.59371,32.29149,0.129886,0.4133165,0,0,4.943212
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,33.93621,33.93621,1.546564,1.546564,0,-1,0,1.546564,0,0,2.220446E-16,0,0,1.627962,1.546564,0,0,27.83476,4.547694,0,1.627962,-1.627962,10.87768,27.89144,0.129886,1.70122,0,0,4.547694
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,32.66125,32.66125,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.64361,2.919732,0,0,0,10.87768,27.89144,0.129886,0,0,0,2.919732
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,31.54887,31.54887,0.9723808,0.9723808,0,-1,0,0.9723808,0,0,2.220446E-16,0,0,1.023559,0.9723808,0,0,29.64361,2.919732,0,1.023559,-1.023559,9.798758,25.12497,0.129886,1.069619,0,0,2.919732
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,30.53917,30.53917,2.176981,1.801364,0,-1,0,1.801364,0,0,0.3756168,0.5933149,0,1.896173,1.801364,0,0,30.7809,1.896173,0,1.896173,-1.896173,7.800015,20,0.129886,2.394679,0,0,1.896173
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,29.43534,29.43534,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129886,0,0,0,0
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,28.54543,28.54543,0.5009611,0.5009611,9.300961,0,2.689143,0.5009611,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1299582,0.5510572,0,12,0
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,27.77532,27.77532,1.394931,1.394931,10.19493,0,2.915318,1.394931,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1300566,1.534424,0,12,7.524
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.4874344,28.26824,27.00521,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.4874344,0,0,8.8,8.36,16.16775,15.048,8.847434,0,8.847434,32.05541,82.19321,0.130107,0,0.3899475,12,15.53543
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,2.500338,35.67923,28.90482,2.724219,2.724219,0,0,0,2.724219,91.78182,0,0,0,2.500338,2.867599,2.724219,0,0,7.320319,23.01069,0,0.3672611,-0.3672611,31.66829,81.20057,0.130107,2.996641,2.00027,0,25.51103
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,3.990267,44.79941,33.35435,4.986338,4.986338,0,-1,0,4.986338,80.02399,0,0,0,3.990267,5.248776,4.986338,0,0,7.728387,22.64343,0,1.25851,-1.25851,30.3417,77.79908,0.130107,5.484972,3.192213,0,26.6337
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,3.501835,48.21667,37.94934,0,0,0,0,0,0,0,0,0,0,3.501835,0,0,0,0,9.126731,21.38492,3.501835,0,3.501835,33.66383,86.31734,0.1300591,0,2.801468,0,24.88675
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,4.636475,55.94366,41.63732,0.7405453,0.7405453,0,0,0,0.7405453,626.0893,0,0,0,4.636475,0.7795213,0.7405453,0,0,5.624896,24.53657,3.856953,0,3.856953,37.32286,95.69945,0.1300065,0.8145998,3.70918,0,29.17305
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,3.956108,56.74264,44.46961,0,0,0,0,0,0,0,2.188165,0,0,3.956108,0,0,0,0,1.767943,28.00783,1.767943,0,1.767943,39.00008,100,0.1299824,0,3.164886,0,31.96394
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,3.885942,59.42561,47.14788,0,0,0,0,0,0,0,3.885942,0,0,3.885942,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1299824,0,3.108754,0,33.48492
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,2.140734,55.26342,48.68811,6.401346,6.401346,0,-1,0,6.401346,33.44194,0,0,0,2.140734,6.738258,6.401346,0,0,0,29.59898,0,4.597524,-4.597524,34.15386,87.57383,0.1299824,7.04148,1.712588,0,31.73971
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,3.704863,60.94465,49.11595,2.414733,2.414733,0,0,0,2.414733,153.4274,0,0,0,3.704863,2.541825,2.414733,0,0,5.10836,25.00145,1.163038,0,1.163038,35.25722,90.40294,0.1299665,2.656207,2.963891,0,28.70632
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,2.52412,57.44601,49.57801,2.51861,2.51861,0,0,0,2.51861,100.2188,0,0,0,2.52412,2.651168,2.51861,0,0,3.945322,26.04819,0,0.1270486,-0.1270486,35.12329,90.05956,0.1299665,2.770471,2.019296,0,28.57231
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.7384234,50.59608,48.39718,4.42441,4.42441,0,0,0,4.42441,16.68976,0,0,0,0.7384234,4.657274,4.42441,0,0,4.086487,25.92114,0,3.918851,-3.918851,30.99247,79.4677,0.1299665,4.866851,0.5907387,0,26.65956
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,45.43653,45.43653,1.367677,1.367677,0,0,0,1.367677,0,0,2.220446E-16,0,0,1.43966,1.367677,0,0,8.440765,22.00229,0,1.43966,-1.43966,29.47493,75.57659,0.1299665,1.504445,0,0,22.00229
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,42.62135,42.62135,1.207084,1.207084,0,-1,0,1.207084,0,0,0,0,0,1.270615,1.207084,0,0,10.04039,20.56263,0,1.270615,-1.270615,28.13558,72.14238,0.1299665,1.327792,0,0,20.56263
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,40.48215,40.48215,2.344431,2.344431,0,-1,0,2.344431,0,0,4.440892E-16,0,0,2.467822,2.344431,0,0,11.45218,19.29202,0,2.467822,-2.467822,25.53427,65.47236,0.1299665,2.578874,0,0,19.29202
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,38.5312,38.5312,6.861156,6.861156,0,-1,0,6.861156,0,0,8.881784E-16,0,0,7.22227,6.861156,0,0,14.19421,16.82419,0,7.22227,-7.22227,17.92133,45.95204,0.1299665,7.547272,0,0,16.82419
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,36.58026,36.58026,1.218215,1.218215,0,-1,0,1.218215,0,0,0,0,0,1.282331,1.218215,0,0,22.21895,9.601922,0,1.282331,-1.282331,16.56964,42.48616,0.1299665,1.340036,0,0,9.601922
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,34.9887,34.9887,0.248786,0.248786,0,-1,0,0.248786,0,0,2.775558E-17,0,0,0.26188,0.248786,0,0,23.64376,8.319592,0,0.26188,-0.26188,16.29359,41.77835,0.1299665,0.2736647,0,0,8.319592
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,33.76508,33.76508,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.93474,8.057711,0,0,0,16.29359,41.77835,0.1299665,0,0,0,8.057711
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,32.49011,32.49011,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.93474,8.057711,0,0,0,16.29359,41.77835,0.1299665,0,0,0,8.057711
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,31.36062,31.36062,0.001919745,0.001919745,0,-1,0,0.001919745,0,0,0,0,0,0.002020784,0.001919745,0,0,23.93474,8.057711,0,0.002020784,-0.002020784,16.29146,41.77289,0.1299665,0.002111719,0,0,8.057711
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,30.35092,30.35092,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.93699,8.05569,0,0,0,16.29146,41.77289,0.1299665,0,0,0,8.05569
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,29.23853,29.23853,1.781238,1.781238,0,-1,0,1.781238,0,0,2.220446E-16,0,0,1.874987,1.781238,0,0,23.93699,8.05569,0,1.874987,-1.874987,14.31505,36.70518,0.1299665,1.959362,0,0,8.05569
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,28.34863,28.34863,0.6045209,0.6045209,0,0,0,0.6045209,0,0,1.110223E-16,0,0,0.6363378,0.6045209,0,0,26.02031,6.180703,0,0.6363378,-0.6363378,13.64429,34.98529,0.1299665,0.664973,0,0,6.180703
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,27.60419,27.60419,0.5718827,0.5718827,0,0,0,0.5718827,0,0,1.110223E-16,0,0,0.6019818,0.5718827,0,0,26.72735,5.544365,0,0.6019818,-0.6019818,13.00974,33.35825,0.1299665,0.629071,0,0,5.544365
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.2794883,27.52945,26.80841,3.204229,3.204229,0,0,0,3.204229,8.722483,0,4.440892E-16,0,0.2794883,3.372872,3.204229,0,0,27.39622,4.942383,0,3.093384,-3.093384,9.749032,24.99747,0.1299665,3.524652,0.2235906,0,5.221872
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,1.6127,33.00702,28.70802,5.259049,5.259049,12,0,3.372,5.259049,30.66523,0,0,0,1.6127,0,0,6.740951,6.403903,30.83331,1.848999,8.016603,0,8.016603,17.35425,44.49799,0.1301011,5.784954,1.29016,12,3.461699
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,0.9839988,35.80859,33.14043,3.921722,3.921722,0,-1,0,3.921722,25.09099,0,0,0,0.9839988,4.128129,3.921722,0,0,22.81671,9.063942,0,3.14413,-3.14413,14.04005,36.00005,0.1301011,4.313895,0.7871991,0,10.04794
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,4.39774,50.85332,37.73542,3.020981,3.020981,0,0,0,3.020981,145.5732,0,0,0,4.39774,3.17998,3.020981,0,0,26.31018,5.919812,1.21776,0,1.21776,15.19531,38.96227,0.1300845,3.323079,3.518192,0,10.31755
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,6.226271,61.32972,41.39772,0,0,0,0,0,0,0,0,0,0,6.226271,0,0,0,0,25.09242,7.015796,6.226271,0,6.226271,21.10207,54.10777,0.1299996,0,4.981017,0,13.24207
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,3.508767,54.98734,44.23002,3.823992,3.823992,0,0,0,3.823992,91.75668,0,0,0,3.508767,4.025254,3.823992,0,0,18.86615,12.61944,0,0.5164868,-0.5164868,20.55765,52.71181,0.1299996,4.20639,2.807014,0,16.12821
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,2.853977,55.70012,46.90829,4.101458,4.101458,0,0,0,4.101458,69.58445,0,0,0,2.853977,4.317324,4.101458,0,0,19.44003,12.10295,0,1.463347,-1.463347,19.01515,48.75669,0.1299996,4.511603,2.283181,0,14.95693
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,1.38422,52.64364,48.46563,2.727415,2.727415,0,-1,0,2.727415,50.7521,0,4.440892E-16,0,1.38422,2.870963,2.727415,0,0,21.06597,10.63961,0,1.486743,-1.486743,17.44798,44.73832,0.1299996,3.000156,1.107376,0,12.02383
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,2.258355,55.86682,48.90203,4.714211,4.714211,0,0,0,4.714211,47.90525,0,0,0,2.258355,4.962328,4.714211,0,0,22.71791,9.152864,0,2.703973,-2.703973,14.59774,37.43003,0.1299996,5.185633,1.806684,0,11.41122
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,3.07841,59.08482,49.38121,0,0,0,0,0,0,0,0,0,0,3.07841,0,0,0,0,25.72232,6.448891,3.07841,0,3.07841,17.51818,44.91832,0.1299577,0,2.462728,0,9.527301
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,1.679597,53.29178,48.20037,1.4374,1.4374,0,0,0,1.4374,116.8497,0,0,0,1.679597,1.513053,1.4374,0,0,22.64391,9.21946,0.1665443,0,0.1665443,17.67618,45.32344,0.1299555,1.58114,1.343678,0,10.89906
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,45.24828,45.24828,3.506094,3.506094,0,0,0,3.506094,0,0,4.440892E-16,0,0,3.690625,3.506094,0,0,22.47737,9.369349,0,3.690625,-3.690625,13.78592,35.34843,0.1299555,3.856703,0,0,9.369349
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,42.42454,42.42454,4.578471,4.578471,0,-1,0,4.578471,0,0,8.881784E-16,0,0,4.819443,4.578471,0,0,26.57806,5.678725,0,4.819443,-4.819443,8.705778,22.32246,0.1299555,5.036318,0,0,5.678725
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,40.28535,40.28535,5.665788,0.8163176,0,-1,0,0.8163176,0,0,4.849471,5.416049,0,0.8592816,0.8163176,0,0,31.933,0.8592816,0,0.8592816,-0.8592816,7.800015,20,0.1299555,6.232367,0,0,0.8592816
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,38.3344,38.3344,3.674748,0,0,-1,0,0,0,0,3.674748,4.042223,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1299555,4.042223,0,0,0
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,36.40912,36.40912,1.600935,0,0,-1,0,0,0,0,1.600935,1.761029,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1299555,1.761029,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,34.82611,34.82611,1.433486,0,0,-1,0,0,0,0,1.433486,1.576835,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1299555,1.576835,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,33.59394,33.59394,0.2236436,0,0,-1,0,0,0,0,0.2236436,0.2460079,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1299555,0.2460079,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,32.29331,32.29331,1.741033,0,0,-1,0,0,0,0,1.741033,1.915136,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1299555,1.915136,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,31.18948,31.18948,0.6488718,0,0,-1,0,0,0,0,0.6488718,0.7137589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1299555,0.7137589,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,30.15411,30.15411,0.9876487,0,0,-1,0,0,0,0,0.9876487,1.086414,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1299555,1.086414,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,29.0674,29.0674,0.4083744,0,0,-1,0,0,0,0,0.4083744,0.4492119,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1299555,0.4492119,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,28.20317,28.20317,0.09392895,0.09392895,8.893929,0,2.586164,0.09392895,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1300151,0.1033218,0,12,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,27.43305,27.43305,1.528799,1.528799,10.3288,0,2.949186,1.528799,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1301169,1.681678,0,12,7.524
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,1.958783,31.82163,26.63727,3.373031,3.373031,11.57972,0,3.265669,3.373031,58.07188,0,0,0,1.958783,0,0,8.206689,7.796354,16.16775,15.048,9.755137,0,9.755137,32.91653,84.40121,0.1302362,3.710335,1.567026,12,17.00678
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,4.513683,41.20034,28.54543,5.554274,5.554274,0,0,0,5.554274,81.26505,0,0,0,4.513683,5.846604,5.554274,0,0,6.412616,23.82762,0,1.332921,-1.332921,31.51151,80.79859,0.1302362,6.109702,3.610947,0,28.34131
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,5.63864,49.5998,32.91795,8.574899,8.36,0,-1,0,8.36,67.44785,0,0.2148989,1.072389,5.63864,8.8,8.36,0,0,7.89364,22.4947,0,3.16136,-3.16136,28.17915,72.25408,0.1302362,9.432388,4.510912,0,28.13334
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,8.464722,65.37188,37.49583,1.650388,1.650388,0,0,0,1.650388,512.8927,0,0,0,8.464722,1.737251,1.650388,0,0,11.40626,19.33334,6.727471,0,6.727471,34.56139,88.61877,0.1301448,1.815427,6.771778,0,27.79807
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,8.933309,72.01205,41.14958,0.8871831,0.8871831,0,0,0,0.8871831,1006.93,3.320641,0,0,8.933309,0.9338769,0.8871831,0,0,4.67879,25.38807,4.67879,0,4.67879,39.00008,100,0.1300813,0.9759014,7.146646,0,34.32138
