Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,8.791472,75.05608,43.99043,0,0,0,0,0,0,0,8.791472,0,0,8.791472,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1300813,0,7.033178,0,38.39045
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,8.510508,77.26227,46.68582,3.072379,3.072379,0,0,0,3.072379,277.0005,5.276424,0,0,8.510508,3.234083,3.072379,0,0,0,29.59898,0,0,0,39.00008,100,0.1300813,3.379617,6.808406,0,38.10949
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,8.086944,77.31885,48.25171,2.722182,2.722182,0,-1,0,2.722182,297.0758,5.221489,0,0,8.086944,2.865454,2.722182,0,0,0,29.59898,0,0,0,39.00008,100,0.1300813,2.9944,6.469555,0,37.68592
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,5.825664,68.30475,48.71378,3.292291,3.292291,0,0,0,3.292291,176.9486,2.360094,0,0,5.825664,3.465569,3.292291,0,0,0,29.59898,0,0,0,39.00008,100,0.1300813,3.62152,4.660531,0,35.42464
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,3.927977,61.78126,49.16729,1.734305,1.734305,0,0,0,1.734305,226.4871,2.102392,0,0,3.927977,1.825584,1.734305,0,0,0,29.59898,0,0,0,39.00008,100,0.1300813,1.907735,3.142381,0,33.52695
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,1.738287,53.30767,48.03779,7.285958,7.285958,0,0,0,7.285958,23.85805,0,0,0,1.738287,7.66943,7.285958,0,0,0,29.59898,0,5.931143,-5.931143,32.7481,83.96933,0.1300813,8.014554,1.39063,0,31.33727
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,45.07714,45.07714,6.901237,6.901237,0,0,0,6.901237,0,0,8.881784E-16,0,0,7.26446,6.901237,0,0,6.590158,23.66784,0,7.26446,-7.26446,25.09069,64.33498,0.1300813,7.591361,0,0,23.66784
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,42.26196,42.26196,2.677347,2.677347,0,-1,0,2.677347,0,0,0,0,0,2.81826,2.677347,0,0,14.66178,16.40338,0,2.81826,-2.81826,22.11998,56.7178,0.1300813,2.945082,0,0,16.40338
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,40.11421,40.11421,6.459028,6.459028,0,-1,0,6.459028,0,0,8.881784E-16,0,0,6.798977,6.459028,0,0,17.79318,13.58512,0,6.798977,-6.798977,14.95323,38.34155,0.1300813,7.104931,0,0,13.58512
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,38.18893,38.18893,8.924638,6.446832,0,-1,0,6.446832,0,0,2.477806,3.37027,0,6.786139,6.446832,0,0,25.3476,6.786139,0,6.786139,-6.786139,7.800015,20,0.1300813,9.817101,0,0,6.786139
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,36.26366,36.26366,1.881423,0,0,-1,0,0,0,0,1.881423,2.069565,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1300813,2.069565,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,34.65498,34.65498,0.8467997,0,0,-1,0,0,0,0,0.8467997,0.9314797,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1300813,0.9314797,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,33.40569,33.40569,1.621281,0,0,-1,0,0,0,0,1.621281,1.783409,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1300813,1.783409,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,32.13073,32.13073,1.537137,0,0,-1,0,0,0,0,1.537137,1.69085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1300813,1.69085,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,31.01835,31.01835,1.281676,0,0,-1,0,0,0,0,1.281676,1.409844,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1300813,1.409844,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,29.98298,29.98298,1.094255,0,0,-1,0,0,0,0,1.094255,1.203681,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1300813,1.203681,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,28.90482,28.90482,1.989833,0,0,-1,0,0,0,0,1.989833,2.188817,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1300813,2.188817,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,28.0577,28.0577,1.942545,1.942545,10.74255,0,3.053864,1.942545,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1301948,2.136799,0,12,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,27.28759,27.28759,1.37545,1.37545,10.17545,0,2.910389,1.37545,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1302914,1.512995,0,12,7.524
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,2.951333,34.43628,26.50036,5.059618,5.059618,12,0,3.372,5.059618,58.33113,-8.881784E-16,0,0,2.951333,0,0,6.940382,6.593363,16.16775,15.048,9.544696,0,9.544696,32.71689,83.88931,0.1304253,5.56558,2.361066,12,17.99933
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,5.1585,43.03046,28.39997,2.516516,2.516516,0,0,0,2.516516,204.9858,0,0,0,5.1585,2.648964,2.516516,0,0,6.623058,23.63823,2.509536,0,2.509536,35.09765,89.99379,0.1303912,2.768168,4.1268,0,28.79673
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,6.448157,52.15511,32.75537,9.745234,8.36,0,-1,0,8.36,77.13107,0,1.385234,2.359757,6.448157,8.8,8.36,0,0,4.113522,25.89681,0,2.351842,-2.351842,32.61859,83.63724,0.1303912,10.71976,5.158526,0,32.34497
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,7.695556,62.0391,37.28191,6.195169,6.195169,0,0,0,6.195169,124.2187,0,0,0,7.695556,6.521231,6.195169,0,0,6.72668,23.54497,1.174325,0,1.174325,33.73265,86.4938,0.1303753,6.814686,6.156445,0,31.24052
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,8.90365,71.57048,40.90999,5.352144,5.352144,0,0,0,5.352144,166.3567,0,0,0,8.90365,5.633836,5.352144,0,0,5.552355,24.60186,3.269814,0,3.269814,36.83467,94.44769,0.130331,5.887358,7.12292,0,33.50551
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,7.546748,69.34687,43.77651,2.945648,2.945648,0,0,0,2.945648,256.1999,2.163526,0,0,7.546748,3.100682,2.945648,0,0,2.282541,27.54469,2.282541,0,2.282541,39.00008,100,0.1303001,3.240213,6.037398,0,35.09144
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,8.611834,77.45845,46.4719,0,0,0,0,0,0,0,8.611834,0,0,8.611834,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1303001,0,6.889467,0,38.21081
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,7.440488,74.15309,48.03779,2.85234,2.85234,0,-1,0,2.85234,260.8556,4.438025,0,0,7.440488,3.002463,2.85234,0,0,0,29.59898,0,0,0,39.00008,100,0.1303001,3.137574,5.952391,0,37.03947
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,5.81004,68.01469,48.51697,6.906079,6.906079,0,0,0,6.906079,84.12935,0,0,0,5.81004,7.269557,6.906079,0,0,0,29.59898,0,1.459517,-1.459517,37.46161,96.05522,0.1303001,7.596687,4.648032,0,35.40902
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,2.37245,56.336,48.99615,0,0,0,0,0,0,0,0.7507637,0,0,2.37245,0,0,0,0,1.621686,28.13946,1.621686,0,1.621686,39.00008,100,0.1302781,0,1.89796,0,30.51191
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,1.098964,51.15115,47.86666,2.818512,2.818512,0,0,0,2.818512,38.99095,0,0,0,1.098964,2.966854,2.818512,0,0,0,29.59898,0,1.86789,-1.86789,37.03115,94.95148,0.1302781,3.100363,0.8791716,0,30.69794
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,44.90601,44.90601,0.1077382,0.1077382,0,0,0,0.1077382,0,0,1.387779E-17,0,0,0.1134086,0.1077382,0,0,2.075433,27.73109,0,0.1134086,-0.1134086,36.91161,94.64495,0.1302781,0.118512,0,0,27.73109
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,42.1165,42.1165,3.810468,3.810468,0,-1,0,3.810468,0,0,4.440892E-16,0,0,4.01102,3.810468,0,0,2.201443,27.61768,0,4.01102,-4.01102,32.68362,83.80399,0.1302781,4.191515,0,0,27.61768
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,39.9773,39.9773,9.437344,8.36,0,-1,0,8.36,0,0,1.077343,2.021077,0,8.8,8.36,0,0,6.658131,23.60666,0,8.8,-8.8,23.40761,60.01938,0.1302781,10.38108,0,0,23.60666
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,38.05202,38.05202,1.419387,1.419387,0,-1,0,1.419387,0,0,2.220446E-16,0,0,1.494091,1.419387,0,0,16.43591,14.80666,0,1.494091,-1.494091,21.8327,55.98116,0.1302781,1.561325,0,0,14.80666
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,36.12675,36.12675,0.3531595,0.3531595,0,-1,0,0.3531595,0,0,5.551115E-17,0,0,0.3717468,0.3531595,0,0,18.09601,13.31257,0,0.3717468,-0.3717468,21.44084,54.9764,0.1302781,0.3884754,0,0,13.31257
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,34.50951,34.50951,1.205336,1.205336,0,-1,0,1.205336,0,0,0,0,0,1.268775,1.205336,0,0,18.50906,12.94082,0,1.268775,-1.268775,20.10343,51.54716,0.1302781,1.32587,0,0,12.94082
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,33.26022,33.26022,0.5781382,0.5781382,0,-1,0,0.5781382,0,0,0,0,0,0.6085665,0.5781382,0,0,19.91881,11.67205,0,0.6085665,-0.6085665,19.46195,49.90233,0.1302781,0.6359519,0,0,11.67205
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,31.98526,31.98526,0.615093,0.615093,0,-1,0,0.615093,0,0,0,0,0,0.6474663,0.615093,0,0,20.595,11.06348,0,0.6474663,-0.6474663,18.77946,48.15236,0.1302781,0.6766022,0,0,11.06348
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,30.85577,30.85577,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.3144,10.41601,0,0,0,18.77946,48.15236,0.1302781,0,0,0,10.41601
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,29.8204,29.8204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.3144,10.41601,0,0,0,18.77946,48.15236,0.1302781,0,0,0,10.41601
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,28.73368,28.73368,0.5674645,0.5674645,0,-1,0,0.5674645,0,0,1.110223E-16,0,0,0.597331,0.5674645,0,0,21.3144,10.41601,0,0.597331,-0.597331,18.14982,46.5379,0.1302781,0.6242109,0,0,10.41601
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,27.92079,27.92079,0.1711288,0.1711288,0,0,0,0.1711288,0,0,0,0,0,0.1801356,0.1711288,0,0,21.97811,9.818684,0,0.1801356,-0.1801356,17.95994,46.05103,0.1302781,0.1882417,0,0,9.818684
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,27.14212,27.14212,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.17826,9.638548,0,0,0,17.95994,46.05103,0.1302781,0,0,0,9.638548
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,2.823811,33.89743,26.32923,0,0,0,0,0,0,0,0,0,0,2.823811,0,0,0,0,22.17826,9.638548,2.823811,0,2.823811,20.63884,52.91999,0.1302399,0,2.259049,0,12.46236
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,5.248283,43.12265,28.22883,1.582856,1.582856,0,0,0,1.582856,331.5704,0,0,0,5.248283,1.666165,1.582856,0,0,19.35444,12.17998,3.582118,0,3.582118,24.03714,61.63356,0.1301915,1.741142,4.198627,0,17.42826
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,7.311119,54.97079,32.55857,4.825603,4.825603,0,-1,0,4.825603,151.5069,0,0,0,7.311119,5.079582,4.825603,0,0,15.77233,15.40388,2.231537,0,2.231537,26.15416,67.06181,0.1301613,5.308163,5.848895,0,22.715
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,7.835612,62.28463,37.03377,1.841822,1.841822,0,0,0,1.841822,425.4273,0,0,0,7.835612,1.93876,1.841822,0,0,13.54079,17.41227,5.896852,0,5.896852,31.7484,81.406,0.1300817,2.026004,6.268489,0,25.24788
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,8.277484,68.52506,40.64473,0,0,0,0,0,0,0,0.6335468,0,0,8.277484,0,0,0,0,7.643938,22.71943,7.643938,0,7.643938,39.00008,100,0.1299786,0,6.621987,0,30.99692
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,9.037303,75.60214,43.53692,0.3468162,0.3468162,0,0,0,0.3468162,2605.79,8.672234,0,0,9.037303,0.3650697,0.3468162,0,0,0,29.59898,0,0,0,39.00008,100,0.1299786,0.3814978,7.229843,0,38.63628
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,7.981242,74.26997,46.23231,3.116437,3.116437,0,0,0,3.116437,256.1015,4.700782,0,0,7.981242,3.28046,3.116437,0,0,0,29.59898,0,0,0,39.00008,100,0.1299786,3.42808,6.384994,0,37.58022
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,5.976223,67.84653,47.81532,0,0,0,-1,0,0,0,5.976223,0,0,5.976223,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1299786,0,4.780979,0,35.5752
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,5.923501,68.20937,48.30305,3.824533,3.824533,0,0,0,3.824533,154.8817,1.897677,0,0,5.923501,4.025824,3.824533,0,0,0,29.59898,0,0,0,39.00008,100,0.1299786,4.206986,4.7388,0,35.52248
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,4.3189,62.77341,48.8079,4.953614,4.953614,0,0,0,4.953614,87.18684,0,8.881784E-16,0,4.3189,5.21433,4.953614,0,0,0,29.59898,0,0.8954307,-0.8954307,38.05621,97.57983,0.1299786,5.448975,3.45512,0,33.91788
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,1.779152,53.06342,47.67841,1.820331,1.820331,0,0,0,1.820331,97.73786,0,0,0,1.779152,1.916138,1.820331,0,0,0.994923,28.70355,0,0.1369853,-0.1369853,37.91182,97.20959,0.1299786,2.002364,1.423322,0,30.4827
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,44.73487,44.73487,4.802781,4.802781,0,0,0,4.802781,0,0,8.881784E-16,0,0,5.055558,4.802781,0,0,1.147129,28.56656,0,5.055558,-5.055558,32.58279,83.54545,0.1299786,5.283059,0,0,28.56656
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,41.94536,41.94536,5.034046,5.034046,0,-1,0,5.034046,0,0,0,0,0,5.298996,5.034046,0,0,6.764416,23.511,0,5.298996,-5.298996,26.99716,69.22334,0.1299786,5.537451,0,0,23.511
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,39.83183,39.83183,0.6625662,0.6625662,0,-1,0,0.6625662,0,0,0,0,0,0.6974382,0.6625662,0,0,12.65219,18.21201,0,0.6974382,-0.6974382,26.26199,67.33831,0.1299786,0.7288229,0,0,18.21201
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,37.90656,37.90656,2.197778,2.197778,0,-1,0,2.197778,0,0,4.440892E-16,0,0,2.31345,2.197778,0,0,13.42712,17.51457,0,2.31345,-2.31345,23.8234,61.08553,0.1299786,2.417555,0,0,17.51457
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,35.98128,35.98128,0.8660721,0.8660721,0,-1,0,0.8660721,0,0,1.110223E-16,0,0,0.9116548,0.8660721,0,0,15.99762,15.20112,0,0.9116548,-0.9116548,22.86243,58.62151,0.1299786,0.9526792,0,0,15.20112
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,34.33838,34.33838,1.206033,1.206033,0,-1,0,1.206033,0,0,2.220446E-16,0,0,1.269508,1.206033,0,0,17.01057,14.28946,0,1.269508,-1.269508,21.52426,55.19029,0.1299786,1.326636,0,0,14.28946
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,33.08909,33.08909,0.8350621,0.8350621,0,-1,0,0.8350621,0,0,1.110223E-16,0,0,0.8790128,0.8350621,0,0,18.42113,13.01996,0,0.8790128,-0.8790128,20.59769,52.8145,0.1299786,0.9185683,0,0,13.01996
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,31.81413,31.81413,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.39782,12.14094,0,0,0,20.59769,52.8145,0.1299786,0,0,0,12.14094
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,30.68463,30.68463,0.8842824,0.8842824,0,-1,0,0.8842824,0,0,1.110223E-16,0,0,0.9308235,0.8842824,0,0,19.39782,12.14094,0,0.9308235,-0.9308235,19.61652,50.29867,0.1299786,0.9727105,0,0,12.14094
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,29.64926,29.64926,1.07104,1.07104,0,-1,0,1.07104,0,0,0,0,0,1.127411,1.07104,0,0,20.43206,11.21012,0,1.127411,-1.127411,18.42813,47.25151,0.1299786,1.178144,0,0,11.21012
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,28.56255,28.56255,1.232387,1.232387,0,-1,0,1.232387,0,0,2.220446E-16,0,0,1.29725,1.232387,0,0,21.68474,10.08271,0,1.29725,-1.29725,17.0607,43.74531,0.1299786,1.355626,0,0,10.08271
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,27.74965,27.74965,0.846386,0.846386,0,0,0,0.846386,0,0,1.110223E-16,0,0,0.8909326,0.846386,0,0,23.12613,8.78546,0,0.8909326,-0.8909326,16.12158,41.3373,0.1299786,0.9310246,0,0,8.78546
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,26.97954,26.97954,0.6286544,0.6286544,0,0,0,0.6286544,0,0,1.110223E-16,0,0,0.6617414,0.6286544,0,0,24.11606,7.894528,0,0.6617414,-0.6617414,15.42404,39.54874,0.1299786,0.6915198,0,0,7.894528
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,2.634449,33.21531,26.18376,10.70615,10.70615,12,0,3.372,10.70615,24.60687,0,0,0,2.634449,0,0,1.293845,1.229153,24.85132,7.232786,3.863602,0,3.863602,19.08938,48.94702,0.1300371,11.77677,2.107559,12,9.867236
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,4.493216,40.59004,28.04058,6.723629,6.723629,12,0,3.372,6.723629,66.82724,0,0,0,4.493216,0,0,5.276371,5.012552,20.98772,10.71003,9.505768,0,9.505768,28.10734,72.06996,0.1301711,7.395992,3.594573,12,15.20324
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,6.359198,51.37902,32.34465,3.192285,3.192285,0,-1,0,3.192285,199.2052,0,0,0,6.359198,3.3603,3.192285,0,0,11.48195,19.26522,2.998898,0,2.998898,30.95234,79.36483,0.1301307,3.511514,5.087358,0,25.62442
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,7.67001,61.35171,36.79418,0,0,0,0,0,0,0,0,0,0,7.67001,0,0,0,0,8.483056,21.96423,7.67001,0,7.67001,38.22876,98.02225,0.1300275,0,6.136008,0,29.63424
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,8.165882,67.72644,40.37947,8.524985,8.524985,3,0,1.095,8.524985,95.78764,1.537062,0,0,8.165882,5.815774,5.524985,0,0,0.8130468,28.86724,0.8130468,0,0.8130468,39.00008,100,0.1300166,9.377483,6.532706,12,37.03312
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,8.845345,74.36743,43.27166,2.159437,2.159437,0,0,0,2.159437,409.6135,6.572254,0,0,8.845345,2.273091,2.159437,0,0,0,29.59898,0,0,0,39.00008,100,0.1300166,2.375381,7.076276,0,38.44432
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,8.621843,76.87959,45.99272,4.266231,4.266231,0,0,0,4.266231,202.0951,4.131074,0,0,8.621843,4.490769,4.266231,0,0,0,29.59898,0,0,0,39.00008,100,0.1300166,4.692854,6.897474,0,38.22082
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,7.272619,72.85796,47.57573,4.68957,4.68957,0,-1,0,4.68957,155.0807,2.33623,0,0,7.272619,4.936389,4.68957,0,0,0,29.59898,0,0,0,39.00008,100,0.1300166,5.158527,5.818095,0,36.8716
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,6.065908,68.50957,48.08058,7.624926,7.624926,3,0,1.095,7.624926,79.55367,1.197565,0,0,6.065908,4.868343,4.624926,0,0,0,29.59898,0,0,0,39.00008,100,0.1300166,8.387418,4.852726,12,35.66489
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,3.768121,60.58636,48.58543,2.788364,2.788364,0,0,0,2.788364,135.1373,0.833001,0,0,3.768121,2.93512,2.788364,0,0,0,29.59898,0,0,0,39.00008,100,0.1300166,3.067201,3.014497,0,33.3671
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,1.262572,51.2314,47.45593,0,0,0,0,0,0,0,1.262572,0,0,1.262572,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1300166,0,1.010058,0,30.86155
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,44.54662,44.54662,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1300166,0,0,0,29.59898
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,41.75711,41.75711,3.555204,3.555204,0,-1,0,3.555204,0,0,4.440892E-16,0,0,3.74232,3.555204,0,0,0,29.59898,0,3.74232,-3.74232,35.05533,89.88528,0.1300166,3.910724,0,0,29.59898
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,39.6607,39.6607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.158133,25.85666,0,0,0,35.05533,89.88528,0.1300166,0,0,0,25.85666
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,37.70975,37.70975,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.158133,25.85666,0,0,0,35.05533,89.88528,0.1300166,0,0,0,25.85666
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,35.78448,35.78448,0.9141692,0.9141692,0,-1,0,0.9141692,0,0,1.110223E-16,0,0,0.9622833,0.9141692,0,0,4.158133,25.85666,0,0.9622833,-0.9622833,34.04099,87.28442,0.1300166,1.005586,0,0,25.85666
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,34.15013,34.15013,1.211795,1.211795,0,-1,0,1.211795,0,0,2.220446E-16,0,0,1.275574,1.211795,0,0,5.227337,24.89437,0,1.275574,-1.275574,32.69642,83.8368,0.1300166,1.332975,0,0,24.89437
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,32.90084,32.90084,1.956199,1.956199,0,-1,0,1.956199,0,0,4.440892E-16,0,0,2.059157,1.956199,0,0,6.644641,23.6188,0,2.059157,-2.059157,30.52588,78.27132,0.1300166,2.151819,0,0,23.6188
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,31.62588,31.62588,0.7313363,0.7313363,0,-1,0,0.7313363,0,0,1.110223E-16,0,0,0.7698277,0.7313363,0,0,8.932593,21.55964,0,0.7698277,-0.7698277,29.71441,76.19064,0.1300166,0.8044699,0,0,21.55964
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,30.48783,30.48783,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.787957,20.78982,0,0,0,29.71441,76.19064,0.1300166,0,0,0,20.78982
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,29.46101,29.46101,0.4281273,0.4281273,0,-1,0,0.4281273,0,0,5.551115E-17,0,0,0.4506603,0.4281273,0,0,9.787957,20.78982,0,0.4506603,-0.4506603,29.23937,74.97259,0.1300166,0.47094,0,0,20.78982
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,28.39997,28.39997,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.28869,20.33916,0,0,0,29.23937,74.97259,0.1300166,0,0,0,20.33916
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,27.57852,27.57852,1.012741,1.012741,0,0,0,1.012741,0,0,0,0,0,1.066043,1.012741,0,0,10.28869,20.33916,0,1.066043,-1.066043,28.11566,72.09129,0.1300166,1.114015,0,0,20.33916
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,26.80841,26.80841,0.7636757,0.7636757,0,0,0,0.7636757,0,0,1.110223E-16,0,0,0.8038692,0.7636757,0,0,11.47318,19.27311,0,0.8038692,-0.8038692,27.26831,69.91859,0.1300166,0.8400433,0,0,19.27311
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,2.317405,32.14084,25.99551,6.278822,6.278822,0,0,0,6.278822,36.90827,0,0,0,2.317405,6.609286,6.278822,0,0,12.36637,18.46924,0,4.291882,-4.291882,22.74427,58.31852,0.1300166,6.906704,1.853924,0,20.78665
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,5.192922,42.55321,27.86945,2.500142,2.500142,0,0,0,2.500142,207.7051,0,0,0,5.192922,2.631728,2.500142,0,0,17.13513,14.17736,2.561194,0,2.561194,25.17403,64.54866,0.1299821,2.750156,4.154338,0,19.37028
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,5.831805,49.35671,32.13073,1.908139,1.908139,0,-1,0,1.908139,305.6279,0,0,0,5.831805,2.008567,1.908139,0,0,14.57393,16.48244,3.823238,0,3.823238,28.80107,73.84875,0.1299308,2.098953,4.665444,0,22.31424
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,7.228011,59.38534,36.55459,1.807669,1.807669,0,0,0,1.807669,399.8527,0,0,0,7.228011,1.902809,1.807669,0,0,10.7507,19.92335,5.325202,0,5.325202,33.853,86.80239,0.1298593,1.988435,5.782409,0,27.15136
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,8.422305,68.50361,40.13988,0.7246968,0.7246968,0,0,0,0.7246968,1162.183,2.233971,0,0,8.422305,0.7628387,0.7246968,0,0,5.425495,24.71603,5.425495,0,5.425495,39.00008,100,0.1297866,0.7971664,6.737844,0,33.13834
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,8.672695,73.27445,43.03207,0,0,0,0,0,0,0,8.672695,0,0,8.672695,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1297866,0,6.938156,0,38.27168
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,8.764546,77.25851,45.77024,1.1789,1.1789,0,0,0,1.1789,743.4513,7.5236,0,0,8.764546,1.240947,1.1789,0,0,0,29.59898,0,0,0,39.00008,100,0.1297866,1.29679,7.011637,0,38.36353
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,7.530042,73.70323,47.3618,2.271329,2.271329,0,-1,0,2.271329,331.5258,5.139169,0,0,7.530042,2.390873,2.271329,0,0,0,29.59898,0,0,0,39.00008,100,0.1297866,2.498462,6.024034,0,37.12902
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,5.96495,67.86235,47.86666,9.696304,9.696304,4.029602,0,1.355489,9.696304,61.51777,0,0,0,5.96495,5.96495,5.666702,0,0,0,29.59898,0,0,0,39.00008,100,0.1297866,10.66593,4.77196,12,35.56393
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,4.220143,61.93854,48.37151,5.663203,5.663203,0,0,0,5.663203,74.51867,0,8.881784E-16,0,4.220143,5.961266,5.663203,0,0,0,29.59898,0,1.741123,-1.741123,37.16477,95.2941,0.1297866,6.229523,3.376115,0,33.81912
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,1.892424,52.96617,47.24201,0,0,0,0,0,0,0,0,0,0,1.892424,0,0,0,0,1.934581,27.85785,1.892424,0,1.892424,38.96008,99.89745,0.1297613,0,1.513939,0,29.75028
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,44.34982,44.34982,10.89346,10.89346,10.93783,0,3.103271,10.89346,0,5.620504E-16,0,0,0,0,0,0.04437594,0.04215715,0.04215715,29.56104,0.04215715,0,0.04215715,39.00008,100,0.129762,11.9828,0,12,29.56104
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,41.58598,41.58598,3.839317,3.839317,0,-1,0,3.839317,0,0,4.440892E-16,0,0,4.041386,3.839317,0,0,0,29.59898,0,4.041386,-4.041386,34.74008,89.07696,0.129762,4.223248,0,0,29.59898
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,39.48956,39.48956,1.809919,1.809919,0,-1,0,1.809919,0,0,2.220446E-16,0,0,1.905178,1.809919,0,0,4.490429,25.55759,0,1.905178,-1.905178,32.73185,83.92765,0.129762,1.990911,0,0,25.55759
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,37.54717,37.54717,9.267772,8.36,0,-1,0,8.36,0,0,0.9077714,1.834549,0,8.8,8.36,0,0,6.607294,23.65241,0,8.8,-8.8,23.45584,60.14304,0.129762,10.19455,0,0,23.65241
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,35.62189,35.62189,1.851992,1.851992,0,-1,0,1.851992,0,0,2.220446E-16,0,0,1.949465,1.851992,0,0,16.38507,14.85241,0,1.949465,-1.949465,21.40092,54.87404,0.129762,2.037191,0,0,14.85241
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,33.979,33.979,0.4688281,0.4688281,0,-1,0,0.4688281,0,0,5.551115E-17,0,0,0.4935032,0.4688281,0,0,18.55114,12.90295,0,0.4935032,-0.4935032,20.88072,53.5402,0.129762,0.5157108,0,0,12.90295
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,32.7297,32.7297,0.5531553,0.5531553,0,-1,0,0.5531553,0,0,0,0,0,0.5822687,0.5531553,0,0,19.09948,12.40945,0,0.5822687,-0.5822687,20.26695,51.96645,0.129762,0.6084708,0,0,12.40945
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,31.45474,31.45474,2.512327,2.512327,0,-1,0,2.512327,0,0,0,0,0,2.644555,2.512327,0,0,19.74645,11.82718,0,2.644555,-2.644555,17.47935,44.81875,0.129762,2.76356,0,0,11.82718
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,30.32525,30.32525,0.4322964,0.4322964,0,-1,0,0.4322964,0,0,5.551115E-17,0,0,0.4550488,0.4322964,0,0,22.68484,9.182622,0,0.4550488,-0.4550488,16.99969,43.58885,0.129762,0.475526,0,0,9.182622
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,29.28988,29.28988,0.6411174,0.6411174,0,-1,0,0.6411174,0,0,1.110223E-16,0,0,0.6748604,0.6411174,0,0,23.19045,8.727573,0,0.6748604,-0.6748604,16.28832,41.76484,0.129762,0.7052292,0,0,8.727573
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,28.20317,28.20317,0.8484148,0.8484148,0,-1,0,0.8484148,0,0,0,0,0,0.8930682,0.8484148,0,0,23.94029,8.052712,0,0.8930682,-0.8930682,15.34694,39.35106,0.129762,0.9332563,0,0,8.052712
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,27.40738,27.40738,1.5339,1.5339,0,0,0,1.5339,0,0,2.220446E-16,0,0,1.614631,1.5339,0,0,24.93259,7.159644,0,1.614631,-1.614631,13.64497,34.98704,0.129762,1.68729,0,0,7.159644
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,26.63727,26.63727,0.3256572,0.3256572,0,0,0,0.3256572,0,0,5.551115E-17,0,0,0.3427971,0.3256572,0,0,26.72663,5.545013,0,0.3427971,-0.3427971,13.28363,34.06053,0.129762,0.358223,0,0,5.545013
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,2.593987,32.75433,25.85005,5.656881,5.656881,12,0,3.372,5.656881,45.85543,0,0,0,2.593987,0,0,6.343119,6.025962,27.10751,5.202216,8.61995,0,8.61995,21.46124,55.0287,0.1299019,6.222569,2.07519,12,7.796203
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,5.287798,42.63213,27.67264,2.504121,2.504121,11.30412,0,3.195943,2.504121,211.1639,1.776357E-15,0,0,5.287798,0,0,8.8,8.36,18.48756,12.96017,13.6478,0,13.6478,34.40867,88.22719,0.1299597,2.754533,4.230239,12,18.24797
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,7.484564,54.83063,31.90825,0,0,0,-1,0,0,0,2.644799,0,0,7.484564,0,0,0,0,4.839765,25.24319,4.839765,0,4.839765,39.00008,100,0.129895,0,5.987651,0,32.72775
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,8.212619,62.8619,36.28933,2.811999,2.811999,0,0,0,2.811999,292.0563,5.25262,0,0,8.212619,2.959999,2.811999,0,0,0,29.59898,0,0,0,39.00008,100,0.129895,3.093199,6.570095,0,37.8116
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,9.328473,72.13033,39.87462,0,0,0,0,0,0,0,9.328473,0,0,9.328473,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.129895,0,7.462779,0,38.92745
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,9.535199,76.94174,42.76681,2.470375,2.470375,0,0,0,2.470375,385.9819,6.934804,0,0,9.535199,2.600394,2.470375,0,0,0,29.59898,0,0,0,39.00008,100,0.129895,2.717412,7.628159,0,39.13418
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,8.272442,74.6475,45.50499,3.354648,3.354648,0,0,0,3.354648,246.5964,4.741233,0,0,8.272442,3.531209,3.354648,0,0,0,29.59898,0,0,0,39.00008,100,0.129895,3.690113,6.617953,0,37.87142
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,7.009652,71.19413,47.12222,3.377337,3.377337,0,-1,0,3.377337,207.5497,3.45456,0,0,7.009652,3.555092,3.377337,0,0,0,29.59898,0,0,0,39.00008,100,0.129895,3.715071,5.607721,0,36.60863
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,6.058289,67.94817,47.62707,4.393914,4.393914,0,0,0,4.393914,137.8791,1.433116,0,0,6.058289,4.625173,4.393914,0,0,0,29.59898,0,0,0,39.00008,100,0.129895,4.833306,4.846631,0,35.65727
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,4.452351,62.53021,48.15759,5.022458,5.022458,0,0,0,5.022458,88.64884,0,8.881784E-16,0,4.452351,5.286798,5.022458,0,0,0,29.59898,0,0.8344472,-0.8344472,38.12049,97.74466,0.129895,5.524704,3.561881,0,34.05133
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,2.287861,54.0139,47.0452,5.108103,5.108103,0,0,0,5.108103,44.78886,0,0,0,2.287861,5.37695,5.108103,0,0,0.9271635,28.76453,0,3.089089,-3.089089,34.86431,89.39548,0.129895,5.618913,1.830289,0,31.05239
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,44.1359,44.1359,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.359485,25.67544,0,0,0,34.86431,89.39548,0.129895,0,0,0,25.67544
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,41.39772,41.39772,3.865795,3.865795,0,-1,0,3.865795,0,0,8.881784E-16,0,0,4.069258,3.865795,0,0,4.359485,25.67544,0,4.069258,-4.069258,30.57493,78.39711,0.129895,4.252375,0,0,25.67544
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,39.30132,39.30132,0.7260574,0.7260574,0,-1,0,0.7260574,0,0,1.110223E-16,0,0,0.7642709,0.7260574,0,0,8.880883,21.60618,0,0.7642709,-0.7642709,29.76932,76.33144,0.129895,0.7986631,0,0,21.60618
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,37.37604,37.37604,12.44167,8.36,0,-1,0,8.36,0,0,4.08167,5.325837,0,8.8,8.36,0,0,9.730073,20.84191,0,8.8,-8.8,20.49331,52.54683,0.129895,13.68584,0,0,20.84191
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,35.45076,35.45076,0.07455392,0.07455392,0,-1,0,0.07455392,0,0,0,0,0,0.07847781,0.07455392,0,0,19.50785,12.04191,0,0.07847781,-0.07847781,20.41058,52.33472,0.129895,0.08200932,0,0,12.04191
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,33.83353,33.83353,0.5713771,0.5713771,0,-1,0,0.5713771,0,0,1.110223E-16,0,0,0.6014495,0.5713771,0,0,19.59505,11.96344,0,0.6014495,-0.6014495,19.7766,50.70913,0.129895,0.6285148,0,0,11.96344
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,32.58424,32.58424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.26332,11.36199,0,0,0,19.7766,50.70913,0.129895,0,0,0,11.36199
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,31.30928,31.30928,1.795711,1.795711,0,-1,0,1.795711,0,0,2.220446E-16,0,0,1.890222,1.795711,0,0,20.26332,11.36199,0,1.890222,-1.890222,17.78413,45.60025,0.129895,1.975282,0,0,11.36199
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,30.17978,30.17978,1.756333,1.756333,0,-1,0,1.756333,0,0,2.220446E-16,0,0,1.848772,1.756333,0,0,22.36357,9.471764,0,1.848772,-1.848772,15.83535,40.60339,0.129895,1.931967,0,0,9.471764
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,29.14441,29.14441,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.41776,7.622992,0,0,0,15.83535,40.60339,0.129895,0,0,0,7.622992
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,28.08337,28.08337,0.6676006,0.6676006,0,-1,0,0.6676006,0,0,0,0,0,0.7027375,0.6676006,0,0,24.41776,7.622992,0,0.7027375,-0.7027375,15.0946,38.70404,0.129895,0.7343607,0,0,7.622992
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,27.27047,27.27047,0.09241972,0.09241972,0,0,0,0.09241972,0,0,1.387779E-17,0,0,0.09728391,0.09241972,0,0,25.19858,6.920254,0,0.09728391,-0.09728391,14.99206,38.4411,0.129895,0.1016617,0,0,6.920254
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,26.50036,26.50036,1.412949,1.412949,0,0,0,1.412949,0,0,0,0,0,1.487315,1.412949,0,0,25.30667,6.82297,0,1.487315,-1.487315,13.42429,34.42119,0.129895,1.554244,0,0,6.82297
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,2.526815,32.38962,25.67891,2.213739,2.213739,0,0,0,2.213739,114.1424,0,0,0,2.526815,2.330251,2.213739,0,0,26.95925,5.335656,0.1965638,0,0.1965638,13.61077,34.89933,0.1298924,2.435112,2.021452,0,7.862471
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,4.885466,41.20799,27.51006,0,0,0,0,0,0,0,0,0,0,4.885466,0,0,0,0,26.76268,5.512563,4.885466,0,4.885466,18.24553,46.78331,0.1298271,0,3.908372,0,10.39803
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,7.509755,54.66897,31.69433,1.997156,1.997156,0,-1,0,1.997156,376.0225,0,0,0,7.509755,2.102269,1.997156,0,0,21.87722,9.909482,5.407485,0,5.407485,23.37552,59.93711,0.1297549,2.196871,6.007804,0,17.41924
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,8.775661,64.84161,36.04974,6.769032,6.769032,0,0,0,6.769032,129.6443,0,0,0,8.775661,7.125297,6.769032,0,0,16.46973,14.77622,1.650365,0,1.650365,24.94119,63.95164,0.1297329,7.445935,7.020529,0,23.55188
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,9.351394,71.88642,39.60936,2.686664,2.686664,0,0,0,2.686664,348.0672,0,0,0,9.351394,2.828067,2.686664,0,0,14.81937,16.26155,6.523326,0,6.523326,31.12976,79.81974,0.129646,2.95533,7.481115,0,25.61294
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,9.393374,75.90638,42.50155,4.107768,4.107768,0,0,0,4.107768,228.6735,0,0,0,9.393374,4.323966,4.107768,0,0,8.296041,22.13254,5.069408,0,5.069408,35.93903,92.15116,0.1295785,4.518544,7.514699,0,31.52592
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,8.897223,77.19874,45.24828,1.848927,1.848927,0,0,0,1.848927,481.2101,3.724352,0,0,8.897223,1.946239,1.848927,0,0,3.226633,26.69501,3.226633,0,3.226633,39.00008,100,0.1295356,2.033819,7.117779,0,35.59223
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,8.191184,76.00903,46.85696,0,0,0,-1,0,0,0,8.191184,0,0,8.191184,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1295356,0,6.552948,0,37.79016
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,6.698114,70.22801,47.38748,4.249506,4.249506,0,0,0,4.249506,157.621,2.22495,0,0,6.698114,4.473164,4.249506,0,0,0,29.59898,0,0,0,39.00008,100,0.1295356,4.674457,5.358491,0,36.29709
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,4.586352,62.74544,47.918,2.781565,2.781565,0,0,0,2.781565,164.8839,1.658389,0,0,4.586352,2.927963,2.781565,0,0,0,29.59898,0,0,0,39.00008,100,0.1295356,3.059722,3.669082,0,34.18533
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,1.9745,52.79701,46.83129,4.660268,4.660268,0,0,0,4.660268,42.36882,0,8.881784E-16,0,1.9745,4.905545,4.660268,0,0,0,29.59898,0,2.931045,-2.931045,35.91048,92.07798,0.1295356,5.126295,1.5796,0,31.57348
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,43.96476,43.96476,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.256716,26.66793,0,0,0,35.91048,92.07798,0.1295356,0,0,0,26.66793
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,41.22659,41.22659,3.46031,3.46031,0,-1,0,3.46031,0,0,0,0,0,3.642432,3.46031,0,0,3.256716,26.66793,0,3.642432,-3.642432,32.07103,82.23323,0.1295356,3.806341,0,0,26.66793
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,39.15585,39.15585,1.839114,1.839114,0,-1,0,1.839114,0,0,0,0,0,1.93591,1.839114,0,0,7.303863,23.0255,0,1.93591,-1.93591,30.0304,77.00086,0.1295356,2.023026,0,0,23.0255
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,37.25624,37.25624,3.084945,3.084945,0,-1,0,3.084945,0,0,0,0,0,3.247311,3.084945,0,0,9.454874,21.08959,0,3.247311,-3.247311,26.60743,68.22404,0.1295356,3.39344,0,0,21.08959
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,35.33097,35.33097,1.576369,1.576369,0,-1,0,1.576369,0,0,2.220446E-16,0,0,1.659336,1.576369,0,0,13.063,17.84228,0,1.659336,-1.659336,24.85834,63.7392,0.1295356,1.734006,0,0,17.84228
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,33.69662,33.69662,0.9948167,0.9948167,0,-1,0,0.9948167,0,0,1.110223E-16,0,0,1.047175,0.9948167,0,0,14.9067,16.18295,0,1.047175,-1.047175,23.75452,60.9089,0.1295356,1.094298,0,0,16.18295
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,32.43877,32.43877,0.6294609,0.6294609,0,-1,0,0.6294609,0,0,0,0,0,0.6625904,0.6294609,0,0,16.07023,15.13577,0,0.6625904,-0.6625904,23.05609,59.11805,0.1295356,0.692407,0,0,15.13577
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,31.16381,31.16381,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.80644,14.47318,0,0,0,23.05609,59.11805,0.1295356,0,0,0,14.47318
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,30.03432,30.03432,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.80644,14.47318,0,0,0,23.05609,59.11805,0.1295356,0,0,0,14.47318
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,28.99895,28.99895,0.9661307,0.9661307,0,-1,0,0.9661307,0,0,0,0,0,1.01698,0.9661307,0,0,16.80644,14.47318,0,1.01698,-1.01698,21.98409,56.36936,0.1295356,1.062744,0,0,14.47318
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,27.92079,27.92079,0.4862549,0.4862549,0,-1,0,0.4862549,0,0,5.551115E-17,0,0,0.5118473,0.4862549,0,0,17.93642,13.4562,0,0.5118473,-0.5118473,21.44456,54.98594,0.1295356,0.5348804,0,0,13.4562
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,27.12501,27.12501,1.213244,1.213244,0,0,0,1.213244,0,0,2.220446E-16,0,0,1.277099,1.213244,0,0,18.50514,12.94435,0,1.277099,-1.277099,20.09838,51.53421,0.1295356,1.334569,0,0,12.94435
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,26.3549,26.3549,1.275447,1.275447,0,0,0,1.275447,0,0,0,0,0,1.342576,1.275447,0,0,19.92414,11.66725,0,1.342576,-1.342576,18.68318,47.9055,0.1295356,1.402992,0,0,11.66725
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,1.968103,30.70777,25.53345,3.530342,3.530342,0,0,0,3.530342,55.74824,0,0,0,1.968103,3.716149,3.530342,0,0,21.41589,10.32468,0,1.748046,-1.748046,16.84058,43.18089,0.1295356,3.883376,1.574483,0,12.29278
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,4.393405,39.5286,27.33893,1.841609,1.841609,0,0,0,1.841609,238.5634,0,0,0,4.393405,1.938536,1.841609,0,0,23.35816,8.576632,2.45487,0,2.45487,19.16947,49.1524,0.129503,2.02577,3.514724,0,12.97004
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,6.011845,49.22269,31.48041,4.855851,4.855851,0,-1,0,4.855851,123.8062,0,0,0,6.011845,5.111422,4.855851,0,0,20.90329,10.78601,0.9004229,0,0.9004229,20.02369,51.34269,0.129491,5.341436,4.809476,0,16.79786
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,6.25386,54.9829,35.81015,2.045532,2.045532,0,0,0,2.045532,305.7327,0,0,0,6.25386,2.153192,2.045532,0,0,20.00287,11.5964,4.100668,0,4.100668,23.91393,61.31763,0.1294366,2.250085,5.003088,0,17.85025
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,6.061497,58.3559,39.3441,1.681441,1.681441,0,0,0,1.681441,360.4941,0,0,0,6.061497,1.769938,1.681441,0,0,15.9022,15.287,4.291558,0,4.291558,27.98525,71.75692,0.1293797,1.849585,4.849197,0,21.34849
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,6.968574,65.1797,42.26196,0,0,0,0,0,0,0,0,0,0,6.968574,0,0,0,0,11.61064,19.1494,6.968574,0,6.968574,34.59623,88.70809,0.1292873,0,5.574859,0,26.11797
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,7.067285,68.89321,45.0258,3.784306,3.784306,0,0,0,3.784306,186.7524,0,0,0,7.067285,3.98348,3.784306,0,0,4.64207,25.42112,3.083804,0,3.083804,37.52178,96.2095,0.1292465,4.162737,5.653828,0,32.4884
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,5.299172,63.916,46.64304,2.55873,2.55873,0,-1,0,2.55873,207.1016,1.047506,0,0,5.299172,2.6934,2.55873,0,0,1.558266,28.19654,1.558266,0,1.558266,39.00008,100,0.1292259,2.814603,4.239337,0,33.49571
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,3.894902,59.50326,47.19067,7.720301,7.720301,4.020144,0,1.353096,7.720301,50.45014,0,8.881784E-16,0,3.894902,3.894902,3.700157,0,0,0,29.59898,0,0,0,39.00008,100,0.1292259,8.492331,3.115922,12,33.49388
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,2.467901,55.30344,47.72119,5.862663,5.862663,0,0,0,5.862663,42.09523,0,8.881784E-16,0,2.467901,6.171224,5.862663,0,0,0,29.59898,0,3.703323,-3.703323,35.09643,89.99068,0.1292259,6.448929,1.974321,0,32.06688
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,1.77488,51.99433,46.66015,0,0,0,0,0,0,0,0,0,0,1.77488,0,0,0,0,4.114803,25.89565,1.77488,0,1.77488,36.78023,94.3081,0.1292024,0,1.419904,0,27.67054
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,43.77651,43.77651,2.058453,2.058453,0,0,0,2.058453,0,0,0,0,0,2.166793,2.058453,0,0,2.339923,27.49305,0,2.166793,-2.166793,34.49623,88.4517,0.1292024,2.264298,0,0,27.49305
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,41.05545,41.05545,1.721459,1.721459,0,-1,0,1.721459,0,0,2.220446E-16,0,0,1.812062,1.721459,0,0,4.74747,25.32625,0,1.812062,-1.812062,32.58615,83.55407,0.1292024,1.893604,0,0,25.32625
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,39.01038,39.01038,5.797233,5.797233,0,-1,0,5.797233,0,0,0,0,0,6.10235,5.797233,0,0,6.760872,23.51419,0,6.10235,-6.10235,26.15371,67.06066,0.1292024,6.376956,0,0,23.51419
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,37.11078,37.11078,1.829958,1.829958,0,-1,0,1.829958,0,0,2.220446E-16,0,0,1.926271,1.829958,0,0,13.54126,17.41184,0,1.926271,-1.926271,24.12324,61.85434,0.1292024,2.012953,0,0,17.41184
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,35.1855,35.1855,0.2559007,0.2559007,0,-1,0,0.2559007,0,0,0,0,0,0.2693692,0.2559007,0,0,15.68156,15.48557,0,0.2693692,-0.2693692,23.8393,61.12629,0.1292024,0.2814908,0,0,15.48557
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,33.55116,33.55116,0.6249495,0.6249495,0,-1,0,0.6249495,0,0,1.110223E-16,0,0,0.6578415,0.6249495,0,0,15.98086,15.2162,0,0.6578415,-0.6578415,23.14588,59.34828,0.1292024,0.6874444,0,0,15.2162
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,32.29331,32.29331,1.988516,1.988516,0,-1,0,1.988516,0,0,0,0,0,2.093175,1.988516,0,0,16.7118,14.55836,0,2.093175,-2.093175,20.93948,53.69085,0.1292024,2.187368,0,0,14.55836
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,30.99268,30.99268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.03755,12.46519,0,0,0,20.93948,53.69085,0.1292024,0,0,0,12.46519
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,29.86318,29.86318,1.839705,1.839705,0,-1,0,1.839705,0,0,2.220446E-16,0,0,1.936531,1.839705,0,0,19.03755,12.46519,0,1.936531,-1.936531,18.89819,48.45681,0.1292024,2.023675,0,0,12.46519
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,28.82781,28.82781,0.844638,0.844638,0,-1,0,0.844638,0,0,1.110223E-16,0,0,0.8890926,0.844638,0,0,21.18925,10.52866,0,0.8890926,-0.8890926,17.96101,46.05377,0.1292024,0.9291018,0,0,10.52866
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,27.77532,27.77532,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.17713,9.639562,0,0,0,17.96101,46.05377,0.1292024,0,0,0,9.639562
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,26.97954,26.97954,2.597408,2.597408,0,0,0,2.597408,0,0,4.440892E-16,0,0,2.734114,2.597408,0,0,22.17713,9.639562,0,2.734114,-2.734114,15.079,38.66402,0.1292024,2.857149,0,0,9.639562
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,26.20943,26.20943,2.591703,2.591703,0,0,0,2.591703,0,0,0,0,0,2.728109,2.591703,0,0,25.21503,6.905448,0,2.728109,-2.728109,12.20332,31.2905,0.1292024,2.850874,0,0,6.905448
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,2.388445,31.70511,25.38798,0,0,0,0,0,0,0,0,0,0,2.388445,0,0,0,0,28.24627,4.17734,2.388445,0,2.388445,14.4692,37.10043,0.1291708,0,1.910756,0,6.565784
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,5.035645,41.29446,27.16779,6.744304,6.744304,12,0,3.372,6.744304,74.66516,8.881784E-16,0,0,5.035645,0,0,5.255696,4.992911,25.85782,6.32694,10.02856,0,10.02856,23.98312,61.49506,0.129297,7.418735,4.028516,12,11.36259
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,6.800362,51.67871,31.28361,1.773507,1.773507,0,-1,0,1.773507,383.4416,0,0,0,6.800362,1.866849,1.773507,0,0,15.82926,15.35264,4.933513,0,4.933513,28.66346,73.49591,0.1292319,1.950857,5.440289,0,22.153
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,7.512949,59.31566,35.59623,1.326236,1.326236,0,0,0,1.326236,566.4863,0,0,0,7.512949,1.396038,1.326236,0,0,10.89575,19.7928,6.11691,0,6.11691,34.46647,88.37539,0.1291511,1.45886,6.010359,0,27.30575
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,9.213145,70.60844,39.10451,2.779436,2.779436,0,0,0,2.779436,331.4753,1.508582,0,0,9.213145,2.925722,2.779436,0,0,4.778841,25.29802,4.778841,0,4.778841,39.00008,100,0.1290881,3.05738,7.370516,0,34.51117
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,9.020124,73.53764,42.02237,5.884183,5.884183,0,0,0,5.884183,153.2944,2.826247,0,0,9.020124,6.193877,5.884183,0,0,0,29.59898,0,0,0,39.00008,100,0.1290881,6.472601,7.216099,0,38.6191
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,7.28302,69.51954,44.81189,0,0,0,0,0,0,0,7.28302,0,0,7.28302,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1290881,0,5.826416,0,36.882
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,6.641544,68.87249,46.44623,6.179921,6.179921,0,-1,0,6.179921,107.4697,0.1363647,0,0,6.641544,6.50518,6.179921,0,0,0,29.59898,0,0,0,39.00008,100,0.1290881,6.797913,5.313236,0,36.24052
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,6.638405,69.49326,46.97675,2.513111,2.513111,0,0,0,2.513111,264.1509,3.993025,0,0,6.638405,2.64538,2.513111,0,0,0,29.59898,0,0,0,39.00008,100,0.1290881,2.764422,5.310724,0,36.23738
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,3.619725,58.94941,47.55006,3.49394,3.49394,0,0,0,3.49394,103.6001,0,0,0,3.619725,3.677832,3.49394,0,0,0,29.59898,0,0.05810722,-0.05810722,38.93883,99.84295,0.1290881,3.843334,2.89578,0,33.2187
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,1.274656,50.28558,46.49757,4.611095,4.611095,0,0,0,4.611095,27.64324,0,8.881784E-16,0,1.274656,4.853785,4.611095,0,0,0.06456357,29.54087,0,3.579129,-3.579129,35.1661,90.1693,0.1290881,5.072205,1.019725,0,30.81553
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,43.63105,43.63105,5.088723,5.088723,0,0,0,5.088723,0,0,0,0,0,5.35655,5.088723,0,0,4.041373,25.96174,0,5.35655,-5.35655,29.5198,75.69164,0.1290881,5.597595,0,0,25.96174
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,40.90999,40.90999,0.1707949,0.1707949,0,-1,0,0.1707949,0,0,0,0,0,0.1797841,0.1707949,0,0,9.993095,20.60519,0,0.1797841,-0.1797841,29.33029,75.20571,0.1290881,0.1878744,0,0,20.60519
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,38.89059,38.89059,7.078292,7.078292,0,-1,0,7.078292,0,0,8.881784E-16,0,0,7.450834,7.078292,0,0,10.19286,20.42541,0,7.450834,-7.450834,21.47642,55.06763,0.1290881,7.786122,0,0,20.42541
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,36.96531,36.96531,5.006015,5.006015,0,-1,0,5.006015,0,0,8.881784E-16,0,0,5.269489,5.006015,0,0,18.47156,12.97457,0,5.269489,-5.269489,15.92189,40.82527,0.1290881,5.506616,0,0,12.97457
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,35.0657,35.0657,0.6680712,0.6680712,0,-1,0,0.6680712,0,0,0,0,0,0.7032328,0.6680712,0,0,24.32655,7.705085,0,0.7032328,-0.7032328,15.18062,38.92458,0.1290881,0.7348783,0,0,7.705085
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,33.40569,33.40569,1.764171,1.764171,0,-1,0,1.764171,0,0,2.220446E-16,0,0,1.857023,1.764171,0,0,25.10792,7.001852,0,1.857023,-1.857023,13.22314,33.90543,0.1290881,1.940589,0,0,7.001852
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,32.17351,32.17351,1.536574,1.536574,0,-1,0,1.536574,0,0,0,0,0,1.617446,1.536574,0,0,27.17128,5.144829,0,1.617446,-1.617446,11.5182,29.5338,0.1290881,1.690231,0,0,5.144829
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,30.87288,30.87288,1.394187,1.394187,0,-1,0,1.394187,0,0,0,0,0,1.467565,1.394187,0,0,28.96844,3.527383,0,1.467565,-1.467565,9.971255,25.56727,0.1290881,1.533605,0,0,3.527383
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,29.74339,29.74339,0.694413,0.694413,0,-1,0,0.694413,0,0,1.110223E-16,0,0,0.730961,0.694413,0,0,30.59907,2.059819,0,0.730961,-0.730961,9.200754,23.59163,0.1290881,0.7638543,0,0,2.059819
